time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5949.0,-30.033419312210658,5.002708315075795,35.001250452934244,24.085739661846333,4.998450725656056,-26.53023703788811,-40.03506872160358,1.4952684513337664,-0.013130697072767816,-5.004186544795313,40.0024831964499,45071.511402764205,20600.261494431375,20600.261494431375,65671.77289719558,82422.0040083762,82422.0040083762,20600.261494431375,103022.26550280757,103022.26550280757,103022.26550280757,127790.91587665345,97549.31225996836,60198.81965435733,41500.547339567805,24768.65037384588,0.0,66269.19771341368,21053.352817769,1533.6104129722216,0.0,0.8868884189887913,2.816435423995564,0.0014959162575277712,354598.1210255892,1554640.298948723,4.384231632283618,1554640.298948723,4.384231632283618,0.85,0.09550800800913475,4.296143414572793,1.2668601883435624,1.0,0.0,4.296143414573432,1.2847450979838,1.2850439731527823,3.343965601670632,19300.313657992334,1968.0842752614128,3099.015535412006,3099.015535412006,6.647356639240797,5.002708315075795,-0.8643193771387399,5.867027692214535,3.4937235183797175,3.4937235183797175,0.9982067195370622,0.0,0.0,0.00023262171656711738,7.854330884159371e-05,0.00015407840772552368,0.0006619429366778702,0.0955080080091532,0.07641076879632262,0.019097239212830575,0.09550802454184557,0.07641076879630787,0.019097239212826887,0.40225789786910016,0.40225789786910016,0.10053576769176918,0.0,4.991049832306828,4.988432868772122,5.0015209721610745,4.991055847722521,4.988430599782703,5.001560136542025,24768.65037384588,21053.352817769,0.85,0.9909848792978947,0.680127615210908,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516956076569267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.416330384,1533.6104129722216,0.40225789786910016,0.10053576769176918,6.112885165565336,3.4937235183797175
5950.0,-30.033401938181324,5.00270609398968,35.00124978656601,24.08573463270443,4.998447502828956,-26.530221721102777,-40.03505118945611,1.4952672857506724,-0.013096394764204433,-5.004187041519446,40.00248149650451,45071.51399482556,20600.26653033385,20600.26653033385,65671.78052515941,82421.99616722837,82421.99616722837,20600.26653033385,103022.26269756223,103022.26269756223,103022.26269756223,127790.90669655774,97549.29554708625,60198.81337468457,41500.535747112976,24768.643998995514,0.0,66269.1797461085,21053.347399146187,1533.6100760878844,0.0,0.886888422614808,2.8164349153848396,0.0014959162575277712,354598.11415997904,1554640.2256481797,4.384231510455226,1554640.2256481797,4.384231510455226,0.85,0.0955079968233846,4.296143414572793,1.266860160320066,1.0,0.0,4.296143414573306,1.2847451025673593,1.2850439782780123,3.3439655897404332,19300.310351317392,1968.083938074408,3099.015535412006,3099.015535412006,6.64735826424152,5.00270609398968,-0.864316550150189,5.867022644139869,3.493727378502099,3.493727378502099,0.998207822429171,0.0,0.0,0.00023262213733250562,7.854346471987831e-05,0.0001540786726126273,0.0006619440746708561,0.09550799682340869,0.07641075764173731,0.019097239181671374,0.09550798670484653,0.07641075764171804,0.019097239181666555,0.4022578614159441,0.4022578614159441,0.10053577309344475,0.0,4.991058184276824,4.9884362764829575,5.001549106422942,4.991090646755254,4.988448963167798,5.001660699161562,24768.643998995514,21053.347399146187,0.85,0.9909852630855271,0.6801278387253961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516955033665484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.41556447387,1533.6100760878844,0.4022578614159441,0.10053577309344475,6.112885165565336,3.493727378502099
5951.0,-30.033384536442032,5.002703969344606,35.00124912882422,24.085743503551953,4.998455722829954,-26.530205235023388,-40.03503351761026,1.4952764214115497,-0.01305112739072456,-5.004179391425195,40.00248041503282,45071.51595619314,20600.254957408863,20600.254957408863,65671.770913602,82421.99919502005,82421.99919502005,20600.254957408863,103022.25415242891,103022.25415242891,103022.25415242891,127790.89257319704,97549.29463270748,60198.81139388182,41500.5369320285,24768.638420768122,0.0,66269.17535279662,21053.342657652902,1533.6096021754292,0.0,0.8868884654395988,2.816435213785869,0.0014959162575277712,354598.2198978796,1554640.179015824,4.384230071610466,1554640.179015824,4.384230071610466,0.8499999999999999,0.09550797906924392,4.296143414572793,1.2668600597651678,1.0,0.0,4.296143414572648,1.2847450589620184,1.2850439352039948,3.3439657032374717,19300.310170405843,1968.083919626564,3099.015535412006,3099.015535412006,6.647354529853983,5.002703969344606,-0.8643089238474904,5.867012893192096,3.4937312223329138,3.4937312223329138,0.9982089206665468,0.0,0.0,0.00023262255876967903,7.854362184050972e-05,0.00015407893692916932,0.0006619452102126275,0.095507979069265,0.07641074097469855,0.019097238094566447,0.09550797192201156,0.07641074097468169,0.019097238094562236,0.4022578247487329,0.4022578247487329,0.10053578013557854,0.0,4.9910692921683335,4.988456218919225,5.001524862361862,4.991128264034444,4.988550529766883,5.001442430032057,24768.638420768122,21053.342657652902,0.85,0.9909851837447166,0.6801279134114211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516953992518733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.414798556518,1533.6096021754292,0.4022578247487329,0.10053578013557854,6.112885165565336,3.4937312223329138
5952.0,-30.033367175192172,5.002701801212761,35.00124849157203,24.085732956323795,4.9984539320449475,-26.53018978656884,-40.035015950538195,1.495276543421806,-0.013151593188013067,-5.004179914040054,40.00247969635206,45071.51840455499,20600.260175821368,20600.260175821368,65671.77858037635,82421.9614786314,82421.9614786314,20600.260175821368,103022.22165445278,103022.22165445278,103022.22165445278,127790.85939273215,97549.24866832921,60198.805594253885,41500.49230452814,24768.637738279376,0.0,66269.13004280752,21053.34207753747,1533.6095878027645,0.0,0.8868884653824981,2.8164364725773057,0.0014959162575277712,354598.2126744124,1554640.1480267767,4.384230073528959,1554640.1480267767,4.384230073528959,0.85,0.09550797135809562,4.296143414572793,1.2668600108614192,1.0,0.0,4.296143414572446,1.2847450575230652,1.2850439343049154,3.343965706982814,19300.301076267737,1968.0829922825571,3099.015535412006,3099.015535412006,6.647356213747608,5.002701801212761,-0.8643060806304632,5.867007881843224,3.493735091554966,3.493735091554966,0.9982100261585617,0.0,0.0,0.0002326229792269759,7.854377802988432e-05,0.0001540792011970916,0.0006619463455455214,0.09550797135810546,0.07641073265480433,0.019097238703301135,0.09550801370758528,0.07641073265479645,0.019097238703299168,0.40225778891565606,0.40225778891565606,0.1005357853312168,0.0,4.991061296822124,4.988445692656967,5.001526992666754,4.991028320852024,4.988402594240711,5.001534520322764,24768.637738279376,21053.34207753747,0.85,0.9909859769994672,0.680128415378931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695294971159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.414033773422,1533.6095878027645,0.40225778891565606,0.1005357853312168,6.112885165565336,3.493735091554966
5953.0,-30.03334982007792,5.002699630949533,35.00124784203992,24.085737950541102,4.998453848249656,-26.53017417288332,-40.03499838346613,1.4952782010552321,-0.013003050701911434,-5.004178046115853,40.00247806416755,45071.52071784761,20600.260431587387,20600.260431587387,65671.781149435,82421.98335163711,82421.98335163711,20600.260431587387,103022.2437832245,103022.2437832245,103022.2437832245,127790.87465793872,97549.26303332981,60198.80039954093,41500.5140375432,24768.63087471422,0.0,66269.14491225743,21053.33624350709,1533.6091726007076,0.0,0.8868884807905838,2.816434739262579,0.0014959162575277712,354598.2384924483,1554640.0776480464,4.384229555841843,1554640.0776480464,4.384229555841843,0.85,0.09550795768075675,4.296143414572793,1.2668599844863642,1.0,0.0,4.296143414571154,1.2847450489010273,1.2850439262208901,3.3439657294244642,19300.303918409943,1968.0832821004058,3099.015535412006,3099.015535412006,6.647356296278986,5.002699630949533,-0.8643018541590832,5.8670014851086165,3.4937389441174336,3.4937389441174336,0.9982111268906954,0.0,0.0,0.0002326233995363795,7.854393421954638e-05,0.00015407946531683313,0.0006619474802418097,0.09550795768078198,0.07641071950113688,0.01909723817964509,0.09550793073116533,0.0764107195011167,0.019097238179640045,0.4022577519147473,0.4022577519147473,0.10053579063354083,0.0,4.991083326651278,4.988472392342544,5.001530335175346,4.991174995413928,4.9885827416155735,5.001547256392371,24768.63087471422,21053.33624350709,0.85,0.990985793409386,0.6801282976794678,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695190933094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.413268759246,1533.6091726007076,0.4022577519147473,0.10053579063354083,6.112885165565336,3.4937389441174336
5954.0,-30.03333248644551,5.0026974230925605,35.00124717905246,24.08573281662541,4.998450960283223,-26.530158858972083,-40.034980851318664,1.4952773328100633,-0.01297716910789859,-5.004178287556704,40.00247637318819,45071.52312710744,20600.264942836766,20600.264942836766,65671.7880699442,82421.97383777786,82421.97383777786,20600.264942836766,103022.23878061463,103022.23878061463,103022.23878061463,127790.86321154566,97549.24480973821,60198.79409906912,41500.50078963233,24768.62443093103,0.0,66269.12522056336,21053.330766291376,1533.6088256596179,0.0,0.8868884856825969,2.8164343710753883,0.0014959162575277712,354598.2351553056,1554640.00473412,4.384229391478005,1554640.00473412,4.384229391478005,0.85,0.09550794640268379,4.296143414572793,1.266859910306521,1.0,0.0,4.296143414572774,1.2847450520957027,1.2850439299556597,3.3439657211092855,19300.300312838302,1968.0829144344198,3099.015535412006,3099.015535412006,6.647357751983005,5.0026974230925605,-0.8642988844135733,5.866996307506134,3.4937427924233813,3.4937427924233813,0.9982122264066804,0.0,0.0,0.00023262381932622955,7.854409009897793e-05,0.0001540797292272516,0.0006619486140388161,0.09550794640270795,0.07641070829264222,0.01909723811006572,0.09550789716610786,0.07641070829262289,0.019097238110060893,0.40225771623092965,0.40225771623092965,0.10053579609617401,0.0,4.991106977033326,4.988496556595408,5.001551927878211,4.991201118448828,4.9885927547073265,5.001637839697423,24768.62443093103,21053.330766291376,0.85,0.9909861923085442,0.6801285361334709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695086931811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.412504200862,1533.6088256596179,0.40225771623092965,0.10053579609617401,6.112885165565336,3.4937427924233813
5955.0,-30.033315129794765,5.002695311888435,35.00124652640935,24.085731210093968,4.998459291677118,-26.53014240234112,-40.034963144548215,1.495286564223678,-0.013121846386582092,-5.004170623050991,40.00247534851548,45071.52490143779,20600.25334449505,20600.25334449505,65671.77824593284,82421.93089098163,82421.93089098163,20600.25334449505,103022.18423547668,103022.18423547668,103022.18423547668,127790.80342894883,97549.19798827809,60198.79199873522,41500.45109949207,24768.61919347214,0.0,66269.07029296421,21053.32631445132,1533.6083659099127,0.0,0.8868885283751005,2.816437166427117,0.0014959162575277712,354598.34109242645,1554639.9605509038,4.3842279570780205,1554639.9605509038,4.3842279570780205,0.85,0.09550792912379114,4.296143414572793,1.2668598493142054,1.0,0.0,4.296143414572788,1.2847450080446987,1.2850438864344762,3.3439658357663156,19300.29104912495,1968.08196979855,3099.015535412006,3099.015535412006,6.647354009393923,5.002695311888435,-0.8642912551066955,5.866986566995131,3.4937466257714433,3.4937466257714433,0.9982133216489838,0.0,0.0,0.00023262423967424322,7.854424753128423e-05,0.000154079992142959,0.0006619497435624009,0.09550792912381137,0.07641069212998203,0.019097236993829335,0.09550796792491484,0.07641069212996585,0.019097236993825293,0.4022576814647684,0.4022576814647684,0.10053580279646131,0.0,4.991092423404666,4.988485698058071,5.001522587245006,4.9910487766644,4.988456832394661,5.0014197960329625,24768.61919347214,21053.32631445132,0.85,0.9909868654503399,0.6801291266375746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451694983059273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.411739790628,1533.6083659099127,0.4022576814647684,0.10053580279646131,6.112885165565336,3.4937466257714433
5956.0,-30.03329781572121,5.002693148682476,35.001245892184734,24.08573127994316,4.998456765404894,-26.530127069903227,-40.03494561240075,1.4952860195871218,-0.013018781165214932,-5.004171648367122,40.00247457970646,45071.52720929019,20600.259584715117,20600.259584715117,65671.78679400531,82421.94227881846,82421.94227881846,20600.259584715117,103022.20186353358,103022.20186353358,103022.20186353358,127790.82018005903,97549.20083082934,60198.785761301915,41500.461188363806,24768.61831652545,0.0,66269.07950488926,21053.325569046632,1533.6083567860412,0.0,0.8868885259425371,2.8164356927823,0.0014959162575277712,354598.32692072995,1554639.9274003636,4.384228038808264,1554639.9274003636,4.384228038808264,0.85,0.09550792162485963,4.296143414572793,1.2668597701890394,1.0,0.0,4.29614341457421,1.2847450097265622,1.2850438886554751,3.34396583138872,19300.291611529025,1968.0820271478053,3099.015535412006,3099.015535412006,6.6473560230076005,5.002693148682476,-0.8642887154863521,5.866981864168828,3.493750484596687,3.493750484596687,0.998214424170482,0.0,0.0,0.000232624658991809,7.854440341129051e-05,0.0001540802555805185,0.0006619508753279373,0.09550792162486987,0.07641068405645438,0.019097237568415495,0.09550791712210385,0.07641068405644619,0.019097237568413448,0.40225764532412595,0.40225764532412595,0.10053580741131132,0.0,4.991104902182883,4.9885006440420625,5.001525192417546,4.99115286720189,4.988558479096184,5.001533663840121,24768.61831652545,21053.325569046632,0.85,0.9909868566857054,0.6801290669197368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516948790488113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.410976419316,1533.6083567860412,0.40225764532412595,0.10053580741131132,6.112885165565336,3.493750484596687
5957.0,-30.033280500631406,5.002690997268744,35.001245246272596,24.085730860848003,4.998457763126362,-26.530111384085632,-40.034928045328684,1.4952886465808397,-0.012988626439096151,-5.0041689639874996,40.00247297083215,45071.52929290058,20600.258169647754,20600.258169647754,65671.78746254834,82421.93603261096,82421.93603261096,20600.258169647754,103022.19420225872,103022.19420225872,103022.19420225872,127790.80552638334,97549.1875608991,60198.780821189815,41500.451933010314,24768.611324124624,0.0,66269.06325713494,21053.31962550593,1533.607912794131,0.0,0.8868885454189872,2.8164356100191665,0.0014959162575277712,354598.36402364174,1554639.8580267604,4.384227384430655,1554639.8580267604,4.384227384430655,0.85,0.09550790729684808,4.296143414572793,1.266859727879055,1.0,0.0,4.296143414573005,1.2847449965720146,1.285043876036644,3.3439658656276996,19300.288986048537,1968.0817594233035,3099.015535412006,3099.015535412006,6.647355566389248,5.002690997268744,-0.8642840161023182,5.8669750133710625,3.4937543242160367,3.4937543242160367,0.9982155212045819,0.0,0.0,0.00023262507833468236,7.854455960210201e-05,0.00015408051873258034,0.0006619520058669349,0.09550790729687353,0.07641067049877918,0.019097236798094337,0.09550788876261739,0.07641067049875883,0.019097236798089248,0.40225760964213364,0.40225760964213364,0.10053581227629663,0.0,4.991118968964429,4.988518873124633,5.001522602891214,4.991180337548428,4.988596891867019,5.001517348161656,24768.611324124624,21053.31962550593,0.85,0.9909871097427607,0.6801292651144861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516947752935085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.410212773597,1533.607912794131,0.40225760964213364,0.10053581227629663,6.112885165565336,3.4937543242160367
5958.0,-30.03326319162778,5.002688863923752,35.00124460579975,24.08572492366659,4.99845997031466,-26.530095582810016,-40.03491044333202,1.4952923614971245,-0.013083677853046538,-5.004165895733609,40.00247183743965,45071.53127390678,20600.256001399095,20600.256001399095,65671.78727530588,82421.90102445763,82421.90102445763,20600.256001399095,103022.15702585672,103022.15702585672,103022.15702585672,127790.76403132807,97549.14605386686,60198.77630331698,41500.41083394431,24768.607005471353,0.0,66269.01783941567,21053.31595465065,1533.6076099836844,0.0,0.8868885651270535,2.816437216879834,0.0014959162575277712,354598.40643238515,1554639.8091556209,4.384226722271127,1554639.8091556209,4.384226722271127,0.85,0.09550789426621954,4.296143414572793,1.2668596674362198,1.0,0.0,4.296143414572982,1.2847449783286486,1.2850438583276222,3.343965913111982,19300.280773804672,1968.080922007482,3099.015535412006,3099.015535412006,6.647354866732007,5.002688863923752,-0.8642790842386612,5.866967948162413,3.493758163787365,3.493758163787365,0.9982166182249614,0.0,0.0,0.00023262549753085254,7.854471610372005e-05,0.0001540807814271325,0.0006619531344404052,0.09550789426623825,0.07641065801815071,0.019097236248087537,0.09550792651704249,0.07641065801813575,0.019097236248083797,0.4022575745362002,0.4022575745362002,0.1005358170279819,0.0,4.991110452514874,4.9885105730757004,5.0015132191461475,4.991082217880546,4.988483204938007,5.001481517343791,24768.607005471353,21053.31595465065,0.85,0.9909877860939933,0.6801297611370213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516946715321306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.409449725374,1533.6076099836844,0.4022575745362002,0.1005358170279819,6.112885165565336,3.493758163787365
5959.0,-30.033245924060484,5.002686644572709,35.0012439484138,24.085715144779556,4.998453287358193,-26.530080707893415,-40.03489298103375,1.4952880711913579,-0.01306192974499254,-5.004168978168653,40.00247006386332,45071.53366550857,20600.266322125157,20600.266322125157,65671.79998763373,82421.88779522307,82421.88779522307,20600.266322125157,103022.15411734823,103022.15411734823,103022.15411734823,127790.75519048926,97549.12250448574,60198.76837477222,41500.39347745947,24768.60107314104,0.0,66268.9945506005,21053.310912169884,1533.6073560423974,0.0,0.8868885558678609,2.816436571335784,0.0014959162575277712,354598.36382763326,1554639.732680178,4.384227033365199,1554639.732680178,4.384227033365199,0.85,0.09550788549290337,4.296143414572793,1.2668596020480618,1.0,0.0,4.296143414573543,1.2847449975344511,1.2850438780751925,3.343965863122646,19300.27611451563,1968.0804468922242,3099.015535412006,3099.015535412006,6.6473581970560875,5.002686644572709,-0.8642777921298785,5.866964436702587,3.4937620052237404,3.4937620052237404,0.9982177157782115,0.0,0.0,0.00023262591572419878,7.854487136354669e-05,0.0001540810443606521,0.0006619542640405138,0.0955078854929262,0.0764106489770877,0.019097236515838497,0.09550788781434483,0.07641064897706944,0.019097236515833928,0.40225753829383254,0.40225753829383254,0.10053582127511816,0.0,4.9911109437639425,4.988502328614743,5.001548663756921,4.9911070484236575,4.988463491764833,5.001684582116923,24768.60107314104,21053.310912169884,0.85,0.9909883261845661,0.6801300362433241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516945678072388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.40868713239,1533.6073560423974,0.40225753829383254,0.10053582127511816,6.112885165565336,3.4937620052237404
5960.0,-30.03322864072889,5.002684448189251,35.00124326546957,24.08571996437388,4.998454399409635,-26.530065039209337,-40.03487537903709,1.495290797890325,-0.01293792659544124,-5.004165717268989,40.00246800465267,45071.535615042296,20600.263566014844,20600.263566014844,65671.79918105714,82421.90368944609,82421.90368944609,20600.263566014844,103022.16725546092,103022.16725546092,103022.16725546092,127790.75859259395,97549.13143811646,60198.76336371363,41500.408971558696,24768.591337133028,0.0,66269.00030869173,21053.302636563072,1533.6067450102184,0.0,0.8868885799065325,2.8164353230062,0.0014959162575277712,354598.4088990849,1554639.6438883755,4.384226225704273,1554639.6438883755,4.384226225704273,0.85,0.09550786902708781,4.296143414572793,1.2668595580896365,1.0,0.0,4.296143414574247,1.2847449839150826,1.2850438649904468,3.3439658985714735,19300.277882051152,1968.0806271306872,3099.015535412006,3099.015535412006,6.647357307705812,5.002684448189251,-0.864272802316413,5.866957250505664,3.4937658171593817,3.4937658171593817,0.9982188049026804,0.0,0.0,0.00023262633430002223,7.854502786573911e-05,0.00015408130643428312,0.0006619553899464179,0.09550786902712008,0.07641063339605747,0.019097235631062606,0.09550781001805746,0.07641063339603166,0.019097235631056152,0.4022575011401565,0.4022575011401565,0.10053582783194633,0.0,4.9911330737105,4.988525621371309,5.00156613923599,4.99122779067352,4.98862499065234,5.0016422405918775,24768.591337133028,21053.302636563072,0.85,0.9909882279066724,0.6801300065655402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516944643306693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.407924286266,1533.6067450102184,0.4022575011401565,0.10053582783194633,6.112885165565336,3.4937658171593817
5961.0,-30.033211342295587,5.002682337727375,35.00124260772508,24.08572359653192,4.9984625000145755,-26.530048658080815,-40.034857707191236,1.4952998158000501,-0.012987975486680625,-5.004158697282801,40.0024673727623,45071.53717215365,20600.253255425127,20600.253255425127,65671.79042757877,82421.88461193694,82421.88461193694,20600.253255425127,103022.13786736206,103022.13786736206,103022.13786736206,127790.72647952208,97549.10841126431,60198.760971482014,41500.386044202554,24768.588612160023,0.0,66268.97465636258,21053.30032033602,1533.6064460254781,0.0,0.8868886178992197,2.816436800000615,0.0014959162575277712,354598.50592783384,1554639.6166416812,4.384224949210795,1554639.6166416812,4.384224949210795,0.85,0.09550785369667292,4.296143414572793,1.2668595009436832,1.0,0.0,4.296143414573267,1.2847449408657214,1.2850438224693326,3.3439660106214153,19300.27332614544,1968.0801625575953,3099.015535412006,3099.015535412006,6.6473539806525626,5.002682337727375,-0.8642655696594597,5.866947907386835,3.4937696323246596,3.4937696323246596,0.9982198949499027,0.0,0.0,0.00023262675324228085,7.854518498926206e-05,0.00015408156825301878,0.0006619565147572549,0.09550785369668711,0.07641061864941892,0.019097235047268197,0.09550784557586235,0.07641061864940757,0.019097235047265355,0.40225746516519534,0.40225746516519534,0.10053583517003042,0.0,4.991137934814844,4.9885386767886075,5.001538210243325,4.991170721796095,4.988604241872508,5.001439840267949,24768.588612160023,21053.30032033602,0.85,0.9909884794222258,0.6801302933366914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516943607596462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.407162331541,1533.6064460254781,0.40225746516519534,0.10053583517003042,6.112885165565336,3.4937696323246596
5962.0,-30.03319411008039,5.002680109163594,35.001241950751776,24.08571409704166,4.9984541366260204,-26.530033983063316,-40.03484024489296,1.4952940096091922,-0.012933907831154556,-5.004163664206406,40.002466079733985,45071.539531630086,20600.267427653725,20600.267427653725,65671.80695928381,82421.87979409745,82421.87979409745,20600.267427653725,103022.14722175118,103022.14722175118,103022.14722175118,127790.73328257418,97549.09256271357,60198.75230024732,41500.37806940695,24768.586060823,0.0,66268.96413022996,21053.29815169955,1533.6064283830124,0.0,0.8868885973157485,2.8164355098864737,0.0014959162575277712,354598.43727607426,1554639.560887159,4.38422564078247,1554639.560887159,4.38422564078247,0.85,0.09550784894521926,4.296143414572793,1.2668594597326588,1.0,0.0,4.2961434145711905,1.2847449671643443,1.2850438493102758,3.343965942170709,19300.27019048007,1968.0798428087137,3099.015535412006,3099.015535412006,6.647358553791496,5.002680109163594,-0.8642653904401838,5.866945499603778,3.4937734697489757,3.4937734697489757,0.9982209913568502,0.0,0.0,0.00023262717058152764,7.854534024994562e-05,0.000154081830331582,0.0006619576406843485,0.09550784894523348,0.07641061270112025,0.019097236244113237,0.0955077985116405,0.07641061270110887,0.01909723624411039,0.4022574295276693,0.4022574295276693,0.10053584039023164,0.0,4.991158187630276,4.98855528417937,5.001573048251032,4.991229756375276,4.988612272753926,5.001702957518887,24768.586060823,21053.29815169955,0.85,0.9909888862941538,0.6801304369728298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516942570981393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.406401255466,1533.6064283830124,0.4022574295276693,0.10053584039023164,6.112885165565336,3.4937734697489757
5963.0,-30.033176846658172,5.002677937115674,35.001241270340536,24.085707950312667,4.99845787208853,-26.53001806994115,-40.0348226428963,1.4952990953717382,-0.013058174742241135,-5.004158438177002,40.00246408310744,45071.541231830015,20600.260645750426,20600.260645750426,65671.80187758044,82421.83714181684,82421.83714181684,20600.260645750426,103022.09778756727,103022.09778756727,103022.09778756727,127790.67382590243,97549.04409132242,60198.748181336705,41500.32878887301,24768.576038335155,0.0,66268.90482720817,21053.28963258488,1533.605750322276,0.0,0.8868886311231369,2.8164377524438278,0.0014959162575277712,354598.5095091389,1554639.4747939487,4.3842245049083655,1554639.4747939487,4.3842245049083655,0.85,0.09550783105836386,4.296143414572793,1.2668593773106114,1.0,0.0,4.296143414570548,1.2847449425106614,1.2850438251880318,3.343966006339925,19300.260600324782,1968.0788648850303,3099.015535412006,3099.015535412006,6.647356365385781,5.002677937115674,-0.8642592527250841,5.866937189840758,3.4937772680284476,3.4937772680284476,0.9982220765795564,0.0,0.0,0.00023262758867725503,7.854549675300126e-05,0.0001540820919242538,0.0006619587645239827,0.0955078310583966,0.07641059594431521,0.019097235114081384,0.09550783597204644,0.07641059594428902,0.01909723511407484,0.4022573943842814,0.4022573943842814,0.10053584770537191,0.0,4.991144616280337,4.9885383231501805,5.001573038560139,4.99110026343476,4.988480412542856,5.001582935206386,24768.576038335155,21053.28963258488,0.85,0.9909896964317633,0.6801310712671517,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516941538334613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.405639429433,1533.605750322276,0.4022573943842814,0.10053584770537191,6.112885165565336,3.4937772680284476
5964.0,-30.03315959106271,5.002675797475471,35.00124061206073,24.085707042273157,4.99846178907634,-26.530002145766197,-40.034801269043214,1.495304343780034,-0.013104017261127865,-5.004154570645228,40.00246336691173,45071.526160167115,20600.256756824325,20600.256756824325,65671.78291699145,82421.81629193242,82421.81629193242,20600.256756824325,103022.07304875675,103022.07304875675,103022.07304875675,127790.64696967427,97549.01750384721,60198.72737208301,41500.32236862688,24768.573920917526,0.0,66268.89628954441,21053.287832779897,1533.6055570456847,0.0,0.8868886533866214,2.816438806164624,0.0014959162575277712,354598.56296534557,1554639.4439120668,4.384223756890971,1554639.4439120668,4.384223756890971,0.85,0.09550781867159516,4.296143414572793,1.2668592926906421,1.0,0.0,4.29614341457253,1.2847449170965395,1.2850438003049294,3.343966072488433,19300.255339943145,1968.0783284753863,3099.015535412006,3099.015535412006,6.647355110494976,5.002675797475471,-0.8642538841447021,5.8669296816201735,3.493781079642598,3.493781079642598,0.9982231656121708,0.0,0.0,0.000232628006584122,7.854568679281423e-05,0.00015408231979130777,0.000661959743473526,0.09550781867160851,0.07641058358894,0.019097235082668515,0.09550786206552948,0.07641058358892931,0.019097235082665844,0.40225735761079134,0.40225735761079134,0.10053585460559505,0.0,4.991124333647576,4.988516942814215,5.00155714656654,4.991050553384127,4.988438772788925,5.001500931316798,24768.573920917526,21053.287832779897,0.85,0.9909895379886209,0.6801309314589911,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516940503817877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.404878802989,1533.6055570456847,0.40225735761079134,0.10053585460559505,6.112885165565336,3.493781079642598
5965.0,-30.033142364723922,5.002673622327418,35.0012399577003,24.085712315887235,4.998459791800526,-26.529986839379717,-40.034787508752174,1.495304266456503,-0.012915417975648325,-5.004154690879576,40.00246216451108,45071.544812766435,20600.26101776641,20600.26101776641,65671.80583053284,82421.84774926926,82421.84774926926,20600.26101776641,103022.10876703568,103022.10876703568,103022.10876703568,127790.67904389005,97549.04068219801,60198.73774569592,41500.33659611343,24768.570276854367,0.0,66268.9068729678,21053.28473532621,1533.6053719005474,0.0,0.8868886571268421,2.8164363145328397,0.0014959162575277712,354598.5613034917,1554639.3920653523,4.384223631225556,1554639.3920653523,4.384223631225556,0.85,0.09550780845609015,4.296143414572793,1.266859294339083,1.0,0.0,4.29614341457265,1.284744916596765,1.285043800341061,3.3439660737892587,19300.259925823153,1968.0787961050057,3099.015535412006,3099.015535412006,6.647356485429062,5.002673622327418,-0.8642508618213514,5.866924484148769,3.493784897412996,3.493784897412996,0.9982242564037132,0.0,0.0,0.00023262842378312168,7.854580913893134e-05,0.00015408261464419035,0.0006619610102037958,0.0955078084561074,0.07641057310742322,0.019097235348684186,0.09550776644471763,0.07641057310740941,0.019097235348680738,0.4022573192538077,0.4022573192538077,0.10053586021035166,0.0,4.991147367456051,4.988544584744432,5.00156174005059,4.991239272903954,4.988654923959359,5.001579885406272,24768.570276854367,21053.28473532621,0.85,0.9909897254895188,0.68013110430756,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451693946977031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.404118595197,1533.6053719005474,0.4022573192538077,0.10053586021035166,6.112885165565336,3.493784897412996
5966.0,-30.033125116315045,5.002671526128479,35.001239312050124,24.085716157592856,4.998466708928062,-26.529970621618087,-40.03476983690632,1.495312214231346,-0.012932560607737287,-5.004148075737067,40.00246110949474,45071.54624702173,20600.251543872648,20600.251543872648,65671.79779089437,82421.8345974963,82421.8345974963,20600.251543872648,103022.08614136896,103022.08614136896,103022.08614136896,127790.65136629873,97549.0230916168,60198.73474114322,41500.32038941508,24768.565224929764,0.0,66268.88561434485,21053.280441190298,1533.6049497410263,0.0,0.886888694591746,2.816437311982729,0.0014959162575277712,354598.6527366084,1554639.3465737512,4.384222372464902,1554639.3465737512,4.384222372464902,0.85,0.09550779169599426,4.296143414572793,1.2668592124665157,1.0,0.0,4.29614341457239,1.284744878555815,1.2850437628279707,3.3439661728031935,19300.256445493796,1968.0784412101787,3099.015535412006,3099.015535412006,6.647353428363469,5.002671526128479,-0.864243872878717,5.866915399007196,3.4937887009057924,3.4937887009057924,0.9982253431159407,0.0,0.0,0.00023262884151731896,7.854596626389901e-05,0.00015408287525341995,0.0006619621298184212,0.09550779169601423,0.07641055742448066,0.019097234271533557,0.09550777801295986,0.07641055742446469,0.019097234271529567,0.4022572825897931,0.4022572825897931,0.10053586601092601,0.0,4.991158482363062,4.98856694813162,5.001527844217378,4.9912155151293405,4.98866897559833,5.001404837227312,24768.565224929764,21053.280441190298,0.85,0.9909899220740596,0.6801313441321148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516938437476092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.403358376481,1533.6049497410263,0.4022572825897931,0.10053586601092601,6.112885165565336,3.4937887009057924
5967.0,-30.0331079233853,5.00266933359805,35.00123866704845,24.08570114001634,4.99846001416943,-26.5299558150897,-40.03475237460805,1.4953079058740746,-0.01300810111735018,-5.004151752480311,40.00245983708281,45071.5483417377,20600.26310365149,20600.26310365149,65671.81144538919,82421.79872248441,82421.79872248441,20600.26310365149,103022.0618261359,103022.0618261359,103022.0618261359,127790.62424945166,97548.97692339333,60198.72654264771,41500.27820082847,24768.562423315754,0.0,66268.84062414423,21053.27805981839,1533.6048856947782,0.0,0.8868886804959074,2.8164378751224697,0.0014959162575277712,354598.60191742994,1554639.2917082007,4.384222846062451,1554639.2917082007,4.384222846062451,0.8499999999999999,0.0955077852980448,4.296143414572793,1.2668591470783577,1.0,0.0,4.296143414573457,1.2847448978497775,1.2850437826614063,3.3439661225843853,19300.24731102454,1968.0775097535388,3099.015535412006,3099.015535412006,6.647357158508965,5.00266933359805,-0.8642429367281581,5.866912270326208,3.493792524589658,3.493792524589658,0.9982264355970452,0.0,0.0,0.00023262925790857244,7.854612152601019e-05,0.00015408313638256226,0.0006619632516666664,0.09550778529805992,0.07641055040228303,0.019097234895776884,0.09550779160295857,0.07641055040227093,0.019097234895773862,0.4022572469783501,0.4022572469783501,0.10053586963619832,0.0,4.991156914154942,4.988559701483496,5.001548996178769,4.991143651362961,4.988523726236224,5.001626614046813,24768.562423315754,21053.27805981839,0.85,0.9909908009083606,0.6801318374855715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516937403859462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.402599174115,1533.6048856947782,0.4022572469783501,0.10053586963619832,6.112885165565336,3.493792524589658
5968.0,-30.033090715474597,5.002667156609618,35.001237993953964,24.085700755845778,4.998460477105373,-26.529940279208272,-40.03473484246058,1.495310040839279,-0.012961027008259407,-5.0041489275961535,40.002457728816246,45071.5500325272,20600.261238611805,20600.261238611805,65671.81127113901,82421.7951601122,82421.7951601122,20600.261238611805,103022.056398724,103022.056398724,103022.056398724,127790.60896739214,97548.96615259413,60198.72102501026,41500.27236398208,24768.552568668132,0.0,66268.82493265021,21053.26968336791,1533.6042756853594,0.0,0.8868887024944012,2.816437586494764,0.0014959162575277712,354598.64096238965,1554639.2008011586,4.384222106948376,1554639.2008011586,4.384222106948376,0.85,0.09550776900067462,4.296143414572793,1.2668591124610975,1.0,0.0,4.296143414573476,1.284744887002203,1.2850437723467594,3.3439661508187237,19300.245180001803,1968.0772924496953,3099.015535412006,3099.015535412006,6.647356556692141,5.002667156609618,-0.8642382163513744,5.866905372960993,3.4937963157198597,3.4937963157198597,0.9982275187771028,0.0,0.0,0.00023262967466333256,7.854627740945535e-05,0.0001540833972538772,0.0006619643724072481,0.09550776900070726,0.07641053518482067,0.019097233815886582,0.09550774619498853,0.07641053518479456,0.019097233815880056,0.4022572104275311,0.4022572104275311,0.10053587483819797,0.0,4.991162037743493,4.988563479531763,5.001559502274347,4.9911879005878745,4.988583961190898,5.001606897157274,24768.552568668132,21053.26968336791,0.85,0.9909910329311263,0.6801320240450007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516936373567575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.401839435262,1533.6042756853594,0.4022572104275311,0.10053587483819797,6.112885165565336,3.4937963157198597
5969.0,-30.03307351053483,5.002665012988841,35.001237328920965,24.08570519126954,4.998463820407353,-26.52992445798597,-40.03471724046392,1.495314767858701,-0.012896631937280745,-5.004145029155555,40.0024566174369,45071.55152491713,20600.25723449334,20600.25723449334,65671.80875941047,82421.79989484396,82421.79989484396,20600.25723449334,103022.0571293373,103022.0571293373,103022.0571293373,127790.60526375625,97548.96492387426,60198.71655394817,41500.27596658454,24768.548134418943,0.0,66268.82410100348,21053.265914256102,1533.6039520865986,0.0,0.8868887263453469,2.8164371956518313,0.0014959162575277712,354598.6948458274,1554639.1528792281,4.38422130559492,1554639.1528792281,4.38422130559492,0.8500000000000001,0.09550775504642671,4.296143414572793,1.2668590366328134,1.0,0.0,4.2961434145721435,1.2847448640295795,1.2850437499041516,3.343966210612444,19300.244936897278,1968.0772676599327,3099.015535412006,3099.015535412006,6.647355264630704,5.002665012988841,-0.8642328516812174,5.866897864670058,3.493800107884346,3.493800107884346,0.9982286022526703,0.0,0.0,0.00023263009134682892,7.854643391423757e-05,0.00015408365743259134,0.0006619654901723175,0.09550775504644582,0.07641052174292742,0.019097233303518396,0.09550771535700546,0.07641052174291213,0.019097233303514576,0.40225717378921183,0.40225717378921183,0.1005358806698316,0.0,4.991177827816159,4.988584942242312,5.001552592557232,4.991248397218271,4.98867820316093,5.001532365165758,24768.548134418943,21053.265914256102,0.85,0.9909910074655456,0.680132055100622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451693534237809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.401080569629,1533.6039520865986,0.40225717378921183,0.1005358806698316,6.112885165565336,3.493800107884346
5970.0,-30.03305630266937,5.002662913813838,35.00123668687684,24.085698869917564,4.99846873700142,-26.529908476807904,-40.03469579676164,1.4953209111402255,-0.013058028780335462,-5.004140433566928,40.00245595697054,45071.53619814935,20600.25190100032,20600.25190100032,65671.78809914966,82421.75133618154,82421.75133618154,20600.25190100032,103022.00323718185,103022.00323718185,103022.00323718185,127790.54934169867,97548.91107984296,60198.695941811755,41500.23904225689,24768.54610451682,0.0,66268.7851467737,21053.264188839297,1533.6037444454348,0.0,0.8868887521102278,2.816439852382572,0.0014959162575277712,354598.7583651091,1554639.124400363,4.384220439936353,1554639.124400363,4.384220439936353,0.85,0.09550774195999236,4.296143414572793,1.2668589371768757,1.0,0.0,4.296143414573356,1.284744834431772,1.2850437208349101,3.343966287650363,19300.2342837551,1968.076181341753,3099.015535412006,3099.015535412006,6.647353543602539,5.002662913813838,-0.8642270531695129,5.866889966983351,3.4938039064864275,3.4938039064864275,0.9982296875675507,0.0,0.0,0.00023263050810186988,7.854662457719929e-05,0.0001540838835246706,0.0006619664614963148,0.09550774196000542,0.07641050911647121,0.019097232843534206,0.09550779529231825,0.07641050911646076,0.019097232843531594,0.40225713815628056,0.40225713815628056,0.10053588595561719,0.0,4.9911569963391,4.98856546611961,5.001526336362019,4.991082404786596,4.988496296819619,5.0014300484552905,24768.54610451682,21053.264188839297,0.85,0.9909912782269692,0.6801322236151428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516934311366778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.400322218073,1533.6037444454348,0.40225713815628056,0.10053588595561719,6.112885165565336,3.4938039064864275
5971.0,-30.033039161315486,5.0026606642065,35.00123602252023,24.08569516791033,4.998456889462136,-26.52989423199424,-40.03468224601818,1.4953119601411757,-0.012823300643958646,-5.0041473374995435,40.00245402298223,45071.55514986138,20600.269952880524,20600.269952880524,65671.8251027419,82421.78666978978,82421.78666978978,20600.269952880524,103022.05662267031,103022.05662267031,103022.05662267031,127790.59712803065,97548.93391734238,60198.7023974152,41500.25724436353,24768.54050536035,0.0,66268.79774972388,21053.259429556296,1533.6036008285312,0.0,0.8868887239943684,2.816435962837453,0.0014959162575277712,354598.6629403743,1554639.0410080906,4.384221384584022,1554639.0410080906,4.384221384584022,0.85,0.09550773652999364,4.296143414572793,1.2668589470675218,1.0,0.0,4.296143414573903,1.2847448754458088,1.2850437623918716,3.3439661808979957,19300.238802197022,1968.0766420946013,3099.015535412006,3099.015535412006,6.647359368639557,5.0026606642065,-0.8642280486688865,5.866888712875387,3.4938077149236166,3.4938077149236166,0.9982307756924619,0.0,0.0,0.00023263092324675918,7.854674506150681e-05,0.00015408417818525238,0.0006619677274004328,0.09550773653001507,0.07641050279771106,0.019097233732304014,0.09550765142291091,0.07641050279769392,0.019097233732299733,0.4022571008583456,0.4022571008583456,0.10053588962643152,0.0,4.991193029310864,4.9885972225232535,5.001579480056421,4.991324036855588,4.988711125358009,5.001778929615568,24768.54050536035,21053.259429556296,0.85,0.9909916481473445,0.6801323802505408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516933280180282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.399564498624,1533.6036008285312,0.4022571008583456,0.10053588962643152,6.112885165565336,3.4938077149236166
5972.0,-30.03302199863112,5.002658628386133,35.00123536088224,24.085702711623185,4.998473688333315,-26.529877103132424,-40.03466066261751,1.4953287928348484,-0.01297302110850751,-5.004132849639894,40.002452773455914,45071.53887316448,20600.24429844407,20600.24429844407,65671.78317160855,82421.74678639027,82421.74678639027,20600.24429844407,103021.99108483434,103021.99108483434,103021.99108483434,127790.52278417701,97548.8938995274,60198.68598630258,41500.23101469423,24768.531699342664,0.0,66268.7627140369,21053.251944441265,1533.602784013507,0.0,0.8868888022061483,2.8164396209976137,0.0014959162575277712,354598.8631886097,1554638.9871293579,4.3842187567940725,1554638.9871293579,4.3842187567940725,0.85,0.09550771091830829,4.296143414572793,1.266858810246922,1.0,0.0,4.29614341457291,1.2847447958469775,1.2850436833085697,3.343966388079843,19300.23088459757,1968.0758347241488,3099.015535412006,3099.015535412006,6.647351090385975,5.002658628386133,-0.8642164650618689,5.866875093448002,3.493811474481759,3.493811474481759,0.9982318498519313,0.0,0.0,0.00023263133890893218,7.854693696727691e-05,0.00015408440194165528,0.0006619686886900296,0.0955077109183349,0.07641047986662154,0.019097231051713362,0.09550773302808324,0.07641047986660025,0.01909723105170804,0.40225706532353017,0.40225706532353017,0.10053589680469135,0.0,4.9911808815781455,4.988597162799067,5.001518962271803,4.9911598285314085,4.988624462061409,5.001304434690212,24768.531699342664,21053.251944441265,0.85,0.9909915393319709,0.6801324942138617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516932252979655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.398806020326,1533.602784013507,0.40225706532353017,0.10053589680469135,6.112885165565336,3.493811474481759
5973.0,-30.03300483823743,5.002656520043461,35.00123474847848,24.08569761263209,4.998470956377556,-26.52986192963829,-40.034643130470045,1.4953280477786446,-0.012965249853607475,-5.004135058029382,40.002452884232206,45071.54058147021,20600.25300112065,20600.25300112065,65671.79358259086,82421.73650433992,82421.73650433992,20600.25300112065,103021.98950546057,103021.98950546057,103021.98950546057,127790.52588198431,97548.87504935719,60198.67912648846,41500.21769207636,24768.53637652374,0.0,66268.7540686001,21053.25592004518,1533.6031167879837,0.0,0.8868887905727171,2.8164392611007965,0.0014959162575277712,354598.8326646963,1554638.9919059563,4.384219147658619,1554638.9919059563,4.384219147658619,0.85,0.09550770747656835,4.296143414572793,1.2668587756296619,1.0,0.0,4.296143414572266,1.2847447984740312,1.2850436864702117,3.343966381242081,19300.22715505618,1968.0754544167664,3099.015535412006,3099.015535412006,6.647353898592799,5.002656520043461,-0.8642146367767802,5.866871156820241,3.4938152947829595,3.4938152947829595,0.9982329413665598,0.0,0.0,0.00023263175451631227,7.854709285221807e-05,0.0001540846616640942,0.0006619698044948751,0.09550770747656476,0.07641047526963311,0.01909723220693164,0.09550774029500202,0.07641047526963599,0.019097232206932362,0.40225702929020296,0.40225702929020296,0.10053589992887366,0.0,4.991179506659648,4.988598276926552,5.00150762655619,4.991169808175755,4.988598535784945,5.001458085248373,24768.53637652374,21053.25592004518,0.85,0.9909918257193839,0.6801326087225519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516931224500929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.398048540726,1533.6031167879837,0.40225702929020296,0.10053589992887366,6.112885165565336,3.4938152947829595
5974.0,-30.032987675300333,5.00265443243956,35.001234124611294,24.085697018913947,4.9984726784009945,-26.529846308344737,-40.03462559832258,1.49533131144563,-0.012949746785352545,-5.00413183668362,40.002451325524646,45071.54201135803,20600.25051246809,20600.25051246809,65671.79252382612,82421.72664475518,82421.72664475518,20600.25051246809,103021.97715722327,103021.97715722327,103021.97715722327,127790.50666856824,97548.85854434175,60198.67391094544,41500.20514821812,24768.52951134497,0.0,66268.73465956308,21053.250084643223,1533.6026677222817,0.0,0.886888812598732,2.8164394334991805,0.0014959162575277712,354598.87718948827,1554638.9246955414,4.384218407620009,1554638.9246955414,4.384218407620009,0.85,0.0955076922134223,4.296143414572793,1.2668587228795514,1.0,0.0,4.296143414572156,1.2847447823488214,1.2850436708753077,3.343966423213187,19300.223889508048,1968.0751214235288,3099.015535412006,3099.015535412006,6.647353095546628,5.00265443243956,-0.8642096429531199,5.86686407539268,3.4938190898135635,3.4938190898135635,0.9982340256610182,0.0,0.0,0.00023263217018597778,7.854724873744491e-05,0.00015408492144853287,0.0006619709205660805,0.0955076922134474,0.07641046124816496,0.019097230965282444,0.09550772054678801,0.07641046124814488,0.01909723096527742,0.4022569929292401,0.4022569929292401,0.10053590275316093,0.0,4.991178798845681,4.988601574985694,5.001490888615251,4.9911820898982455,4.988620890275627,5.001430061080725,24768.52951134497,21053.250084643223,0.85,0.990992099987972,0.680132829499467,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516930196159614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.397291587326,1533.6026677222817,0.4022569929292401,0.10053590275316093,6.112885165565336,3.4938190898135635
