time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5975.0,-30.032970519522653,5.002652340453244,35.00123350198714,24.085696634743385,4.998473049100001,-26.52983082865506,-40.03461180310694,1.4953333582326769,-0.012906161272326244,-5.004130081113212,40.00245011399687,45071.560229173505,20600.25103835798,20600.25103835798,65671.81126753148,82421.72354767926,82421.72354767926,20600.25103835798,103021.97458603723,103021.97458603723,103021.97458603723,127790.49976408649,97548.84822127708,60198.68490277241,41500.18146500518,24768.525178049254,0.0,66268.70664305444,21053.246401341865,1533.6023971984196,0.0,0.8868888259128653,2.816439065868952,0.0014959162575277712,354598.9014546303,1554638.8724552847,4.384217960286589,1554638.8724552847,4.384217960286589,0.85,0.09550767962040654,4.296143414572793,1.2668586899107321,1.0,0.0,4.296143414571902,1.2847447719163285,1.285043660974223,3.3439664503671453,19300.221847070414,1968.0749131528519,3099.015535412006,3099.015535412006,6.647353265242417,5.002652340453244,-0.8642055074503654,5.866857847903609,3.4938228875864596,3.4938228875864596,0.9982351107389885,0.0,0.0,0.00023263258568292979,7.854737139634062e-05,0.00015408521428658916,0.0006619721786403676,0.09550767962042549,0.07641044944541449,0.019097230175010995,0.09550769266659807,0.07641044944539933,0.01909723017500721,0.40225695643940335,0.40225695643940335,0.10053590500224005,0.0,4.99118715581659,4.988613977868624,5.001483055307517,4.991223919840877,4.988666926351129,5.001455059656905,24768.525178049254,21053.246401341865,0.85,0.9909928017950005,0.6801333919483913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516929167666022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.39653525689,1533.6023971984196,0.40225695643940335,0.10053590500224005,6.112885165565336,3.4938228875864596
5976.0,-30.032953407782674,5.002650129346302,35.00123284522606,24.085687414649897,4.998463106540278,-26.529816419970814,-40.03459441065786,1.4953261187286662,-0.01280449401082251,-5.004135138088515,40.002447874437706,45071.562210449374,20600.265332833023,20600.265332833023,65671.8275432824,82421.72664073887,82421.72664073887,20600.265332833023,103021.99197357189,103021.99197357189,103021.99197357189,127790.50917486304,97548.83965370536,60198.67522341696,41500.182700320445,24768.517201291146,0.0,66268.69990161159,21053.239621097473,1533.6020727039574,0.0,0.8868888082971111,2.816437139934798,0.0014959162575277712,354598.8315581353,1554638.7758870155,4.384218552147535,1554638.7758870155,4.384218552147535,0.85,0.09550767109233148,4.296143414572793,1.2668586717778818,1.0,0.0,4.296143414571259,1.2847448049257488,1.2850436945237889,3.3439663644493867,19300.220151960348,1968.0747402997301,3099.015535412006,3099.015535412006,6.647357877828214,5.002650129346302,-0.8642054203704621,5.866855549716764,3.4938266805579863,3.4938266805579863,0.9982361944451389,0.0,0.0,0.00023263300011401117,7.854752603996031e-05,0.00015408547407405086,0.0006619732947245605,0.09550767109235925,0.07641044090149018,0.019097230190869063,0.09550760525119505,0.07641044090146797,0.01909723019086351,0.4022569204010255,0.4022569204010255,0.10053590732020841,0.0,4.991217776154599,4.988638680666554,5.001537352637229,4.991330644077664,4.988727879706914,5.001744928073833,24768.517201291146,21053.239621097473,0.85,0.9909931482100093,0.6801334910352342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45169281396016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.395779355125,1533.6020727039574,0.4022569204010255,0.10053590732020841,6.112885165565336,3.4938266805579863
5977.0,-30.03293625274865,5.00264800844539,35.00123216699415,24.085680848825746,4.9984694770286,-26.529800340889455,-40.0345767737366,1.4953335651696344,-0.012988522220439336,-5.004127945554108,40.0024459355335,45071.56330770104,20600.254508109454,20600.254508109454,65671.8178158105,82421.67081068584,82421.67081068584,20600.254508109454,103021.9253187953,103021.9253187953,103021.9253187953,127790.43222253963,97548.77918914506,60198.67168616111,41500.11944775994,24768.506903744328,0.0,66268.62635150427,21053.23086818268,1533.6013334696886,0.0,0.8868888518977482,2.8164403971357515,0.0014959162575277712,354598.9309719018,1554638.6922827854,4.384217087236436,1554638.6922827854,4.384217087236436,0.8500000000000001,0.09550765105850455,4.296143414572793,1.266858551441692,1.0,0.0,4.29614341457146,1.2847447692346146,1.2850436593581651,3.343966457347179,19300.208188934143,1968.0735204105524,3099.015535412006,3099.015535412006,6.647354384872647,5.00264800844539,-0.8641981554679026,5.8668461639132925,3.4938304341081476,3.4938304341081476,0.9982372668880422,0.0,0.0,0.00023263341559432037,7.854768285757317e-05,0.00015408573273674719,0.0006619744059765998,0.09550765105853772,0.07641042261441412,0.01909722844412359,0.09550767436364356,0.07641042261438759,0.01909722844411696,0.4022568854782782,0.4022568854782782,0.10053591345732464,0.0,4.991199371449909,4.98861547457102,5.001538158449932,4.991139423333664,4.98853632160052,5.001555055698304,24768.506903744328,21053.23086818268,0.85,0.9909941013032599,0.68013426245824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516927114176286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.395023143,1533.6013334696886,0.4022568854782782,0.10053591345732464,6.112885165565336,3.4938304341081476
5978.0,-30.032919201007168,5.002645874878112,35.00123151027376,24.085680464655184,4.998469932662307,-26.529784946376594,-40.034559241589136,1.4953356780319955,-0.012954642179124676,-5.004126736832958,40.00244520564018,45071.56437614552,20600.256028073258,20600.256028073258,65671.82040421877,82421.6672961128,82421.6672961128,20600.256028073258,103021.92332418606,103021.92332418606,103021.92332418606,127790.42891944763,97548.76852995068,60198.665609984506,41500.11435551797,24768.505595261566,0.0,66268.61995077954,21053.22975597233,1533.6012481730058,0.0,0.8868888606873012,2.8164400931652147,0.0014959162575277712,354598.9476786048,1554638.6608102834,4.384216791921643,1554638.6608102834,4.384216791921643,0.85,0.09550764134751288,4.296143414572793,1.2668585173739122,1.0,0.0,4.2961434145737645,1.2847447584982314,1.285043649149885,3.343966485292111,19300.206079992622,1968.0733053583663,3099.015535412006,3099.015535412006,6.6473548753393095,5.002645874878112,-0.8641943794448963,5.866840254323009,3.493834211185283,3.493834211185283,0.998238346052938,0.0,0.0,0.00023263382857364767,7.854783874388318e-05,0.0001540859898297645,0.000661975510485073,0.09550764134752443,0.0764104125335287,0.019097228813995726,0.0955076596903026,0.07641041253351946,0.019097228813993415,0.402256848558031,0.402256848558031,0.10053591944080535,0.0,4.991193456821975,4.988606305667872,5.00154526375195,4.991172094653848,4.988571927563612,5.001575982906502,24768.505595261566,21053.22975597233,0.85,0.9909942360803041,0.6801343442736856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45169260861567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.39426836859,1533.6012481730058,0.402256848558031,0.10053591944080535,6.112885165565336,3.493834211185283
5979.0,-30.032902064752736,5.002643767817629,35.00123085921261,24.085679731238656,4.998472712385683,-26.529769243340496,-40.034541639592476,1.4953398909736784,-0.01296920112645239,-5.004123226113438,40.00244405703557,45071.565631125246,20600.25284725805,20600.25284725805,65671.8184783833,82421.65214573582,82421.65214573582,20600.25284725805,103021.90499299386,103021.90499299386,103021.90499299386,127790.40607042194,97548.7472023227,60198.660687713105,41500.096127344,24768.501077428085,0.0,66268.59720477209,21053.225915813873,1533.60092638339,0.0,0.8868888827008872,2.8164406942648643,0.0014959162575277712,354598.9962030751,1554638.611283237,4.384216052300701,1554638.611283237,4.384216052300701,0.85,0.09550762757192874,4.296143414572793,1.2668584492383528,1.0,0.0,4.296143414573713,1.2847447379338024,1.285043629113903,3.343966538817733,19300.201860281584,1968.0728750675903,3099.015535412006,3099.015535412006,6.647353848943934,5.002643767817629,-0.8641892505250768,5.866833018342706,3.493837980906563,3.493837980906563,0.9982394231161609,0.0,0.0,0.0002326342436004914,7.854799525154123e-05,0.00015408624834895018,0.0006619766211205702,0.09550762757194804,0.07641039913239013,0.019097228439557915,0.09550766240465747,0.07641039913237468,0.01909722843955405,0.40225681087590287,0.40225681087590287,0.10053592568408388,0.0,4.991184236043921,4.988596608935609,5.0015379458211555,4.991154024986997,4.988564495096341,5.001515348460032,24768.501077428085,21053.225915813873,0.85,0.9909945471677223,0.6801345966605067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516925064327089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.393512096718,1533.60092638339,0.40225681087590287,0.10053592568408388,6.112885165565336,3.493837980906563
5980.0,-30.03288494567131,5.002641647091019,35.0012302128134,24.085679451841884,4.998472416580919,-26.52975386334057,-40.03452410744501,1.4953413342504147,-0.012912469308503205,-5.004122065997929,40.00244289070172,45071.56701683804,20600.254487193244,20600.254487193244,65671.82150403128,82421.65238648833,82421.65238648833,20600.254487193244,103021.90687368158,103021.90687368158,103021.90687368158,127790.40411522076,97548.73994504557,60198.65457539638,41500.094855165764,24768.497241539182,0.0,66268.59209670495,21053.222655308306,1533.6006981750775,0.0,0.886888892822794,2.816440084420186,0.0014959162575277712,354599.0122379633,1554638.5609917196,4.384215712220984,1554638.5609917196,4.384215712220984,0.85,0.09550761607240905,4.296143414572793,1.2668584261601792,1.0,0.0,4.2961434145733595,1.284744730326258,1.2850436220372865,3.343966558618845,19300.200424415747,1968.072728650023,3099.015535412006,3099.015535412006,6.647354378123339,5.002641647091019,-0.8641855007513239,5.866827147842343,3.4938417550681145,3.4938417550681145,0.9982405014480327,0.0,0.0,0.00023263465821209958,7.854815113842442e-05,0.00015408650707367515,0.0006619777326390936,0.09550761607242683,0.07641038762827104,0.01909722844415579,0.09550762860230272,0.07641038762825682,0.019097228444152233,0.4022567725461357,0.4022567725461357,0.10053593126492807,0.0,4.9911888673822205,4.988602106911799,5.001539107878557,4.99120959668943,4.988626303933984,5.001545961648446,24768.497241539182,21053.222655308306,0.85,0.9909946692121842,0.6801346699966955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516924037433157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.392758086315,1533.6006981750775,0.4022567725461357,0.10053593126492807,6.112885165565336,3.4938417550681145
5981.0,-30.03286781986071,5.002639563081619,35.00122957098757,24.085678613651567,4.998475960018925,-26.529738093327786,-40.03450650544835,1.495346233486215,-0.012943418267298057,-5.004117940522816,40.00244173111285,45071.56818069845,20600.25008112793,20600.25008112793,65671.81826182638,82421.63341525373,82421.63341525373,20600.25008112793,103021.88349638166,103021.88349638166,103021.88349638166,127790.37595259586,97548.71513086747,60198.649896313036,41500.07248283825,24768.492456214193,0.0,66268.56493905245,21053.218587782063,1533.600346879905,0.0,0.8868889180029513,2.816440972599169,0.0014959162575277712,354599.0692594726,1554638.5109910422,4.384214866208401,1554638.5109910422,4.384214866208401,0.85,0.09550760140561589,4.296143414572793,1.2668583470350132,1.0,0.0,4.296143414573233,1.2847447065519813,1.2850435987903868,3.3439666204991436,19300.195514884253,1968.0722280171367,3099.015535412006,3099.015535412006,6.647352956360439,5.002639563081619,-0.8641800052302973,5.866819568311916,3.493845521595283,3.493845521595283,0.9982415775986523,0.0,0.0,0.0002326350729873652,7.854830764665839e-05,0.00015408676534070683,0.0006619788421913009,0.0955076014056358,0.07641037360837817,0.019097227797257633,0.09550763955521949,0.07641037360836224,0.01909722779725365,0.4022567346136051,0.4022567346136051,0.10053593682539878,0.0,4.991184430225246,4.988600607631383,5.001522913705742,4.9911745222555055,4.988602452108012,5.001465980116791,24768.492456214193,21053.218587782063,0.85,0.9909950264084503,0.6801349662868211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451692301156846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.392004303088,1533.600346879905,0.4022567346136051,0.10053593682539878,6.112885165565336,3.493845521595283
5982.0,-30.032850716340388,5.00263745442356,35.001228933759535,24.08567847395318,4.998474858960572,-26.529722807867913,-40.034485201444454,1.4953469504883379,-0.012867760672463646,-5.004117408641607,40.002440581381364,45071.55282757758,20600.253038967072,20600.253038967072,65671.80586654466,82421.63768660644,82421.63768660644,20600.253038967072,103021.89072557351,103021.89072557351,103021.89072557351,127790.37963874545,97548.71156313592,60198.62670410817,41500.09428780861,24768.488913171946,0.0,66268.58320098056,21053.215576196155,1533.6001499418737,0.0,0.88688892486939,2.8164400407898764,0.0014959162575277712,354599.0766110309,1554638.46141541,4.3842146355071705,1554638.46141541,4.3842146355071705,0.85,0.0955075905032075,4.296143414572793,1.2668582475790755,1.0,0.0,4.296143414572145,1.2847447023426029,1.2850435951122445,3.343966631455422,19300.194809001903,1968.0721560371692,3099.015535412006,3099.015535412006,6.647353910805202,5.00263745442356,-0.8641766189008466,5.866814073324407,3.493849295664266,3.493849295664266,0.998242655904076,0.0,0.0,0.00023263548722345356,7.854849707169187e-05,0.0001540869901517617,0.0006619798080118338,0.09550759050322462,0.07641036275862201,0.01909722774460261,0.0955075964316426,0.07641036275860831,0.01909722774459919,0.4022566965780289,0.4022566965780289,0.10053594131740079,0.0,4.991197271798114,4.988616598433737,5.001523152678999,4.991249647969141,4.98868157263837,5.001525119751818,24768.488913171946,21053.215576196155,0.85,0.9909945662694193,0.6801345471787703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516921985300655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.391251225305,1533.6001499418737,0.4022566965780289,0.10053594131740079,6.112885165565336,3.493849295664266
5983.0,-30.03283360224696,5.002635402326301,35.001228302520644,24.085682595055573,4.99848000329863,-26.529706888301305,-40.03447137130422,1.4953532893531953,-0.012842737870926157,-5.004112098210248,40.00243948137178,45071.57056994824,20600.24625167115,20600.24625167115,65671.81682161939,82421.633415566,82421.633415566,20600.24625167115,103021.87966723715,103021.87966723715,103021.87966723715,127790.36368446253,97548.70214553825,60198.639299921466,41500.06982846309,24768.484017225383,0.0,66268.55384568847,21053.211414641573,1533.5997669793087,0.0,0.8868889558609333,2.816440332008936,0.0014959162575277712,354599.1500107845,1554638.4139837509,4.3842135942414675,1554638.4139837509,4.3842135942414675,0.85,0.09550757472550589,4.296143414572793,1.2668582332925875,1.0,0.0,4.296143414573131,1.2847446718345679,1.285043565129657,3.343966710862524,19300.192945712613,1968.0719660345392,3099.015535412006,3099.015535412006,6.64735172065938,5.002635402326301,-0.8641704189944939,5.866805821320795,3.4938530588242207,3.4938530588242207,0.9982437310926345,0.0,0.0,0.00023263590171629614,7.854862004292352e-05,0.00015408728167337263,0.0006619810604304828,0.09550757472552565,0.07641034802558451,0.019097226699941138,0.09550758579486973,0.0764103480255687,0.01909722669993719,0.40225665952008177,0.40225665952008177,0.1005359459407759,0.0,4.991209670869409,4.988638516438243,5.0014974617786265,4.991269360339345,4.988736282414095,5.001404794053428,24768.484017225383,21053.211414641573,0.85,0.9909951705682513,0.6801351161955478,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516920960368733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.390498271834,1533.5997669793087,0.40225665952008177,0.1005359459407759,6.112885165565336,3.4938530588242207
5984.0,-30.032816544382506,5.002633213055072,35.00122765335796,24.085673479735874,4.998469396599123,-26.529692594551822,-40.03445775071157,1.4953454467686635,-0.012731072040196523,-5.004118203324433,40.002437696824565,45071.58910834332,20600.262712547556,20600.262712547556,65671.85182089088,82421.63983585499,82421.63983585499,20600.262712547556,103021.90254840255,103021.90254840255,103021.90254840255,127790.38154206688,97548.69664149563,60198.64591398497,41500.05636390073,24768.478993664332,0.0,66268.53535756507,21053.20714461468,1533.5996349757863,0.0,0.8868889312672743,2.816438152365735,0.0014959162575277712,354599.0656270798,1554638.337035305,4.384214420548607,1554638.337035305,4.384214420548607,0.8499999999999999,0.09550756909624653,4.296143414572793,1.2668582250503824,1.0,0.0,4.296143414571885,1.2847447076677754,1.2850436015019975,3.343966617594926,19300.1918567275,1968.0718549889616,3099.015535412006,3099.015535412006,6.647357032306327,5.002633213055072,-0.8641709544397518,5.8668041674948235,3.4938568355322532,3.4938568355322532,0.9982448101520723,0.0,0.0,0.0002326363148479868,7.854874115112865e-05,0.00015408757369685816,0.0006619823150052571,0.09550756909626662,0.07641034167859122,0.019097227417675396,0.09550750101235848,0.07641034167857515,0.019097227417671378,0.40225662361448195,0.40225662361448195,0.10053594909632983,0.0,4.991247484118048,4.988673834327528,5.001545258578062,4.9913871312842275,4.98880350148454,5.001724839211022,24768.478993664332,21053.20714461468,0.85,0.990995975187098,0.6801355856916197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451691993480336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.389746100294,1533.5996349757863,0.40225662361448195,0.10053594909632983,6.112885165565336,3.4938568355322532
5985.0,-30.032799516758697,5.002631121047236,35.00122698177231,24.085672082752012,4.998476283483532,-26.529676578513993,-40.03443637685848,1.4953533452390548,-0.012834758191729634,-5.004110593993305,40.00243574538358,45071.572935045355,20600.251040940286,20600.251040940286,65671.82397598564,82421.60414121246,82421.60414121246,20600.251040940286,103021.85518215275,103021.85518215275,103021.85518215275,127790.32357175366,97548.65659020517,60198.62538403902,41500.03467351794,24768.468389600912,0.0,66268.50306311886,21053.198131160774,1533.598870573717,0.0,0.8868889770331931,2.8164404027834364,0.0014959162575277712,354599.1708017826,1554638.2528905163,4.3842128828878275,1554638.2528905163,4.3842128828878275,0.85,0.0955075487607119,4.296143414572793,1.2668580975709487,1.0,0.0,4.296143414571558,1.2847446698684897,1.285043564223774,3.3439667159798834,19300.18393250486,1968.0710469431317,3099.015535412006,3099.015535412006,6.647353266075685,5.002631121047236,-0.8641634559368061,5.866794576984042,3.4938605674393095,3.4938605674393095,0.9982458764112313,0.0,0.0,0.00023263672724794027,7.854893119819877e-05,0.0001540877960497415,0.0006619832702651325,0.0955075487607455,0.07641032313590311,0.0190972256248424,0.09550753464967499,0.07641032313587622,0.01909722562483568,0.4022565894582983,0.4022565894582983,0.10053595551875333,0.0,4.9912502618630015,4.988679368794578,5.001537004195313,4.991275835801559,4.988715970300063,5.00151845304714,24768.468389600912,21053.198131160774,0.85,0.9909960379433213,0.6801356730831232,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516918912607653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.38899337277,1533.598870573717,0.4022565894582983,0.10053595551875333,6.112885165565336,3.4938605674393095
5986.0,-30.03278248768238,5.002629081910182,35.001226351161,24.08567079054194,4.998482621417045,-26.529660616146842,-40.03441873993722,1.495360749881739,-0.01294175008666798,-5.0041054917371515,40.002435595679025,45071.57353209527,20600.24469644646,20600.24469644646,65671.81822854173,82421.57119334477,82421.57119334477,20600.24469644646,103021.81588979124,103021.81588979124,103021.81588979124,127790.28495635232,97548.61904765973,60198.621386411185,41499.99740138726,24768.46906656108,0.0,66268.46646794834,21053.198706576917,1533.5988074454228,0.0,0.8868890035265191,2.816442403955414,0.0014959162575277712,354599.24132419325,1554638.246435358,4.384211992755016,1554638.246435358,4.384211992755016,0.85,0.09550753714984843,4.296143414572793,1.266858024490066,1.0,0.0,4.296143414573428,1.2847446343791749,1.2850435292561049,3.343966808352394,19300.176504642113,1968.0702895119246,3099.015535412006,3099.015535412006,6.647351218814626,5.002629081910182,-0.8641573785615124,5.866786460471695,3.4938643250387047,3.4938643250387047,0.9982469500110585,0.0,0.0,0.00023263713968374436,7.854908801840438e-05,0.00015408805166533998,0.0006619843684264026,0.09550753714985437,0.07641031167348451,0.019097225476369852,0.0955076014324618,0.07641031167347977,0.019097225476368666,0.40225655491833195,0.40225655491833195,0.10053596118609862,0.0,4.991231018329586,4.988663180631761,5.001505533610327,4.991163741650496,4.988608126233601,5.0013893513952326,24768.46906656108,21053.198706576917,0.85,0.9909964984674092,0.6801360576812919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516917892224261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.388240608021,1533.5988074454228,0.40225655491833195,0.10053596118609862,6.112885165565336,3.4938643250387047
5987.0,-30.032765452732967,5.002626876636605,35.00122570023554,24.085656750854127,4.998469717261217,-26.529646572786444,-40.03440138241274,1.4953508373149311,-0.012870191649767548,-5.004113308307785,40.00243374276066,45071.57539898714,20600.264632829272,20600.264632829272,65671.8400318164,82421.56640150187,82421.56640150187,20600.264632829272,103021.83103433115,103021.83103433115,103021.83103433115,127790.29526912484,97548.60134919983,60198.6103466862,41499.990002792925,24768.464234793693,0.0,66268.45423758661,21053.19459957464,1533.5987237675226,0.0,0.8868889704753691,2.816440551397783,0.0014959162575277712,354599.13328504964,1554638.1665388017,4.38421310322009,1554638.1665388017,4.38421310322009,0.85,0.09550753321386535,4.296143414572793,1.2668580030603334,1.0,0.0,4.296143414572057,1.2847446798965498,1.2850435753141554,3.343966689878589,19300.173002968764,1968.0699324406157,3099.015535412006,3099.015535412006,6.647357651948822,5.002626876636605,-0.8641589309906772,5.8667858076272825,3.493868095100772,3.493868095100772,0.9982480271716492,0.0,0.0,0.0002326375522624662,7.854924235461322e-05,0.000154088309907853,0.0006619854778732743,0.09550753321388467,0.07641030659645273,0.019097226617431934,0.09550752984048312,0.07641030659643727,0.019097226617428072,0.40225651875718954,0.40225651875718954,0.10053596483542883,0.0,4.991236409824182,4.988655868911167,5.001561753741385,4.99124311665804,4.988611764486677,5.0017717740203125,24768.464234793693,21053.19459957464,0.85,0.9909970103779512,0.6801362113773753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516916871753962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.387488439957,1533.5987237675226,0.40225651875718954,0.10053596483542883,6.112885165565336,3.493868095100772
5988.0,-30.032748422494944,5.002624815814286,35.00122502903177,24.08566530738028,4.998480245879951,-26.529630190194347,-40.034383710566885,1.4953620135795722,-0.01287024180504659,-5.004102933797951,40.00243185026201,45071.57572916739,20600.24729867824,20600.24729867824,65671.82302784563,82421.55790394096,82421.55790394096,20600.24729867824,103021.8052026192,103021.8052026192,103021.8052026192,127790.25826186486,97548.59006654509,60198.60789177236,41499.98019419192,24768.45305924565,0.0,66268.43325343757,21053.1851003588,1533.597867538459,0.0,0.8868890300924243,2.816441763176289,0.0014959162575277712,354599.2766795455,1554638.0849355739,4.384211100183698,1554638.0849355739,4.384211100183698,0.85,0.09550750968496803,4.296143414572793,1.266857957453467,1.0,0.0,4.296143414573514,1.2847446267641631,1.2850435226993475,3.3439668281729453,19300.170770674446,1968.069704809945,3099.015535412006,3099.015535412006,6.647352058510894,5.002624815814286,-0.8641498145028716,5.866774630317158,3.493871811646427,3.493871811646427,0.9982490890418363,0.0,0.0,0.00023263796472775556,7.854939948592972e-05,0.00015408856524182582,0.0006619865748246401,0.0955075096850023,0.07641028525505415,0.01909722442994815,0.09550752402964392,0.07641028525502673,0.019097224429941297,0.4022564818268183,0.4022564818268183,0.10053597216927002,0.0,4.991231722457712,4.988656223276678,5.001536890971408,4.991232691992877,4.988677360352085,5.00145716327728,24768.45305924565,21053.1851003588,0.85,0.9909970675885718,0.6801364317275355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516915850931855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.386736957189,1533.597867538459,0.4022564818268183,0.10053597216927002,6.112885165565336,3.493871811646427
5989.0,-30.032731350812426,5.002622733905984,35.00122439453133,24.08566492320972,4.998480769355656,-26.529614770964187,-40.034369950275845,1.4953641895076681,-0.012841504859864017,-5.0041021865981685,40.002431576918504,45071.59360175971,20600.24982899634,20600.24982899634,65671.84343075605,82421.55404843201,82421.55404843201,20600.24982899634,103021.80387742835,103021.80387742835,103021.80387742835,127790.25840201399,97548.57908705309,60198.61864038181,41499.956051856985,24768.454524585643,0.0,66268.41057644263,21053.186345897797,1533.5979509600704,0.0,0.8868890348821832,2.816441472891901,0.0014959162575277712,354599.2870071997,1554638.0731491912,4.384210939255572,1554638.0731491912,4.384210939255572,0.85,0.09550750190618673,4.296143414572793,1.2668579222867264,1.0,0.0,4.296143414572259,1.2847446157317588,1.2850435121956072,3.3439668568883754,19300.168598361444,1968.0694832956663,3099.015535412006,3099.015535412006,6.6473528750018325,5.002622733905984,-0.8641463093505637,5.866769043256547,3.4938755680927547,3.4938755680927547,0.9982501623122156,0.0,0.0,0.00023263837819748919,7.854952183739354e-05,0.00015408885636009566,0.000661987825510478,0.0955075019061913,0.07641027680242887,0.019097225103762428,0.09550751989692463,0.07641027680242521,0.019097225103761516,0.4022564447412654,0.4022564447412654,0.10053597756917075,0.0,4.991237230491777,4.988665365395093,5.001527856284838,4.991260681738311,4.988703354131474,5.001493138070089,24768.454524585643,21053.186345897797,0.85,0.9909977145898433,0.6801369341696863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516914830392214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.385985947865,1533.5979509600704,0.4022564447412654,0.10053597756917075,6.112885165565336,3.4938755680927547
5990.0,-30.03271435536973,5.002620681367002,35.00122376595495,24.085664119944,4.998483848937806,-26.529599164693018,-40.034348611347355,1.4953686582613346,-0.01286282116171833,-5.0040984795365855,40.00243048046645,45071.57754677442,20600.246304677796,20600.246304677796,65671.82385145221,82421.53740776108,82421.53740776108,20600.246304677796,103021.78371243888,103021.78371243888,103021.78371243888,127790.23389395187,97548.55645923689,60198.59659825136,41499.95540109503,24768.450181513,0.0,66268.40558260803,21053.182654286047,1533.5976342922888,0.0,0.8868890577056412,2.816442185682826,0.0014959162575277712,354599.33824550966,1554638.0258709397,4.384210172424444,1554638.0258709397,4.384210172424444,0.85,0.0955074880098101,4.296143414572793,1.2668578503048047,1.0,0.0,4.296143414573235,1.2847445939777156,1.285043490965362,3.3439669135103682,19300.164121405738,1968.0690267732343,3099.015535412006,3099.015535412006,6.6473517377637314,5.002620681367002,-0.8641410669842022,5.8667617483512045,3.4938793147434404,3.4938793147434404,0.9982512327838401,0.0,0.0,0.00023263878982139445,7.85497115756727e-05,0.00015408907824572175,0.0006619887787629493,0.0955074880098287,0.07641026356274515,0.01909722444708355,0.09550752680493643,0.07641026356273027,0.01909722444707983,0.40225640806492713,0.40225640806492713,0.100535982365581,0.0,4.991235506985163,4.9886683686216315,5.0015072180763696,4.991235658374876,4.988687427820082,5.001431712886472,24768.450181513,21053.182654286047,0.85,0.9909974938145729,0.6801367431511486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516913807369147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.385236336488,1533.5976342922888,0.40225640806492713,0.100535982365581,6.112885165565336,3.4938793147434404
5991.0,-30.032697303182257,5.002618604919867,35.00122313991132,24.08565874155613,4.998482764762637,-26.52958392374865,-40.034331114124484,1.4953693853292445,-0.012880297277149566,-5.00409789616043,40.002429297085044,45071.57871678791,20600.24917365625,20600.24917365625,65671.82789044417,82421.51888812816,82421.51888812816,20600.24917365625,103021.76806178442,103021.76806178442,103021.76806178442,127790.21447157994,97548.5301299239,60198.58995858464,41499.93352371029,24768.446409795517,0.0,66268.37993350581,21053.179448326187,1533.5974205531165,0.0,0.8868890649557781,2.8164424833670574,0.0014959162575277712,354599.3463088261,1554637.9748443572,4.384209928831619,1554637.9748443572,4.384209928831619,0.8499999999999999,0.09550747701732873,4.296143414572793,1.2668577502993865,1.0,0.0,4.296143414572363,1.2847445897238068,1.2850434872410894,3.3439669245825536,19300.158912101982,1968.0684955720847,3099.015535412006,3099.015535412006,6.647352663534649,5.002618604919867,-0.8641376602417514,5.8667562651616185,3.4938830667840244,3.4938830667840244,0.9982523047954356,0.0,0.0,0.00023263920282031396,7.854986715516607e-05,0.0001540893356651479,0.0006619898846737217,0.09550747701734626,0.07641025282608223,0.01909722419126403,0.09550752436938226,0.07641025282606821,0.019097224191260524,0.40225637134962916,0.40225637134962916,0.10053598596922875,0.0,4.991231703791925,4.9886643594330735,5.001504237834354,4.991217598883281,4.988649431545639,5.001493425945057,24768.446409795517,21053.179448326187,0.85,0.9909979383280498,0.6801370240529958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516912788914897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.38448576683,1533.5974205531165,0.40225637134962916,0.10053598596922875,6.112885165565336,3.4938830667840244
5992.0,-30.032680281058383,5.0026164358940655,35.00122248076899,24.085649172216677,4.998474853035801,-26.529569392632457,-40.03431368675081,1.4953639646100965,-0.012825428464793731,-5.004101419719533,40.002427080927056,45071.58020913686,20600.260283096228,20600.260283096228,65671.84049223308,82421.51182542642,82421.51182542642,20600.260283096228,103021.77210852265,103021.77210852265,103021.77210852265,127790.21018300968,97548.51232218811,60198.580705899396,41499.924018098565,24768.43807448702,0.0,66268.3620925856,21053.172363313966,1533.5970400227238,0.0,0.886889055054747,2.8164413512244035,0.0014959162575277712,354599.2976068522,1554637.879285173,4.384210261490184,1554637.879285173,4.384210261490184,0.85,0.0955074669316667,4.296143414572793,1.2668577030440789,1.0,0.0,4.296143414572991,1.2847446142297085,1.2850435122823836,3.3439668607979507,19300.155388808187,1968.068136296104,3099.015535412006,3099.015535412006,6.647356248363393,5.0026164358940655,-0.8641367107474833,5.866753146641549,3.493886808191417,3.493886808191417,0.9982533737689764,0.0,0.0,0.00023263961509177624,7.855002211386743e-05,0.0001540895929779088,0.0006619909901262449,0.09550746693169572,0.07641024278196352,0.01909722414973219,0.09550746121321135,0.07641024278194031,0.019097224149726387,0.40225633417974577,0.40225633417974577,0.10053598967615764,0.0,4.991241901045669,4.988666046275739,5.001548486813988,4.991275991254724,4.988666096153338,5.001718784048023,24768.43807448702,21053.172363313966,0.85,0.99099839528976,0.6801372296808235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516911767060348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.383736900474,1533.5970400227238,0.40225633417974577,0.10053598967615764,6.112885165565336,3.493886808191417
5993.0,-30.03266330510358,5.002614318261716,35.00122179861303,24.085653607640438,4.998478173971355,-26.529553779728158,-40.03429611967874,1.4953686485961852,-0.012752686809449187,-5.004096533550345,40.00242509232337,45071.58078971816,20600.25411588194,20600.25411588194,65671.8349056001,82421.51668868927,82421.51668868927,20600.25411588194,103021.7708045712,103021.7708045712,103021.7708045712,127790.19902678418,97548.51131108709,60198.575412116945,41499.92877663349,24768.42822221297,0.0,66268.35699884646,21053.163988881024,1533.5963846321026,0.0,0.886889087104368,2.81644096604108,0.0014959162575277712,354599.3651425689,1554637.793537974,4.384209184674998,1554637.793537974,4.384209184674998,0.85,0.09550744893154531,4.296143414572793,1.2668576277652752,1.0,0.0,4.296143414573873,1.284744591469815,1.2850434900454502,3.343966920037998,19300.15518875996,1968.0681158968619,3099.015535412006,3099.015535412006,6.647354258307448,5.002614318261716,-0.8641308423551832,5.866745160616899,3.4938905182101667,3.4938905182101667,0.9982544337743333,0.0,0.0,0.0002326400262457063,7.85501783150084e-05,0.00015408984793069787,0.0006619920854399907,0.0955074489315778,0.07641022595743793,0.019097222974139863,0.0955074107871418,0.07641022595741194,0.019097222974133365,0.4022562969890805,0.4022562969890805,0.10053599632896408,0.0,4.991260432870035,4.988686473552718,5.001559432653323,4.991343846740904,4.988777470191451,5.001612505293394,24768.42822221297,21053.163988881024,0.85,0.9909983871600024,0.6801372907208598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516910747007499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.382988000249,1533.5963846321026,0.4022562969890805,0.10053599632896408,6.112885165565336,3.4938905182101667
5994.0,-30.032646306399815,5.002612309952746,35.001221157318575,24.085662164166592,4.998488716403494,-26.529537424215825,-40.03427844783289,1.4953798342197604,-0.012769611688554505,-5.004088148445557,40.00242491819156,45071.58099330044,20600.24099707643,20600.24099707643,65671.82199037688,82421.5081242321,82421.5081242321,20600.24099707643,103021.74912130853,103021.74912130853,103021.74912130853,127790.1767782887,97548.49998074968,60198.572849819255,41499.919034367136,24768.427656980173,0.0,66268.34669134731,21053.163508433146,1533.5961792859628,0.0,0.8868891303835577,2.8164421672567683,0.0014959162575277712,354599.48103994364,1554637.7860295302,4.38420773056464,1554637.7860295302,4.38420773056464,0.85,0.09550743359178662,4.296143414572793,1.266857582158409,1.0,0.0,4.296143414571618,1.2847445382952243,1.2850434373874522,3.3439670584422228,19300.15294703154,1968.0678873041804,3099.015535412006,3099.015535412006,6.647350025090365,5.002612309952746,-0.8641228649526127,5.866735174905359,3.4938942401175646,3.4938942401175646,0.998255497176447,0.0,0.0,0.0002326404379512818,7.855033544805648e-05,0.00015409010250322532,0.0006619931791200781,0.09550743359179481,0.07641021124830089,0.01909722234349393,0.0955074433935334,0.07641021124829432,0.019097222343492294,0.4022562609198339,0.4022562609198339,0.10053600334758137,0.0,4.9912688661466404,4.988708079986225,5.001515154022968,4.991318536756978,4.98881044395273,5.0013539808021505,24768.427656980173,21053.163508433146,0.85,0.9909983464088999,0.6801373995827401,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690972972147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.382238742508,1533.5961792859628,0.4022562609198339,0.10053600334758137,6.112885165565336,3.4938942401175646
5995.0,-30.032629367746363,5.0026102125534,35.001220534290326,24.085652210656576,4.998483366131778,-26.529522712131676,-40.03426475739104,1.4953767105172824,-0.012788575284332637,-5.004091386317757,40.00242416764255,45071.59871578879,20600.25168792148,20600.25168792148,65671.85040371027,82421.48825005155,82421.48825005155,20600.25168792148,103021.73993797303,103021.73993797303,103021.73993797303,127790.1675684408,97548.47050336645,60198.58096910454,41499.87726029101,24768.427630467766,0.0,66268.30489075878,21053.1634858976,1533.5962651424493,0.0,0.886889116631248,2.8164420383892246,0.0014959162575277712,354599.4362866661,1554637.753666385,4.384208192619859,1554637.753666385,4.384208192619859,0.85,0.09550742866676039,4.296143414572793,1.2668575854552908,1.0,0.0,4.296143414572339,1.2847445520602394,1.2850434516827662,3.3439670226142777,19300.147114876203,1968.067292589845,3099.015535412006,3099.015535412006,6.647353474845595,5.0026102125534,-0.86412170794594,5.8667319204993404,3.493897991474795,3.493897991474795,0.9982565689927986,0.0,0.0,0.00023264084820311768,7.855045717978714e-05,0.00015409039102333053,0.0006619944186438281,0.09550742866676852,0.07641020537230929,0.019097223294459235,0.09550744288945374,0.07641020537230278,0.019097223294457608,0.40225622583287596,0.40225622583287596,0.10053600731586004,0.0,4.991276886272431,4.9887159750538785,5.001523673247334,4.991302811033449,4.988741400856213,5.001551594513046,24768.427630467766,21053.1634858976,0.85,0.9909994002708874,0.6801380960338114,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690871107235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.381490506372,1533.5962651424493,0.40225622583287596,0.10053600731586004,6.112885165565336,3.493897991474795
5996.0,-30.03261239473051,5.002608179016553,35.00121990112677,24.085656366683565,4.998488353550872,-26.529506935227808,-40.034243383537955,1.4953828940483884,-0.012757605788067394,-5.00408567724844,40.00242262637226,45071.58244777509,20600.24402442167,20600.24402442167,65671.82647219676,82421.48477446157,82421.48477446157,20600.24402442167,103021.72879888324,103021.72879888324,103021.72879888324,127790.14875517169,97548.46187427861,60198.559547592835,41499.891474095304,24768.41995628844,0.0,66268.31143038374,21053.156962845173,1533.595714101832,0.0,0.886889151247353,2.816442298024754,0.0014959162575277712,354599.51519638044,1554637.6872078916,4.384207029575094,1554637.6872078916,4.384207029575094,0.85,0.09550741131949542,4.296143414572793,1.266857485999353,1.0,0.0,4.296143414572589,1.2847445222858735,1.2850434224296396,3.3439671001117848,19300.145407595053,1968.0671184956182,3099.015535412006,3099.015535412006,6.647351001963572,5.002608179016553,-0.8641153107158006,5.866723489732354,3.493901712609247,3.493901712609247,0.9982576321740705,0.0,0.0,0.00023264125928787273,7.855064723069539e-05,0.00015409061205717736,0.0006619953682369335,0.09550741131952184,0.07641018944534962,0.019097221874172222,0.0955074211045717,0.07641018944532847,0.019097221874166938,0.4022561907143304,0.4022561907143304,0.10053601201741862,0.0,4.991284953113734,4.988731751909995,5.001500888348517,4.991328071460373,4.988805711012958,5.001420602486007,24768.41995628844,21053.156962845173,0.85,0.9909989413444826,0.6801377834279623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516907696021883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.380741633848,1533.595714101832,0.4022561907143304,0.10053601201741862,6.112885165565336,3.493901712609247
5997.0,-30.03259540199505,5.002606004570336,35.00121924890242,24.085642012674384,4.998477397791736,-26.529492735010752,-40.034229832794495,1.4953747308077203,-0.012731828277537716,-5.004092028361745,40.00242080485955,45071.60074907,20600.260933545993,20600.260933545993,65671.861682616,82421.47023593445,82421.47023593445,20600.260933545993,103021.73116948045,103021.73116948045,103021.73116948045,127790.14596880853,97548.43528872478,60198.565801861434,41499.85498540372,24768.41479932807,0.0,66268.26978473179,21053.15257942886,1533.5955776771627,0.0,0.8868891255362978,2.81644121796162,0.0014959162575277712,354599.42741245235,1554637.6086655443,4.384207893424676,1554637.6086655443,4.384207893424676,0.85,0.09550740611597534,4.296143414572793,1.2668574827024712,1.0,0.0,4.296143414574212,1.2847445596222868,1.2850434603035201,3.3439670029315813,19300.140147593564,1968.0665821247383,3099.015535412006,3099.015535412006,6.647356458252554,5.002606004570336,-0.8641160259402181,5.866722030510554,3.4939054495132202,3.4939054495132202,0.9982586998609201,0.0,0.0,0.0002326416708509049,7.855076772070718e-05,0.0001540909031301977,0.000661996618728373,0.09550740611599556,0.07641018344990869,0.01909722266608688,0.09550737321405522,0.0764101834498925,0.019097222666082835,0.4022561560539399,0.4022561560539399,0.10053601541216378,0.0,4.991302417202803,4.988740614358676,5.001552769270177,4.991360200084216,4.988763992106271,5.001748218736736,24768.41479932807,21053.15257942886,0.85,0.9910000954596644,0.6801384870237626,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516906678912382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.379994014342,1533.5955776771627,0.4022561560539399,0.10053601541216378,6.112885165565336,3.4939054495132202
5998.0,-30.032578412695667,5.002604006823172,35.00121859355077,24.08565004533159,4.998491151433154,-26.52947606676258,-40.03421209109945,1.4953888055003208,-0.012811362815853045,-5.004079738750084,40.002419409322485,45071.60070711038,20600.239729659712,20600.239729659712,65671.84043677009,82421.44560336754,82421.44560336754,20600.239729659712,103021.68533302724,103021.68533302724,103021.68533302724,127790.0911415418,97548.40928132506,60198.56438506915,41499.82766250657,24768.405808514548,0.0,66268.23347102111,21053.144937237365,1533.594801090751,0.0,0.886889193095406,2.816443697482124,0.0014959162575277712,354599.5972772354,1554637.5484909718,4.384205623548734,1554637.5484909718,4.384205623548734,0.85,0.09550738251970353,4.296143414572793,1.2668573903897777,1.0,0.0,4.296143414573044,1.2847444929335887,1.2850433941279815,3.3439671765106915,19300.135001980947,1968.0660574182773,3099.015535412006,3099.015535412006,6.647349616116385,5.002604006823172,-0.864105787391253,5.866709794214425,3.493909140520306,3.493909140520306,0.9982597544343731,0.0,0.0,0.00023264208233138813,7.855092547592929e-05,0.00015409115685545882,0.0006619977087684827,0.09550738251973159,0.07641016221064338,0.01909722030908822,0.09550741620820491,0.07641016221062093,0.01909722030908261,0.4022561213511173,0.4022561213511173,0.10053602227599472,0.0,4.991290937063411,4.988737152380224,5.001509204191336,4.991268375934226,4.988746664276903,5.001358308164583,24768.405808514548,21053.144937237365,0.85,0.9910003179047797,0.6801388590933248,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516905660621322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.37924735565,1533.594801090751,0.4022561213511173,0.10053602227599472,6.112885165565336,3.493909140520306
5999.0,-30.032561479316982,5.002601935837212,35.00121797465227,24.085645016189687,4.998487770338794,-26.529461162514238,-40.034194628801174,1.4953874535362484,-0.012786739367072641,-5.004082037766914,40.00241916039577,45071.60155208719,20600.24851831522,20600.24851831522,65671.8500704024,82421.43858604765,82421.43858604765,20600.24851831522,103021.68710436286,103021.68710436286,103021.68710436286,127790.09548855585,97548.3935133724,60198.55647941292,41499.81892662165,24768.408384192982,0.0,66268.22731081463,21053.147126564036,1533.5950159367262,0.0,0.8868891823028969,2.8164431056206354,0.0014959162575277712,354599.5655006369,1554637.5377574277,4.384205986159437,1554637.5377574277,4.384205986159437,0.85,0.09550737819283929,4.296143414572793,1.2668573239026593,1.0,0.0,4.29614341457115,1.2847444984109702,1.2850434001335729,3.3439671622540175,19300.13188226206,1968.0657392954843,3099.015535412006,3099.015535412006,6.647352452067159,5.002601935837212,-0.8641040802075919,5.8667060160448035,3.493912881207528,3.493912881207528,0.9982608232021509,0.0,0.0,0.00023264249245813877,7.85510807471033e-05,0.00015409141171103546,0.00066199880366459,0.09550737819284089,0.07641015681122904,0.019097221381611847,0.09550740835549915,0.07641015681122776,0.01909722138161153,0.4022560858725755,0.4022560858725755,0.10053602615929087,0.0,4.991292683554548,4.9887388324438575,5.001511215185985,4.991295298399848,4.988741182778767,5.00151488842431,24768.408384192982,21053.147126564036,0.85,0.9910005554001758,0.6801389350689895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45169046425363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.378501194547,1533.5950159367262,0.4022560858725755,0.10053602615929087,6.112885165565336,3.493912881207528
6000.0,-30.03254455410239,5.002599816118637,35.001217324464015,24.085645435284846,4.998483275134484,-26.52944637695217,-40.0341771665029,1.495385097984468,-0.012626236601988694,-5.004082984506561,40.00241701121507,45071.602436620655,20600.25436622897,20600.25436622897,65671.85680284962,82421.45985458948,82421.45985458948,20600.25436622897,103021.71422081845,103021.71422081845,103021.71422081845,127790.11365470526,97548.40555402293,60198.548136055,41499.841575519924,24768.399433886807,0.0,66268.24100940673,21053.139518803786,1533.594544641916,0.0,0.8868891852658818,2.8164408866022357,0.0014959162575277712,354599.55241497187,1554637.4450862748,4.3842058866079805,1554637.4450862748,4.3842058866079805,0.85,0.0955073658649017,4.296143414572793,1.2668573156604541,1.0,0.0,4.296143414572773,1.284744508583371,1.2850434108350226,3.3439671357770218,19300.13426452726,1968.065982218929,3099.015535412006,3099.015535412006,6.647354339090212,5.002599816118637,-0.8641016269659314,5.866701443084568,3.493916596471469,3.493916596471469,0.9982618847061341,0.0,0.0,0.00023264290238782101,7.855123601856083e-05,0.0001540916663692602,0.0006619998977128451,0.0955073658649319,0.07641014494541924,0.01909722091951266,0.09550730407551192,0.07641014494539508,0.019097220919506618,0.4022560500831008,0.4022560500831008,0.10053603039406427,0.0,4.991325856551043,4.988773723854308,5.001537510893911,4.991456747904579,4.988911490007467,5.001640893873741,24768.399433886807,21053.139518803786,0.85,0.9910004521400764,0.6801388078223288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690362780247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.377754479478,1533.594544641916,0.4022560500831008,0.10053603039406427,6.112885165565336,3.493916596471469
