time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
23.0,-29.081350984387146,3.7635237846845824,34.973732823097684,24.000933137163543,4.690526213631757,-25.704038721745576,-39.29901901921255,1.3132139509919574,-5.429741242947614,-5.42974124294794,39.87915911947623,46202.22639890584,18119.097597901095,18119.097597901095,64321.32399680694,83388.99046493182,83388.99046493182,18119.097597901095,101508.08806283292,101508.08806283292,101508.08806283292,125828.56500626626,97973.38846474046,60786.62439872209,41318.626740020416,24320.476943433336,0.0,65639.10368345375,20672.405401918335,1520.226631493417,0.0,0.885157453372996,2.842428610166833,0.0014959162575277712,348754.36786683206,1549329.5143115476,4.442466265836537,1549329.5143115476,4.442466265836537,0.85,0.09536172191484764,4.296143414572793,1.2683028621086847,1.0,0.0,4.296143414572748,1.2855500575133718,1.2858785045410392,3.3418717454556264,19384.217927303638,1976.6401296368933,3099.015535412006,3099.015535412006,5.846726933394416,3.7635237846845824,-1.9981980177409295,5.761721802425512,3.1290911730835016,3.1290911730835016,0.894026049452429,0.0,0.0,0.00025547813354193457,0.9950017706875556,0.000256761486329212,198.16646676642213,0.2306672468533245,0.0004286080939301639,1214.6753381980845,0.008009402994644433,8.534558244554328e-05,0.0001701325510963913,0.0007309138389972307,0.09536172172104054,0.07656125040323501,0.018800471317805524,0.09536180537623477,0.07656125055883319,0.018800471356014453,0.4029204617355199,0.4029204617355199,0.09894162574825871,0.0,0.835048324494096,8.308492776710295,3.410605131648481e-13,3.410605131648481e-13,9.098276754331494,3.410605131648481e-13,24320.476943433336,20672.405401918335,0.85,0.9799238622604928,0.7038826523548715,45074.98528984821,20600.0,0.0,9610.106405939521,-9610.106405939521,0.18193479956044714,4.548369989011174,7663.746434379651,1946.3599715598712,9610.106405939521,3.091907718931392,0.9844956686171374,1.4474483823489996,1.4463011360746882,1.2719417241177782,0.00025418667513882104,0.0032220256094079368,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55899.767033985816,10989.893594060479,,,,,,,,,,,,,,,,,,,,2.0,15635.611391720442,1520.226631493417,0.4029204617355199,0.09894162574825871,6.112885165565336,3.1290911730835016
24.0,-29.0620201897042,3.744974266221866,34.97121149817869,24.00726699214431,4.689666426364471,-25.68672016672515,-39.28404726376755,1.3143664033847726,-5.43439134861876,-5.434391348619088,39.87405402179835,46235.075630935964,18044.001385665877,18044.001385665877,64279.07701660184,83420.25318563276,83420.25318563276,18044.001385665877,101464.25457129863,101464.25457129863,101464.25457129863,125763.13066167757,97995.99625514346,60810.818700443975,41316.86394966609,24298.876090378944,0.0,65615.74004004503,20654.0446768221,1519.9337382193173,0.0,0.8851521529705537,2.8430572511990535,0.0014959162575277712,348690.93257262756,1549109.9661554908,4.442644822239054,1549109.9661554908,4.442644822239054,0.85,0.09536399989928805,4.296143414572793,1.2683682255400344,1.0,0.0,4.296143414571696,1.2855420080354196,1.285872102896324,3.341892670732876,19388.690920867437,1977.0962480426483,3099.015535412006,3099.015535412006,5.822494653376101,3.744974266221866,-2.0295618458753406,5.7745361120972065,3.109207369381705,3.109207369381705,0.8883449626804871,0.0,0.0,0.000256761486329212,0.9980052415023165,0.0002572746871977386,198.1503640668533,0.11519769753348033,8.586416746398905e-05,243.33905059294497,0.008095267162108422,8.548943079813234e-05,0.0001712720555310797,0.0007358093134701937,0.095363999926225,0.0765701904664987,0.01879380945972631,0.0953639479902254,0.07657019044487046,0.018793809454417592,0.4029908471287769,0.4029908471287769,0.09891229405085022,0.0,0.5251315001405601,8.48889621028053,3.410605131648481e-13,3.410605131648481e-13,9.20241003819649,3.410605131648481e-13,24298.876090378944,20654.0446768221,0.85,0.9796289271045724,0.7046339125752278,45074.98528984821,20600.0,0.0,4781.940829860694,-4781.940829860694,0.09083873642009833,2.2709684105024563,3814.7727829458804,967.168046914814,4781.940829860694,3.182800171895531,0.9831032080097215,1.4473331491319592,1.4460126219826475,1.2722249806151915,0.00025547813354193457,0.00320850290936033,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,50100.26517030185,15818.059170139306,,,,,,,,,,,,,,,,,,,,2.0,15636.611941325536,1519.9337382193173,0.4029908471287769,0.09891229405085022,6.112885165565336,3.109207369381705
25.0,-29.067811902977127,3.7661617715231905,34.968851028837975,24.01345653869214,4.69501543696805,-25.691397989229422,-39.28929314771665,1.3186015232202355,-5.42948947471956,-5.429489474719876,39.87369329065341,46233.33572338665,18057.49936384104,18057.49936384104,64290.83508722769,83423.88295334108,83423.88295334108,18057.49936384104,101481.38231718211,101481.38231718211,101481.38231718211,125783.16835739373,98004.43619840157,60813.88896844676,41322.830255505345,24301.786040211613,0.0,65624.61629571696,20656.51813417987,1519.8303837122623,0.0,0.8851787599339198,2.8433118775385684,0.0014959162575277712,348757.80266917555,1549094.453559756,4.441748519184229,1549094.453559756,4.441748519184229,0.85,0.09536888073307453,4.296143414572793,1.2683888552291318,1.0,0.0,4.29614341457359,1.2855221717975862,1.2858522615650436,3.341944237776436,19390.36077940732,1977.2665262252983,3099.015535412006,3099.015535412006,5.826850223079099,3.7661617715231905,-2.0269598609567754,5.793121632479966,3.101550804286593,3.101550804286593,0.8861573726533123,0.0,0.0,0.000256761486329212,0.9986024416811258,0.0002571208276808933,198.15506588513244,0.0,0.0,0.0,0.008095267162108422,8.543900295766317e-05,0.00017132248337154885,0.0007360259587049364,0.09536888073294726,0.07658079844296647,0.018788082289980784,0.09536887021515744,0.07658079844306868,0.018788082290005857,0.4030603055802036,0.4030603055802036,0.0988854953595901,0.0,0.28314432332001616,8.620617897286877,3.410605131648481e-13,3.410605131648481e-13,9.158043248654963,3.410605131648481e-13,24301.786040211613,20656.51813417987,0.85,0.9796755960830461,0.7045120921553351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458969764570968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.029823212873,1519.8303837122623,0.4030603055802036,0.0988854953595901,6.112885165565336,3.101550804286593
26.0,-29.07356444283624,3.7870002419209072,34.966694292574076,24.01580064268785,4.698975375302985,-25.696179291556806,-39.29323592511935,1.3215902240230784,-5.424671995942845,-5.424671995943235,39.87490235889921,46225.9841813578,18099.383552273554,18099.383552273554,64325.367733631356,83416.90529213537,83416.90529213537,18099.383552273554,101516.28884440893,101516.28884440893,101516.28884440893,125830.03858968295,98001.65268545874,60810.73157467897,41323.24567864419,24313.749745274014,0.0,65636.99542391821,20666.687283482912,1519.9765697890653,0.0,0.8851991811304285,2.8431826848760333,0.0014959162575277712,348823.53127856983,1549146.4478333346,4.441060619262492,1549146.4478333346,4.441060619262492,0.85,0.09537598575212958,4.296143414572793,1.2683774002129211,1.0,0.0,4.296143414571368,1.2855081738419374,1.2858382600150717,3.3419806283557985,19389.81005617183,1977.2103680840892,3099.015535412006,3099.015535412006,5.8403655436555555,3.7870002419209072,-2.0115196633216974,5.798519905242605,3.105850658829529,3.105850658829529,0.8873859025227225,0.0,0.0,0.000256761486329212,0.9991959842780963,0.00025696809271578313,198.15973612260206,0.0,0.0,0.0,0.008095267162108422,8.540111976985021e-05,0.00017136036655936182,0.000736188710312782,0.09537598558654493,0.07659274908206606,0.018783236504478867,0.09537590990029712,0.07659274921504088,0.01878323653708871,0.40312618938783024,0.40312618938783024,0.09886072307324867,0.0,0.11170757145862353,8.70533053407405,3.979039320256561e-13,3.979039320256561e-13,9.05416624079163,3.979039320256561e-13,24313.749745274014,20666.687283482912,0.85,0.980016944989397,0.7042672182479729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459312854772477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.94506188398,1519.9765697890653,0.40312618938783024,0.09886072307324867,6.112885165565336,3.105850658829529
27.0,-29.07927934459764,3.8075049834446184,34.96472731313116,24.018635821435623,4.70351497264958,-25.70086870086499,-39.29704822422934,1.3251043289143243,-5.419331981412483,-5.419331981412899,39.87611261770264,46218.216119066696,18139.431017153558,18139.431017153558,64357.64713622026,83409.54501399766,83409.54501399766,18139.431017153558,101548.97603115122,101548.97603115122,101548.97603115122,125873.68845125621,97998.720847592,60807.39195264976,41323.698772158044,24324.712420104985,0.0,65648.41119226303,20676.005557089236,1520.0680729614187,0.0,0.8852222887983148,2.8431356585543006,0.0014959162575277712,348896.4006142596,1549198.4946261556,4.44028224968406,1549198.4946261556,4.44028224968406,0.85,0.09538204825543249,4.296143414572793,1.2683649259107188,1.0,0.0,4.2961434145740665,1.2854917154801762,1.2858217974272173,3.3420234162831868,19389.229986573067,1977.1512174466377,3099.015535412006,3099.015535412006,5.853288184546635,3.8075049834446184,-1.9959412283829536,5.803446211827572,3.1100805336853785,3.1100805336853785,0.8885944381958224,0.0,0.0,0.000256761486329212,0.99978602034483,0.0002568164398224472,198.1643760213247,0.0,0.0,0.0,0.008095267162108422,8.536450501330151e-05,0.0001713969813159105,0.000736346012558005,0.09538204804440412,0.07660340472821035,0.01877864331619376,0.09538256379905835,0.07660340489769171,0.018778643357740776,0.4031864494124948,0.4031864494124948,0.09883757191084219,0.0,3.979039320256561e-13,8.753180702990107,3.979039320256561e-13,3.979039320256561e-13,8.955436077682123,3.979039320256561e-13,24324.712420104985,20676.005557089236,0.85,0.9803382285633305,0.7040264231789014,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459653640532242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.860892272038,1520.0680729614187,0.4031864494124948,0.09883757191084219,6.112885165565336,3.1100805336853785
28.0,-29.08495663287244,3.827673125294215,34.96293903459233,24.020697210822277,4.70729297561974,-25.705722022604366,-39.30108089754356,1.3277880424581912,-5.414577630200142,-5.414577630200564,39.87738098572071,46210.42045865277,18179.822978048447,18179.822978048447,64390.24343670122,83402.13191455395,83402.13191455395,18179.822978048447,101581.9548926024,101581.9548926024,101581.9548926024,125918.14406066865,97996.03327814945,60804.32182226206,41324.123839874876,24336.18916806625,0.0,65660.31300794112,20685.760792856312,1520.183771293649,0.0,0.8852421601382805,2.8430032065057196,0.0014959162575277712,348961.2880998446,1549253.0418055432,4.439612915923992,1549253.0418055432,4.439612915923992,0.8500000000000001,0.09538749660635654,4.296143414572793,1.2683540808176619,1.0,0.0,4.296143414572331,1.285479146552279,1.2858092252719353,3.342056093321521,19388.698245938336,1977.096994992004,3099.015535412006,3099.015535412006,5.866321988486413,3.827673125294215,-1.9809190722889727,5.808592197583188,3.1142444644482334,3.1142444644482334,0.8897841326994953,0.0,0.0,0.000256761486329212,1.0003725452554246,0.00025666586667835153,198.16901605151943,0.0,0.0,0.0,0.008095267162108422,8.53257894917374e-05,0.00017143569683747463,0.0007365123399910144,0.09538749660636872,0.07661311952700424,0.018774377079364486,0.09538752104802353,0.07661311952699446,0.018774377079362088,0.4032400305628301,0.4032400305628301,0.09881571764758368,0.0,3.979039320256561e-13,8.773068822021742,3.979039320256561e-13,3.979039320256561e-13,8.86222275692819,3.979039320256561e-13,24336.18916806625,20685.760792856312,0.85,0.9806569674578569,0.703780081783405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445999221248318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15636.777284925323,1520.183771293649,0.4032400305628301,0.09881571764758368,6.112885165565336,3.1142444644482334
29.0,-29.090324289149745,3.847516404771745,34.96131960037403,24.0232243197039,4.711495713339833,-25.710192511002436,-39.30485540824009,1.3309616824425687,-5.409507823220167,-5.409507823220488,39.87871990450285,46202.23797904377,18218.806462696386,18218.806462696386,64421.04444174016,83394.88122917616,83394.88122917616,18218.806462696386,101613.68769187255,101613.68769187255,101613.68769187255,125961.03923584288,97993.22401892378,60800.58076880774,41325.159166795595,24347.351543970337,0.0,65672.51071076593,20695.248812374786,1520.2698454070378,0.0,0.8852633960636368,2.8429035063122754,0.0014959162575277712,349030.49137013126,1549310.6246518875,4.4388976406331,1549310.6246518875,4.4388976406331,0.85,0.09539175058663292,4.296143414572793,1.2683424659026787,1.0,0.0,4.296143414573186,1.2854644809652405,1.285794432997079,3.342094222118738,19388.142428752686,1977.0403174124383,3099.015535412006,3099.015535412006,5.87890130091724,3.847516404771745,-1.9658842036417936,5.813400608413539,3.118341028878602,3.118341028878602,0.8909545796796007,0.0,0.0,0.00025666586667835153,1.000554671408927,0.0002565235803825977,198.17341974345916,0.0,1.8948852126213984e-05,53.70104692569043,0.008114216014234637,8.528956715450594e-05,0.0001713762995238456,0.0007362571606132237,0.09539175058633989,0.07662145442654437,0.018770296159795523,0.09539186495813207,0.07662145442677976,0.018770296159853168,0.4032866041494549,0.4032866041494549,0.09879490090364353,0.0,3.410605131648481e-13,8.771945861157064,3.410605131648481e-13,3.410605131648481e-13,8.77767424546306,3.410605131648481e-13,24347.351543970337,20695.248812374786,0.85,0.9809438339499846,0.7035247697857495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460329411618797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.686336773906,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15636.694240605399,1520.2698454070378,0.4032866041494549,0.09879490090364353,6.112885165565336,3.118341028878602
30.0,-29.095521797491543,3.8670372602066556,34.959862241820865,24.025722476094984,4.715508089886785,-25.714463970611444,-39.308533212728776,1.3340609566182962,-5.404684143532904,-5.404684143533308,39.88019969041213,46194.41290199675,18257.49734781077,18257.49734781077,64451.91024980752,83388.32037383925,83388.32037383925,18257.49734781077,101645.81772165002,101645.81772165002,101645.81772165002,126004.98045174422,97990.60241824543,60796.69494641938,41326.56385758449,24359.162730094205,0.0,65685.7265876787,20705.288320580075,1520.3738428521392,0.0,0.8852828444572108,2.842747188094802,0.0014959162575277712,349096.34498533513,1549374.267649127,4.438242593786575,1549374.267649127,4.438242593786575,0.85,0.09539521265390931,4.296143414572793,1.2683313757414,1.0,0.0,4.296143414572107,1.2854502603954991,1.2857800258657348,3.3421311947542667,19387.623740161183,1976.987425895814,3099.015535412006,3099.015535412006,5.8913861964178516,3.8670372602066556,-1.9511858748487079,5.818223135055364,3.122373206729814,3.122373206729814,0.8921066304942327,0.0,0.0,0.0002565235803825977,1.0005371074598357,0.00025638587361728136,198.17768400647896,0.0,2.8197361812165207e-05,79.9113233756762,0.008142413376046802,8.525428653599726e-05,0.00017126929384660044,0.0007357974488776051,0.09539521265359154,0.07662876978550175,0.018766442868089792,0.09539524062796564,0.07662876978575701,0.018766442868152294,0.4033263102716769,0.4033263102716769,0.09877491417515807,0.0,3.979039320256561e-13,8.756190097612262,3.979039320256561e-13,3.979039320256561e-13,8.70289698490734,3.979039320256561e-13,24359.162730094205,20705.288320580075,0.85,0.9812163707099403,0.7032640925473431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446064869047281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45154.89661322389,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15636.617210003547,1520.3738428521392,0.4033263102716769,0.09877491417515807,6.112885165565336,3.122373206729814
31.0,-29.10069339273899,3.8862415568768345,34.95855814550172,24.02821818776431,4.719506615697665,-25.718718334840357,-39.31220287978647,1.3371443831543985,-5.399891849198696,-5.399891849199098,39.88174724204414,46186.67304415745,18295.484399578505,18295.484399578505,64482.15744373595,83381.80940654923,83381.80940654923,18295.484399578505,101677.29380612774,101677.29380612774,101677.29380612774,126048.30946239983,97988.03945064456,60792.90308828077,41327.92929151532,24371.015656272088,0.0,65698.94494778742,20715.363307831274,1520.4711174895476,0.0,0.8853018800285921,2.8425783022280027,0.0014959162575277712,349161.7797822026,1549440.8272450774,4.437601470045133,1549440.8272450774,4.437601470045133,0.85,0.09539771178855191,4.296143414572793,1.2683206301042813,1.0,0.0,4.296143414574002,1.2854361049011824,1.2857656897175473,3.3421679990099995,19387.11665223359,1976.935717317697,3099.015535412006,3099.015535412006,5.903643976778634,3.8862415568768345,-1.9366872184516604,5.822928775328495,3.126341192127299,3.126341192127299,0.8932403406077997,0.0,0.0,0.00025638587361728136,1.0005344515147412,0.0002562489209933057,198.18192716803298,0.0,2.7290407822416985e-05,77.34101576872973,0.00816970378386922,8.521909742303837e-05,0.000171166776194243,0.0007353570183405521,0.09539771178823706,0.07663497173428951,0.018762740053947548,0.09539772757183529,0.07663497173454245,0.01876274005400947,0.4033596339503736,0.4033596339503736,0.09875559145903638,0.0,3.979039320256561e-13,8.729984200576496,3.979039320256561e-13,3.979039320256561e-13,8.634839531604428,3.979039320256561e-13,24371.015656272088,20715.363307831274,0.85,0.9814793448354692,0.7030047907293359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460957861365684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45152.326305616945,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15636.543409110129,1520.4711174895476,0.4033596339503736,0.09875559145903638,6.112885165565336,3.126341192127299
32.0,-29.105818177055024,3.9051838725034225,34.95737286306959,24.033060448151105,4.726274508883195,-25.722652917492056,-39.31536474321035,1.3427257668499983,-5.31765646762841,-5.392109831817663,39.88259848498444,46176.898679516235,18326.92212480944,18326.92212480944,64503.820804325675,83373.47280488013,83373.47280488013,18326.92212480944,101700.39492968957,101700.39492968957,101700.39492968957,126077.44293992195,97984.82291153407,60788.248786182565,41329.52680594611,24377.04801023237,0.0,65706.57481617847,20720.490808697516,1520.5687266588047,0.0,0.8853388609320849,2.842241218681769,0.0014959162575277712,349268.0572763976,1549477.439795372,4.436355995100846,1549477.439795372,4.436355995100846,0.85,0.09539649857621388,4.296143414572793,1.2683051122305917,1.0,0.0,4.296143414572226,1.2854102504837739,1.2857396526216147,3.342235222533745,19386.480253961912,1976.8708227541426,3099.015535412006,3099.015535412006,5.913788400022628,3.9051838725034225,-1.920473965019188,5.825657837522611,3.1302462170564804,3.1302462170564804,0.8943560620161373,0.0,0.0,0.0002562489209933057,1.0005296348753037,0.0002561132744711176,198.18613207866406,0.0,2.7141534950215486e-05,76.91911004891068,0.008196845318819436,8.518878849957877e-05,0.00017106013249372693,0.0007348988617088744,0.09539649857455368,0.07663789539713353,0.018758603177420154,0.09539652318757476,0.07663789539846727,0.018758603177746604,0.4033872071956425,0.4033872071956425,0.0987367999528057,0.0,3.410605131648481e-13,8.695436957906793,3.410605131648481e-13,0.07445336418925308,8.572958995433737,3.410605131648481e-13,24377.04801023237,20720.490808697516,0.85,0.981695073663212,0.7027743998024748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446126550330996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45151.904399897125,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15636.469954092088,1520.5687266588047,0.4033872071956425,0.0987367999528057,6.112885165565336,3.1302462170564804
33.0,-29.110898856931488,3.9238662833074986,34.956300890793244,24.037751170713477,4.7328661919405555,-25.72656550942387,-39.31851906292138,1.3481528465657864,-5.211619338122603,-5.384515877746562,39.883527219677276,46167.29648286076,18358.11070351084,18358.11070351084,64525.407186371594,83365.24275391495,83365.24275391495,18358.11070351084,101723.3534574258,101723.3534574258,101723.3534574258,126106.72174437504,97981.61835744875,60783.67208641777,41331.051412256646,24383.368286949244,0.0,65714.41969920589,20725.86304390686,1520.7786144993108,0.0,0.8853745791289213,2.8416774064948735,0.0014959162575277712,349371.79090800683,1549517.386065679,4.43515311307341,1549517.386065679,4.43515311307341,0.8500000000000001,0.09539461578532296,4.296143414572793,1.2682898817351087,1.0,0.0,4.296143414571615,1.2853851169743455,1.2857143383043184,3.3423005742321332,19385.846226949852,1976.8061699917764,3099.015535412006,3099.015535412006,5.923852427887289,3.9238662833074986,-1.9045221644489891,5.828388447756488,3.134104218198629,3.134104218198629,0.8954583480567512,0.0,0.0,0.0002561132744711176,1.0005250974534388,0.00025597886062327015,198.19030095494114,0.0,2.6883259562386036e-05,76.18715759980202,0.008223728578381821,8.515856181633952e-05,0.00017095471265477806,0.0007344459629620089,0.09539461578527741,0.07664002464785145,0.01875459113742596,0.09539461314565165,0.07664002464788805,0.018754591137434908,0.4034096565819361,0.4034096565819361,0.09871843341448781,0.0,3.979039320256561e-13,8.656557125183554,3.979039320256561e-13,0.1728965396239346,8.516372601630394,3.979039320256561e-13,24383.368286949244,20725.86304390686,0.85,0.9819063682175578,0.7025443836251156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461570372897863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45151.172447448014,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15636.397264466532,1520.7786144993108,0.4034096565819361,0.09871843341448781,6.112885165565336,3.134104218198629
34.0,-29.11593510534057,3.9422936876025085,34.95533541071298,24.04243794679644,4.73944444748246,-25.730439446461066,-39.321637026127405,1.3535722949144038,-5.104607604837554,-5.376933257522695,39.884484153364205,46157.740004618114,18388.711484598814,18388.711484598814,64546.451489216925,83357.05398626722,83357.05398626722,18388.711484598814,101745.76547086603,101745.76547086603,101745.76547086603,126135.37211741049,97978.43008771885,60779.11610607125,41332.57109071956,24389.60664654446,0.0,65722.17773726402,20731.16564956279,1520.9829187531477,0.0,0.8854101256853764,2.8411000424480095,0.0014959162575277712,349475.3938506979,1549558.5460311514,4.433956076155537,1549558.5460311514,4.433956076155537,0.85,0.09539201412764112,4.296143414572793,1.268274775422178,1.0,0.0,4.296143414571499,1.2853600176461455,1.2856890597683321,3.3423658396036275,19385.215421827932,1976.741845770771,3099.015535412006,3099.015535412006,5.93372678338448,3.9422936876025085,-1.8887192975927687,5.831012985195278,3.137915385245365,3.137915385245365,0.8965472529272471,0.0,0.0,0.00025597886062327015,1.0005205256767293,0.0002558456863742319,198.19443352454846,0.0,2.6639520957392995e-05,75.49640239325174,0.008250368099339215,8.512869326639523e-05,0.00017085016735687492,0.0007339968213688977,0.09539201412737572,0.07664136049469195,0.018750653632683772,0.0953918737203817,0.07664136049490518,0.018750653632735936,0.4034277210057577,0.4034277210057577,0.09870040685050017,0.0,0.038343464665274496,8.615092819294091,3.410605131648481e-13,0.2723256526851401,8.464545436482013,3.410605131648481e-13,24389.60664654446,20731.16564956279,0.85,0.9821106620546375,0.702316046025465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461872630812265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45150.48169224147,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15636.325287573773,1520.9829187531477,0.4034277210057577,0.09870040685050017,6.112885165565336,3.137915385245365
35.0,-29.12092810039447,3.9604701574524284,34.95447048290262,24.047105200029932,4.745975409713662,-25.73427922064661,-39.32473441874606,1.3589534476062963,-4.9966014172162545,-5.369407127123152,39.88548119971941,46148.293673158056,18418.823618009606,18418.823618009606,64567.11729116766,83348.98527047056,83348.98527047056,18418.823618009606,101767.80888848015,101767.80888848015,101767.80888848015,126163.6662128319,97975.3230459042,60774.63144860341,41334.101774778646,24395.85732435175,0.0,65729.9590991304,20736.478725698988,1521.188147740931,0.0,0.8854452247677584,2.8405035347835694,0.0014959162575277712,349578.24880975875,1549601.4322157595,4.432774171424653,1549601.4322157595,4.432774171424653,0.85,0.09538885596704103,4.296143414572793,1.2682598377997056,1.0,0.0,4.296143414572224,1.2853350960603387,1.2856639606203464,3.342430645316414,19384.600687800783,1976.679160345356,3099.015535412006,3099.015535412006,5.943443460524915,3.9604701574524284,-1.873091258882678,5.833561416335106,3.1416807626798717,3.1416807626798717,0.8976230750513919,0.0,0.0,0.0002558456863742319,1.0005160751593356,0.0002557137188760187,198.19853075029758,0.0,2.6394394848192477e-05,74.80171499977747,0.008276762494187408,8.509903135988042e-05,0.00017074665501435148,0.0007335521175002387,0.09538885596512864,0.07664206971484308,0.018746786250285558,0.09538849546820931,0.07664206971637963,0.018746786250661396,0.40344209474834114,0.40344209474834114,0.09868265226597672,0.0,0.10369512527876168,8.572433769986617,3.410605131648481e-13,0.3728057099069133,8.416987542503648,3.410605131648481e-13,24395.85732435175,20736.478725698988,0.85,0.9823088006762791,0.702089188942894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462172257284698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45149.78700484799,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15636.254031435412,1521.188147740931,0.40344209474834114,0.09868265226597672,6.112885165565336,3.1416807626798717
36.0,-29.125876749431704,3.97839998148847,34.95370051829582,24.05175376860427,4.752486381698887,-25.738081039670927,-39.32779178777707,1.3643210778096024,-4.888574378206783,-5.361919264206541,39.88651668086159,46138.87637064277,18448.421115674966,18448.421115674966,64587.29748631774,83340.92252974592,83340.92252974592,18448.421115674966,101789.34364542089,101789.34364542089,101789.34364542089,126191.44764525385,97972.19407936906,60770.14792025423,41335.60684346092,24402.103999832958,0.0,65737.71084329387,20741.788399858015,1521.3929363212267,0.0,0.885479976613284,2.8399035048706143,0.0014959162575277712,349680.6043733309,1549645.9725543773,4.431604021422711,1549645.9725543773,4.431604021422711,0.85,0.09538523970276624,4.296143414572793,1.2682448957813905,1.0,0.0,4.296143414573244,1.2853102362728261,1.2856389248442266,3.3424952928336227,19383.98161592673,1976.6160325826586,3099.015535412006,3099.015535412006,5.952994073397666,3.97839998148847,-1.8576244325358555,5.836024414024326,3.1454011538972684,3.1454011538972684,0.8986860439706481,0.0,0.0,0.0002557137188760187,1.0005115111436302,0.00025558298533089963,198.202591731687,0.0,2.615576425265281e-05,74.12543589201806,0.00830291825844006,8.50697621041604e-05,0.0001706439567718583,0.0007331109111220634,0.09538523970090967,0.07664226351698179,0.01874297618392788,0.09538492792346065,0.07664226351847354,0.018742976184292708,0.40345341582196276,0.40345341582196276,0.09866511526502462,0.0,0.17601908694700796,8.529419581350282,3.979039320256561e-13,0.4733448859997793,8.37246697804079,3.979039320256561e-13,24402.103999832958,20741.788399858015,0.85,0.9824999480173793,0.7018631433733528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446246932209836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45149.11072574023,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15636.183473930987,1521.3929363212267,0.40345341582196276,0.09866511526502462,6.112885165565336,3.1454011538972684
37.0,-29.130782347265292,3.996087274663493,34.95302037841196,24.056388821359747,4.758978656955898,-25.74184601770918,-39.33081681663168,1.3696761201314858,-4.78082222226044,-5.354475254604073,39.88759252669519,46129.51625291232,18477.524818997248,18477.524818997248,64607.04107190957,83332.88218133197,83332.88218133197,18477.524818997248,101810.40700032921,101810.40700032921,101810.40700032921,126218.77013794868,97969.06115604282,60765.695227645585,41337.07325377471,24408.36313761947,0.0,65745.43639139418,20747.10866697655,1521.5983721743464,0.0,0.8855143456950973,2.839303361220115,0.0014959162575277712,349782.3838025739,1549692.2501707326,4.430446820459141,1549692.2501707326,4.430446820459141,0.85,0.09538126969243796,4.296143414572793,1.2682300229975954,1.0,0.0,4.29614341457361,1.2852854338443374,1.2856139480344173,3.342559793681677,19383.361761194163,1976.55282499061,3099.015535412006,3099.015535412006,5.962385347171456,3.996087274663493,-1.84232007407943,5.838407348742923,3.1490774344105614,3.1490774344105614,0.899736409831589,0.0,0.0,0.00025558298533089963,1.0005070804730556,0.0002554534498746935,198.2066175274445,0.0,2.5911727468868483e-05,73.43383564677328,0.008328829985908929,8.504081160988318e-05,0.00017054217372101645,0.000732673636538474,0.09538126969238878,0.07664205333772632,0.01873921635466245,0.09538134990394885,0.07664205333776584,0.018739216354672118,0.40346224477592946,0.40346224477592946,0.09864775233092962,0.0,0.25388778364765585,8.486623753236984,3.410605131648481e-13,0.5736530323436568,8.330445869183507,3.410605131648481e-13,24408.36313761947,20747.10866697655,0.85,0.982684800923557,0.7016383004638553,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462763759939454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45148.419125494984,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15636.11363839193,1521.5983721743464,0.40346224477592946,0.09864775233092962,6.112885165565336,3.1490774344105614
38.0,-29.135645916607643,4.013534208932859,34.952424731405344,24.06088941441851,4.765286232835431,-25.74559167893025,-39.33383852764962,1.3748690938769017,-4.672244048002767,-5.347190054208248,39.888692816572124,46120.337246955954,18506.36788767604,18506.36788767604,64626.70513463199,83325.05907654477,83325.05907654477,18506.36788767604,101831.42696422081,101831.42696422081,101831.42696422081,126246.0166639449,97966.0477788346,60761.32594925141,41338.57981064799,24414.589699724096,0.0,65753.16951037208,20752.401244765482,1521.8045028861727,0.0,0.8855477992296142,2.8386743349704138,0.0014959162575277712,349882.01440330065,1549739.5803304876,4.429320503866025,1549739.5803304876,4.429320503866025,0.85,0.09537706851795177,4.296143414572793,1.268215522211976,1.0,0.0,4.296143414571804,1.2852613886755424,1.2855897302241786,3.342622327587351,19382.765558884366,1976.4920292744584,3099.015535412006,3099.015535412006,5.971692518545463,4.013534208932859,-1.827248440882919,5.840782649815779,3.1527104344875077,3.1527104344875077,0.9007744098535736,0.0,0.0,0.0002554534498746935,1.000502755036859,0.0002553250839027249,198.21060897316897,0.0,2.567478462449476e-05,72.76233962581814,0.008354504770533424,8.501190195976838e-05,0.0001704415479149251,0.0007322413336442985,0.09537706851616008,0.07664156102874728,0.018735507487412803,0.09537674038835105,0.07664156103018702,0.01873550748776475,0.4034690646052515,0.4034690646052515,0.09863052865032028,0.0,0.33643930784825216,8.44461824601234,3.979039320256561e-13,0.6749460062054595,8.291270907583566,3.979039320256561e-13,24414.589699724096,20752.401244765482,0.85,0.9828682878083558,0.7014161840469273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446305564754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45147.74762947403,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15636.044500357015,1521.8045028861727,0.4034690646052515,0.09863052865032028,6.112885165565336,3.1527104344875077
39.0,-29.140465823537724,4.030746545095505,34.951908961187065,24.065490590315335,4.771717494372634,-25.749285611673944,-39.3368031020276,1.3801778046350759,-4.56556820235852,-5.339839903256597,39.88982772060925,46111.10817208685,18534.5196604825,18534.5196604825,64645.62783256936,83317.13619708313,83317.13619708313,18534.5196604825,101851.65585756564,101851.65585756564,101851.65585756564,126272.41269764784,97962.96898131655,60756.94095633944,41340.03113886345,24420.7568400822,0.0,65760.78797894565,20757.64331406987,1522.0046473064288,0.0,0.8855814512652151,2.8380804537290123,0.0014959162575277712,349982.5558274253,1549788.4006004753,4.428187561909995,1549788.4006004753,4.428187561909995,0.85,0.09537260535794097,4.296143414572793,1.2682008598791432,1.0,0.0,4.296143414573663,1.2852368001677283,1.2855649704455583,3.342686276966338,19382.15641304406,1976.4299136855157,3099.015535412006,3099.015535412006,5.980776620410966,4.030746545095505,-1.8122676654615986,5.843014210557104,3.1563004051165393,3.1563004051165393,0.9018001157475827,0.0,0.0,0.0002553250839027249,1.0004982601503811,0.0002551979289442722,198.21456472424174,0.0,2.544349747532101e-05,72.10687184505974,0.008379948268008745,8.498354778147576e-05,0.00017034153612124916,0.0007318116686355181,0.09537260535666517,0.07664078181170145,0.01873182354496372,0.09537295183016654,0.07664078181272667,0.0187318235452143,0.40347429655043965,0.40347429655043965,0.09861341637249948,0.0,0.4222732777070064,8.403383242075734,3.979039320256561e-13,0.7742717008980549,8.253236185153867,3.979039320256561e-13,24420.7568400822,20757.64331406987,0.85,0.9830421717766927,0.7011945809841885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463345045481066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45147.092161693276,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15635.976040772948,1522.0046473064288,0.40347429655043965,0.09861341637249948,6.112885165565336,3.1563004051165393
40.0,-29.145243949577633,4.047724957142233,34.951468525193036,24.069872160349064,4.777870998484592,-25.752969776119194,-39.339777106046654,1.3852406257811523,-4.458036033881001,-5.332731309962895,39.89099013825128,46102.11544751539,18562.590554392762,18562.590554392762,64664.706001908155,83309.46478394608,83309.46478394608,18562.590554392762,101872.05533833885,101872.05533833885,101872.05533833885,126299.01136992635,97960.00406452529,60752.65472811692,41341.49926267596,24426.9560315875,0.0,65768.45529426346,20762.912626849375,1522.2111683222217,0.0,0.8856137520301907,2.837447479537831,0.0014959162575277712,350079.8146003276,1549838.4056307378,4.427100166858028,1549838.4056307378,4.427100166858028,0.85,0.09536809536010932,4.296143414572793,1.2681866624066602,1.0,0.0,4.29614341457305,1.2852133612197607,1.285541362082968,3.342747238867359,19381.569798718287,1976.37009567164,3099.015535412006,3099.015535412006,5.989834624021952,4.047724957142233,-1.7975673993605876,5.845292356502821,3.159848683540492,3.159848683540492,0.9028139095829977,0.0,0.0,0.0002551979289442722,1.0004939593147428,0.0002550719337866488,198.2184863212027,0.0,2.5203964742240345e-05,71.42803607950914,0.008405152232750986,8.495511219775577e-05,0.00017024281674651642,0.0007313875560438693,0.09536809535991408,0.07663990453576781,0.01872819082414627,0.09536809751670332,0.07663990453592472,0.018728190824184608,0.4034782769285154,0.4034782769285154,0.09859639321690951,0.0,0.5110680377336507,8.363294182409959,3.979039320256561e-13,0.8746952760819227,8.217234388656948,3.979039320256561e-13,24426.9560315875,20762.912626849375,0.85,0.9832176491386809,0.7009761023159771,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463631856229582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45146.41332592772,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15635.90829377356,1522.2111683222217,0.4034782769285154,0.09859639321690951,6.112885165565336,3.159848683540492
41.0,-29.149980826014026,4.064474170006901,34.95109873264511,24.074279819056414,4.784054304590741,-25.75661384954883,-39.342718350794144,1.3903343636180485,-4.352113631967256,-5.325614151135544,39.89216665892224,46093.169500647105,18590.094456239825,18590.094456239825,64683.263956886934,83301.77756461228,83301.77756461228,18590.094456239825,101891.8720208521,101891.8720208521,101891.8720208521,126324.87965135163,97957.01855713244,60748.41049318952,41342.897848825465,24433.00763049954,0.0,65775.90547932501,20768.056485924608,1522.4079464863632,0.0,0.8856460368488153,2.8368388790566055,0.0014959162575277712,350177.2118204001,1549889.0185886635,4.426013362010476,1549889.0185886635,4.426013362010476,0.85,0.09536343356632035,4.296143414572793,1.2681725055957211,1.0,0.0,4.296143414573064,1.285189776012213,1.2855176089200926,3.3428085834165295,19380.979110503522,1976.3098622366988,3099.015535412006,3099.015535412006,5.998709668865316,4.064474170006901,-1.7829902922938317,5.847464462300732,3.1633550820830805,3.1633550820830805,0.903815737738023,0.0,0.0,0.0002550719337866488,1.0004897129339183,0.0002549470829026866,198.22237419658728,0.0,2.497456942790573e-05,70.77792975868483,0.008430126802178892,8.492699848739524e-05,0.00017014493529925358,0.0007309670433088022,0.09536343356628553,0.07663885849298435,0.018724575073301178,0.09536344416857903,0.07663885849301233,0.018724575073308016,0.4034812980835176,0.4034812980835176,0.0985794413591042,0.0,0.6018251949375895,8.324200800979156,3.979039320256561e-13,0.9735005191682831,8.182129084448206,3.979039320256561e-13,24433.00763049954,20768.056485924608,0.85,0.9833884229418701,0.7007606989938789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463916191465975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45145.763219606895,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15635.841223121111,1522.4079464863632,0.4034812980835176,0.0985794413591042,6.112885165565336,3.1633550820830805
42.0,-29.154676849959532,4.080996737209019,34.950795771770785,24.078604007978015,4.790129661539743,-25.76023196202286,-39.34563644053412,1.3953350100445918,-4.246886544895915,-5.318616422089781,39.89337349306522,46084.311159345154,18617.291935745816,18617.291935745816,64701.60309509097,83294.19611563423,83294.19611563423,18617.291935745816,101911.48805138005,101911.48805138005,101911.48805138005,126350.56093367112,97954.07468813536,60744.18973186708,41344.316618075856,24439.07288229108,0.0,65783.38950036693,20773.211949947417,1522.607290798296,0.0,0.8856775889854219,2.8362269117195926,0.0014959162575277712,350272.9954006745,1549940.9369053568,4.424951273027461,1549940.9369053568,4.424951273027461,0.85,0.09535875531346312,4.296143414572793,1.2681585042877126,1.0,0.0,4.296143414572946,1.2851666250839158,1.2854942916237933,3.3428688006057374,19380.396660523147,1976.2504688678753,3099.015535412006,3099.015535412006,6.0074858363918135,4.080996737209019,-1.7686141882961763,5.849610925505195,3.166820636225826,3.166820636225826,0.9048058960645218,0.0,0.0,0.0002549470829026866,1.0004855071444996,0.00025482336433871474,198.22622867288896,0.0,2.4748238639528705e-05,70.13650830442435,0.00845487504081842,8.489911460068769e-05,0.0001700479683019989,0.0007305504591821156,0.09535875531343693,0.07663776304201116,0.018720992271425776,0.09535875356772328,0.0766377630420322,0.01872099227143092,0.4034835855385009,0.4034835855385009,0.09856254653952662,0.0,0.6940873549656317,8.28614500382838,3.979039320256561e-13,1.0717298771938886,8.147973133749417,3.979039320256561e-13,24439.07288229108,20773.211949947417,0.85,0.983555325843009,0.7005463158612114,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446419808252956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45145.121798152635,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15635.774819564847,1522.607290798296,0.4034835855385009,0.09856254653952662,6.112885165565336,3.166820636225826
43.0,-29.159332355012133,4.097296271283924,34.95055582102169,24.082921456452482,4.796176616987888,-25.76381645635933,-39.348530292604096,1.400314126756117,-4.142820812947093,-5.311669976851239,39.894602725878045,46075.53392017782,18644.05591101133,18644.05591101133,64719.58983118915,83286.7084766015,83286.7084766015,18644.05591101133,101930.76438761284,101930.76438761284,101930.76438761284,126375.84703889879,97951.19498296289,60740.02042655483,41345.74950712006,24445.082651285957,0.0,65790.83215840602,20778.32025359306,1522.803667223265,0.0,0.8857087878652249,2.835625992549358,0.0014959162575277712,350368.0973583762,1549993.8201699383,4.423901125291431,1549993.8201699383,4.423901125291431,0.85,0.0953540437965592,4.296143414572793,1.2681446700217203,1.0,0.0,4.2961434145713815,1.285143573438788,1.2854710750970149,3.3429287617080554,19379.826905475325,1976.1923700219063,3099.015535412006,3099.015535412006,6.016122119417723,4.097296271283924,-1.7543950387413698,5.851691310025294,3.1702457342818096,3.1702457342818096,0.9057844955090885,0.0,0.0,0.00025482336433871474,1.000481335387971,0.0002547007678458072,198.23005002053952,0.0,2.4524264352969894e-05,69.50176517631668,0.00847939930517139,8.48714706745471e-05,0.00016995189366416762,0.0007301377087594893,0.09535404379641196,0.07663661327571544,0.01871743052069652,0.09535420464980279,0.07663661327583379,0.018717430520725418,0.4034853229179943,0.4034853229179943,0.09854569735053122,0.0,0.7873112175499273,8.249064902593375,3.979039320256561e-13,1.1688491639041558,8.11468226015279,3.979039320256561e-13,24445.082651285957,20778.32025359306,0.85,0.9837174528414899,0.7003336545316945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464477552781563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45144.48705502453,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15635.709076524272,1522.803667223265,0.4034853229179943,0.09854569735053122,6.112885165565336,3.1702457342818096
44.0,-29.163947375402966,4.113374803345221,34.95037514822788,24.087104654777818,4.8020708114693775,-25.767379788817603,-39.35141303865237,1.4051597986703699,-4.039562859526939,-5.304867805032491,39.89584931131215,46066.895954135856,18670.576152644444,18670.576152644444,64737.472106780304,83279.30104587338,83279.30104587338,18670.576152644444,101949.87719851782,101949.87719851782,101949.87719851782,126400.93153553015,97948.3121006868,60735.907008958515,41347.11676858699,24451.05433701233,0.0,65798.17110559932,20783.39618646048,1523.0002513560771,0.0,0.8857391746314687,2.8350202472596706,0.0014959162575277712,350461.24374806136,1550047.4513606317,4.422878361051888,1550047.4513606317,4.422878361051888,0.8499999999999999,0.0953493672808063,4.296143414572793,1.2681310610426593,1.0,0.0,4.296143414572517,1.2851211449322888,1.285448483315363,3.342987103989446,19379.256521831623,1976.134207076996,3099.015535412006,3099.015535412006,6.024679753714832,4.113374803345221,-1.7403892912349859,5.853764094580207,3.1736310882897545,3.1736310882897545,0.9067517395113585,0.0,0.0,0.0002547007678458072,1.0004771667124737,0.0002545792910824175,198.2338382642964,0.0,2.430230892140718e-05,68.87274348326795,0.008503701614092798,8.484394111209704e-05,0.00016985682673371016,0.0007297292875922608,0.09534936727948604,0.07663547082217528,0.01871389645731076,0.09534941322742678,0.07663547082323642,0.018713896457569882,0.40348665405878337,0.40348665405878337,0.09852888466600157,0.0,0.8812080256925015,8.212899384291802,4.547473508864641e-13,1.2653049455055339,8.081876298320992,4.547473508864641e-13,24451.05433701233,20783.39618646048,0.85,0.9838795063601888,0.7001242615118163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464754621808908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45143.85803333148,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15635.643988678054,1523.0002513560771,0.40348665405878337,0.09852888466600157,6.112885165565336,3.1736310882897545
45.0,-29.168522810159505,4.1292357492250735,34.950250135390306,24.091267736535542,4.807922060258199,-25.770911809831684,-39.35426812442017,1.4099707282041973,-3.937522063588517,-5.298122444192711,39.89710910499352,46058.319490592316,18696.686494417707,18696.686494417707,64755.00598501002,83271.99216506818,83271.99216506818,18696.686494417707,101968.67865948589,101968.67865948589,101968.67865948589,126425.6140010538,97945.49237201273,60731.819697562525,41348.52519383356,24456.935341567914,0.0,65805.46053540148,20788.395040332725,1523.1920348712188,0.0,0.8857692139949687,2.834425581503035,0.0014959162575277712,350553.6313848647,1550101.6522277559,4.421867336259128,1550101.6522277559,4.421867336259128,0.85,0.09534469155219219,4.296143414572793,1.2681175630586226,1.0,0.0,4.29614341457479,1.285098877519201,1.2854260541126732,3.3430450292402525,19378.698633246055,1976.0773182734222,3099.015535412006,3099.015535412006,6.033105120246527,4.1292357492250735,-1.7265411447861725,5.855776894011246,3.1769769392470524,3.1769769392470524,0.9077076969277292,0.0,0.0,0.0002545792910824175,1.000473090563569,0.00025445890897376593,198.23759413885352,0.0,2.408080506666006e-05,68.24500155891461,0.008527782419159458,8.481668383426138e-05,0.00016976260724815612,0.0007293245071698733,0.09534469155216936,0.07663431348356128,0.018710378068608077,0.09534465079713397,0.07663431348357963,0.018710378068612556,0.4034876909732394,0.4034876909732394,0.09851210118504453,0.0,0.9753824501127042,8.177560902761456,3.979039320256561e-13,1.3606003806041826,8.049722592412422,3.979039320256561e-13,24456.935341567914,20788.395040332725,0.85,0.9840369698525803,0.6999163764808581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465029291386098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45143.230291407126,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15635.579556691058,1523.1920348712188,0.4034876909732394,0.09851210118504453,6.112885165565336,3.1769769392470524
46.0,-29.173058900686172,4.144881938140047,34.95017763448161,24.09537322763356,4.813700906652687,-25.774415670619675,-39.357103512715526,1.41472041749119,-3.836743734291815,-5.291465881476605,39.898388553847155,46049.838985231065,18722.457330203175,18722.457330203175,64772.29631543424,83264.74753799415,83264.74753799415,18722.457330203175,101987.20486819732,101987.20486819732,101987.20486819732,126449.99295333316,97942.68872287401,60727.78017010825,41349.89839196196,24462.78808513584,0.0,65812.6864770978,20793.369872365463,1523.3834008361623,0.0,0.885798718511268,2.8338387836620895,0.0014959162575277712,350644.8215425204,1550156.7001974387,4.420874357642442,1550156.7001974387,4.420874357642442,0.85,0.09534005923634609,4.296143414572793,1.2681042453041305,1.0,0.0,4.29614341457339,1.2850768952553957,1.2854039115440272,3.343102214688078,19378.14392602659,1976.020753878908,3099.015535412006,3099.015535412006,6.04142093392703,4.144881938140047,-1.712868839320552,5.857750777460599,3.1802839492597164,3.1802839492597164,0.9086525569313475,0.0,0.0,0.00025445890897376593,1.000469038941551,0.00025433961379051913,198.24131783917485,0.0,2.3864259596449213e-05,67.63131169633706,0.008551646678755907,8.478962261694016e-05,0.0001696692863568258,0.0007289235872371425,0.09534005923617281,0.07663317957951592,0.01870687965665689,0.09534006379233148,0.0766331795796552,0.0187068796566909,0.4034885185698475,0.4034885185698475,0.09849534106694555,0.0,1.069557741398853,8.142954371992346,3.979039320256561e-13,1.454722147184782,8.01785723298434,3.979039320256561e-13,24462.78808513584,20793.369872365463,0.85,0.9841916472741832,0.6997106705445915,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465301614762558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45142.61660154455,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15635.515763902255,1523.3834008361623,0.4034885185698475,0.09849534106694555,6.112885165565336,3.1802839492597164
