time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
47.0,-29.1775567734559,4.160316053289855,34.95015451623427,24.09940754240381,4.819394118320714,-25.77789373305817,-39.35992332464082,1.4193968039278182,-3.7372020418253555,-5.284903760560935,39.89968190421734,46041.46749284396,18747.90618202311,18747.90618202311,64789.37367486708,83257.56536403905,83257.56536403905,18747.90618202311,102005.47154606217,102005.47154606217,102005.47154606217,126474.06057206662,97939.89430122696,60723.796430045826,41351.21985686792,24468.589026004458,0.0,65819.80888287238,20798.30067210379,1523.57315489342,0.0,0.8858276805587277,2.8332587903309174,0.0014959162575277712,350734.7361407294,1550212.3477781413,4.419899679272518,1550212.3477781413,4.419899679272518,0.85,0.095335475384613,4.296143414572793,1.26809112041723,1.0,0.0,4.2961434145713895,1.285055254583405,1.285382112056205,3.343158513417803,19377.591044483594,1975.9643756515827,3099.015535412006,3099.015535412006,6.049632848817142,4.160316053289855,-1.6993744582592942,5.859690511549149,3.1835526091644417,3.1835526091644417,0.9095864597612691,0.0,0.0,0.00025433961379051913,1.0004651033972993,0.0002542213745655426,198.24501028687018,0.0,2.3649234338711454e-05,67.02193011590826,0.00857529591309462,8.476271797676809e-05,0.00016957689581375104,0.0007285266642139431,0.095335475383345,0.07663207622767125,0.018703399155673747,0.09533554102855124,0.07663207622869049,0.01870339915592251,0.40348919955820256,0.40348919955820256,0.09847859963913304,0.0,1.1635089236846738,8.108981640487002,3.979039320256561e-13,1.5477017187355955,7.9862224236301245,3.979039320256561e-13,24468.589026004458,20798.30067210379,0.85,0.984344603463693,0.6995077663439534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465571606054681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45142.00721996412,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15635.452606795032,1523.57315489342,0.40348919955820256,0.09847859963913304,6.112885165565336,3.1835526091644417
48.0,-29.1820157143285,4.1755408197452315,34.950177782093895,24.103390727564715,4.82500724764602,-25.78134473282653,-39.362727490346856,1.4240050265861157,-3.6386699195800816,-5.278430362166827,39.90098670120569,46033.20754604376,18773.028025354884,18773.028025354884,64806.23557139865,83250.50858953703,83250.50858953703,18773.028025354884,102023.53661489191,102023.53661489191,102023.53661489191,126497.86682100837,97937.17383744445,60719.87279397038,41352.55671497119,24474.330206116458,0.0,65826.88692108766,20803.18067519899,1523.760748719768,0.0,0.8858561387929702,2.8326831472406817,0.0014959162575277712,350823.45279003034,1550268.4893900007,4.41894199792237,1550268.4893900007,4.41894199792237,0.85,0.09533094081657868,4.296143414572793,1.2680781999370083,1.0,0.0,4.296143414573085,1.285033931481024,1.2853606315809056,3.3432139878372027,19377.052795642252,1975.9094895445696,3099.015535412006,3099.015535412006,6.057739243588227,4.1755408197452315,-1.6860530523384392,5.86159387208367,3.1867833704648674,3.1867833704648674,0.9105095344185336,0.0,0.0,0.0002542213745655426,1.0004610935674365,0.0002541042087494297,198.24867089260397,0.0,2.3440336371785734e-05,66.42991327764076,0.008598736249466405,8.473597044700349e-05,0.00016948540411853912,0.0007281336027700704,0.09533094081655613,0.07663100633177829,0.01869993448477784,0.09533096993873069,0.07663100633179643,0.01869993448478226,0.40348977863942326,0.40348977863942326,0.09846187316354969,0.0,1.2570957695772336,8.075619882751539,3.410605131648481e-13,1.6397604425867485,7.9551190962276905,3.410605131648481e-13,24474.330206116458,20803.18067519899,0.85,0.9844949169339794,0.699307071914668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465839332065726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45141.415203125856,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15635.390064113855,1523.760748719768,0.40348977863942326,0.09846187316354969,6.112885165565336,3.1867833704648674
49.0,-29.186436506548983,4.190559207228032,34.95024468778152,24.10733423838394,4.830568055188088,-25.784766657991447,-39.365500503312774,1.4285699396268083,-3.541533143183983,-5.272027456993927,39.9023043500849,46024.98715173656,18797.79350206394,18797.79350206394,64822.7806538005,83243.50653073489,83243.50653073489,18797.79350206394,102041.30003279883,102041.30003279883,102041.30003279883,126521.32180181459,97934.46919910585,60715.94982012253,41353.91042109258,24480.02176901576,0.0,65833.93219010835,20808.018503663396,1523.9463866144795,0.0,0.88588418192956,2.83211921333531,0.0014959162575277712,350911.2206714029,1550325.185540776,4.417998326113708,1550325.185540776,4.417998326113708,0.85,0.09532645388944715,4.296143414572793,1.2680653052823625,1.0,0.0,4.296143414573824,1.2850128095642053,1.2853393537267517,3.343268940665091,19376.517677894546,1975.8549227202507,3099.015535412006,3099.015535412006,6.0657306448658455,4.190559207228032,-1.6728918113929514,5.863451018620983,3.1899767017677223,3.1899767017677223,0.9114219147907778,0.0,0.0,0.0002541042087494297,1.000457164332029,0.0002539880944518863,198.25230029634136,0.0,2.3227967318429868e-05,65.82805938043025,0.008621964216784834,8.470952773953442e-05,0.00016939468100989527,0.0007277438432843205,0.09532645388930398,0.07662997032662736,0.018696483562676624,0.09532662069421602,0.07662997032674244,0.0186964835627047,0.4034902906121909,0.4034902906121909,0.09844515864974968,0.0,1.3501207123230188,8.04277105577836,3.410605131648481e-13,1.7304943138099702,7.924173402348799,3.410605131648481e-13,24480.02176901576,20808.018503663396,0.85,0.984640875872522,0.6991073694159786,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446610475004623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45140.81334922864,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15635.32815143926,1523.9463866144795,0.4034902906121909,0.09844515864974968,6.112885165565336,3.1899767017677223
50.0,-29.190820317460247,4.205373198324684,34.95035246700221,24.111172032449417,4.835995576789326,-25.78816866298901,-39.36827016351742,1.4330185376166353,-3.445205839833193,-5.265752110664754,39.9036287182459,46016.92411714315,18822.321068401798,18822.321068401798,64839.24518554495,83236.623781988,83236.623781988,18822.321068401798,102058.9448503898,102058.9448503898,102058.9448503898,126544.60422539448,97931.81061160314,60712.110946771114,41355.221849813366,24485.659375004678,0.0,65840.88122481805,20812.810468753974,1524.1311673728706,0.0,0.8859115399496437,2.8315522528161097,0.0014959162575277712,350997.2567623835,1550382.172389804,4.417077747816629,1550382.172389804,4.417077747816629,0.85,0.09532203982465288,4.296143414572793,1.268052717237734,1.0,0.0,4.296143414572774,1.2849922305084964,1.285318620227808,3.3433224828703634,19375.991671390755,1975.801284984246,3099.015535412006,3099.015535412006,6.073645276482751,4.205373198324684,-1.659924864757167,5.86529806308185,3.193133150024609,3.193133150024609,0.9123237571498883,0.0,0.0,0.0002539880944518863,1.0004533554370547,0.0002538729997471295,198.25589945350882,0.0,2.3019926585276508e-05,65.23847194267363,0.00864498414337011,8.468312461633593e-05,0.00016930496983555036,0.000727358431213445,0.09532203982447658,0.07662898968938398,0.01869305013509261,0.09532203714602083,0.07662898968952571,0.01869305013512718,0.4034907577748238,0.4034907577748238,0.09842845370537633,0.0,1.442580953795641,8.010432629790046,3.979039320256561e-13,1.820546270831585,7.893614642709053,3.979039320256561e-13,24485.659375004678,20812.810468753974,0.85,0.9847870195440892,0.6989111211925508,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466367906379185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45140.22376179088,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15635.266854377966,1524.1311673728706,0.4034907577748238,0.09842845370537633,6.112885165565336,3.193133150024609
51.0,-29.19516658779099,4.219985966193931,34.95049851800237,24.114983283821516,4.841387757951491,-25.791540391678925,-39.37101614484561,1.4374390974446074,-3.350386942453497,-5.259529013579699,39.904959063029374,46008.930606220856,18846.467855690214,18846.467855690214,64855.39846191107,83229.77890499476,83229.77890499476,18846.467855690214,102076.24676068497,102076.24676068497,102076.24676068497,126567.46251215508,97929.1583881156,60708.31008936568,41356.498109722124,24491.215751470107,0.0,65847.71386119223,20817.53338874959,1524.31182280954,0.0,0.885938602109057,2.8310006065633404,0.0014959162575277712,351082.5928584939,1550439.418003641,4.416167162775158,1550439.418003641,4.416167162775158,0.85,0.09531765950647908,4.296143414572793,1.268040266013705,1.0,0.0,4.296143414573447,1.2849717812226418,1.2852980178466606,3.343375689141626,19375.466924019245,1975.7477756440014,3099.015535412006,3099.015535412006,6.081437037128186,4.219985966193931,-1.6471041902616625,5.867090156455594,3.1962529693508124,3.1962529693508124,0.9132151341002321,0.0,0.0,0.0002538729997471295,1.0004494882933455,0.00025375893807513296,198.25946790204242,0.0,2.2818204213886277e-05,64.66679074215371,0.008667802347583997,8.465695473282253e-05,0.00016921604501430698,0.0007269763974282682,0.09531765950646433,0.07662803394416196,0.018689625562302373,0.09531767433172375,0.07662803394417382,0.018689625562305263,0.40349119815445733,0.40349119815445733,0.09841175641654433,0.0,1.5342718398182456,7.9784921193196965,3.979039320256561e-13,1.9091420711262117,7.8631543624782125,3.979039320256561e-13,24491.215751470107,20817.53338874959,0.85,0.9849301465291116,0.6987172053263419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466628870321425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45139.652080590364,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15635.206150815824,1524.31182280954,0.40349119815445733,0.09841175641654433,6.112885165565336,3.1962529693508124
52.0,-29.199475992802146,4.234400411372958,34.95068068854717,24.11876848144459,4.84674085700962,-25.794882872903862,-39.37373474529011,1.4418281394449235,-3.2569518349429813,-5.253371087424209,39.906303271952844,46000.98736364956,18870.266578516865,18870.266578516865,64871.253942166426,83222.99071121796,83222.99071121796,18870.266578516865,102093.25728973483,102093.25728973483,102093.25728973483,126590.01008129964,97926.53020911622,60704.526861559985,41357.7814972847,24496.75279156481,0.0,65854.5342888495,20822.239872830087,1524.492262891127,0.0,0.8859652736343905,2.830461007056793,0.0014959162575277712,351167.05130880617,1550497.2618232109,4.415269758493795,1550497.2618232109,4.415269758493795,0.85,0.09531333365041839,4.296143414572793,1.2680278730345895,1.0,0.0,4.296143414572638,1.284951477949435,1.2852775628473885,3.3434285171831624,19374.94693389464,1975.6947514079366,3099.015535412006,3099.015535412006,6.089116483247352,4.234400411372958,-1.6344361531936427,5.8688365645666005,3.19933677632191,3.19933677632191,0.91409622180626,0.0,0.0,0.00025375893807513296,1.0004456906062895,0.00025364589048442013,198.2630061934886,0.0,2.261380639805586e-05,64.0875273320903,0.008690416153982052,8.463105315966444e-05,0.00016912788491546852,0.0007265976490002153,0.09531333364947324,0.07662712027654793,0.01868621337292531,0.0953136568463216,0.07662712027730778,0.0186862133731106,0.4034916196889488,0.4034916196889488,0.09839506525214539,0.0,1.6250887277863058,7.946899223844639,3.979039320256561e-13,1.996419252481246,7.832815097868377,3.979039320256561e-13,24496.75279156481,20822.239872830087,0.85,0.9850689044072464,0.6985242225217353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466887608352346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45139.072817180306,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15635.146053189615,1524.492262891127,0.4034916196889488,0.09839506525214539,6.112885165565336,3.19933677632191
53.0,-29.203749393811826,4.2486178144963835,34.95089646874084,24.122408602293604,4.851910798444329,-25.79821128779607,-39.37645467286927,1.4460558942447443,-3.163887447720242,-5.247374197333007,39.90764662071169,45993.217513790456,18893.91162518896,18893.91162518896,64887.12913897942,83216.36705527805,83216.36705527805,18893.91162518896,102110.27868046702,102110.27868046702,102110.27868046702,126612.50772859264,97923.97215009421,60700.82260862102,41359.055046081325,24502.229048125628,0.0,65861.28409420696,20826.89469090678,1524.6723292661209,0.0,0.8859911171038516,2.8299083958348867,0.0014959162575277712,351249.31641209987,1550555.0702578102,4.414400250216107,1550555.0702578102,4.414400250216107,0.85,0.09530909175298134,4.296143414572793,1.2680158388661225,1.0,0.0,4.296143414571775,1.2849319279504603,1.2852578626211473,3.343479386822761,19374.440817138544,1975.6431418617515,3099.015535412006,3099.015535412006,6.096746340665589,4.2486178144963835,-1.6219790736991855,5.8705968881955695,3.2023851105612393,3.2023851105612393,0.9149671744460683,0.0,0.0,0.00025364589048442013,1.000441981636119,0.00025353383318601705,198.26651503225864,0.0,2.241315517765635e-05,63.51888177347809,0.008712829309159708,8.460514627248232e-05,0.0001690407442119378,0.0007262232800406005,0.09530909175279852,0.07662627272762217,0.018682819025176354,0.0953090839822606,0.07662627272776915,0.018682819025212197,0.40349202594229605,0.40349202594229605,0.0983783789872929,0.0,1.7151992853605407,7.915734837648415,3.410605131648481e-13,2.083486749612746,7.803037373871518,3.410605131648481e-13,24502.229048125628,20826.89469090678,0.85,0.9852089893383476,0.6983346611949209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467144160445453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45138.504171621695,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15635.086549222966,1524.6723292661209,0.40349202594229605,0.0983783789872929,6.112885165565336,3.2023851105612393
54.0,-29.20798738178359,4.262641914536576,34.951143606628584,24.126066255290084,4.857099061439982,-25.801506017478108,-39.37913904720915,1.4503036513454133,-3.0726441391676644,-5.24138631160887,39.90899160060116,45985.4548643904,18917.10799517695,18917.10799517695,64902.56285956735,83209.74003754,83209.74003754,18917.10799517695,102126.84803271695,102126.84803271695,102126.84803271695,126634.45194032433,97921.40349654257,60697.1183233982,41360.31685904929,24507.603907607383,0.0,65867.92076665668,20831.463321466275,1524.8462182120522,0.0,0.8860169029243716,2.8293802999866213,0.0014959162575277712,351331.47308645246,1550612.9505169739,4.413532715685318,1550612.9505169739,4.413532715685318,0.85,0.09530485622938742,4.296143414572793,1.2680037519475449,1.0,0.0,4.296143414572563,1.2849122829135278,1.2852380686097775,3.343530505313035,19373.932604234968,1975.5913185680092,3099.015535412006,3099.015535412006,6.104231417691803,4.262641914536576,-1.6096375547992126,5.872279469335789,3.2053980278557614,3.2053980278557614,0.9158280079587889,0.0,0.0,0.00025353383318601705,1.0004383334283222,0.00025342274952340363,198.26999490087897,0.0,2.2217210038309425e-05,62.96357324856891,0.008735046519198018,8.457958521148189e-05,0.00016895424797453516,0.0007258516797998978,0.09530485622832724,0.07662542937028229,0.018679426858044947,0.09530493977436504,0.07662542937113467,0.018679426858252742,0.4034924249050272,0.4034924249050272,0.09836169664207758,0.0,1.8043279722197099,7.884847003602374,3.979039320256561e-13,2.1687421724412275,7.773231212496171,3.979039320256561e-13,24507.603907607383,20831.463321466275,0.85,0.9853440355205806,0.6981464471498684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467398577658686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45137.94886309678,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15635.027622889645,1524.8462182120522,0.4034924249050272,0.09836169664207758,6.112885165565336,3.2053980278557614
55.0,-29.2121894684999,4.276474519564387,34.95142022059023,24.12963684126737,4.862169112306863,-25.804780234911966,-39.38181622708214,1.4544486182652896,-2.9820858901593397,-5.235521182107984,39.910344493853316,45977.827494616446,18940.087396662602,18940.087396662602,64917.91489127905,83203.24776136967,83203.24776136967,18940.087396662602,102143.33515803228,102143.33515803228,102143.33515803228,126656.30628281167,97918.90301235532,60693.48274561543,41361.57807415543,24512.971124779386,0.0,65874.54919893482,20836.025456062478,1525.021992967754,0.0,0.8860420255522787,2.8288479042870036,0.0014959162575277712,351411.96010885993,1550671.1729695634,4.412687526312988,1550671.1729695634,4.412687526312988,0.85,0.09530069838524034,4.296143414572793,1.267991976584308,1.0,0.0,4.296143414572322,1.2848931174359532,1.2852187555347887,3.3435803774448485,19373.437878767487,1975.540870609993,3099.015535412006,3099.015535412006,6.111646482644872,4.276474519564387,-1.5974804598668926,5.87395497943128,3.20837632772538,3.20837632772538,0.91667895077868,0.0,0.0,0.00025342274952340363,1.0004346343447648,0.00025331265114525247,198.27344539578695,0.0,2.2024557219933133e-05,62.4175951612905,0.00875707107641795,8.455409976672093e-05,0.0001688686497566827,0.0007254839375799719,0.09530069838507939,0.07662464756487646,0.018676050820202936,0.09530069276492521,0.07662464756500587,0.018676050820234477,0.40349281403650505,0.40349281403650505,0.098345017432572,0.0,1.892600052004184,7.85431187028945,3.410605131648481e-13,2.2534352919486196,7.743856342220795,3.410605131648481e-13,24512.971124779386,20836.025456062478,0.85,0.9854779376968967,0.6979604119303772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467650894962276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45137.402885009506,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.969263550818,1525.021992967754,0.40349281403650505,0.098345017432572,6.112885165565336,3.20837632772538
56.0,-29.216356562891132,4.290118161516454,34.951724195784976,24.133155249897413,4.867166479236811,-25.80803025615788,-39.38447440797461,1.4585316268630302,-2.8925666595591792,-5.229732422330809,39.91169474192247,45970.278512504956,18962.762965751986,18962.762965751986,64933.04147825694,83196.84419530298,83196.84419530298,18962.762965751986,102159.60716105497,102159.60716105497,102159.60716105497,126677.86079194887,97916.44494675216,60689.87926396847,41362.85075864855,24518.2536308939,0.0,65881.10438954245,20840.515586259815,1525.194165916275,0.0,0.8860667613889086,2.82832143483426,0.0014959162575277712,351491.41330293927,1550729.2832328249,4.411855381218945,1550729.2832328249,4.411855381218945,0.85,0.09529657671025066,4.296143414572793,1.267980305072852,1.0,0.0,4.296143414573297,1.2848742404009839,1.2851997322457656,3.3436295004498273,19372.951545896103,1975.4912784586077,3099.015535412006,3099.015535412006,6.118963506012541,4.290118161516454,-1.5854780076248147,5.875596169141269,3.211320233432997,3.211320233432997,0.9175200666951421,0.0,0.0,0.00025331265114525247,1.0004310289317164,0.00025320351310549176,198.27686726069726,0.0,2.1829584768519327e-05,61.86504323398377,0.00877890066118647,8.45288022055744e-05,0.00016878384893967806,0.000725119621108447,0.09529657671003358,0.07662389413783872,0.018672682572194864,0.09529637425828624,0.07662389413801327,0.01867268257223739,0.4034931961082688,0.4034931961082688,0.09832834073163418,0.0,1.9799777713790263,7.824107586004175,3.979039320256561e-13,2.337165762771633,7.714817359748224,3.979039320256561e-13,24518.2536308939,20840.515586259815,0.85,0.9856094866643432,0.6977763797141504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467901083078434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.8503330822,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.911482167541,1525.194165916275,0.4034931961082688,0.09832834073163418,6.112885165565336,3.211320233432997
57.0,-29.220488950149022,4.3035758390180066,34.952053842872594,24.136655043717496,4.872144885213824,-25.811250942664753,-39.387109014764405,1.4626010226727535,-2.8046169551813023,-5.223988466127738,39.91305050853142,45962.78654588068,18985.07869981367,18985.07869981367,64947.865245694346,83190.44218863966,83190.44218863966,18985.07869981367,102175.52088845332,102175.52088845332,102175.52088845332,126699.01566491189,97913.96536998621,60686.30972724153,41364.06182527186,24523.494776458567,0.0,65887.55660173044,20844.970559989782,1525.3645420333037,0.0,0.8860912425939009,2.827811728339637,0.0014959162575277712,351570.2654857794,1550787.6326519942,4.411031833164861,1550787.6326519942,4.411031833164861,0.85,0.0952924869984279,4.296143414572793,1.267968672025018,1.0,0.0,4.296143414572504,1.2848554256357176,1.2851807724803301,3.3436784628489677,19372.460957000978,1975.441252313581,3099.015535412006,3099.015535412006,6.12616441669101,4.3035758390180066,-1.5736091967496098,5.877185035767616,3.2142301896211447,3.2142301896211447,0.9183514827488984,0.0,0.0,0.00025320351310549176,1.000427452669896,0.00025309532683229913,198.280260727222,0.0,2.1639548622725334e-05,61.326480796803594,0.008800540209809195,8.450373589912468e-05,0.0001686997772063671,0.0007247584368850313,0.09529248699825585,0.07662316582957657,0.01866932116867929,0.09529247660587455,0.0766231658297149,0.018669321168713,0.4034935722470133,0.4034935722470133,0.09831166603755061,0.0,2.066323998590974,7.794136358289279,3.979039320256561e-13,2.419371510946462,7.685683317855137,3.979039320256561e-13,24523.494776458567,20844.970559989782,0.85,0.9857379541069305,0.6975943397584353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468149195916187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.311770645014,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.854261727622,1525.3645420333037,0.4034935722470133,0.09831166603755061,6.112885165565336,3.2142301896211447
58.0,-29.22458653243624,4.316848917273642,34.95240731456945,24.140031448937975,4.876968949723663,-25.81445573434827,-39.38974089743567,1.466534991327826,-2.717144204217732,-5.218385673963953,39.914403812880565,45955.44451620636,19007.230609323746,19007.230609323746,64962.675125530106,83184.17412073971,83184.17412073971,19007.230609323746,102191.40473006346,102191.40473006346,102191.40473006346,126720.09758816767,97911.53807817797,60682.80847366008,41365.25511613099,24528.692858104212,0.0,65893.9479742352,20849.38892938858,1525.5352660246538,0.0,0.8861150050249897,2.827292672650909,0.0014959162575277712,351647.1931663237,1550845.8777554291,4.410232494083645,1550845.8777554291,4.410232494083645,0.85,0.0952884682544229,4.296143414572793,1.2679574258113284,1.0,0.0,4.296143414574129,1.284837243079971,1.2851624463114675,3.343725781387076,19371.980712782402,1975.392281031994,3099.015535412006,3099.015535412006,6.133312463952132,4.316848917273642,-1.56193240128077,5.878781318554412,3.217106785936641,3.217106785936641,0.9191733674104688,0.0,0.0,0.00025309532683229913,1.0004238659352793,0.0002529880937973072,198.2836257124693,0.0,2.145120245574254e-05,60.79270775957436,0.008821991412264937,8.447870237052775e-05,0.00016861662446177137,0.0007244012007689328,0.09528846825324541,0.0766224938882073,0.018665974365038113,0.09528820409532876,0.07662249388915413,0.018665974365268775,0.4034939376419182,0.4034939376419182,0.09829499294895042,0.0,2.151812950796625,7.764478740681739,3.979039320256561e-13,2.501241469746219,7.656993974558418,3.979039320256561e-13,24528.692858104212,20849.38892938858,0.85,0.9858670958815637,0.6974152547996536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468395250253552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.77799760779,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.797597684123,1525.5352660246538,0.4034939376419182,0.09829499294895042,6.112885165565336,3.217106785936641
59.0,-29.228650682378674,4.329941145030062,34.95278300208798,24.143448017444484,4.881834654834911,-25.81762631151781,-39.39233342008663,1.4705097138639471,-2.631465624595478,-5.212776732484118,39.91575790700874,45948.0834098384,19028.932669229598,19028.932669229598,64977.016079067995,83177.89972732776,83177.89972732776,19028.932669229598,102206.83239655737,102206.83239655737,102206.83239655737,126740.64403115376,97909.10831444962,60679.29199696327,41366.462574984835,24533.8116345964,0.0,65900.27420958123,20853.73988940694,1525.7008883716528,0.0,0.8861387913097207,2.8267993250242958,0.0014959162575277712,351724.21851217194,1550904.158505163,4.409432381613186,1550904.158505163,4.409432381613186,0.85,0.09528444542525882,4.296143414572793,1.2679460202483464,1.0,0.0,4.296143414572307,1.2848188684087578,1.2851439292072693,3.3437736012497594,19371.499979489818,1975.3432598787372,3099.015535412006,3099.015535412006,6.140315352339707,4.329941145030062,-1.5503553290272967,5.880296474057359,3.2199501242754542,3.2199501242754542,0.919985749792987,0.0,0.0,0.0002529880937973072,1.0004204208779985,0.0002528817770185832,198.28696334117507,0.0,2.126255497434903e-05,60.25808079730515,0.008843253967239286,8.445404992204472e-05,0.0001685340438752625,0.000724046422726031,0.09528444542509378,0.07662181806256721,0.018662627362526565,0.0952844778139866,0.07662181806269992,0.018662627362558894,0.4034942934866128,0.4034942934866128,0.09827832114473693,0.0,2.236202785779824,7.735011913551091,3.979039320256561e-13,2.5813111078886664,7.6282967323051025,3.979039320256561e-13,24533.8116345964,20853.73988940694,0.85,0.9859900714892776,0.6972366042622326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446863924006462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.24337064552,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.741493153966,1525.7008883716528,0.4034942934866128,0.09827832114473693,6.112885165565336,3.2199501242754542
60.0,-29.23268169712566,4.342853801291778,34.95317946201146,24.14675544658678,4.8865558964093685,-25.820781521902695,-39.39492709524927,1.4743577164043717,-2.546164751972924,-5.207308097942174,39.91711438948553,45940.88162778984,19050.48124859413,19050.48124859413,64991.362876383966,83171.77810880705,83171.77810880705,19050.48124859413,102222.25935740117,102222.25935740117,102222.25935740117,126761.18769535697,97906.75472671275,60675.85824569632,41367.66275668493,24538.928337955807,0.0,65906.59109464074,20858.089087262437,1525.8692576105102,0.0,0.8861618461040646,2.826295346141582,0.0014959162575277712,351799.32982885634,1550962.5437101224,4.408656902401253,1550962.5437101224,4.408656902401253,0.85,0.09528049971343712,4.296143414572793,1.2679349960247057,1.0,0.0,4.29614341457269,1.2848010852233491,1.2851260049196682,3.343819883080153,19371.03431775945,1975.2957755971154,3099.015535412006,3099.015535412006,6.147268715147444,4.342853801291778,-1.5389669639295795,5.881820765221358,3.2227610278440966,3.2227610278440966,0.9207888650983133,0.0,0.0,0.0002528817770185832,1.0004170062358009,0.00025277636769699044,198.29027385496792,0.0,2.1081231205399363e-05,59.744209236101796,0.008864335198444685,8.442939316820664e-05,0.00016845238385037657,0.0007236955995478836,0.09528049971326617,0.07662120345562234,0.018659296257643832,0.09528048205793087,0.0766212034557598,0.018659296257677312,0.4034946334940164,0.4034946334940164,0.0982616503680328,0.0,2.3197192286861537,7.705860485635299,3.410605131648481e-13,2.661143345969265,7.600122930218788,3.410605131648481e-13,24538.928337955807,20858.089087262437,0.85,0.9861132520578629,0.6970605043404463,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446888124688709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.729499084315,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.685921799037,1525.8692576105102,0.4034946334940164,0.0982616503680328,6.112885165565336,3.2227610278440966
61.0,-29.236679511816433,4.3555896922521535,34.95359502637713,24.1500363330357,4.891241817333483,-25.82391037865437,-39.397497650329,1.4781772466523257,-2.4621303967885524,-5.201885014979824,39.91846383164711,45933.73184748397,19071.69308475494,19071.69308475494,65005.42493223891,83165.6945894165,83165.6945894165,19071.69308475494,102237.38767417143,102237.38767417143,102237.38767417143,126781.33845794474,97904.40968795055,60672.446946019,41368.847491035056,24543.950783773318,0.0,65912.79827480837,20862.35816620732,1526.0328974726906,0.0,0.886184688945046,2.825803819725672,0.0014959162575277712,351873.82793065964,1551020.627536841,4.407888579432755,1551020.627536841,4.407888579432755,0.85,0.0952765650289513,4.296143414572793,1.2679239811422303,1.0,0.0,4.296143414572806,1.2847834338634623,1.2851082136606409,3.3438658230935414,19370.570347459692,1975.248463793415,3099.015535412006,3099.015535412006,6.154113416607771,4.3555896922521535,-1.5277078344618262,5.88329752671398,3.225539581058098,3.225539581058098,0.9215827374451708,0.0,0.0,0.00025277636769699044,1.0004135845559443,0.0002526718665152781,198.2935571982069,0.0,2.0901643245494872e-05,59.23525695773247,0.00888523684169018,8.44049627703489e-05,0.00016837140492664154,0.0007233477024779601,0.09527656502880397,0.07662059705583316,0.018655967972970804,0.09527658400946687,0.07662059705595164,0.01865596797299964,0.40349496032125465,0.40349496032125465,0.09824498041333617,0.0,2.4022584559892834,7.676956466295508,3.979039320256561e-13,2.7397546181912844,7.572112685749062,3.979039320256561e-13,24543.950783773318,20862.35816620732,0.85,0.98623373053005,0.6968863870105129,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469121288226474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.22054680595,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.63087878086,1526.0328974726906,0.40349496032125465,0.09824498041333617,6.112885165565336,3.225539581058098
62.0,-29.240644238504963,4.368150888459901,34.95402834144784,24.1532557172701,4.895847998057967,-25.827017430862035,-39.400053362455196,1.481928309044767,-2.3789892580338687,-5.196549069889817,39.91981205037746,45926.66998668999,19092.656455070275,19092.656455070275,65019.32644176026,83159.68977751286,83159.68977751286,19092.656455070275,102252.34623258314,102252.34623258314,102252.34623258314,126801.2837371516,97902.09470237687,60669.074911556345,41370.02198980058,24548.937504568472,0.0,65918.95949436905,20866.5968788832,1526.1961658246182,0.0,0.8862070860521438,2.825314805623379,0.0014959162575277712,351947.14108554326,1551078.6603454445,4.407135274806633,1551078.6603454445,4.407135274806633,0.85,0.09527267288593823,4.296143414572793,1.2679131745127963,1.0,0.0,4.296143414573939,1.2847661014214364,1.2850907425705898,3.3439109343090823,19370.11232323942,1975.2017583210802,3099.015535412006,3099.015535412006,6.160877942334017,4.368150888459901,-1.516602248549619,5.88475313700952,3.2282863311666308,3.2282863311666308,0.9223675231904659,0.0,0.0,0.0002526718665152781,1.0004101741472933,0.0002525682695406859,198.29681346056745,0.0,2.0721911053158764e-05,58.72589592465194,0.00890595875274334,8.438067991661775e-05,0.00016829118659866034,0.0007230030730364757,0.09527267288579128,0.07662002416709468,0.018652648718696596,0.09527269568647721,0.07662002416721286,0.018652648718725365,0.40349527217952913,0.40349527217952913,0.09822831111624553,0.0,2.483870053144983,7.648319440543048,3.979039320256561e-13,2.817559811855972,7.544365553838929,3.979039320256561e-13,24548.937504568472,20866.5968788832,0.85,0.9863524385167877,0.6967141219911572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469359360033842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.71118577287,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.576366503317,1526.1961658246182,0.40349527217952913,0.09822831111624553,6.112885165565336,3.2282863311666308
63.0,-29.244576932082946,4.380539737078577,34.954478031579235,24.156431306060426,4.900395160564449,-25.830101586812102,-39.40259398715568,1.4856294093872322,-2.296855812170236,-5.191280939760011,39.921155699419415,45919.69044202129,19113.33816575899,19113.33816575899,65033.028607780274,83153.75093000506,83153.75093000506,19113.33816575899,102267.08909576405,102267.08909576405,102267.08909576405,126820.9538222224,97899.8065970008,60665.74610902818,41371.17831996958,24553.86472645834,0.0,65925.04304642792,20870.78501748959,1526.3572681642772,0.0,0.886229148668299,2.824832087381085,0.0014959162575277712,352019.53425896436,1551136.498088897,4.406393245631074,1551136.498088897,4.406393245631074,0.85,0.09526880743719528,4.296143414572793,1.2679025003081188,1.0,0.0,4.296143414571954,1.284749001308958,1.2850735050341302,3.343955442032409,19369.65961731646,1975.155595164145,3099.015535412006,3099.015535412006,6.167551581253342,4.380539737078577,-1.5056371323404303,5.886176869419007,3.2310016081763884,3.2310016081763884,0.9231433166218252,0.0,0.0,0.0002525682695406859,1.0004068725804218,0.00025246554823160926,198.30004350614823,0.0,2.0542949945789657e-05,58.218720146367886,0.008926501702689129,8.435654681482706e-05,0.00016821172272585882,0.000722661684842643,0.09526880743704662,0.07661947206523351,0.018649335371813108,0.09526884469738857,0.07661947206535306,0.01864933537184221,0.4034955689908972,0.4034955689908972,0.09821164234523969,0.0,2.56454468895663,7.61993880330084,3.979039320256561e-13,2.894425127589784,7.516870854213437,3.979039320256561e-13,24553.86472645834,20870.78501748959,0.85,0.9864692627046229,0.6965439584117101,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469595468797136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.20400999458,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.522383828264,1526.3572681642772,0.4034955689908972,0.09821164234523969,6.112885165565336,3.2310016081763884
64.0,-29.24847724417936,4.3927582495563655,34.954942784406356,24.159535334352427,4.90485953364673,-25.833164862511204,-39.40511994352562,1.4892592445547335,-2.2156848525977466,-5.186098342371575,39.92249387036041,45912.796173474526,19133.778502665362,19133.778502665362,65046.57467613989,83147.86066197639,83147.86066197639,19133.778502665362,102281.63916464175,102281.63916464175,102281.63916464175,126840.37837547887,97897.51732820159,60662.45283972,41372.293876090655,24558.739210837124,0.0,65931.03308692778,20874.928329211554,1526.517020255773,0.0,0.8862507896674237,2.8243529492069017,0.0014959162575277712,352090.7634697139,1551194.101646084,4.40566542092637,1551194.101646084,4.40566542092637,0.85,0.09526497681826139,4.296143414572793,1.2678919447911907,1.0,0.0,4.29614341457356,1.2847322332199003,1.2850566007335176,3.343999086724437,19369.20668120806,1975.109408534827,3099.015535412006,3099.015535412006,6.1741473329276415,4.3927582495563655,-1.4948222334045234,5.887580482960889,3.233685828990455,3.233685828990455,0.9239102368544156,0.0,0.0,0.00025246554823160926,1.000403534654745,0.0002523637107287301,198.30324704657176,0.0,2.0369640058904103e-05,57.72755992693423,0.008946871342748033,8.433255937039659e-05,0.00016813298886121268,0.0007223234328685396,0.09526497681826315,0.07661894729239659,0.018646029525866567,0.09526498113192533,0.07661894729239517,0.01864602952586622,0.4034958502276261,0.4034958502276261,0.09819497399510169,0.0,2.6443010450263955,7.59179687758018,3.410605131648481e-13,2.9704134897738186,7.489509331207671,3.410605131648481e-13,24558.739210837124,20874.928329211554,0.85,0.986585097041908,0.6963761073323407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469829677157444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.71284977515,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.468910725634,1526.517020255773,0.4034958502276261,0.09819497399510169,6.112885165565336,3.233685828990455
65.0,-29.25234622796045,4.404808897371257,34.955421396391905,24.1626244498417,4.9092817365036145,-25.836204193819814,-39.40762686599044,1.4928542130222242,-2.135332427246965,-5.180970836453813,39.92382710807123,45905.96353656916,19153.92226221301,19153.92226221301,65059.88579878217,83142.08836285693,83142.08836285693,19153.92226221301,102296.01062506993,102296.01062506993,102296.01062506993,126859.56643770894,97895.31451211215,60659.18968583551,41373.472029196266,24563.555812639017,0.0,65937.02784183528,20879.022440743163,1526.674452853208,0.0,0.886272162941359,2.8238790148076887,0.0014959162575277712,352161.24664017605,1551251.4944529315,4.40494662389112,1551251.4944529315,4.40494662389112,0.85,0.09526116501686391,4.296143414572793,1.2678815903840595,1.0,0.0,4.296143414571736,1.2847156268475812,1.2850398593294008,3.3440423116161626,19368.770849929784,1975.0649661127688,3099.015535412006,3099.015535412006,6.180647384094686,4.404808897371257,-1.4841376167324611,5.8889465141037185,3.236339313149719,3.236339313149719,0.924668375185634,0.0,0.0,0.0002523637107287301,1.0004003054103279,0.00025226272859365,198.30642494465448,0.0,2.0194707492046393e-05,57.23180103245948,0.00896706605024008,8.430875891285349e-05,0.00016805495181587663,0.0007219881745301264,0.0952611650167036,0.07661843693627178,0.018642728080431825,0.09526111591881058,0.0766184369364007,0.018642728080463196,0.40349611456605095,0.40349611456605095,0.09817830598165794,0.0,2.723159030654415,7.563943614338484,3.979039320256561e-13,3.0456384092068447,7.462696544211326,3.979039320256561e-13,24563.555812639017,20879.022440743163,0.85,0.9866972766021979,0.6962091716764196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470061964191023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.21709088067,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.415955242233,1526.674452853208,0.40349611456605095,0.09817830598165794,6.112885165565336,3.236339313149719
66.0,-29.256183654091362,4.416693518374734,34.95591271439586,24.16562723172831,4.913614803406695,-25.839224025012015,-39.410123066604115,1.4963721173946638,-2.056021500117538,-5.175934140212937,39.925154473359456,45899.230014877256,19173.845479582786,19173.845479582786,65073.07549446004,83136.32833225772,83136.32833225772,19173.845479582786,102310.1738118405,102310.1738118405,102310.1738118405,126878.50198315503,97893.0718564186,60655.97353903999,41374.55368597623,24568.328171314533,0.0,65942.88185729076,20883.07894561735,1526.831181353373,0.0,0.886293089443934,2.823409050244051,0.0014959162575277712,352230.4923142338,1551308.636059896,4.404242874793288,1551308.636059896,4.404242874793288,0.85,0.09525739046161243,4.296143414572793,1.2678713123546919,1.0,0.0,4.2961434145725885,1.2846993796226236,1.2850234782655794,3.3440846027611313,19368.327136311415,1975.019719915712,3099.015535412006,3099.015535412006,6.187076270023818,4.416693518374734,-1.4736040945260882,5.890297612900822,3.238962522323139,3.238962522323139,0.9254178635208968,0.0,0.0,0.00025226272859365,1.0003970521357333,0.0002521626068920314,198.3095770098648,0.0,2.002540619101956e-05,56.75200114534943,0.0089870914564311,8.428506641626911e-05,0.0001679776621773809,0.0007216561271586882,0.09525739046142806,0.07661795591104943,0.01863943455037863,0.09525728910093419,0.07661795591119773,0.018639434550414693,0.4034963641367392,0.4034963641367392,0.09816163823756963,0.0,2.8011215494780117,7.536322661105999,3.410605131648481e-13,3.1199126400953787,7.435820354183875,3.410605131648481e-13,24568.328171314533,20883.07894561735,0.85,0.9868097004811968,0.6960452549557865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470292392446815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.737290993566,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.363497359012,1526.831181353373,0.4034963641367392,0.09816163823756963,6.112885165565336,3.238962522323139
67.0,-29.259989928081065,4.428414825467051,34.956415711996094,24.168631934467726,4.917932680118671,-25.84221734825334,-39.41259237527845,1.4998794432928984,-1.9777733667918937,-5.170932725194218,39.92647735098927,45892.522165381866,19193.443148921873,19193.443148921873,65085.96531430374,83130.64209363247,83130.64209363247,19193.443148921873,102324.08524255434,102324.08524255434,102324.08524255434,126897.130288,97890.88310002441,60652.76317179073,41375.68880914854,24573.04504544566,0.0,65948.7338545942,20887.08828862881,1526.985307319142,0.0,0.8863138481987645,2.8229498329860223,0.0014959162575277712,352299.26350842754,1551365.5860609435,4.403544789198325,1551365.5860609435,4.403544789198325,0.85,0.09525362472623045,4.296143414572793,1.2678611178463326,1.0,0.0,4.296143414574351,1.284683180518496,1.2850071464434465,3.344126769713663,19367.89408677011,1974.9755611518826,3099.015535412006,3099.015535412006,6.1934001070989,4.428414825467051,-1.4631862963215156,5.891601121788566,3.241555731154806,3.241555731154806,0.9261587803299446,0.0,0.0,0.0002521626068920314,1.0003938405328245,0.0002520633341342105,198.31270357315051,0.0,1.9855092297485737e-05,56.26933157107458,0.009006946548728587,8.426163521752803e-05,0.0001679009716745034,0.0007213266537597909,0.09525362472608771,0.07661748130684667,0.018636143419241042,0.0952536410087167,0.07661748130696149,0.01863614341926896,0.40349659741787,0.40349659741787,0.09814497070896563,0.0,2.8781419366910654,7.508936934244161,3.979039320256561e-13,3.1931593584023403,7.409300913173979,3.979039320256561e-13,24573.04504544566,20887.08828862881,0.85,0.986917587497696,0.6958817779059582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470520948096306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.254621419284,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.311542714591,1526.985307319142,0.40349659741787,0.09814497070896563,6.112885165565336,3.241555731154806
68.0,-29.263765655077112,4.439974542840367,34.956929436503664,24.171571188513212,4.922162202089584,-25.84519203308695,-39.41505483873186,1.5033102759041528,-1.900169024208708,-5.166023622226473,39.92779583568551,45885.92604484545,19212.833915202147,19212.833915202147,65098.759960047595,83125.05515808951,83125.05515808951,19212.833915202147,102337.88907329166,102337.88907329166,102337.88907329166,126915.62378641005,97888.74244708636,60649.61333384891,41376.81012581939,24577.73471311839,0.0,65954.54483893779,20891.07450615063,1527.1397852054256,0.0,0.8863341474901149,2.822489041526804,0.0014959162575277712,352366.77562842553,1551422.3485181006,4.402862176069891,1551422.3485181006,4.402862176069891,0.8500000000000001,0.09524989894597574,4.296143414572793,1.2678511217003692,1.0,0.0,4.29614341457278,1.284667337866023,1.284991172256732,3.3441680098360487,19367.470554587464,1974.9323728885465,3099.015535412006,3099.015535412006,6.199657180049551,4.439974542840367,-1.4529180546327347,5.892892597473102,3.2441194813249465,3.2441194813249465,0.9268912803785562,0.0,0.0,0.0002520633341342105,1.0003906912707103,0.0002519648936497361,198.31580512950782,0.0,1.9687048994630777e-05,55.79309685078362,0.009026633597723217,8.423827496872986e-05,0.00016782505916548065,0.000721000522734069,0.09524989894518593,0.07661703814226005,0.018632860802925887,0.09524990896234169,0.07661703814289535,0.018632860803080388,0.4034968135237857,0.4034968135237857,0.09812830335274911,0.0,2.9543194204597967,7.481837201910309,3.979039320256561e-13,3.265854598017768,7.38315796726846,3.979039320256561e-13,24577.73471311839,20891.07450615063,0.85,0.9870246261121196,0.6957204565189515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470747655123466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.778386699,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.260084237194,1527.1397852054256,0.4034968135237857,0.09812830335274911,6.112885165565336,3.2441194813249465
69.0,-29.267511239973885,4.45137489505512,34.95745284280118,24.174471012689196,4.926338844739187,-25.84814488469062,-39.41750245923174,1.506696505777861,-1.823505503803176,-5.161174323508912,39.92910532949053,45879.40422346955,19231.957734229607,19231.957734229607,65111.36195769916,83119.52629271879,83119.52629271879,19231.957734229607,102351.4840269484,102351.4840269484,102351.4840269484,126933.84281438484,97886.62414488776,60646.5020756449,41377.91341026984,24582.358787436442,0.0,65960.27219770628,20895.004969320977,1527.2916687958373,0.0,0.886354170355063,2.822034441933728,0.0014959162575277712,352433.4752637303,1551478.7254595503,4.402188879187937,1551478.7254595503,4.402188879187937,0.8500000000000001,0.09524618859826259,4.296143414572793,1.267841264572926,1.0,0.0,4.29614341457301,1.2846517025113506,1.284975406492435,3.3442087113373313,19367.051444540368,1974.889635557542,3099.015535412006,3099.015535412006,6.205828113627953,4.45137489505512,-1.4427783562664511,5.894153251321571,3.2466540207750088,3.2466540207750088,0.9276154345071453,0.0,0.0,0.0002519648936497361,1.000387583632905,0.00025186727401666284,198.31888200949965,0.0,1.952230393587692e-05,55.32620935427519,0.009046155901659095,8.421506146024943e-05,0.00016774983218948667,0.0007206773368565542,0.09524618859826751,0.0766166067955343,0.018629581802733216,0.09524619098855136,0.07661660679553033,0.018629581802732255,0.40349701498271284,0.40349701498271284,0.09811163613444256,0.0,3.0296345878544457,7.455003126342831,3.410605131648481e-13,3.3376688197057547,7.357263720829906,3.410605131648481e-13,24582.358787436442,20895.004969320977,0.85,0.987129976700784,0.6955611718210128,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470972549407786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.311499202486,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.209110842105,1527.2916687958373,0.40349701498271284,0.09811163613444256,6.112885165565336,3.2466540207750088
70.0,-29.271227075748172,4.462617865160237,34.95798501792832,24.177312373090558,4.9304498609739085,-25.851077539237718,-39.41993544632567,1.5100266299565328,-1.747820757689567,-5.1563969011772315,39.930407591432484,45872.95594928392,19250.843587385993,19250.843587385993,65123.79953666991,83114.02846345544,83114.02846345544,19250.843587385993,102364.87205084143,102364.87205084143,102364.87205084143,126951.808697185,97884.4957865149,60643.42327235249,41378.96946018046,24586.936646343573,0.0,65965.90610652402,20898.896149392036,1527.442365356208,0.0,0.886373848866459,2.821585099729738,0.0014959162575277712,352499.19596600934,1551534.7925870367,4.401527181743267,1551534.7925870367,4.401527181743267,0.85,0.09524250324906844,4.296143414572793,1.2678315459145235,1.0,0.0,4.296143414572972,1.2846363282642577,1.284959902959114,3.344248734097024,19366.63034486041,1974.8466953404486,3099.015535412006,3099.015535412006,6.211922259636766,4.462617865160237,-1.4327734706152175,5.895391335775454,3.2491597512645263,3.2491597512645263,0.9283313575041504,0.0,0.0,0.00025186727401666284,1.000384516392908,0.0002517704641459487,198.32193453395087,0.0,1.9359816493268005e-05,54.865719941921526,0.009065515718152364,8.419199259650852e-05,0.00016767528142015432,0.0007203570560598357,0.0952425032483344,0.07661619500151522,0.018626308246819188,0.09524253614326039,0.07661619500210572,0.018626308246962726,0.4034972027740714,0.4034972027740714,0.09809496902646397,0.0,3.104083179059444,7.428401415425185,3.979039320256561e-13,3.4085761434876645,7.331445076260877,3.979039320256561e-13,24586.936646343573,20898.896149392036,0.85,0.9872342150732494,0.6954040148437692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471195654906064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.85100979014,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.158615436168,1527.442365356208,0.4034972027740714,0.09809496902646397,6.112885165565336,3.2491597512645263
