time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
71.0,-29.274912783841604,4.473705427547558,34.95852504922257,24.180105747096263,4.934495345134523,-25.853989612177454,-39.422349993232615,1.5133007936464253,-1.6729133731232082,-5.151689542929247,39.93170080453408,45866.56598744672,19269.49251352141,19269.49251352141,65136.05850096812,83108.60657255583,83108.60657255583,19269.49251352141,102378.09908607724,102378.09908607724,102378.09908607724,126969.55869056219,97882.40205430514,60640.361469203446,41380.04509455744,24591.459604484942,0.0,65971.50469904239,20902.7406638122,1527.5913504191467,0.0,0.8863931990480497,2.8211385190012335,0.0014959162575277712,352563.96223850676,1551590.4716443862,4.400876543912753,1551590.4716443862,4.400876543912753,0.85,0.09523883884764547,4.296143414572793,1.2678218805557124,1.0,0.0,4.296143414570817,1.2846212144495786,1.2849446609670734,3.344288079824029,19366.21609603151,1974.804453715745,3099.015535412006,3099.015535412006,6.217939953295387,4.473705427547558,-1.4229012231008462,5.896606650648405,3.2516370054046617,3.2516370054046617,0.929039144401332,0.0,0.0,0.0002517704641459487,1.0003814097000134,0.00025167447306067756,198.32496238990205,0.0,1.9199520842013684e-05,54.41144206626678,0.009084715238994377,8.416910435187621e-05,0.0001676013597940725,0.0007200394781527498,0.09523883884765318,0.07661579947023574,0.01862303937741744,0.095238829291546,0.07661579947022953,0.018623039377415933,0.40349737583878015,0.40349737583878015,0.09807830200674778,0.0,3.1776965025656523,7.402048980910365,3.979039320256561e-13,3.4787761698060535,7.305947059681216,3.979039320256561e-13,24591.459604484942,20902.7406638122,0.85,0.9873362567386402,0.6952481407948317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471416994869315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.39673191448,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.108591151493,1527.5913504191467,0.40349737583878015,0.09807830200674778,6.112885165565336,3.2516370054046617
72.0,-29.27856933115737,4.484639826537749,34.959072154030906,24.182873137202137,4.938502451345685,-25.856879310239645,-39.42474959241224,1.5165432917653594,-1.5989617446822422,-5.147033471619013,39.93298693029234,45860.24541931383,19287.87212117706,19287.87212117706,65148.11754049089,83103.23840233644,83103.23840233644,19287.87212117706,102391.1105235135,102391.1105235135,102391.1105235135,126987.04525066257,97880.33307781244,60637.34009479179,41381.103314467386,24595.934727149066,0.0,65977.03804161646,20906.544518076706,1527.7386131956011,0.0,0.8864123098341422,2.8206992585860626,0.0014959162575277712,352628.032066248,1551645.847055241,4.400233974489397,1551645.847055241,4.400233974489397,0.85,0.09523518830113173,4.296143414572793,1.2678123635565863,1.0,0.0,4.29614341457335,1.2846062474036006,1.2849295668354717,3.34432704438111,19365.80674516746,1974.7627115444584,3099.015535412006,3099.015535412006,6.22387074242685,4.484639826537749,-1.4131489446539565,5.897788771191705,3.254086116500104,3.254086116500104,0.9297388904286011,0.0,0.0,0.00025167447306067756,1.0003784028174765,0.00025157927475429184,198.32796636973427,0.0,1.9037428376160957e-05,53.952072018040155,0.009103752667370537,8.414636349954515e-05,0.00016752810956113242,0.0007197247846468884,0.09523518830098514,0.07661541451066892,0.018619773790316225,0.0952352333191306,0.07661541451078685,0.018619773790344886,0.40349753451046355,0.40349753451046355,0.09806163505764148,0.0,3.250453947271808,7.375935030820244,3.410605131648481e-13,3.5480717269367688,7.280681542336026,3.410605131648481e-13,24595.934727149066,20906.544518076706,0.85,0.9874362274250217,0.6950940324175584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471636546592719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.93736186625,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.059046563496,1527.7386131956011,0.40349753451046355,0.09806163505764148,6.112885165565336,3.254086116500104
73.0,-29.282196730223404,4.495422841622123,34.95962557359374,24.185588489659153,4.942436829002172,-25.85975004524407,-39.427138574514515,1.519723243335191,-1.525664874801862,-5.142454310684608,39.93426509947638,45854.0131833856,19306.03818987519,19306.03818987519,65160.051373260794,83097.95955233023,83097.95955233023,19306.03818987519,102403.99774220542,102403.99774220542,102403.99774220542,127004.36801403227,97878.3094729515,60634.36310402777,41382.16263213748,24600.370271826847,0.0,65982.53290396433,20910.31473105282,1527.8852313221244,0.0,0.8864310536487393,2.8202602852904826,0.0014959162575277712,352691.0524823457,1551700.8813678394,4.399603762121273,1551700.8813678394,4.399603762121273,0.85,0.09523156420807101,4.296143414572793,1.2678030059067535,1.0,0.0,4.296143414572132,1.2845915715956073,1.2849147650364512,3.3443652516235174,19365.406371165525,1974.7218847583554,3099.015535412006,3099.015535412006,6.229732626141385,4.495422841622123,-1.403531247519036,5.898954089141158,3.256507502574724,3.256507502574724,0.9304307150213498,0.0,0.0,0.00025157927475429184,1.0003753969708953,0.00025148486809658236,198.33094648184453,0.0,1.8880486507323094e-05,53.507298761753646,0.00912263315387786,8.412372890609354e-05,0.0001674555458481983,0.0007194130405294294,0.09523156420735976,0.0766150502541693,0.018616513953190462,0.09523156433397183,0.07661505025474151,0.0186165139533295,0.4034976785674921,0.4034976785674921,0.09804496816502312,0.0,3.3224207138247266,7.350095943291308,3.979039320256561e-13,3.6167894358827652,7.255785987162028,3.979039320256561e-13,24600.370271826847,20910.31473105282,0.85,0.9875348596892964,0.6949416938892721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471854367520534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.492588609966,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15634.009963306142,1527.8852313221244,0.4034976785674921,0.09804496816502312,6.112885165565336,3.256507502574724
74.0,-29.28579548649507,4.506056597406563,34.96018455665006,24.188268288876884,4.946326759865908,-25.862599459086017,-39.42950897673143,1.5228660303177148,-1.4533263440361566,-5.137928961277658,39.93553401296465,45847.831900887,19323.949305867096,19323.949305867096,65171.781206754094,83092.7193944037,83092.7193944037,19323.949305867096,102416.66870027079,102416.66870027079,102416.66870027079,127021.41986456112,97876.29313383924,60631.40564034311,41383.20832610681,24604.75116429032,0.0,65987.95949039713,20914.03848964677,1528.0298146126065,0.0,0.8864495533148897,2.8198283290141606,0.0014959162575277712,352753.3410049873,1551755.518615953,4.398981776317219,1551755.518615953,4.398981776317219,0.85,0.0952279523190149,4.296143414572793,1.2677937510097403,1.0,0.0,4.296143414573442,1.28457706830262,1.284900136815605,3.3444030105951645,19365.007434705534,1974.6812045607353,3099.015535412006,3099.015535412006,6.235512240921383,4.506056597406563,-1.3940329199045722,5.900089517311136,3.2589014451694065,3.2589014451694065,0.9311146986198304,0.0,0.0,0.00025148486809658236,1.0003724431869356,0.0002513912391423085,198.33390313962929,0.0,1.8723761777707873e-05,53.063140878024114,0.009141356915655569,8.410127591141245e-05,0.0001673835921851699,0.0007191039172738557,0.09522795231832527,0.07661469532259468,0.01861325699573059,0.09522797619410082,0.07661469532314952,0.01861325699586539,0.403497810198492,0.403497810198492,0.0980283013175951,0.0,3.393565665633389,7.324499391376833,3.410605131648481e-13,3.6846026172415236,7.231049373237397,3.410605131648481e-13,24604.75116429032,20914.03848964677,0.85,0.9876314059421429,0.6947908717734936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447207045825016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.04843072624,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.96134210048,1528.0298146126065,0.403497810198492,0.0980283013175951,6.112885165565336,3.2589014451694065
75.0,-29.28936604044183,4.516542722050408,34.96074836902116,24.190881731361173,4.950134861454778,-25.865431684425285,-39.43186900634316,1.5259379672688005,-1.381665483562756,-5.133485103954888,39.93679266576149,45841.73572313821,19341.66504273858,19341.66504273858,65183.400765876795,83087.54604867865,83087.54604867865,19341.66504273858,102429.21109141722,102429.21109141722,102429.21109141722,127038.29671282767,97874.29621528348,60628.48588974553,41384.23369504217,24609.08562141045,0.0,65993.31931645262,20917.72277819888,1528.1734844604593,0.0,0.8864676712857285,2.8193963939435083,0.0014959162575277712,352814.51624353725,1551809.715492672,4.3983726407149994,1551809.715492672,4.3983726407149994,0.85,0.09522436618456237,4.296143414572793,1.2677846076572319,1.0,0.0,4.296143414572352,1.284562895076592,1.2848858397464973,3.3444399110692324,19364.612340638923,1974.6409161781978,3099.015535412006,3099.015535412006,6.241228810157337,4.516542722050408,-1.3846699010627743,5.9012126231131825,3.2612683329004164,3.2612683329004164,0.9317909522572618,0.0,0.0,0.0002513912391423085,1.0003695347463002,0.000251298375660813,198.33683670314957,0.0,1.8569795948017072e-05,52.62680171668038,0.009159926711603586,8.407892667138892e-05,0.00016731231247091958,0.0007187976893988865,0.09522436618440391,0.07661436061979698,0.018610005564606933,0.09522428785651892,0.07661436061992447,0.018610005564637905,0.403497929376438,0.403497929376438,0.09801163450631935,0.0,3.463944323281055,7.299158612873612,3.979039320256561e-13,3.7518196203921548,7.206567111445565,3.979039320256561e-13,24609.08562141045,20917.72277819888,0.85,0.9877272645327615,0.6946420667721972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472284848746069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.61209156489,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.913173792165,1528.1734844604593,0.403497929376438,0.09801163450631935,6.112885165565336,3.2612683329004164
76.0,-29.29290847734874,4.5268837362112535,34.961316424922444,24.193505965545796,4.953938188827752,-25.868239081455943,-39.434206230193354,1.5290084103335435,-1.310968203099776,-5.129066532131517,39.938043912365245,45835.66906793416,19359.078300698522,19359.078300698522,65194.747368632685,83082.4399994105,83082.4399994105,19359.078300698522,102441.51830010902,102441.51830010902,102441.51830010902,127054.88782601773,97872.35244754904,60625.58151609042,41385.30103495403,24613.369525908714,0.0,65998.67056086274,20921.364097022408,1528.3147273821155,0.0,0.8864856842625404,2.818974845356322,0.0014959162575277712,352875.3516511781,1551863.5948809618,4.3977670517917025,1551863.5948809618,4.3977670517917025,0.85,0.09522077976853348,4.296143414572793,1.2677755357371647,1.0,0.0,4.296143414571952,1.284548727573519,1.2848715493877756,3.344476797457191,19364.227762561604,1974.6017001281382,3099.015535412006,3099.015535412006,6.246847774554568,4.5268837362112535,-1.3754066335900772,5.902290369801331,3.263608408163654,3.263608408163654,0.9324595451896155,0.0,0.0,0.000251298375660813,1.0003666348878155,0.00025120627467647847,198.33974724068761,0.0,1.841824916505731e-05,52.19731813377241,0.009178344960768643,8.405679880994488e-05,0.00016724157685086812,0.0007184937990306267,0.09522077976853914,0.07661402523489007,0.01860675453364907,0.09522078490000843,0.07661402523488552,0.018606754533647962,0.4034980370444932,0.4034980370444932,0.09799496772396542,0.0,3.5335015763700426,7.2740705692327765,3.410605131648481e-13,3.818098329031727,7.182436181638252,3.410605131648481e-13,24613.369525908714,20921.364097022408,0.85,0.9878191002121977,0.6944938235636938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447249756510567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.18260798199,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.865450511881,1528.3147273821155,0.4034980370444932,0.09799496772396542,6.112885165565336,3.263608408163654
77.0,-29.29642356432832,4.537080788428336,34.96188809482519,24.19603185206654,4.957629107587624,-25.871033129246207,-39.43654118394477,1.5319803869899182,-1.240813624568716,-5.124753658883102,39.93928530668848,45829.719562674545,19376.353733949996,19376.353733949996,65206.07329662454,83077.3948791445,83077.3948791445,19376.353733949996,102453.7486130945,102453.7486130945,102453.7486130945,127071.37285970911,97870.40942183358,60622.73410536481,41386.30590718752,24617.624246614603,0.0,66003.93015380212,20924.980609622413,1528.456624518996,0.0,0.8865031907853832,2.8185486582771286,0.0014959162575277712,352934.73972830595,1551917.0514216993,4.397178505625109,1551917.0514216993,4.397178505625109,0.85,0.0952172333273867,4.296143414572793,1.2677666583331306,1.0,0.0,4.296143414572992,1.2845350192855711,1.284857719341679,3.344512489011167,19363.843331294123,1974.5624990485155,3099.015535412006,3099.015535412006,6.25242226524494,4.537080788428336,-1.3662913282975002,5.903372116725837,3.265922185305593,3.265922185305593,0.9331206243730266,0.0,0.0,0.00025120627467647847,1.0003638141979239,0.0002511149155049073,198.34263538077136,0.0,1.826728595353128e-05,51.76948839230765,0.009196612246722174,8.40346978158831e-05,0.00016717157686059537,0.0007181930690333963,0.09521723332723267,0.07661372158759185,0.01860351173964082,0.09521710874971008,0.07661372158771579,0.018603511739670914,0.40349813394336503,0.40349813394336503,0.09797830096474892,0.0,3.602344320487191,7.249250800882066,3.410605131648481e-13,3.883940034314378,7.1584776137459585,3.410605131648481e-13,24617.624246614603,20924.980609622413,0.85,0.9879119795545747,0.6943483434377664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472708612269376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.75477824052,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.818171491164,1528.456624518996,0.40349813394336503,0.09797830096474892,6.112885165565336,3.265922185305593
78.0,-29.299910855822397,4.547136332950721,34.962462729505255,24.198553652409487,4.961309355112149,-25.87380320940964,-39.43885343670843,1.5349455509532879,-1.1717290966456062,-5.120465795134558,39.94051501601369,45823.79867153768,19393.334657313764,19393.334657313764,65217.13332885144,83072.37843697118,83072.37843697118,19393.334657313764,102465.71309428495,102465.71309428495,102465.71309428495,127087.51965194117,97868.47843108197,60619.89866565145,41387.310850478345,24621.80655765622,0.0,66009.11740813457,20928.535574007787,1528.5948455155215,0.0,0.8865206094617935,2.818134262488494,0.0014959162575277712,352993.7912019016,1551970.0061587903,4.396592928375647,1551970.0061587903,4.396592928375647,0.8500000000000001,0.0952136801845867,4.296143414572793,1.2677578908251603,1.0,0.0,4.2961434145740105,1.2845213416213423,1.2848439208824411,3.3445481015910064,19363.461281166725,1974.5235407776076,3099.015535412006,3099.015535412006,6.257901722566057,4.547136332950721,-1.3572736558482856,5.9044099887990065,3.2682097689514316,3.2682097689514316,0.933774219700409,0.0,0.0,0.0002511149155049073,1.000360947146764,0.0002510243089968065,198.34550075558798,0.0,1.8120418855624588e-05,51.35326703684008,0.009214732665577798,8.40128169862091e-05,0.00016710209851869822,0.0007178945801123994,0.09521368018443332,0.07661341218743743,0.018600267996995892,0.09521358967319894,0.07661341218756085,0.018600267997025854,0.40349822177689537,0.40349822177689537,0.0979616342240424,0.0,3.6703766161253952,7.224648334606002,3.979039320256561e-13,3.948736698488972,7.134691366592506,3.979039320256561e-13,24621.80655765622,20928.535574007787,0.85,0.9880018986712656,0.6942040807515877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472918035802054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.33855688505,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.771322299428,1528.5948455155215,0.40349822177689537,0.0979616342240424,6.112885165565336,3.2682097689514316
79.0,-29.303370897452943,4.557052212410635,34.963039951584946,24.201045417599403,4.964944212077631,-25.8765533187389,-39.44115116083992,1.537872561271943,-1.1033948105600757,-5.116237146911186,39.94173966121362,45817.939927624066,19410.094464810263,19410.094464810263,65228.03439243433,83067.4282208359,83067.4282208359,19410.094464810263,102477.52268564617,102477.52268564617,102477.52268564617,127103.49594784134,97866.58243470451,60617.09414150787,41388.320325774046,24625.973262195173,0.0,66014.29358796922,20932.077272865896,1528.7334574954164,0.0,0.8865377417881705,2.8177233893907387,0.0014959162575277712,353052.0347672952,1552022.7441776786,4.3960169927944275,1552022.7441776786,4.3960169927944275,0.85,0.09521014919968868,4.296143414572793,1.2677491540880879,1.0,0.0,4.296143414571005,1.284507841114379,1.2848303005942934,3.3445832536496307,19363.08615474162,1974.485288527848,3099.015535412006,3099.015535412006,6.263309829529375,4.557052212410635,-1.3483733167725505,5.905425529183185,3.270471659529732,3.270471659529732,0.934420474151352,0.0,0.0,0.0002510243089968065,1.0003581363447132,0.0002509344402536115,198.34834381174701,0.0,1.7971393220968964e-05,50.93092838822604,0.009232704058798766,8.39910788574731e-05,0.00016703323013933342,0.000717598711677919,0.09521014919956118,0.07661312019951422,0.018597029000046963,0.09521018048160418,0.0766131201996168,0.01859702900007187,0.40349829899463285,0.40349829899463285,0.09794496749814385,0.0,3.73763521258644,7.200286314843311,3.979039320256561e-13,4.012842336351127,7.111170962951746,3.979039320256561e-13,24625.973262195173,20932.077272865896,0.85,0.9880895613237588,0.6940608985926369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473125809022607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.91621823644,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.724912774353,1528.7334574954164,0.40349829899463285,0.09794496749814385,6.112885165565336,3.270471659529732
80.0,-29.30680409877774,4.56683017830285,34.963619248106944,24.203493107948475,4.9685224412250655,-25.87928494524758,-39.44343830281866,1.5407512691923528,-1.035801804947539,-5.1120710661047575,39.94295453780579,45812.15916420427,19426.64409293425,19426.64409293425,65238.80325713852,83062.53235527349,83062.53235527349,19426.64409293425,102489.17644820774,102489.17644820774,102489.17644820774,127119.27508955964,97864.70485635391,60614.33166529505,41389.303545620955,24630.098641351906,0.0,66019.40218697286,20935.583845149118,1528.8710615989419,0.0,0.8865545878551748,2.81731551193475,0.0014959162575277712,353109.42393193964,1552075.0628603734,4.395450695078388,1552075.0628603734,4.395450695078388,0.85,0.09520663485384145,4.296143414572793,1.2677405695570636,1.0,0.0,4.296143414573619,1.2844945652412183,1.2848169059464702,3.3446178215366835,19362.71467235754,1974.4474078668597,3099.015535412006,3099.015535412006,6.268650115157145,4.56683017830285,-1.3395913773510095,5.90642155565386,3.272708177055057,3.272708177055057,0.9350594791585877,0.0,0.0,0.0002509344402536115,1.0003553677129415,0.0002508452979337826,198.3511648841102,0.0,1.7825316373181226e-05,50.51694660159559,0.009250529375171948,8.3969446006707e-05,0.00016696499424690447,0.0007173055604980229,0.09520663485374953,0.07661284119662681,0.018593793657122715,0.09520677629818938,0.07661284119670078,0.018593793657140666,0.4034983659051803,0.4034983659051803,0.09792830078409169,0.0,3.804140488994733,7.176162313631835,3.410605131648481e-13,4.076269261157222,7.0878724170325995,3.410605131648481e-13,24630.098641351906,20935.583845149118,0.85,0.9881762193540679,0.6939196303907771,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473331964305132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.50223644981,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.678932911826,1528.8710615989419,0.4034983659051803,0.09792830078409169,6.112885165565336,3.272708177055057
81.0,-29.310210922437935,4.576471583903029,34.96419998158815,24.205865570716583,4.972008446743092,-25.88200206701832,-39.44571929806841,1.5435495905105145,-0.9687189393546305,-5.1079896807572975,39.944154992151276,45806.47357515671,19443.03132797859,19443.03132797859,65249.504903135305,83057.71002514909,83057.71002514909,19443.03132797859,102500.74135312768,102500.74135312768,102500.74135312768,127134.90704015073,97862.84971641451,60611.61326643124,41390.26272220363,24634.16568702305,0.0,66024.42840922668,20939.040833969593,1529.007195751778,0.0,0.8865710517985103,2.81690496805217,0.0014959162575277712,353165.65348776465,1552126.7617580832,4.3948972569379725,1552126.7617580832,4.3948972569379725,0.85,0.0952031419708498,4.296143414572793,1.2677322037192065,1.0,0.0,4.296143414573953,1.284481664038636,1.284803886998727,3.344651414536322,19362.347629455024,1974.4099799070045,3099.015535412006,3099.015535412006,6.273937999279404,4.576471583903029,-1.3309405332372397,5.907412117140268,3.2749196171198927,3.2749196171198927,0.9356913191771122,0.0,0.0,0.0002508452979337826,1.0003526467534822,0.0002507568693378972,198.35396435120592,0.0,1.7681482978529043e-05,50.10932276115131,0.009268210858150477,8.394787642394243e-05,0.00016689742150984016,0.0007170152583286794,0.09520314197073287,0.07661257907206014,0.018590562898672745,0.0952031467580626,0.07661257907215423,0.01859056289869557,0.4034984227684213,0.4034984227684213,0.09791163407951661,0.0,3.8699663728894507,7.152297496598919,3.979039320256561e-13,4.13927074140264,7.06487437068165,3.979039320256561e-13,24634.16568702305,20939.040833969593,0.85,0.9882630789124245,0.6937806911593865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447353652592102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.09461260936,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.633375415371,1529.007195751778,0.4034984227684213,0.09791163407951661,6.112885165565336,3.2749196171198927
82.0,-29.313591475739404,4.585978459386199,34.964781602223404,24.208211560640507,4.975459519313618,-25.88469903939216,-39.44797811619935,1.5463190900663581,-0.9025118132252601,-5.103950310808723,39.9453423035074,45800.81202195805,19459.174942019585,19459.174942019585,65259.98696397764,83052.92435532915,83052.92435532915,19459.174942019585,102512.09929734873,102512.09929734873,102512.09929734873,127150.26547155573,97861.00486538459,60608.892532026264,41391.23592595369,24638.166174207,0.0,66029.40210016069,20942.44124807595,1529.1404156273309,0.0,0.8865873468029105,2.8165015754700122,0.0014959162575277712,353221.31111342995,1552177.8959186247,4.394349511431868,1552177.8959186247,4.394349511431868,0.85,0.09519964954573917,4.296143414572793,1.2677238109568139,1.0,0.0,4.296143414572485,1.284468896394917,1.2847910025624436,3.3446846604309837,19361.982622232474,1974.3727595287355,3099.015535412006,3099.015535412006,6.279147271016353,4.585978459386199,-1.3223938032857663,5.908372262671966,3.2771061581064513,3.2771061581064513,0.9363160451732718,0.0,0.0,0.0002507568693378972,1.0003499366837567,0.0002506691510064739,198.35674229961418,0.0,1.7540162555874887e-05,49.70882068334943,0.009285751020706352,8.392652159971966e-05,0.00016683034773817758,0.0007167270997862606,0.09519964954558609,0.07661231698537242,0.01858733256021366,0.09519955669154673,0.07661231698549562,0.018587332560243554,0.4034984712349899,0.4034984712349899,0.09789496738252322,0.0,3.9350662162069057,7.128660478286804,3.410605131648481e-13,4.201438497583467,7.042062568166102,3.410605131648481e-13,24638.166174207,20942.44124807595,0.85,0.9883473859869892,0.6936426889415465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473739521308313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.69411053156,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.58823191142,1529.1404156273309,0.4034984712349899,0.09789496738252322,6.112885165565336,3.2771061581064513
83.0,-29.316945868278076,4.595352987588517,34.965363866368655,24.21056373221802,4.9789020083120175,-25.887373326034904,-39.45021824967114,1.549083471161262,-0.8371496697504313,-5.099941241677477,39.94652429134789,45795.1891024078,19475.05661572189,19475.05661572189,65270.24571812969,83048.20247423773,83048.20247423773,19475.05661572189,102523.25908995961,102523.25908995961,102523.25908995961,127165.40335351162,97859.20885817488,60606.195486359255,41392.237079795144,24642.14426355201,0.0,66034.38134334715,20945.82262401921,1529.2730050899995,0.0,0.8866035043145154,2.816106276726488,0.0014959162575277712,353276.5580372392,1552228.8020749853,4.393806401135066,1552228.8020749853,4.393806401135066,0.85,0.0951961634301022,4.296143414572793,1.2677155429264535,1.0,0.0,4.296143414574084,1.2844561514756676,1.2847781417709356,3.3447178478121664,19361.627278850996,1974.3365245880088,3099.015535412006,3099.015535412006,6.284272019027724,4.595352987588517,-1.3139428352757245,5.909295822864241,3.2792681848503795,3.2792681848503795,0.9369337671001084,0.0,0.0,0.0002506691510064739,1.0003472377436704,0.0002505821394297742,198.35949881781767,0.0,1.7399522461089587e-05,49.31024665472789,0.009303150543167441,8.390534837897292e-05,0.00016676380262750098,0.0007164412124472553,0.09519616342998283,0.07661205963105207,0.01858410379893076,0.09519618365310456,0.07661205963114814,0.018584103798954057,0.4034985108941315,0.4034985108941315,0.09787830069159517,0.0,3.9994180481841113,7.105262872724836,3.979039320256561e-13,4.262791571927039,7.019559691338202,3.979039320256561e-13,24642.14426355201,20945.82262401921,0.85,0.9884282155799368,0.6935052342550884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473940956735474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.29553650294,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.543501129532,1529.2730050899995,0.4034985108941315,0.09787830069159517,6.112885165565336,3.2792681848503795
84.0,-29.32027487133902,4.604596592407934,34.965946442763986,24.212852829974167,4.9822749623319975,-25.89003173836069,-39.45245199194176,1.5517877740392116,-0.7725191336831472,-5.096005914021231,39.947697915944964,45789.655901433565,19490.767421669898,19490.767421669898,65280.42332310346,83043.5088057309,83043.5088057309,19490.767421669898,102534.2762274008,102534.2762274008,102534.2762274008,127180.37716461023,97857.40024478918,60603.54734049354,41393.16989366183,24646.100937209423,0.0,66039.27083087125,20949.185796628008,1529.406016207338,0.0,0.8866193139254128,2.815712477208176,0.0014959162575277712,353330.7953633268,1552279.3492895109,4.393274997989678,1552279.3492895109,4.393274997989678,0.8499999999999999,0.095192702703711,4.296143414572793,1.2677073935838417,1.0,0.0,4.2961434145719295,1.2844436862661235,1.2847655616692968,3.3447503074748863,19361.26944131405,1974.3000353142052,3099.015535412006,3099.015535412006,6.289341630899133,4.604596592407934,-1.3056131322035536,5.910209724611487,3.281406131623722,3.281406131623722,0.9375446090353492,0.0,0.0,0.0002505821394297742,1.0003446184469569,0.00025049581395140106,198.36223453809183,0.0,1.7259572745497204e-05,48.91362916073908,0.009320410115912938,8.388424048267372e-05,0.0001666978989471005,0.0007161580807847068,0.09519270270361382,0.07661182238497188,0.018580880318641947,0.09519284768850388,0.07661182238505009,0.01858088031866091,0.403498542273693,0.403498542273693,0.09786163400551941,0.0,4.0630563059353335,7.08208494890448,3.979039320256561e-13,4.323486780338101,6.997112496027114,3.979039320256561e-13,24646.100937209423,20949.185796628008,0.85,0.9885091476901491,0.6933701012341942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474140838609078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.89891900895,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.499181749816,1529.406016207338,0.403498542273693,0.09786163400551941,6.112885165565336,3.281406131623722
85.0,-29.32357863760047,4.613710722190771,34.966528788320375,24.21509037902581,4.985572455167321,-25.892674987156443,-39.45467571085317,1.5544266760265528,-0.708281654560551,-5.092141187158925,39.948856343712734,45784.19545070319,19506.30442605956,19506.30442605956,65290.499876762755,83038.91841587563,83038.91841587563,19506.30442605956,102545.22284193519,102545.22284193519,102545.22284193519,127195.21742470138,97855.65148452097,60600.92851935691,41394.13662796007,24649.994582766183,0.0,66044.13121072625,20952.495395351256,1529.5369954708776,0.0,0.886634816563779,2.8153160623716347,0.0014959162575277712,353384.06601799326,1552329.2432069292,4.392753925492184,1552329.2432069292,4.392753925492184,0.85,0.09518925476484516,4.296143414572793,1.2676993986452003,1.0,0.0,4.296143414572546,1.2844315256796335,1.2847532871504839,3.3447819745000165,19360.923445828204,1974.2647535935519,3099.015535412006,3099.015535412006,6.294355159941541,4.613710722190771,-1.2974020194631954,5.911112741653967,3.2835202073902274,3.2835202073902274,0.9381486306829221,0.0,0.0,0.00025049581395140106,1.0003420147516384,0.0002504101699793079,198.36494958440528,0.0,1.712371478766725e-05,48.528607708248984,0.009337533830700606,8.386323217801987e-05,0.0001666325817733812,0.000715877468838974,0.09518925476430387,0.07661159508398702,0.018577659680316855,0.09518926139426431,0.07661159508442268,0.018577659680422486,0.4034985647585455,0.4034985647585455,0.09784496732332547,0.0,4.126058089591595,7.0591781667934015,3.410605131648481e-13,4.383859532598365,6.975148494516191,3.410605131648481e-13,24649.994582766183,20952.495395351256,0.85,0.9885889734614134,0.69323639529181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474339212767677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.51389755646,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.455259192886,1529.5369954708776,0.4034985647585455,0.09784496732332547,6.112885165565336,3.2835202073902274
86.0,-29.326856875883315,4.622697149946463,34.967110461421434,24.217292619310342,4.988824736605657,-25.895299767715482,-39.45688888253642,1.557027445921311,-0.6447936046294558,-5.088325665230253,39.950001444734625,45778.80695988763,19521.62866931705,19521.62866931705,65300.43562920469,83034.37073970638,83034.37073970638,19521.62866931705,102555.99940902344,102555.99940902344,102555.99940902344,127209.8286683309,97853.91488513,60598.351105324546,41395.0708664505,24653.829259307455,0.0,66048.90012575795,20955.754870411336,1529.6656890632169,0.0,0.8866501146317226,2.8149242268275914,0.0014959162575277712,353436.6646245728,1552378.5643276598,4.3922397411050325,1552378.5643276598,4.3922397411050325,0.85,0.09518581138993253,4.296143414572793,1.2676915262406694,1.0,0.0,4.296143414574271,1.28441954221027,1.284741190670637,3.344813180886249,19360.579856394637,1974.2297172219503,3099.015535412006,3099.015535412006,6.299300034558135,4.622697149946463,-1.2892955725531663,5.91199272249963,3.285610630862063,3.285610630862063,0.9387458945320181,0.0,0.0,0.0002504101699793079,1.0003393807020344,0.0002503252144322969,198.3676437159735,0.0,1.698876220647386e-05,48.146152093146924,0.00935452259290708,8.384232834568463e-05,0.00016656784163362326,0.0007155993359138944,0.09518581138977787,0.07661137121445104,0.018574440175326837,0.0951856632775138,0.07661137121457552,0.018574440175357008,0.40349858112494535,0.40349858112494535,0.09782830064423698,0.0,4.188402777100293,7.036520129529208,3.410605131648481e-13,4.4435320606007735,6.9533857585431065,3.410605131648481e-13,24653.829259307455,20955.754870411336,0.85,0.9886680248251193,0.6931047583339647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474536088191516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.13144194136,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.411731246404,1529.6656890632169,0.40349858112494535,0.09782830064423698,6.112885165565336,3.285610630862063
87.0,-29.330110576398184,4.6315577893319855,34.96769120983349,24.219477257598214,4.99205234562679,-25.89790496221015,-39.459083788655676,1.5596084208137366,-0.5821659314891576,-5.08454869571417,39.951137852740175,45773.451597836145,19536.72327373732,19536.72327373732,65310.174871573465,83029.85395471923,83029.85395471923,19536.72327373732,102566.57722845656,102566.57722845656,102566.57722845656,127224.20719766064,97852.18813275495,60595.78577588309,41396.00261874651,24657.629969204085,0.0,66053.63258795059,20958.98547382347,1529.7932969288847,0.0,0.8866652457027697,2.814539661342987,0.0014959162575277712,353488.73782097234,1552427.5121987986,4.391731181503836,1552427.5121987986,4.391731181503836,0.85,0.09518237426309449,4.296143414572793,1.267683703838848,1.0,0.0,4.296143414572595,1.284407650098466,1.284729186457537,3.344844149942146,19360.238215211568,1974.1948795166106,3099.015535412006,3099.015535412006,6.304170808598402,4.6315577893319855,-1.281286258829164,5.9128440481611495,3.2876777211053483,3.2876777211053483,0.9393364917443853,0.0,0.0,0.0002503252144322969,1.0003368489805187,0.00025024092103316287,198.37031774511325,0.0,1.6852431681163818e-05,47.75979138441826,0.009371375024588244,8.382160179187029e-05,0.00016650361264042664,0.0007153233989477481,0.09518237426295764,0.07661115217012189,0.018571222092835755,0.09518222313010945,0.07661115217023204,0.018571222092862452,0.40349859241591574,0.40349859241591574,0.09781163396763284,0.0,4.2500535846571665,7.014084180628004,3.979039320256561e-13,4.50238276422499,6.93175950200191,3.979039320256561e-13,24657.629969204085,20958.98547382347,0.85,0.988744635423537,0.6929740243564754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447473144741166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.74508123263,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.368604584884,1529.7932969288847,0.40349859241591574,0.09781163396763284,6.112885165565336,3.2876777211053483
88.0,-29.33333921812149,4.640294345031885,34.96827082523262,24.221630638372176,4.99524258539272,-25.900491320801486,-39.4612567970529,1.5621582857927518,-0.5203497606408973,-5.080820650335167,39.95226634248921,45768.11555515776,19551.613316012103,19551.613316012103,65319.728871169864,83025.36337531733,83025.36337531733,19551.613316012103,102576.97669132944,102576.97669132944,102576.97669132944,127238.38339969222,97850.46057351906,60593.21275337345,41396.942022384006,24661.406708362774,0.0,66058.34873074677,20962.195702108358,1529.9206351443138,0.0,0.8866801541774201,2.814160491997584,0.0014959162575277712,353540.14240340487,1552476.1201655818,4.39123011495011,1552476.1201655818,4.39123011495011,0.85,0.09517895017104476,4.296143414572793,1.2676758913276718,1.0,0.0,4.296143414572516,1.2843959022953264,1.28471732744174,3.344874743757134,19359.896414389572,1974.1600255326307,3099.015535412006,3099.015535412006,6.308975573887458,4.640294345031885,-1.2733793754109186,5.913673720442803,3.2897218425698913,3.2897218425698913,0.9399205264485404,0.0,0.0,0.00025024092103316287,1.000334263111632,0.0002501573026747733,198.37297124218892,0.0,1.6721308370038544e-05,47.388187920689234,0.009388096332958283,8.380108668421401e-05,0.00016643983434894887,0.0007150493982608232,0.09517895017091951,0.07661094339182213,0.018568006779097382,0.09517892247578363,0.07661094339192294,0.01856800677912182,0.4034985980145451,0.4034985980145451,0.09779496729301622,0.0,4.3110008123748,6.991847668923867,3.979039320256561e-13,4.5604708896942725,6.9102218912840385,3.979039320256561e-13,24661.406708362774,20962.195702108358,0.85,0.9888186750990777,0.6928437727335296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447492534932273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.3734777689,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.325860222041,1529.9206351443138,0.4034985980145451,0.09779496729301622,6.112885165565336,3.2897218425698913
89.0,-29.336543668827968,4.648908245609627,34.968848989037355,24.22374078249561,4.998370935292935,-25.90306212247359,-39.463431027811,1.5646548297799605,-0.4590096988188179,-5.07715624057397,39.95338328531991,45762.897400507805,19566.331930670905,19566.331930670905,65329.22933117871,83020.95368400562,83020.95368400562,19566.331930670905,102587.28561467653,102587.28561467653,102587.28561467653,127252.43010073256,97848.77691704727,60590.72063355886,41397.84031498712,24665.144486056033,0.0,66062.98480104316,20965.372813147627,1530.0471875317048,0.0,0.886694778330353,2.813780569439568,0.0014959162575277712,353590.67525605555,1552524.2318992487,4.390738615420148,1552524.2318992487,4.390738615420148,0.85,0.09517554112419645,4.296143414572793,1.2676683068508283,1.0,0.0,4.296143414571988,1.2843844026105598,1.2847057174754253,3.3449046919603815,19359.563299811474,1974.126057299024,3099.015535412006,3099.015535412006,6.313725022378634,4.648908245609627,-1.2655830200217326,5.91449126563136,3.291743299854914,3.291743299854914,0.9404980856728326,0.0,0.0,0.0002501573026747733,1.0003317669040181,0.00025007433628644913,198.3756049189756,0.0,1.658762220413191e-05,47.00932132650983,0.009404683955162415,8.378056468137687e-05,0.00016637673799339644,0.0007147783272684331,0.09517554112409028,0.07661074643533525,0.018564794688755035,0.09517551464434357,0.0766107464354207,0.018564794688775744,0.40349859620119227,0.40349859620119227,0.09777830061998959,0.0,4.371308282228654,6.969848655898318,3.979039320256561e-13,4.618146541755152,6.889045262855632,3.979039320256561e-13,24665.144486056033,20965.372813147627,0.85,0.9888930923712538,0.6927161637992656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475117762761902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.99461117472,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.283509413637,1530.0471875317048,0.40349859620119227,0.09777830061998959,6.112885165565336,3.291743299854914
90.0,-29.33972414593413,4.657401374505989,34.969425436724514,24.225833115074806,5.001476450910439,-25.90561363571938,-39.46557951914144,1.5671332071113784,-0.39853164292787824,-5.0735262082565535,39.95448961890744,45757.676498402994,19580.8245324366,19580.8245324366,65338.501030839594,83016.56569966293,83016.56569966293,19580.8245324366,102597.39023209953,102597.39023209953,102597.39023209953,127266.22790482707,97847.09482837247,60588.205627121075,41398.76577916822,24668.837672727546,0.0,66067.60345189576,20968.512021818413,1530.171959513334,0.0,0.8867092639343661,2.813408378136759,0.0014959162575277712,353640.7396266928,1552571.8877561518,4.390251783194053,1552571.8877561518,4.390251783194053,0.85,0.09517213279564818,4.296143414572793,1.267660704790615,1.0,0.0,4.296143414573392,1.2843729867227793,1.2846941921663928,3.3449344224646773,19359.23049542493,1974.0921206961532,3099.015535412006,3099.015535412006,6.3184015403244445,4.657401374505989,-1.2578784559122398,5.915279830418228,3.2937423171042535,3.2937423171042535,0.9410692334583581,0.0,0.0,0.00025007433628644913,1.0003292930206786,0.0002499920156604668,198.37821895278964,0.0,1.64585074717502e-05,46.643410174940065,0.009421142462634166,8.376029018951731e-05,0.0001663140460969318,0.0007145089938902895,0.0951721327955534,0.07661054980880311,0.018561582986750293,0.0951722404500293,0.0766105498088794,0.01856158298676878,0.40349858804216576,0.40349858804216576,0.09776163394823494,0.0,4.430927561950398,6.948049829837373,3.410605131648481e-13,4.674994565328689,6.867977008446189,3.410605131648481e-13,24668.837672727546,20968.512021818413,0.85,0.9889642974322955,0.6925887137970647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475308739333712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.62870002315,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15633.241535610547,1530.171959513334,0.40349858804216576,0.09776163394823494,6.112885165565336,3.2937423171042535
91.0,-29.342883525736603,4.665776209284475,34.97000024880634,24.228080303315096,5.004622356655338,-25.90803823218466,-39.4676034693606,1.5697770631034191,-0.33720588730011514,-5.069892261992356,39.95559487292287,45752.00133080863,19595.01982658171,19595.01982658171,65347.021157390336,83012.67217891382,83012.67217891382,19595.01982658171,102607.69200549554,102607.69200549554,102607.69200549554,127280.21972824058,97845.367050283,60585.6942478592,41399.63644713756,24672.52772274504,0.0,66072.1641698826,20971.64856433328,1530.2965082382368,0.0,0.8867237715711646,2.8130258878788315,0.0014959162575277712,353690.8635494176,1552619.498213947,4.3897642213113475,1552619.498213947,4.3897642213113475,0.85,0.09516871910487607,4.296143414572793,1.2676529005216435,1.0,0.0,4.2961434145738515,1.2843607960671954,1.284681892727191,3.3449661712876093,19358.888651302346,1974.0572622967422,3099.015535412006,3099.015535412006,6.322982122119822,4.665776209284475,-1.2502410965118695,5.916017305796345,3.295719258064005,3.295719258064005,0.9416340737325728,0.0,0.0,0.0002499920156604668,1.0003271168096879,0.00024991026581160623,198.3808157063825,0.0,1.6330619165457598e-05,46.28097471490683,0.009437473081799623,8.374119509291536e-05,0.0001662508205675514,0.000714237367948609,0.09516871901764994,0.07661034850112229,0.018558370516527648,0.09516860409693519,0.07661034857133892,0.018558370533537157,0.4034985722852674,0.4034985722852674,0.09774496727749789,0.0,4.490150378096359,6.926909032537196,3.979039320256561e-13,4.732686374692264,6.849472389656057,3.979039320256561e-13,24672.52772274504,20971.64856433328,0.85,0.9890249847026684,0.6924550134784835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475498291887687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.26626456312,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.19993526356,1530.2965082382368,0.4034985722852674,0.09774496727749789,6.112885165565336,3.295719258064005
92.0,-29.34601720280701,4.674032743685579,34.97057306803384,24.230076907575153,5.007598162535283,-25.910561411861764,-39.46973977200685,1.5721423715899745,-0.27765415445657027,-5.066401882596309,39.95668644118812,45746.94387925884,19609.21587186741,19609.21587186741,65356.15975112625,83008.43103320526,83008.43103320526,19609.21587186741,102617.64690507267,102617.64690507267,102617.64690507267,127293.84845614633,97843.75997169435,60583.26244724848,41400.552804939856,24676.201551073656,0.0,66076.75435601351,20974.771318412608,1530.4233716584004,0.0,0.8867375956981036,2.8126503629038786,0.0014959162575277712,353739.0124681182,1552666.520220785,4.389299640397237,1552666.520220785,4.389299640397237,0.85,0.09516536584527124,4.296143414572793,1.2676455940818414,1.0,0.0,4.296143414572401,1.2843499067005764,1.2846708956372985,3.34499453159875,19358.57068780147,1974.0248390430445,3099.015535412006,3099.015535412006,6.327562946295595,4.674032743685579,-1.2427600097892606,5.91679275347484,3.297674668846358,3.297674668846358,0.9421927625275309,0.0,0.0,0.00024991026581160623,1.0003244635011905,0.00024982920535293775,198.3833913931501,0.0,1.6217601700829367e-05,45.96068322015042,0.009453690683500451,8.37210443646547e-05,0.00016618922144695153,0.0007139727292923004,0.0951653657659567,0.07661019661988168,0.018555169146075023,0.09516527171429907,0.07661019668373162,0.018555169161539625,0.4034985758379324,0.4034985758379324,0.09772830060757491,0.0,4.548786129056566,6.905949320744753,3.979039320256561e-13,4.788747728139754,6.828953534383743,3.979039320256561e-13,24676.201551073656,20974.771318412608,0.85,0.9890945823245981,0.6923303713251392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475686591747352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.94597306837,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.158651549984,1530.4233716584004,0.4034985758379324,0.09772830060757491,6.112885165565336,3.297674668846358
93.0,-29.34912874472208,4.682173000913132,34.9711432920011,24.23205025205391,5.010552057440514,-25.913066856533806,-39.4718618952669,1.5744901692521673,-0.2190668546784309,-5.0629322923286875,39.95775647452508,45741.926330589566,19623.16913269355,19623.16913269355,65365.09546328311,83004.18440226419,83004.18440226419,19623.16913269355,102627.35353495774,102627.35353495774,102627.35353495774,127307.11379246584,97842.12842483765,60580.85269998831,41401.41747205482,24679.760257508096,0.0,66081.17772956291,20977.796218881882,1530.5440923741617,0.0,0.8867513903114513,2.8122854597636855,0.0014959162575277712,353786.8797040983,1552712.6156019205,4.3888360611354065,1552712.6156019205,4.3888360611354065,0.85,0.09516199220860552,4.296143414572793,1.267638346985914,1.0,0.0,4.296143414573855,1.2843390979617,1.2846599800825305,3.3450226823982487,19358.247883208056,1973.9919221352916,3099.015535412006,3099.015535412006,6.332065428024614,4.682173000913132,-1.2353600369585367,5.917533037871669,3.2996083504061655,3.2996083504061655,0.9427452429731902,0.0,0.0,0.00024982920535293775,1.0003221794586337,0.00024974874143862664,198.38594894408212,0.0,1.608104869853775e-05,45.573692011655986,0.009469771732198989,8.370103182126271e-05,0.00016612817353167504,0.0007137104586931118,0.09516199212969403,0.07661002877456971,0.018551963355124317,0.095161911406069,0.0766100288380975,0.01855196337050802,0.4034985917302374,0.4034985917302374,0.0977116339383032,0.0,4.606717281691999,6.885092671002667,3.979039320256561e-13,4.8438654376502654,6.8084659895565665,3.979039320256561e-13,24679.760257508096,20977.796218881882,0.85,0.9891635970955245,0.6922080977095824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475873364324636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.55898185987,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.117777435149,1530.5440923741617,0.4034985917302374,0.0977116339383032,6.112885165565336,3.2996083504061655
94.0,-29.352217428463884,4.690200149312945,34.97171126620291,24.234121525101386,5.0136156721828,-25.915540753574223,-39.47394514745099,1.5769389972918937,-0.16210810940185638,-5.059411652745356,39.95883138239474,45736.84275122603,19636.742192022844,19636.742192022844,65373.584943248876,82999.8867114047,82999.8867114047,19636.742192022844,102636.62890342754,102636.62890342754,102636.62890342754,127319.9642948508,97840.48335734174,60578.414239438694,41402.29901989227,24683.335391423258,0.0,66085.63441131552,20980.835082709767,1530.6645930720244,0.0,0.8867654255809929,2.811948250556692,0.0014959162575277712,353835.4564237875,1552758.9220117517,4.388364404476237,1552758.9220117517,4.388364404476237,0.85,0.09515859856914313,4.296143414572793,1.2676309064729137,1.0,0.0,4.296143414573914,1.2843278158666236,1.284648591821287,3.3450520665348136,19357.922403530916,1973.9587324449142,3099.015535412006,3099.015535412006,6.336445225148634,4.690200149312945,-1.2279959301732095,5.918196079486155,3.3015207159092865,3.3015207159092865,0.943291633116939,0.0,0.0,0.00024974874143862664,1.0003198203683978,0.0002496688922415325,198.38848776364273,0.0,1.5962909996365497e-05,45.23888692969982,0.009485734642195355,8.368139015002387e-05,0.00016606735128860275,0.0007134491576140773,0.09515859848746133,0.07660984489110462,0.018548753596356708,0.09515949833995518,0.07660984495686474,0.0185487536122784,0.4034986097735442,0.4034986097735442,0.0976949672695525,0.0,4.663721904041097,6.864253156662187,3.979039320256561e-13,4.897303543343526,6.787792421574068,3.979039320256561e-13,24683.335391423258,20980.835082709767,0.85,0.9892253517060173,0.6920844924717063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476058822148419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.22417677791,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.077242305357,1530.6645930720244,0.4034986097735442,0.0976949672695525,6.112885165565336,3.3015207159092865
