time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
95.0,-29.355284338170243,4.698110068601196,34.97227579072441,24.23576518138873,5.016157166727178,-25.918047267253115,-39.47610090309752,1.5789200958095915,-0.10236215924629732,-5.056277437827284,39.95986683489131,45732.18185867787,19650.809685410237,19650.809685410237,65382.9915440881,82995.99726046075,82995.99726046075,19650.809685410237,102646.80694587098,102646.80694587098,102646.80694587098,127333.65080935473,97839.01167070131,60576.16395512116,41403.16412842238,24686.84386348376,0.0,66090.00799190614,20983.817283961194,1530.7901633666454,0.0,0.8867776344249384,2.811529769050394,0.0014959162575277712,353878.70577697805,1552803.5296938932,4.387954133280071,1552803.5296938932,4.387954133280071,0.85,0.09515535203644984,4.296143414572793,1.2676244083186612,1.0,0.0,4.2961434145740105,1.2843187192692616,1.2846393903947855,3.345075758934019,19357.631227579917,1973.929040761108,3099.015535412006,3099.015535412006,6.340984567796855,4.698110068601196,-1.220934041463766,5.919044110064961,3.303412527344752,3.303412527344752,0.9438321506699292,0.0,0.0,0.0002496688922415325,1.0003175733847436,0.00024958962921818476,198.39100874173786,0.0,1.5841161460649717e-05,44.8938515794813,0.009501575803656005,8.366106937477109e-05,0.0001660078228667614,0.0007131934149766037,0.09515535197446742,0.07660977903680642,0.018545572937660994,0.0951544518932198,0.0766097790867087,0.01854557294974115,0.40349861667276693,0.40349861667276693,0.09767830060121861,0.0,4.720784910927932,6.843909177297974,3.410605131648481e-13,4.953915278581007,6.768672625106717,3.410605131648481e-13,24686.84386348376,20983.817283961194,0.85,0.9893022187574161,0.6919681695949947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476242922026623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.87914142769,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.037061382905,1530.7901633666454,0.40349861667276693,0.09767830060121861,6.112885165565336,3.303412527344752
96.0,-29.35832647635435,4.705913079497307,34.97283728832157,24.237970110867195,5.019367217244542,-25.92046461960299,-39.4781225133687,1.581505360493628,-0.048191948044120636,-5.052660785114825,39.9609077039295,45727.04126904919,19663.638692466524,19663.638692466524,65390.67996151571,82991.64475941297,82991.64475941297,19663.638692466524,102655.2834518795,102655.2834518795,102655.2834518795,127345.47493276809,97837.35500368537,60573.711104180766,41404.04877722734,24690.19148088859,0.0,66094.24025811593,20986.6627587553,1530.8954136299155,0.0,0.8867922786344908,2.811241014943218,0.0014959162575277712,353928.61749449593,1552848.3716988338,4.387462033140009,1552848.3716988338,4.387462033140009,0.8500000000000001,0.09515185113425446,4.296143414572793,1.267616788675078,1.0,0.0,4.296143414572151,1.2843067972486613,1.2846273635941332,3.3451068107529407,19357.30345291607,1973.895617047215,3099.015535412006,3099.015535412006,6.345124271812435,4.705913079497307,-1.2136446324279704,5.919557711925277,3.3052823532455626,3.3052823532455626,0.9443663866415893,0.0,0.0,0.00024958962921818476,1.0003150157920793,0.00024951102930365613,198.39350941318327,0.0,1.5725071157875642e-05,44.56485166141957,0.00951730087481388,8.364201723687604e-05,0.00016594761198130873,0.0007129347403775806,0.09515185104558954,0.07660950860879638,0.018542342436793164,0.09515279223718247,0.07660950868018307,0.0185423424540714,0.40349863082616816,0.40349863082616816,0.09766163393321815,0.0,4.776355212608962,6.82332950243233,3.979039320256561e-13,5.004468837070704,6.748090576551363,3.979039320256561e-13,24690.19148088859,20986.6627587553,0.85,0.9893551950388926,0.6918460835690476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476425728482483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.55014150963,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.99721371084,1530.8954136299155,0.40349863082616816,0.09766163393321815,6.112885165565336,3.3052823532455626
97.0,-29.36134760951953,4.713603480444412,34.9733963932467,24.23970104372131,5.0220162016213905,-25.922919178767415,-39.48021729066966,1.5835877708678467,0.008900602334222185,-5.0495183256682,39.96196099613317,45722.32267862376,19677.151886347507,19677.151886347507,65399.474564971264,82987.66834334127,82987.66834334127,19677.151886347507,102664.82022968878,102664.82022968878,102664.82022968878,127358.64703148222,97835.82306310763,60571.430088327616,41404.881083088905,24693.826801793442,0.0,66098.70788488234,20989.752781524425,1531.0281194766642,0.0,0.8868044619734271,2.81085900305362,0.0014959162575277712,353971.989580015,1552893.749906366,4.3870526358564765,1552893.749906366,4.3870526358564765,0.85,0.09514862514078008,4.296143414572793,1.2676101383147764,1.0,0.0,4.2961434145736135,1.2842972247726918,1.2846176877779412,3.3451317434195724,19357.000355611017,1973.8647097236078,3099.015535412006,3099.015535412006,6.349484751366847,4.713603480444412,-1.2067072380303783,5.9203107184747905,3.307133111646891,3.307133111646891,0.9448951747562546,0.0,0.0,0.00024951102930365613,1.0003128481143122,0.000249432994661629,198.3959928728454,0.0,1.5593712882910267e-05,44.192582310167694,0.00953289458769679,8.362227978619917e-05,0.00016588874951745696,0.0007126818587911383,0.09514862507895255,0.07660945873398241,0.018539166344970142,0.0951494166009133,0.07660945878376312,0.01853916635701697,0.4034986229213988,0.4034986229213988,0.09764496726548447,0.0,4.831772335009418,6.803127485680534,3.410605131648481e-13,5.058418928002425,6.72847055069974,3.410605131648481e-13,24693.826801793442,20989.752781524425,0.85,0.9894213768727693,0.6917279345044665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476607062747753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.17787215838,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.957760064612,1531.0281194766642,0.4034986229213988,0.09764496726548447,6.112885165565336,3.307133111646891
98.0,-29.364344542490336,4.721185690739066,34.97395167581784,24.24156245486813,5.024801503064938,-25.925338318327924,-39.482272673025705,1.5857952789012608,0.06435502646394298,-5.046245127198232,39.96296785367602,45717.54180006822,19690.134764641345,19690.134764641345,65407.67656470956,82983.66664369385,82983.66664369385,19690.134764641345,102673.8014083352,102673.8014083352,102673.8014083352,127370.9352087384,97834.31430250165,60569.13424655283,41405.75561772091,24697.133800403193,0.0,66102.8894181241,20992.563730342714,1531.1389713409874,0.0,0.8868174776891994,2.810514032521915,0.0014959162575277712,354017.1705547506,1552937.1285407448,4.386615276618553,1552937.1285407448,4.386615276618553,0.85,0.09514525261988997,4.296143414572793,1.2676033110218126,1.0,0.0,4.296143414572658,1.2842870664900576,1.2846074267364724,3.345158202296707,19356.70184450668,1973.834270062323,3099.015535412006,3099.015535412006,6.353674107033347,4.721185690739066,-1.199755238856329,5.920940929595395,3.30896290439843,3.30896290439843,0.9454179726852657,0.0,0.0,0.000249432994661629,1.0003103493465653,0.00024935560731183736,198.39845649298024,0.0,1.5481760283449454e-05,43.87530864329575,0.009548376347980241,8.3602917707775e-05,0.000165830076953854,0.0007124297930433993,0.09514525254965636,0.07660929053349191,0.018535962016164448,0.09514602387930966,0.07660929059004273,0.018535962029847242,0.4034986065615687,0.4034986065615687,0.09762830059796418,0.0,4.886484179118668,6.783066524370497,3.410605131648481e-13,5.110600153662176,6.70922670658689,3.410605131648481e-13,24697.133800403193,20992.563730342714,0.85,0.9894828673975644,0.6916118524091834,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447678714923685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.86059849151,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.918625814324,1531.1389713409874,0.4034986065615687,0.09762830059796418,6.112885165565336,3.30896290439843
99.0,-29.367320954149797,4.728657354194366,34.97450263741308,24.243121628556423,5.027235742850775,-25.927774095337256,-39.4843680091202,1.5876888840382477,0.12116546725491162,-5.043245579751313,39.96395254099259,45713.03337978329,19703.40038536332,19703.40038536332,65416.433765146605,82979.87590013396,82979.87590013396,19703.40038536332,102683.27628549728,102683.27628549728,102683.27628549728,127383.71269421114,97832.85605253742,60566.95158349298,41406.56052116049,24700.43640871386,0.0,66106.99692987435,20995.37094740678,1531.2558948438548,0.0,0.8868291793966168,2.8101197652345014,0.0014959162575277712,354058.57821343,1552979.552896862,4.386222078654765,1552979.552896862,4.386222078654765,0.85,0.09514199266796267,4.296143414572793,1.2675970584852623,1.0,0.0,4.296143414572852,1.2842783743915156,1.2845986330776475,3.345180842594413,19356.41332702717,1973.8048494671648,3099.015535412006,3099.015535412006,6.357954698908536,4.728657354194366,-1.1930335156755505,5.921690869869916,3.3107728769713916,3.3107728769713916,0.9459351077061119,0.0,0.0,0.00024935560731183736,1.000308231442541,0.000249278771756424,198.40090329660842,0.0,1.5353530750743482e-05,43.51190614760703,0.009563729878730984,8.35831835233306e-05,0.00016577242378850677,0.0007121821067767635,0.0951419926110583,0.07660921254929773,0.01853278006176056,0.09514119658638277,0.07660921259511765,0.018532780072845027,0.4034985785270423,0.4034985785270423,0.09761163393061462,0.0,4.941110925274131,6.76341101674177,3.410605131648481e-13,5.16441104700624,6.690656465542929,3.410605131648481e-13,24700.43640871386,20995.37094740678,0.85,0.9895538566748042,0.6915006807566106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44769657973933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.49719599582,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.879875670158,1531.2558948438548,0.4034985785270423,0.09761163393061462,6.112885165565336,3.3107728769713916
100.0,-29.370275942850245,4.736027362643383,34.975050045742826,24.24517763955521,5.030247924053924,-25.93013278866678,-39.48635361213235,1.5901047698688389,0.17329145628116294,-5.039842428630931,39.96495095135699,45708.13810616182,19715.59898611793,19715.59898611793,65423.737092279756,82975.73513893652,82975.73513893652,19715.59898611793,102691.33412505445,102691.33412505445,102691.33412505445,127394.99904599972,97831.28815886063,60564.62216253632,41407.406662582565,24703.66492094528,0.0,66111.07158352784,20998.11518280349,1531.3593168225884,0.0,0.8868428842647302,2.8098341351865317,0.0014959162575277712,354105.56207605894,1553022.5693923403,4.385761579928992,1553022.5693923403,4.385761579928992,0.85,0.09513853354128089,4.296143414572793,1.2675898811733353,1.0,0.0,4.29614341457295,1.284267239878358,1.284587397105368,3.3452098450940095,19356.103116334303,1973.7732167798692,3099.015535412006,3099.015535412006,6.361890981452209,4.736027362643383,-1.1861291464713926,5.922156509114775,3.3125621382649726,3.3125621382649726,0.9464463252185636,0.0,0.0,0.000249278771756424,1.0003060199977722,0.00024920251080462274,198.40333254140467,0.0,1.5244243599311748e-05,43.202186360449495,0.009578974122330296,8.356448679464859e-05,0.0001657142849617754,0.0007119323340391705,0.09513853346353777,0.07660897421971033,0.018529559243827445,0.09513942159852529,0.07660897428231173,0.018529559258969163,0.4034985523763079,0.4034985523763079,0.09759496726340162,0.0,4.994395689094972,6.743600862280346,3.979039320256561e-13,5.213133884912111,6.671013179967986,3.979039320256561e-13,24703.66492094528,20998.11518280349,0.85,0.9896033376137359,0.6913840149816965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447714322642274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.18747620866,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.841436738498,1531.3593168225884,0.4034985523763079,0.09759496726340162,6.112885165565336,3.3125621382649726
101.0,-29.37320984342195,4.743290711939272,34.97559442612753,24.24680875791239,5.03275420172902,-25.932523096146628,-39.488400298263855,1.5920674544536224,0.22805443066533826,-5.036864724845017,39.96595755874403,45703.61147536804,19728.398084493594,19728.398084493594,65432.00955986163,82971.94422227608,82971.94422227608,19728.398084493594,102700.34230676969,102700.34230676969,102700.34230676969,127407.47899122456,97829.84254081665,60562.433926737525,41408.23179342125,24707.136684454872,0.0,66115.36847787612,21001.066181786642,1531.4865258316154,0.0,0.8868543928509268,2.8094647641575667,0.0014959162575277712,354146.6762315755,1553065.9399680854,4.385374886174394,1553065.9399680854,4.385374886174394,0.8500000000000001,0.09513531625171455,4.296143414572793,1.2675835462147371,1.0,0.0,4.296143414572225,1.284258222821878,1.284578279857157,3.3452333325403614,19355.817098103813,1973.7440510371853,3099.015535412006,3099.015535412006,6.3660210344414265,4.743290711939272,-1.1795437606987669,5.922834472638039,3.3143331864040833,3.3143331864040833,0.9469523389725952,0.0,0.0,0.00024920251080462274,1.0003038430791307,0.000249126815345954,198.40574450150774,0.0,1.5130426980145735e-05,42.87963006173301,0.009594104549310442,8.354521894439595e-05,0.00016565729186022679,0.0007116874835012765,0.09513531619653944,0.0766089298763305,0.018526386320208938,0.0951360515982838,0.07660892992076108,0.01852638633095346,0.4034985052470275,0.4034985052470275,0.0975783005962979,0.0,5.047533802354337,6.724179014514448,3.410605131648481e-13,5.26491915551037,6.652312382603611,3.410605131648481e-13,24707.136684454872,21001.066181786642,0.85,0.9896641441506424,0.6912706157065679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477319382489067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.864919909945,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.803327766393,1531.4865258316154,0.4034985052470275,0.0975783005962979,6.112885165565336,3.3143331864040833
102.0,-29.376122796678423,4.7504499605783135,34.9761340990278,24.248436383809917,5.035246868845228,-25.934895906698614,-39.49043283993376,1.5940199788669647,0.282108374844654,-5.033861840655408,39.96690918235769,45699.11956297743,19740.890163314656,19740.890163314656,65440.00972629209,82968.19719955658,82968.19719955658,19740.890163314656,102709.08736287124,102709.08736287124,102709.08736287124,127419.36283894934,97828.42593181445,60560.26557441578,41409.067063776296,24710.27547607809,0.0,66119.34253985439,21003.734154666377,1531.5940556501143,0.0,0.8868662274707825,2.8091079180230585,0.0014959162575277712,354188.1418552399,1553106.9423607555,4.3849772446518696,1553106.9423607555,4.3849772446518696,0.85,0.09513199715939735,4.296143414572793,1.2675772409280763,1.0,0.0,4.2961434145721,1.2842492522192308,1.2845692098019996,3.345256699311988,19355.53681936642,1973.7154705599182,3099.015535412006,3099.015535412006,6.370052017403054,4.7504499605783135,-1.1730051603861953,5.923455120964508,3.316084342379415,3.316084342379415,0.9474526692512615,0.0,0.0,0.000249126815345954,1.0003016805941984,0.0002490516812867573,198.4081392915812,0.0,1.5018413832551178e-05,42.56218480145004,0.009609122963142994,8.352608831655729e-05,0.00016560072702939671,0.0007114444728758094,0.0951319971012741,0.07660880329155392,0.01852319380972017,0.09513191620757637,0.07660880333835998,0.018523193821037377,0.40349845168541365,0.40349845168541365,0.09756163392928159,0.0,5.100236612272511,6.705005008109197,3.979039320256561e-13,5.315970215500045,6.6341766167729475,3.979039320256561e-13,24710.27547607809,21003.734154666377,0.85,0.989725656858236,0.6911611308813548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477494285464674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.54747464966,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.765542760179,1531.5940556501143,0.40349845168541365,0.09756163392928159,6.112885165565336,3.316084342379415
103.0,-29.379015151261093,4.75750638505279,34.97666906254315,24.250028386618965,5.037696951815418,-25.937254433784187,-39.49245553286744,1.595936234339752,0.33557496936896314,-5.0309081008708425,39.96785133599029,45694.67958551298,19753.22906306315,19753.22906306315,65447.908648576136,82964.48010641494,82964.48010641494,19753.22906306315,102717.70916947808,102717.70916947808,102717.70916947808,127431.10314651541,97827.01199626792,60558.12201618764,41409.87775564475,24713.39397703733,0.0,66123.27173268209,21006.384880481728,1531.701594972284,0.0,0.8868778451183906,2.808753339361202,0.0014959162575277712,354228.9325805757,1553147.5375284539,4.384586900380202,1553147.5375284539,4.384586900380202,0.85,0.09512868936533668,4.296143414572793,1.2675710697146134,1.0,0.0,4.296143414573363,1.2842404501166613,1.284560309011255,3.345279627489173,19355.257069577234,1973.686944020357,3099.015535412006,3099.015535412006,6.374033572063718,4.75750638505279,-1.1665572475832513,5.924063632636042,3.317816200238758,3.317816200238758,0.9479474857825023,0.0,0.0,0.0002490516812867573,1.0002995540730684,0.0002489770991825964,198.41051719717072,0.0,1.4907208882646478e-05,42.24702997342012,0.00962403017202564,8.350705440649324e-05,0.00016554462688026406,0.0007112034585895566,0.09512868930931624,0.07660868568873122,0.018520003620585018,0.09512783308874373,0.07660868573384551,0.018520003631491172,0.40349839506574364,0.40349839506574364,0.09754496726233522,0.0,5.152511946103573,6.6860804511654806,3.410605131648481e-13,5.366483070239781,6.616151912791906,0.26981164538995017,24713.39397703733,21006.384880481728,0.85,0.9897863026675956,0.6910529135679161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477667943657795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.23231982163,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.728079601826,1531.701594972284,0.40349839506574364,0.09754496726233522,6.112885165565336,3.317816200238758
104.0,-29.381885640181356,4.7644656984800715,34.977200464486764,24.251921264827274,5.040501726193358,-25.93955780783498,-39.49440572233868,1.5981738938481065,0.3858123992501419,-5.027733791333841,39.96881750875715,45690.019730546854,19764.882388726135,19764.882388726135,65454.902119272985,82960.5308530637,82960.5308530637,19764.882388726135,102725.41324178984,102725.41324178984,102725.41324178984,127441.99317993675,97825.50965966642,60555.9019463424,41410.67523702669,24716.57993814692,0.0,66127.2551751736,21009.09294742488,1531.807975391495,0.0,0.8868904967345371,2.8084668865465967,0.0014959162575277712,354272.7734525982,1553189.1684566166,4.3841618234443125,1553189.1684566166,4.3841618234443125,0.85,0.09512529847544549,4.296143414572793,1.2675643424270677,1.0,0.0,4.296143414571349,1.2842301446865465,1.284549905228849,3.345306472011986,19354.959829474185,1973.6566339651345,3099.015535412006,3099.015535412006,6.377793903539901,4.7644656984800715,-1.1600343763916583,5.92450007487173,3.319528971556189,3.319528971556189,0.948436849016054,0.0,0.0,0.0002489770991825964,1.00029729616258,0.00024890310124574174,198.41287717554601,0.0,1.479787386021882e-05,41.937174519860136,0.00963882804588586,8.348870656353188e-05,0.0001654883926190645,0.0007109618681386307,0.0951252984090651,0.07660850114456534,0.018516797264499753,0.09512609457903036,0.07660850119802426,0.01851679727742122,0.40349833835022514,0.40349833835022514,0.09752830059544478,0.0,5.203653162498597,6.667074690738332,3.410605131648481e-13,5.413546190583986,6.597249282139103,0.5813002077950955,24716.57993814692,21009.09294742488,0.85,0.9898324366538498,0.690940817209368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477840377768312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.92246436807,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.69093200513,1531.807975391495,0.40349833835022514,0.09752830059544478,6.112885165565336,3.319528971556189
105.0,-29.3847367647922,4.7713216099525715,34.97772760541375,24.253265337925427,5.042653831979119,-25.941909023272945,-39.49644196601582,1.5998260904594859,0.4396938330761486,-5.025057093599475,39.96975618240554,45685.83148862777,19777.29062330025,19777.29062330025,65463.12211192802,82957.0301046671,82957.0301046671,19777.29062330025,102734.32072796734,102734.32072796734,102734.32072796734,127454.14464733595,97824.16562959824,60553.864083738226,41411.44616206668,24719.823919368624,0.0,66131.2700814353,21011.85033146333,1531.929166750211,0.0,0.8869007152693953,2.8080752563684164,0.0014959162575277712,354309.74504141,1553229.6152969291,4.383818500717205,1553229.6152969291,4.383818500717205,0.85,0.0951221333984809,4.296143414572793,1.2675586162926629,1.0,0.0,4.296143414573505,1.2842225747556053,1.2845422383783018,3.345326191131917,19354.69391061447,1973.6295177878758,3099.015535412006,3099.015535412006,6.381797831378382,4.7713216099525715,-1.1538719053559654,5.925193515308537,3.3212242084151735,3.3212242084151735,0.9489212024043353,0.0,0.0,0.00024890310124574174,1.000295297209912,0.00024882962255245853,198.41522128214424,0.0,1.4682143556382808e-05,41.60919483878887,0.009653510189442242,8.346955307883449e-05,0.00016543354816690725,0.0007107262485066695,0.09512213335498337,0.07660849782745346,0.018513635527529906,0.09512145055389824,0.07660849786248508,0.018513635535995818,0.40349826401531186,0.40349826401531186,0.09751163392859909,0.0,5.25498845571849,6.648580809043381,3.979039320256561e-13,5.464750926675606,6.579831334485277,0.9081683343264331,24719.823919368624,21011.85033146333,0.85,0.9898966408979518,0.6908355371425556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447801151217596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.594484687004,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.65412603872,1531.929166750211,0.40349826401531186,0.09751163392859909,6.112885165565336,3.3212242084151735
106.0,-29.387566825386195,4.778082376643948,34.97824990928802,24.255027179047488,5.045285706345506,-25.944193295261048,-39.498381363786734,1.6019121762204678,0.48964085518724687,-5.022007314766554,39.97066955339268,45681.31157846448,19788.707997034595,19788.707997034595,65470.01957549908,82953.26183535665,82953.26183535665,19788.707997034595,102741.96983239125,102741.96983239125,102741.96983239125,127464.740130224,97822.75221306538,60551.692157800295,41412.28895029454,24722.77029783276,0.0,66135.0592481273,21014.354753157848,1532.0247296109703,0.0,0.8869129220793708,2.8077786511791563,0.0014959162575277712,354351.87346159486,1553268.9726260954,4.383408382894978,1553268.9726260954,4.383408382894978,0.85,0.0951187247459187,4.296143414572793,1.2675521785812456,1.0,0.0,4.29614341457408,1.284212975807338,1.2845325426734981,3.3453511960288083,19354.414263513107,1973.6010017195583,3099.015535412006,3099.015535412006,6.3854820251502025,4.778082376643948,-1.1475421065362927,5.925624483180242,3.322899851206844,3.322899851206844,0.9493999574876698,0.0,0.0,0.00024882962255245853,1.0002931220471754,0.00024875670647740727,198.41754811849108,0.0,1.4579291187311177e-05,41.317711224839876,0.009668089480629553,8.345131433061652e-05,0.00016537830822184203,0.0007104889297804562,0.09511872468422446,0.07660829846143698,0.01851042622278748,0.09511864553593583,0.07660829851112527,0.018510426234793435,0.40349819396835224,0.40349819396835224,0.09749496726178922,0.0,5.305286189122683,6.630054725333935,3.410605131648481e-13,5.511648169953787,6.561901144712635,1.2159660022346657,24722.77029783276,21014.354753157848,0.85,0.9899442189938454,0.6907276125220679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478181495924953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.30300107305,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.617612321012,1532.0247296109703,0.40349819396835224,0.09749496726178922,6.112885165565336,3.322899851206844
107.0,-29.390376475539792,4.784746934176036,34.97876872158423,24.256655817758315,5.0477607294925315,-25.946474883351836,-39.50033144848419,1.6038591373044593,0.5398743362770233,-5.019136943105424,39.971612446309166,45676.93396367092,19800.253096149398,19800.253096149398,65477.18705982032,82949.5956757773,82949.5956757773,19800.253096149398,102749.84877192669,102749.84877192669,102749.84877192669,127475.837217666,97821.36437274037,60549.58620462701,41413.08685345928,24725.98844573932,0.0,66139.0752991986,21017.09017887842,1532.1400680759248,0.0,0.8869241083233587,2.807457704798662,0.0014959162575277712,354391.5272140703,1553309.6028514695,4.383032560237233,1553309.6028514695,4.383032560237233,0.85,0.0951154587613359,4.296143414572793,1.2675460518756885,1.0,0.0,4.296143414571018,1.2842040261143108,1.2845234971094142,3.3453745099771086,19354.139676712242,1973.5730016582872,3099.015535412006,3099.015535412006,6.3892074337462175,4.784746934176036,-1.1413771037768474,5.926124037952883,3.324558218508664,3.324558218508664,0.9498737767167612,0.0,0.0,0.00024875670647740727,1.000291014444006,0.0002486843357437078,198.41985822090132,0.0,1.4467828830094982e-05,41.00182690448918,0.009682557309459649,8.343297879322468e-05,0.0001653237276841826,0.0007102544439630267,0.09511545870928598,0.07660821361268197,0.018507245096604008,0.09511613271994089,0.07660821365460406,0.018507245106731834,0.4034981130689122,0.4034981130689122,0.09747830059500798,0.0,5.355057773319459,6.611724902016817,0.2268448710678399,5.559011279382446,6.544005155271861,1.5264832543930993,24725.98844573932,21017.09017887842,0.85,0.9899924781774762,0.6906194826135464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447835022759827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.9871167527,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.581425548284,1532.1400680759248,0.4034981130689122,0.09747830059500798,6.112885165565336,3.324558218508664
108.0,-29.393166582340996,4.79131060345435,34.979284500390555,24.257930530607723,5.0498128735969985,-25.94878116934726,-39.50233783163128,1.6054274606030812,0.5808365175456629,-5.016665877934013,39.97256170085362,45672.89661332009,19812.359686601932,19812.359686601932,65485.256299922024,82946.2273850295,82946.2273850295,19812.359686601932,102758.58707163144,102758.58707163144,102758.58707163144,127487.57442224748,97820.0833690512,60547.62976147767,41413.83734174836,24728.98735061603,0.0,66142.82469236439,21019.639248023625,1532.2496824972484,0.0,0.8869332398158771,2.8072113632914224,0.0014959162575277712,354425.6673968412,1553350.5080173337,4.382725775551936,1553350.5080173337,4.382725775551936,0.85,0.09511503264816211,4.296143414572793,1.2675406010309236,1.0,0.0,4.296143414573396,1.2841968451593417,1.284516221424935,3.345393216598139,19353.886227739356,1973.5471570556058,3099.015535412006,3099.015535412006,6.393114026118595,4.79131060345435,-1.135512096147747,5.926822699602097,3.326198830658584,3.326198830658584,0.9503425230453096,0.0,0.0,0.0002486843357437078,1.0002889965260235,0.0002486124875984658,198.42215230129605,0.0,1.4359790719994558e-05,40.69564690046458,0.009696917100179643,8.341411780012072e-05,0.00016527021794358708,0.0007100245584433519,0.0951150326133182,0.0766083112870963,0.0185067213262219,0.09511557031550455,0.07660831131516059,0.018506721333001516,0.4034980230432291,0.4034980230432291,0.09747539585042775,0.0,5.402605661802511,6.593782106323886,0.5377030612177691,5.597502395479694,6.526831453205602,1.7902843596558,24728.98735061603,21019.639248023625,0.85,0.9900583563598808,0.6905192940541686,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447851774608078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.68093674868,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.54555332936,1532.2496824972484,0.4034980230432291,0.09747539585042775,6.112885165565336,3.326198830658584
109.0,-29.39593857329567,4.797770950222256,34.97979772332804,24.259006697125756,5.051622887639953,-25.951095361240426,-39.50436782380564,1.6067796755855301,0.6092181748165331,-5.014464853283409,39.97351880227705,45669.048087515526,19824.75838785144,19824.75838785144,65493.80647536697,82943.0474585274,82943.0474585274,19824.75838785144,102767.80584637885,102767.80584637885,102767.80584637885,127499.44530726937,97818.87837399941,60545.750240835165,41414.58681462694,24731.63946089053,0.0,66146.22627551747,21021.89354175695,1532.3428377888933,0.0,0.8869409689863399,2.807097626691758,0.0014959162575277712,354456.0788789404,1553391.7521442547,4.382466107104893,1553391.7521442547,4.382466107104893,0.85,0.09511785427921739,4.296143414572793,1.2675356254866355,1.0,0.0,4.296143414573306,1.284190673279544,1.284509955738686,3.3454092947127356,19353.647817217367,1973.522845948144,3099.015535412006,3099.015535412006,6.397114877714154,4.797770950222256,-1.1298714892115291,5.927642439433786,3.3278201157811687,3.3278201157811687,0.9508057473660482,0.0,0.0,0.0002486124875984658,1.0002871263596655,0.0002485411248900489,198.42443153246157,0.0,1.4256263617774982e-05,40.4022510927743,0.009711173363797418,8.339503888147464e-05,0.00016521744871699114,0.0007097978542780196,0.09511785425426844,0.07660853882935803,0.01850931542491041,0.09511832797789589,0.07660853884945201,0.01850931542976537,0.4034979369763453,0.4034979369763453,0.09748874868154671,0.0,5.445857272632566,6.576177130531221,0.826791358085643,5.623683028099947,6.510050720708421,1.9911544177128349,24731.63946089053,21021.89354175695,0.85,0.9901367041343675,0.6904256018671603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478684102991897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.38754094099,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.509978973925,1532.3428377888933,0.4034979369763453,0.09748874868154671,6.112885165565336,3.3278201157811687
110.0,-29.39869368744251,4.804126062474795,34.980308822176006,24.259891861025267,5.053209907407763,-25.953416661464235,-39.50642132023347,1.6079328814296348,0.6283121103386407,-5.012505700121707,39.97448337035053,45665.38218853054,19837.386529695836,19837.386529695836,65502.768718226376,82940.00564796147,82940.00564796147,19837.386529695836,102777.39217765731,102777.39217765731,102777.39217765731,127511.46052524686,97817.70793296731,60543.95017893368,41415.286393370705,24734.068347589553,0.0,66149.35474096026,21023.95809545112,1532.4267101034202,0.0,0.8869474407210987,2.8070767743140506,0.0014959162575277712,354483.1501535742,1553433.3188669914,4.382248685710424,1553433.3188669914,4.382248685710424,0.85,0.09512308040418009,4.296143414572793,1.2675310296332465,1.0,0.0,4.2961434145725,1.2841854306026363,1.284504620110594,3.345422952319837,19353.41624327272,1973.4992319775583,3099.015535412006,3099.015535412006,6.401189765916583,4.804126062474795,-1.1244399098807434,5.928565972355539,3.3294211713952446,3.3294211713952446,0.9512631918272128,0.0,0.0,0.0002485411248900489,1.0002853844332729,0.00024847021535845366,198.42669693231548,0.0,1.4160104850236828e-05,40.12973714557117,0.009725333468647655,8.337574316166134e-05,0.00016516538172838756,0.0007095741670278137,0.09512308038683072,0.076608884812818,0.018514195574012727,0.09512352171210894,0.07660888482679053,0.01851419557738956,0.40349786260904436,0.40349786260904436,0.09751399410515933,0.0,5.483898102671276,6.558868236699368,1.0892766245232224,5.640817810460362,6.4934542824532855,2.1460687958137896,24734.068347589553,21023.95809545112,0.85,0.9902253616038145,0.6903375303864322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478849383371468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.115026993786,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.474674535722,1532.4267101034202,0.40349786260904436,0.09751399410515933,6.112885165565336,3.3294211713952446
111.0,-29.401432443084833,4.810375385632712,34.980817897720215,24.260668688826286,5.054649278913496,-25.955738001250378,-39.508485957607604,1.6089548370789908,0.6410599077964321,-5.010709153309298,39.97544662628661,45661.84174452154,19850.08122104996,19850.08122104996,65511.9229655715,82937.13374269716,82937.13374269716,19850.08122104996,102787.21496374712,102787.21496374712,102787.21496374712,127523.52186964058,97816.63659763309,60542.20493943521,41416.03517577542,24736.306905893463,0.0,66152.34208166887,21025.860870009445,1532.502015318001,0.0,0.8869530900261797,2.8071196705883974,0.0014959162575277712,354507.97598499164,1553474.8298839144,4.382058896044929,1553474.8298839144,4.382058896044929,0.85,0.09512993311257488,4.296143414572793,1.2675267535774042,1.0,0.0,4.296143414573039,1.284180800477223,1.2844998977689446,3.345435014272347,19353.20427757553,1973.477617491756,3099.015535412006,3099.015535412006,6.405286128522406,4.810375385632712,-1.1191704549471417,5.929545840579854,3.3310012485084637,3.3310012485084637,0.9517146424309896,0.0,0.0,0.00024847021535845366,1.0002836960891133,0.000248399745322169,198.42894892621766,0.0,1.4070344135460989e-05,39.87535527989644,0.009739403812783116,8.33563469161756e-05,0.00016511386844227804,0.0007093528585629313,0.0951299330995388,0.07660930384849086,0.018520629251047926,0.09513025580763698,0.07660930385898908,0.0185206292535858,0.40349780382706485,0.40349780382706485,0.09754733241111871,0.0,5.5165382156291685,6.541874064745912,1.3238062587849981,5.6517690611057105,6.477401466777394,2.267805108645007,24736.306905893463,21025.860870009445,0.85,0.9903190258130734,0.6902528362208153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447901366102948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.86064512811,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.439615796538,1532.502015318001,0.40349780382706485,0.09754733241111871,6.112885165565336,3.3310012485084637
112.0,-29.40415533182782,4.816518555090567,34.98132476838465,24.261302046384685,5.055930535463184,-25.95806087065078,-39.51056575225664,1.6098360742865623,0.6496472554811703,-5.009064649092099,39.97640054607206,45658.44220988245,19862.819665057465,19862.819665057465,65521.26187493991,82934.32517785461,82934.32517785461,19862.819665057465,102797.14484291208,102797.14484291208,102797.14484291208,127535.54704292654,97815.55349119188,60540.52565622861,41416.69759440363,24738.402200014465,0.0,66155.0997944181,21027.641870012296,1532.5717344624334,0.0,0.8869579997676481,2.8071990676758274,0.0014959162575277712,354530.7019908023,1553515.939390466,4.381893953519347,1553515.939390466,4.381893953519347,0.85,0.09513779876241774,4.296143414572793,1.267522683576681,1.0,0.0,4.296143414572983,1.2841768271709113,1.2844958329746343,3.3454453652129468,19352.98998294284,1973.4557655206254,3099.015535412006,3099.015535412006,6.409396609370904,4.816518555090567,-1.1140572306237684,5.9305757857143355,3.3325600044318935,3.3325600044318935,0.9521600012662553,0.0,0.0,0.000248399745322169,1.0002820585664083,0.000248329701802482,198.43118791761307,0.0,1.3983295230755902e-05,39.62865868396223,0.009753387108013871,8.333681249252587e-05,0.00016506293282964312,0.0007091340318661426,0.09513779875280148,0.07660978193412127,0.01852801681868021,0.09513780107006137,0.07660978194186477,0.01852801682055297,0.4034977650672072,0.4034977650672072,0.09758562403811444,0.0,5.544077110003968,6.525138359459618,1.5318765476015415,5.658711904573295,6.461402897403104,2.369197876824785,24738.402200014465,21027.641870012296,0.85,0.9904189106894572,0.69017267530046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447917696680643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.61394853218,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.404792935587,1532.5717344624334,0.4034977650672072,0.09758562403811444,6.112885165565336,3.3325600044318935
113.0,-29.406862461939568,4.822557318861974,34.981829327721115,24.261945706699066,5.057211706582223,-25.960369562468628,-39.51262818938119,1.6107188071117644,0.6553793748666976,-5.00744534620635,39.977346955167896,45655.03894743245,19875.34834743124,19875.34834743124,65530.387294863685,82931.56133013597,82931.56133013597,19875.34834743124,102806.90967756721,102806.90967756721,102806.90967756721,127547.29935384404,97814.50828574969,60538.83586700555,41417.4137986046,24740.389676276824,0.0,66157.80347488142,21029.3312248353,1532.6354137323015,0.0,0.8869628083168182,2.807312714606783,0.0014959162575277712,354553.0808473277,1553556.7260337432,4.381732411747714,1553556.7260337432,4.381732411747714,0.85,0.0951461476114792,4.296143414572793,1.267518678414636,1.0,0.0,4.2961434145730815,1.2841728460196158,1.2844917608817015,3.345455736654915,19352.7831870936,1973.4346782126006,3099.015535412006,3099.015535412006,6.4134394036811,4.822557318861974,-1.1090232892117493,5.931580608073723,3.3340971528610672,3.3340971528610672,0.9525991865317335,0.0,0.0,0.000248329701802482,1.0002804321540846,0.0002482600816929996,198.4334139947614,0.0,1.389881881742293e-05,39.389252528576584,0.009767285926831295,8.331744527771715e-05,0.00016501225652476483,0.0007089163191926648,0.09514614760228313,0.0766102654581837,0.018535882144099427,0.09514612165270675,0.07661026546558825,0.018535882145890952,0.4034977466759102,0.4034977466759102,0.09762642947473842,0.0,5.5669373686029076,6.508599736008819,1.7156979703075876,5.6628247210730365,6.44560255314542,2.4555231839557905,24740.389676276824,21029.3312248353,0.85,0.9905163692404637,0.6900930283268337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447933932995386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.37454237679,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.370196649666,1532.6354137323015,0.4034977466759102,0.09762642947473842,6.112885165565336,3.3340971528610672
114.0,-29.409555001289178,4.828492189621155,34.982331395256445,24.26250051883983,5.058387968170019,-25.962675612104665,-39.514697646349646,1.6115085789855652,0.6603186910701879,-5.005923658831602,39.978283484227155,45651.734505721586,19887.815508898304,19887.815508898304,65539.55001461989,82928.86720094101,82928.86720094101,19887.815508898304,102816.68270983931,102816.68270983931,102816.68270983931,127559.02771720935,97813.48121265153,60537.19368275922,41418.097255435896,24742.345007370033,0.0,66160.44226280593,21030.993256264526,1532.699374289637,0.0,0.8869671561123297,2.8074253377733074,0.0014959162575277712,354574.11166235176,1553597.0876815992,4.381586349882854,1553597.0876815992,4.381586349882854,0.8499999999999999,0.0951546665873964,4.296143414572793,1.2675148249091586,1.0,0.0,4.296143414574381,1.2841692984970527,1.2844881230694758,3.3454649784890904,19352.579978762504,1973.4139567296177,3099.015535412006,3099.015535412006,6.4174623462332105,4.828492189621155,-1.1041117698211873,5.932603959442343,3.3356130441905933,3.3356130441905933,0.9530322983401696,0.0,0.0,0.0002482600816929996,1.0002789266368515,0.00024819085465261405,198.4356281172706,0.0,1.3814956007276611e-05,39.15158532462192,0.00978110088283857,8.329801632503116e-05,0.00016496206536796847,0.0007087006907849243,0.09515466658007295,0.07661078276492397,0.01854388381514897,0.09515437597395898,0.0766107827708202,0.01854388381657619,0.40349774537862293,0.40349774537862293,0.0976679135747135,0.0,5.585954312862668,6.492286831874935,1.8792548714667419,5.666242349901779,6.430001829049218,2.537511032318946,24742.345007370033,21030.993256264526,0.85,0.9906153552341791,0.6900155583056928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479500756867432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.13687517284,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.335825298702,1532.699374289637,0.40349774537862293,0.0976679135747135,6.112885165565336,3.3356130441905933
115.0,-29.412231881526118,4.834326066781285,34.98283081352781,24.263126926403515,5.05964179867082,-25.964959808318607,-39.5167448563501,1.612369725464083,0.6643688191730348,-5.004355096121751,39.979210442643556,45648.40420748126,19899.93474078429,19899.93474078429,65548.33894826555,82926.1471509311,82926.1471509311,19899.93474078429,102826.08189171538,102826.08189171538,102826.08189171538,127570.33072935736,97812.45497793338,60535.55206954249,41418.781009323204,24744.24883764198,0.0,66163.02984696519,21032.61151199568,1532.7593998571867,0.0,0.8869717766417301,2.8075549932216903,0.0014959162575277712,354595.7913529124,1553637.0376433071,4.381431126736205,1553637.0376433071,4.381431126736205,0.85,0.09516304088308464,4.296143414572793,1.267510898322798,1.0,0.0,4.2961434145725566,1.284165416597855,1.284484151302908,3.3454750914836064,19352.376936306453,1973.3932521611819,3099.015535412006,3099.015535412006,6.421373017782774,4.834326066781285,-1.0992344033248518,5.933560470106137,3.337107659067716,3.337107659067716,0.9534593311622046,0.0,0.0,0.00024819085465261405,1.0002773103304272,0.00024812204784553974,198.43782940589116,0.0,1.3737111241610616e-05,38.930973258724485,0.009794837994080182,8.32788003570715e-05,0.00016491205429554256,0.0007084858360454661,0.0951630408746581,0.07661127030793516,0.018551770566722938,0.09516299295982816,0.07661127031471886,0.018551770568365777,0.40349776042443297,0.40349776042443297,0.09770883377201076,0.0,5.601660239203852,6.476096825902516,2.0255800932079637,5.668723915294777,6.414393536585806,2.6147434346984824,24744.24883764198,21032.61151199568,0.85,0.990709450578043,0.6899382376089158,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447966131713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.91626310694,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.301656011665,1532.7593998571867,0.40349776042443297,0.09770883377201076,6.112885165565336,3.337107659067716
116.0,-29.414892601995504,4.840060427418015,34.98332760633789,24.263736011367314,5.06087036320107,-25.967231985874133,-39.518778829928465,1.6132097470792375,0.6689125577465234,-5.002821804917134,39.980132796011326,45645.09018650128,19911.876723592548,19911.876723592548,65556.96691009382,82923.461526501,82923.461526501,19911.876723592548,102835.33825009355,102835.33825009355,102835.33825009355,127581.5314685468,97811.44529745319,60533.908708996714,41419.48509828497,24746.19321845324,0.0,66165.67831673821,21034.264235685256,1532.8228068102567,0.0,0.8869762343138109,2.8076741242335057,0.0014959162575277712,354616.9845482483,1553676.7899077274,4.381281375698851,1553676.7899077274,4.381281375698851,0.85,0.09517116573430644,4.296143414572793,1.2675069970125334,1.0,0.0,4.296143414572257,1.28416163258702,1.2844802779892053,3.3454849495214685,19352.17716913731,1973.3728815790623,3099.015535412006,3099.015535412006,6.425226494047025,4.840060427418015,-1.0944394430697555,5.9344998704877705,3.338581698993724,3.338581698993724,0.9538804854267783,0.0,0.0,0.00024812204784553974,1.0002756420464174,0.0002480536738232657,198.4400174481584,0.0,1.3653873444177021e-05,38.69507734079768,0.009808491867524359,8.32597126895906e-05,0.00016486233515594916,0.0007082722354913236,0.09517116572652498,0.07661176939552057,0.018559396331004414,0.0951714461020005,0.07661176940178452,0.018559396332521922,0.40349778512527323,0.40349778512527323,0.09774836649654851,0.0,5.614857833696931,6.460061457224697,2.158555842686212,5.671734362663642,6.398907282334335,2.6940835682315765,24746.19321845324,21034.264235685256,0.85,0.9908001939656621,0.6898605341578468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479820946977184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.68036718901,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.267710677543,1532.8228068102567,0.40349778512527323,0.09774836649654851,6.112885165565336,3.338581698993724
117.0,-29.41753903563831,4.845696578091165,34.98382126192847,24.26429676068949,5.0620376662966535,-25.969497429012964,-39.52081158114595,1.6139960596712484,0.6745450116292204,-5.00133229064127,39.98103499031333,45641.837406531144,19923.661919222086,19923.661919222086,65565.49932575323,82920.83162291933,82920.83162291933,19923.661919222086,102844.49354214141,102844.49354214141,102844.49354214141,127592.59517310133,97810.45873585163,60532.29457878205,41420.18239674398,24748.101630959925,0.0,66168.2840277039,21035.886386315935,1532.8854761388448,0.0,0.8869805421829058,2.8077739920035505,0.0014959162575277712,354637.5736094563,1553715.6740855994,4.381136658115715,1553715.6740855994,4.381136658115715,0.85,0.09517893807156652,4.296143414572793,1.2675032462598756,1.0,0.0,4.29614341457251,1.2841580987246832,1.284476655442368,3.3454941559293654,19351.981976081493,1973.3529774266947,3099.015535412006,3099.015535412006,6.429029377735367,4.845696578091165,-1.089731225574107,5.935427803665272,3.340035441230439,3.340035441230439,0.954295840351554,0.0,0.0,0.0002480536738232657,1.0002741677195492,0.00024798568415376044,198.44219378356175,0.0,1.3568142173057694e-05,38.4521149184455,0.009822060009697417,8.32406405335635e-05,0.00016481303328970222,0.0007080604276033206,0.09517893806434194,0.07661226339556158,0.018566674668780356,0.0951791847888342,0.07661226340137688,0.01856667467018964,0.40349781613812963,0.40349781613812963,0.09778607692504253,0.0,5.626279435430092,6.444212563537974,2.2817317675853133,5.6758773022704645,6.38371834980353,2.7778649382173057,24748.101630959925,21035.886386315935,0.85,0.9908901264282705,0.6897842082079902,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479979616493934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.43740476666,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.23399984809,1532.8854761388448,0.40349781613812963,0.09778607692504253,6.112885165565336,3.340035441230439
118.0,-29.420170623833787,4.851235623289345,34.98431107112105,24.264776065852516,5.0631196970449475,-25.971758037020148,-39.52284733587874,1.6147071102319166,0.68132866864471,-4.999897181826361,39.98191025100573,45638.66651305311,19935.31457621845,19935.31457621845,65573.98108927156,82918.21856709088,82918.21856709088,19935.31457621845,102853.53314330932,102853.53314330932,102853.53314330932,127603.47715023247,97809.44580478425,60530.71894613486,41420.80762072154,24749.944006923146,0.0,66170.75162764468,21037.452405884673,1532.945954410734,0.0,0.8869846707494372,2.80785254643538,0.0014959162575277712,354657.4115293634,1553753.3981396293,4.38099796487966,1553753.3981396293,4.38099796487966,0.85,0.09518632605750582,4.296143414572793,1.26749958452303,1.0,0.0,4.296143414571085,1.2841549158378585,1.2844733844521619,3.3455024480202495,19351.7815657776,1973.3325412630818,3099.015535412006,3099.015535412006,6.432789493444117,4.851235623289345,-1.0851154934110512,5.936351116700397,3.3414691140625363,3.3414691140625363,0.9547054611607246,0.0,0.0,0.00024798568415376044,1.0002726354168148,0.0002479180929011664,198.44435795202364,0.0,1.3492019171247147e-05,38.23638233131442,0.009835552028868664,8.322154424450846e-05,0.00016476413990925196,0.000707850374628883,0.09518632605091909,0.07661274827729234,0.018573577773626757,0.09518604600878164,0.07661274828259386,0.01857357777491196,0.4034978528231692,0.4034978528231692,0.09782182364451009,0.0,5.6365248730393205,6.42853944692331,2.398175953424868,5.681225850471094,6.368641846141372,2.8672098098567744,24749.944006923146,21037.452405884673,0.85,0.9909813546968416,0.6897105653245487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480137437314564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.22167217953,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.20048654071,1532.945954410734,0.4034978528231692,0.09782182364451009,6.112885165565336,3.3414691140625363
