time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
119.0,-29.42278675541599,4.856681989561072,34.98479722109238,24.26544763091954,5.06441369291261,-25.9739835333538,-39.524836151953764,1.6156104708497676,0.6876200608537602,-4.9983149036038865,39.98278327179386,45635.3597337474,19946.436047392755,19946.436047392755,65581.79578114016,82915.52026468037,82915.52026468037,19946.436047392755,102861.95631207312,102861.95631207312,102861.95631207312,127613.74025623722,97808.43251385467,60529.09212634896,41421.48931945079,24751.783944164104,0.0,66173.27326361489,21039.01635253949,1533.003262240009,0.0,0.8869895552945506,2.807954628207754,0.0014959162575277712,354679.2848234918,1553791.0263425678,4.380833876767911,1553791.0263425678,4.380833876767911,0.85,0.09519327047189126,4.296143414572793,1.267495651342906,1.0,0.0,4.2961434145725335,1.284150833359935,1.2844692141599074,3.3455130837956832,19351.5810842743,1973.3120978391503,3099.015535412006,3099.015535412006,6.436378204454832,4.856681989561072,-1.080468882332982,5.937150871894055,3.3428828869941394,3.3428828869941394,0.9551093962840398,0.0,0.0,0.0002479180929011664,1.0002710396893395,0.00024785091546603597,198.44650945022144,0.0,1.3413102724200411e-05,38.01273312038396,0.009848965131592865,8.320289217152925e-05,0.00016471520072963713,0.0007076401248946663,0.09519327046227669,0.07661316618863642,0.018580104273640256,0.09519358937044875,0.07661316619637437,0.018580104275516884,0.40349789414383525,0.40349789414383525,0.09785567312187012,0.0,5.645622740225065,6.412900753343763,2.508609973431703,5.685934964457658,6.3534256224280625,2.953811543224049,24751.783944164104,21039.01635253949,0.85,0.9910616861868317,0.6896343113019289,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480294376071627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.9980229686,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.167182422674,1533.003262240009,0.40349789414383525,0.09785567312187012,6.112885165565336,3.3428828869941394
120.0,-29.42538753726856,4.862035188271941,34.985279723485604,24.26597789106893,5.0655357485611265,-25.97621240917656,-39.52683670269323,1.6163606204688665,0.6958344195977588,-4.996876063610447,39.98364931341766,45632.17593415601,19957.616154695763,19957.616154695763,65589.79208885177,82912.95451995316,82912.95451995316,19957.616154695763,102870.57067464892,102870.57067464892,102870.57067464892,127624.28398062407,97807.47091350658,60527.50745634993,41422.18161906294,24753.713305975147,0.0,66175.89492503808,21040.656310078874,1533.069336228696,0.0,0.8869937357988704,2.8080149945151707,0.0014959162575277712,354699.17615745973,1553828.354415956,4.380693440703604,1553828.354415956,4.380693440703604,0.85,0.09519993906684515,4.296143414572793,1.267491986858659,1.0,0.0,4.296143414571579,1.2841474661009982,1.2844657597958986,3.3455218563152944,19351.39082984911,1973.2926972869545,3099.015535412006,3099.015535412006,6.439985836354464,4.862035188271941,-1.07596545843405,5.938000646705991,3.344277933524926,3.344277933524926,0.9555079810071218,0.0,0.0,0.00024785091546603597,1.0002694549372513,0.00024778414880376816,198.44864836533714,0.0,1.3331127515449637e-05,37.78041537878427,0.009862296259108314,8.318413394363672e-05,0.00016466678152239926,0.0007074321090363525,0.095199939060045,0.07661363768410061,0.01858630137594439,0.09520018759026469,0.07661363768957306,0.018586301377272088,0.4034979308125889,0.4034979308125889,0.09788771781827417,0.0,5.654325852822467,6.39749027502927,2.6160573103942397,5.692710483208202,6.338648786918043,3.049021876922666,24753.713305975147,21040.656310078874,0.85,0.9911432578758439,0.6895588791938011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480450396261486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.765705227,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.134100232515,1533.069336228696,0.4034979308125889,0.09788771781827417,6.112885165565336,3.344277933524926
121.0,-29.42797425897362,4.86729720060063,34.985757812036574,24.26649942006918,5.066645263158082,-25.97842988167433,-39.52883159564806,1.6171008858591187,0.7046105242079648,-4.995432606560931,39.98448573779178,45629.03257977887,19968.5585205572,19968.5585205572,65597.59110033607,82910.40510525275,82910.40510525275,19968.5585205572,102878.96362580995,102878.96362580995,102878.96362580995,127634.48751965414,97806.51418119647,60525.95217722804,41422.84667107603,24755.52389384419,0.0,66178.37056492022,21042.19530976756,1533.128781954317,0.0,0.8869980467252401,2.8080685879247627,0.0014959162575277712,354719.1321998581,1553864.406571838,4.380548624302424,1553864.406571838,4.380548624302424,0.85,0.09520626381486513,4.296143414572793,1.2674883938068522,1.0,0.0,4.296143414574359,1.2841441442073478,1.2844623513363889,3.345530510692501,19351.20153857433,1973.2733949487674,3099.015535412006,3099.015535412006,6.44351675310412,4.86729720060063,-1.0715155829699086,5.938812783570539,3.3456539517853066,3.3456539517853066,0.9559011290815161,0.0,0.0,0.00024778414880376816,1.000268003716102,0.00024771775952367133,198.4507757572565,0.0,1.3249753882910869e-05,37.5498025041694,0.009875546012991225,8.316543265870989e-05,0.00016461871614505827,0.0007072256132820199,0.09520626380753565,0.07661406945290984,0.01859219435462581,0.0952061588005252,0.07661406945880803,0.018592194356057114,0.4034979671790763,0.4034979671790763,0.09791821112048876,0.0,5.662765785206432,6.382254015462252,2.7214129928484567,5.700043130768904,6.3241174768871815,3.146001463370851,24755.52389384419,21042.19530976756,0.85,0.9912240289444054,0.6894855855512084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480605504202027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.53509235238,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.101238344221,1533.128781954317,0.4034979671790763,0.09791821112048876,6.112885165565336,3.3456539517853066
122.0,-29.430545566048046,4.872469775842993,34.98623138449484,24.267015396058582,5.067754818240358,-25.98063347507045,-39.530813007708616,1.6178427272626419,0.7135569722377113,-4.9939960479676415,39.985310356047265,45625.9009017468,19979.290970916405,19979.290970916405,65605.1918726632,82907.83166239379,82907.83166239379,19979.290970916405,102887.1226333102,102887.1226333102,102887.1226333102,127644.44544112851,97805.52679989388,60524.40153266076,41423.47251914791,24757.32280781831,0.0,66180.79532696621,21043.72438664556,1533.1879725966746,0.0,0.8870023651100425,2.8081191660115694,0.0014959162575277712,354738.99374468956,1553899.9504709141,4.380403558311035,1553899.9504709141,4.380403558311035,0.85,0.09521232762079031,4.296143414572793,1.2674847749294718,1.0,0.0,4.296143414571277,1.284140814187175,1.2844589352334246,3.3455391862863033,19351.00618333913,1973.2534742587052,3099.015535412006,3099.015535412006,6.446979933664713,4.872469775842993,-1.0671250541844302,5.939594830027423,3.3470113841515805,3.3470113841515805,0.9562889669004516,0.0,0.0,0.00024771775952367133,1.0002664120472504,0.0002476517821053954,198.45289051133497,0.0,1.3175004137181247e-05,37.33796172477165,0.009888721017128406,8.314686159852589e-05,0.00016457089792514543,0.0007070201793514449,0.09521232761342314,0.07661448927026229,0.01859783834316085,0.0952120129275255,0.07661448927619047,0.018597838344599837,0.4034980035993692,0.4034980035993692,0.09794740804520292,0.0,5.671033239900055,6.36714656195295,2.8253302386044084,5.707553020205353,6.3095110579752145,3.244141066716338,24757.32280781831,21043.72438664556,0.85,0.9913025606377311,0.6894130038228166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480759776749035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.32325157298,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.068571434822,1533.1879725966746,0.4034980035993692,0.09794740804520292,6.112885165565336,3.3470113841515805
123.0,-29.43310269725464,4.8775558781451585,34.98670079476544,24.267633526492887,5.068981200717545,-25.982812624560275,-39.53275666628031,1.6186911280233993,0.7218672129167771,-4.992491036376147,39.98613625196079,45622.66777660127,19989.667723739953,19989.667723739953,65612.33550034123,82905.19493579348,82905.19493579348,19989.667723739953,102894.86265953344,102894.86265953344,102894.86265953344,127654.01232190216,97804.52048609745,60522.79418374196,41424.14033595054,24759.149662368724,0.0,66183.28999831926,21045.277213013414,1533.2474114262416,0.0,0.8870070265736371,2.808185992263348,0.0014959162575277712,354759.8026417776,1553935.5500573898,4.3802469684720515,1553935.5500573898,4.3802469684720515,0.85,0.09521815532015157,4.296143414572793,1.267480919775553,1.0,0.0,4.296143414571921,1.2841369853274898,1.2844550206967595,3.3455491615461566,19350.807082274656,1973.2331716003587,3099.015535412006,3099.015535412006,6.450328336634936,4.8775558781451585,-1.0627469691170779,5.940302847262236,3.3483506063506945,3.3483506063506945,0.9566716018144842,0.0,0.0,0.0002476517821053954,1.0002649486490673,0.0002475861844802896,198.45499364570574,0.0,1.309340936533188e-05,37.106722141350545,0.009901814426493738,8.312864811255364e-05,0.00016452313399284178,0.0007068149786482244,0.09521815531142269,0.07661488002548937,0.018603275285933314,0.09521847041509558,0.07661488003251286,0.018603275287638707,0.40349803771943427,0.40349803771943427,0.09797555083987869,0.0,5.6789912940098475,6.352074430402581,2.9275055097065206,5.7143582492929,6.294712184696834,3.339460736694434,24759.149662368724,21045.277213013414,0.85,0.9913731321305947,0.6893381664429173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480913133067526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.09201198957,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.036127107798,1533.2474114262416,0.40349803771943427,0.09797555083987869,6.112885165565336,3.3483506063506945
124.0,-29.435644908722825,4.882555109764539,34.98716594440065,24.268129385914676,5.070048463833991,-25.984994257387093,-39.53471942860631,1.619397812498363,0.7314492872222331,-4.991116335321376,39.98695095572288,45619.588598100796,20000.092205674187,20000.092205674187,65619.68080377499,82902.71748133506,82902.71748133506,20000.092205674187,102902.80968700924,102902.80968700924,102902.80968700924,127663.81680053037,97803.59830314008,60521.26541056936,41424.81432507858,24761.007113521133,0.0,66185.82143859971,21046.85604649296,1533.3117958810437,0.0,0.8870110660786197,2.8082211113674664,0.0014959162575277712,354778.8106499174,1553970.6678190092,4.380111272632936,1553970.6678190092,4.380111272632936,0.85,0.09522386802954258,4.296143414572793,1.2674773761769758,1.0,0.0,4.2961434145728195,1.2841338180178523,1.284451768362177,3.3455574133264254,19350.624626653855,1973.2145663048907,3099.015535412006,3099.015535412006,6.453692140983484,4.882555109764539,-1.0585003427616835,5.941055452526222,3.3496723635049195,3.3496723635049195,0.9570492467156912,0.0,0.0,0.0002475861844802896,1.0002634080749313,0.0002475209854540061,198.4570845479023,0.0,1.301817627354668e-05,36.893511559231285,0.009914832602767284,8.311025935301565e-05,0.00016447592512727397,0.0007066121625913058,0.09522386802318492,0.076615312253731,0.018608555769453916,0.09522409335598934,0.07661531225884624,0.01860855577069634,0.4034980620705469,0.4034980620705469,0.09800281392889189,0.0,5.687057345618314,6.3372333566652514,3.029261982861783,5.722565622543584,6.280541890262157,3.4393004740354627,24761.007113521133,21046.85604649296,0.85,0.991446194630221,0.6892652777668081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481065646985753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.878801407445,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.003881060426,1533.3117958810437,0.4034980620705469,0.09800281392889189,6.112885165565336,3.3496723635049195
125.0,-29.43817360051611,4.88746866044288,34.98762613395918,24.268566362466686,5.071054799656322,-25.987169813046307,-39.536681143194414,1.6200510121869558,0.741082262321811,-4.989776996121058,39.987736762906785,45616.56756730289,20010.373918599045,20010.373918599045,65626.94148590193,82900.24870684068,82900.24870684068,20010.373918599045,102910.62262543972,102910.62262543972,102910.62262543972,127673.36361040425,97802.65267192163,60519.76309852968,41425.43285932439,24762.740984964526,0.0,66188.17384428892,21048.329837219848,1533.3700527309982,0.0,0.8870150302322996,2.8082514613388265,0.0014959162575277712,354797.33047791285,1554004.5405634674,4.379978108826861,1554004.5405634674,4.379978108826861,0.85,0.09522942832798023,4.296143414572793,1.267473974344321,1.0,0.0,4.296143414571762,1.284130899861627,1.284448765754976,3.3455650160242456,19350.437531750795,1973.195487934289,3099.015535412006,3099.015535412006,6.457009876182734,4.88746866044288,-1.0543278469766193,5.941796507419499,3.350976391507008,3.350976391507008,0.9574218261448594,0.0,0.0,0.0002475209854540061,1.0002620124962132,0.0002474561488507424,198.45916436879492,0.0,1.2939208671587757e-05,36.6697173752797,0.009927771811438871,8.309188416655553e-05,0.00016442910128745055,0.0007064110006602034,0.0952294283218509,0.07661572265648092,0.01861370566536998,0.09522916607843687,0.07661572266141221,0.01861370566656802,0.4034980825759172,0.4034980825759172,0.098029415963147,0.0,5.6951893795579736,6.322565840183813,3.1306282337570224,5.730859258442877,6.266499284013662,3.5390393706542795,24762.740984964526,21048.329837219848,0.85,0.9915206550386582,0.6891951374065435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448121727408526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.65500722349,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.971848667436,1533.3700527309982,0.4034980825759172,0.098029415963147,6.112885165565336,3.350976391507008
126.0,-29.4406880026264,4.8922989041959,34.98808146186789,24.269066203292482,5.072127224205103,-25.989325896129287,-39.538620960060484,1.6207651177074396,0.7500439365820739,-4.9884002721975245,39.98851551749522,45613.515901031315,20020.37074963795,20020.37074963795,65633.88665066927,82897.76613744625,82897.76613744625,20020.37074963795,102918.1368870842,102918.1368870842,102918.1368870842,127682.58581888395,97801.71563662218,60518.25230398152,41426.070369600726,24764.44893179975,0.0,66190.51930140048,21049.781592029787,1533.4260961193706,0.0,0.8870192097077454,2.80829490293347,0.0014959162575277712,354816.3680370978,1554038.1098516174,4.379837712811307,1554038.1098516174,4.379837712811307,0.85,0.09523486451033852,4.296143414572793,1.2674704873422162,1.0,0.0,4.296143414572716,1.2841276963308255,1.2844454781683794,3.3455733622507213,19350.252137566364,1973.1765829887233,3099.015535412006,3099.015535412006,6.460235684806365,4.8922989041959,-1.0501845712059539,5.942483475401854,3.3522629044779153,3.3522629044779153,0.9577894012794044,0.0,0.0,0.0002474561488507424,1.0002605370349629,0.00024739169415227355,198.46123247443327,0.0,1.2867418104223742e-05,36.46626290737009,0.009940639229543096,8.307371778655657e-05,0.00016438243106418584,0.0007062104986878681,0.09523486450342142,0.0766161071122266,0.018618757391194805,0.0952345685320725,0.07661610711779136,0.018618757392547168,0.40349810063978464,0.40349810063978464,0.09805553331776065,0.0,5.703203606436318,6.308017477546855,3.230901107205625,5.738444208779583,6.252499212818407,3.635000309837835,24764.44893179975,21049.781592029787,0.85,0.9915904474446474,0.6891246115373235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481368097820493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.451552755585,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.940002378222,1533.4260961193706,0.40349810063978464,0.09805553331776065,6.112885165565336,3.3522629044779153
127.0,-29.443188062914846,4.897047779288486,34.98853243613924,24.269620421715103,5.073252818455104,-25.991463752596513,-39.5405390887521,1.6215285081370983,0.7584169300625376,-4.9870094110726555,39.989299347880916,45610.43461169432,20030.13498888957,20030.13498888957,65640.5696005839,82895.28899814053,82895.28899814053,20030.13498888957,102925.42398703011,102925.42398703011,102925.42398703011,127691.6347505381,97800.80081719375,60516.728659104294,41426.74684232162,24766.210763507985,0.0,66192.95760582961,21051.279148981786,1533.4850213733675,0.0,0.8870234424893506,2.8083476560381078,0.0014959162575277712,354835.6019017783,1554071.8984924217,4.379695527064397,1554071.8984924217,4.379695527064397,0.85,0.0952402267339351,4.296143414572793,1.2674669261602691,1.0,0.0,4.296143414572219,1.2841242616991104,1.2844419599145485,3.345582310615547,19350.071138833522,1973.1581262544828,3099.015535412006,3099.015535412006,6.463386439986533,4.897047779288486,-1.0460831490586004,5.943130928347086,3.353532475777481,3.353532475777481,0.9581521359364231,0.0,0.0,0.00024739169415227355,1.0002590560813711,0.00024732762242759263,198.46328882129038,0.0,1.2791758896895993e-05,36.251844713803244,0.009953430988439992,8.305575812617795e-05,0.0001643359360260956,0.0007060107493361663,0.09524022672683093,0.07661649090280345,0.01862373582402747,0.09524047163208417,0.0766164909085184,0.018623735825416706,0.4034981142007721,0.4034981142007721,0.09808126417459663,0.0,5.711011385138761,6.293580576341981,3.3296661332820463,5.745426341135214,6.238534799166018,3.7277490125795225,24766.210763507985,21051.279148981786,0.85,0.9916548825551034,0.689052676620049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481518072215116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.23713456202,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.90835806926,1533.4850213733675,0.4034981142007721,0.09808126417459663,6.112885165565336,3.353532475777481
128.0,-29.44567438027849,4.901714884194375,34.988978850074524,24.270030855573737,5.074222775113947,-25.993604803549992,-39.54246888225896,1.6221531983849722,0.7671913608348291,-4.985742863000575,39.9900684497745,45607.468767556675,20039.94741129358,20039.94741129358,65647.41617885025,82892.8629542984,82892.8629542984,20039.94741129358,102932.81036559198,102932.81036559198,102932.81036559198,127700.77294082327,97799.86396295358,60515.24751971191,41427.35160360185,24767.962575231286,0.0,66195.31417883313,21052.768188946593,1533.5463235474685,0.0,0.8870270967015411,2.8083807319636453,0.0014959162575277712,354853.1173846422,1554105.0527705932,4.37957277711055,1554105.0527705932,4.37957277711055,0.85,0.09524556937217439,4.296143414572793,1.2674635803746064,1.0,0.0,4.296143414572532,1.2841214744978566,1.2844390897435674,3.345589572242578,19349.885780472006,1973.139224961838,3099.015535412006,3099.015535412006,6.466552743056619,4.901714884194375,-1.0421065242526084,5.943821408446983,3.3547855512707376,3.3547855512707376,0.958510157505925,0.0,0.0,0.00024732762242759263,1.0002576371065832,0.00024726391806717936,198.4653339013437,0.0,1.271588520062643e-05,36.03681865857531,0.009966146873640619,8.30376928685599e-05,0.00016428992955903275,0.0007058130989556666,0.09524556936707547,0.07661690964815045,0.01862865971892502,0.09524579307533625,0.07661690965225212,0.018628659719922263,0.40349812122254064,0.40349812122254064,0.09810666120571884,0.0,5.718811937456508,6.279306608039633,3.4277237991774427,5.752934223835382,6.224671116654918,3.8227426214865545,24767.962575231286,21052.768188946593,0.85,0.9917230092978685,0.6889833416961151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448166719410883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.02210850679,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.876917261394,1533.5463235474685,0.40349812122254064,0.09810666120571884,6.112885165565336,3.3547855512707376
129.0,-29.44814692244155,4.90630222977104,34.98942037367174,24.27047893814745,5.075219010210683,-25.995730825910073,-39.544384950399376,1.6228029136798157,0.7755405693275179,-4.98445607463134,39.99081881793587,45604.50626016299,20049.518530800102,20049.518530800102,65654.0247909631,82890.486106128,82890.486106128,20049.518530800102,102940.00463692809,102940.00463692809,102940.00463692809,127709.62072827734,97798.98172665806,60513.77513234916,41428.007327009895,24769.616091349253,0.0,66197.62341835914,21054.173677646864,1533.6016157638478,0.0,0.8870309213672641,2.8084217008158845,0.0014959162575277712,354870.9134716393,1554137.3999942795,4.37944430212786,1554137.3999942795,4.37944430212786,0.85,0.09525082405400176,4.296143414572793,1.2674602356879046,1.0,0.0,4.296143414571721,1.2841185695994723,1.2844361023184732,3.3455971405450486,19349.711228372875,1973.1214256012886,3099.015535412006,3099.015535412006,6.469641181755022,4.90630222977104,-1.038167273142336,5.944469502913376,3.3560218742161614,3.3560218742161614,0.958863392633189,0.0,0.0,0.00024726391806717936,1.0002562147021268,0.0002472005816437879,198.4673676874348,0.0,1.2643107160391757e-05,35.83056569255024,0.00997878998080101,8.301975969080287e-05,0.0001642441583763765,0.0007056164593907206,0.09525082404831287,0.07661729470230615,0.01863352934600672,0.09525102737707285,0.07661729470688222,0.01863352934711953,0.4034981232729294,0.4034981232729294,0.09813181410643645,0.0,5.726461655241337,6.265185709513219,3.5243894629044803,5.759996643958857,6.211200956089215,3.9138678665270845,24769.616091349253,21054.173677646864,0.85,0.9917882455694733,0.6889145547106621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448181549917506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.815855540764,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.845668434778,1533.6016157638478,0.4034981232729294,0.09813181410643645,6.112885165565336,3.3560218742161614
130.0,-29.450606132927295,4.910809858637437,34.98985687500718,24.27082434240731,5.076098654475381,-25.997856507798737,-39.54630842255426,1.6233490293473067,0.7840855460195826,-4.983264994113627,39.99155556260742,45601.63827711979,20059.08453603235,20059.08453603235,65660.72281315214,82888.16938544984,82888.16938544984,20059.08453603235,102947.25392148219,102947.25392148219,102947.25392148219,127718.50586172348,97798.10352801508,60512.341321234846,41428.62467420026,24771.251940241295,0.0,66199.87661444156,21055.5641492051,1533.6581805033195,0.0,0.8870343088750687,2.808448996309767,0.0014959162575277712,354887.38655780454,1554169.160425235,4.379330512419014,1554169.160425235,4.379330512419014,0.85,0.0952560683172258,4.296143414572793,1.267457079472952,1.0,0.0,4.296143414572203,1.2841161481141716,1.284433598898837,3.3456034494091726,19349.53747513084,1973.1037077014926,3099.015535412006,3099.015535412006,6.472727970163451,4.910809858637437,-1.0343345787477207,5.945144437385158,3.357241914938779,3.357241914938779,0.9592119756967941,0.0,0.0,0.0002472005816437879,1.0002548381802057,0.00024713760154714925,198.46939054378487,0.0,1.2570213229235917e-05,35.62398429165459,0.009991360194030246,8.300176081691082e-05,0.00016419882082687712,0.0007054216827760061,0.09525606831292578,0.07661770392547311,0.01863836438745267,0.09525583014505015,0.07661770392893179,0.01863836438829401,0.4034981211164685,0.4034981211164685,0.09815675262647611,0.0,5.734093302610177,6.251271136662979,3.6201192207906843,5.767350540133236,6.197925712139693,4.0056698904193695,24771.251940241295,21055.5641492051,0.85,0.991855667580326,0.6888477835496714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481962985440695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.60927413987,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.814612694103,1533.6581805033195,0.4034981211164685,0.09815675262647611,6.112885165565336,3.357241914938779
131.0,-29.453051530788386,4.91524094853151,34.99028855699132,24.271294252853863,5.077120062521389,-25.999955578464622,-39.548201370611764,1.6240241101973119,0.7911906058135401,-4.9819810240530495,39.9922881739355,45598.69933076371,20068.269212711304,20068.269212711304,65666.96854347501,82885.7781700413,82885.7781700413,20068.269212711304,102954.04738275261,102954.04738275261,102954.04738275261,127726.89312998502,97797.20611204232,60510.891676855135,41429.23826131909,24772.8457472324,0.0,66202.0840085515,21056.91888514754,1533.710277086013,0.0,0.8870381831556576,2.808505837828942,0.0014959162575277712,354905.1450129621,1554200.7431577246,4.37920037225992,1554200.7431577246,4.37920037225992,0.85,0.09526122391062014,4.296143414572793,1.267453729840927,1.0,0.0,4.296143414572901,1.2841131232043663,1.2844304923634544,3.345611330450567,19349.359919704206,1973.0856020867684,3099.015535412006,3099.015535412006,6.475691710284789,4.91524094853151,-1.0304939934355,5.94573494196701,3.358445553363094,3.358445553363094,0.9595558723894555,0.0,0.0,0.00024713760154714925,1.0002534117305866,0.0002470749898463876,198.47140207418838,0.0,1.2499621396265071e-05,35.42392703701521,0.010003859815426511,8.298405109359889e-05,0.00016415355045355036,0.0007052271947597631,0.0952612239047467,0.07661806680115929,0.018643157103587413,0.09526140993708007,0.07661806680588326,0.018643157104736872,0.40349811869768654,0.40349811869768654,0.09818152730746153,0.0,5.741331255775663,6.2374132907597755,3.713619668767251,5.773171629866567,6.184473920819244,4.090409364305003,24772.8457472324,21056.91888514754,0.85,0.991916939276302,0.6887804215479623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482109679314803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.40921688523,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.783741613292,1533.710277086013,0.40349811869768654,0.09818152730746153,6.112885165565336,3.358445553363094
132.0,-29.45548374203443,4.919594925479252,34.99071558870396,24.271640076208882,5.077994078968109,-26.00205751998511,-39.55010217670349,1.6245678569185151,0.798810743902493,-4.980825850866983,39.99301607216673,45595.85631070196,20077.522766270962,20077.522766270962,65673.37907697292,82883.48766933705,82883.48766933705,20077.522766270962,102961.01043560801,102961.01043560801,102961.01043560801,127735.49970153105,97796.34007997958,60509.46882665281,41429.856948140856,24774.48926592304,0.0,66204.3462140639,21058.315876034583,1533.7682711995249,0.0,0.8870414199743848,2.8085410016077526,0.0014959162575277712,354921.1226879835,1554232.1231899117,4.379091645543623,1554232.1231899117,4.379091645543623,0.85,0.09526640324417923,4.296143414572793,1.267450612089597,1.0,0.0,4.296143414573172,1.2841107113158414,1.2844279994742887,3.3456176143648007,19349.188573642798,1973.0681296510836,3099.015535412006,3099.015535412006,6.478677675812847,4.919594925479252,-1.0267780666972746,5.946372992176527,3.3596336152455355,3.3596336152455355,0.9598953186415816,0.0,0.0,0.0002470749898463876,1.0002520500795398,0.00024701273026807617,198.47340279299772,0.0,1.2426632036415893e-05,35.21707519120264,0.010016286447462927,8.296627136800338e-05,0.0001641087184783842,0.0007050345901648907,0.09526640324031646,0.07661847943678762,0.01864792380352883,0.09526655244193283,0.07661847943989421,0.018647923804285017,0.4034981102341006,0.4034981102341006,0.09820609949224098,0.0,5.748468172730384,6.223745465964555,3.8058296039122865,5.779636594769499,6.171316317450305,4.17720818335431,24774.48926592304,21058.315876034583,0.85,0.991979874925822,0.6887139427866739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482255552061727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.20236503942,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.75306527171,1533.7682711995249,0.4034981102341006,0.09820609949224098,6.112885165565336,3.3596336152455355
133.0,-29.457902996733253,4.923872921939959,34.99113746632739,24.27194524733352,5.078824550631861,-26.004152152880287,-39.55200176043434,1.625073706778809,0.8061174814419019,-4.979697694835296,39.99371999343675,45593.06809091742,20086.64042471511,20086.64042471511,65679.70851563253,82881.20974342294,82881.20974342294,20086.64042471511,102967.85016813804,102967.85016813804,102967.85016813804,127743.87136881819,97795.46224280303,60508.07647160415,41430.42863466542,24776.02120068014,0.0,66206.44983534556,21059.61802057812,1533.820563874942,0.0,0.8870446061276733,2.808577105576748,0.0014959162575277712,354936.72722246026,1554262.4700195661,4.378984621237621,1554262.4700195661,4.378984621237621,0.85,0.09527152531757965,4.296143414572793,1.2674475663201887,1.0,0.0,4.296143414573514,1.2841084758138306,1.2844256834676981,3.345623438744162,19349.01489191757,1973.0504190439724,3099.015535412006,3099.015535412006,6.4816197902811234,4.923872921939959,-1.0231255303428477,5.946998452282807,3.3608057998723235,3.3608057998723235,0.9602302285349495,0.0,0.0,0.00024701273026807617,1.0002507121946218,0.00024695081668686095,198.4753928888973,0.0,1.235687036392634e-05,35.01937061136725,0.010028643317826854,8.294850659393579e-05,0.00016406422367414036,0.0007048434341046558,0.09527152531382156,0.07661887306150104,0.01865265225232052,0.09527136738541182,0.07661887306452339,0.01865265225305627,0.4034980992240548,0.4034980992240548,0.09823049372257583,0.0,5.755427709602941,6.210217707473305,3.8965654942542187,5.785815176277197,6.158295954528683,4.26198721387226,24776.02120068014,21059.61802057812,0.85,0.9920439576351999,0.6886499458029647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482400640977922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.00466045958,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.72257158872,1533.820563874942,0.4034980992240548,0.09823049372257583,6.112885165565336,3.3608057998723235
134.0,-29.46030862274585,4.928077028947659,34.991554399456405,24.272313981223874,5.07971679983368,-26.00622833960292,-39.55387965599073,1.625636516691159,0.8126865104810008,-4.978537523861658,39.994419712451354,45590.24684785293,20095.50715907599,20095.50715907599,65685.75400692892,82878.93964379876,82878.93964379876,20095.50715907599,102974.44680287475,102974.44680287475,102974.44680287475,127751.98408629527,97794.61304437988,60506.671698645194,41431.0459397052,24777.537283420526,0.0,66208.58322312572,21060.906690907446,1533.8712993082993,0.0,0.8870479700149981,2.8086265355986684,0.0014959162575277712,354952.775145735,1554292.6361291327,4.378871627334024,1554292.6361291327,4.378871627334024,0.85,0.09527659035822326,4.296143414572793,1.267444457360544,1.0,0.0,4.296143414574723,1.2841059734151503,1.2844231009431228,3.345629958520451,19348.846876423202,1973.0332862316084,3099.015535412006,3099.015535412006,6.4844809357834805,4.928077028947659,-1.0194998937627608,5.94757692271042,3.361962320347102,3.361962320347102,0.9605606629563148,0.0,0.0,0.00024695081668686095,1.0002493045661895,0.00024688926606548765,198.47737180840667,0.0,1.22883223568495e-05,34.82510555931148,0.010040931640183702,8.293094810223539e-05,0.00016401986858462556,0.000704652878278934,0.09527659035394224,0.07661924669193981,0.01865734366200243,0.09527655686425399,0.07661924669538253,0.018657343662840734,0.40349808556231365,0.40349808556231365,0.09825471763726042,0.0,5.762068605924924,6.196804792802425,3.9852137891756456,5.791224034342633,6.1454037332403,4.342330204086238,24777.537283420526,21060.906690907446,0.85,0.9921033015548023,0.6885851445304588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482544959743104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.81039540753,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.692256394852,1533.8712993082993,0.40349808556231365,0.09825471763726042,6.112885165565336,3.361962320347102
135.0,-29.46270177809605,4.93220805871526,34.99196665042299,24.27265610257166,5.080576619452679,-26.008296544328054,-39.55575238270683,1.626171385684127,0.8190182151550403,-4.977419621406309,39.99511718456865,45587.46094918615,20104.276427887802,20104.276427887802,65691.73737707395,82876.69466765935,82876.69466765935,20104.276427887802,102980.97109554715,102980.97109554715,102980.97109554715,127760.05255368672,97793.76959584687,60505.28326105962,41431.65148309694,24779.081458139564,0.0,66210.7329412365,21062.219239418628,1533.9247041207796,0.0,0.8870511271842331,2.8086741411667253,0.0014959162575277712,354968.23893354356,1554322.7058113953,4.378765577678606,1554322.7058113953,4.378765577678606,0.8499999999999999,0.09528163588175435,4.296143414572793,1.2674414363177497,1.0,0.0,4.296143414572719,1.2841036008531397,1.2844206487536862,3.3456361400423593,19348.679998555337,1973.0162694248636,3099.015535412006,3099.015535412006,6.487310630798432,4.93220805871526,-1.015944912644903,5.948152971360163,3.3631036808309918,3.3631036808309918,0.960886765951712,0.0,0.0,0.00024688926606548765,1.0002480168855015,0.00024682804854163397,198.4793405035805,0.0,1.2216405563346257e-05,34.6212933665233,0.010053148045747048,8.291344136110253e-05,0.00016397582470438512,0.0007044636594528868,0.09528163587807646,0.07661963534452947,0.018662000533547,0.09528182820544899,0.07661963534748706,0.01866200053426729,0.40349806772790237,0.40349806772790237,0.09827873914256281,0.0,5.768444096951725,6.183524972673979,4.071968717987659,5.796437836561324,6.13257397830165,4.42141953451187,24779.081458139564,21062.219239418628,0.85,0.9921614587075607,0.6885207114327828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482688468216287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.606583214736,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.662133587177,1533.9247041207796,0.40349806772790237,0.09827873914256281,6.112885165565336,3.3631036808309918
136.0,-29.465082018814233,4.936266069113287,34.99237388322231,24.272900574747496,5.081321330090194,-26.010364635491307,-39.55763258328659,1.6266039467671332,0.8256587497702981,-4.976388405637232,39.99579550449209,45584.76783415255,20113.0387522367,20113.0387522367,65697.80658638926,82874.52514099782,82874.52514099782,20113.0387522367,102987.56389323452,102987.56389323452,102987.56389323452,127768.13395054567,97792.94632711502,60503.93220153382,41432.23791731244,24780.570057311154,0.0,66212.8079746236,21063.48454871448,1533.9770028209732,0.0,0.8870539131360151,2.808707649856125,0.0014959162575277712,354982.5040653486,1554351.9502187385,4.37867199768414,1554351.9502187385,4.37867199768414,0.85,0.09528665668665635,4.296143414572793,1.2674385416554288,1.0,0.0,4.296143414571887,1.2841017057239177,1.2844186745429336,3.345641077667461,19348.517113298833,1972.9996597511722,3099.015535412006,3099.015535412006,6.490138084952428,4.936266069113287,-1.012487096939986,5.948753166053273,3.364230003192464,3.364230003192464,0.961208572340704,0.0,0.0,0.00024682804854163397,1.000246683112576,0.0002467671752467625,198.48129860865106,0.0,1.2150413761740133e-05,34.434272600771536,0.010065298459508789,8.289586818892638e-05,0.00016393218035270758,0.000704276157058844,0.09528665668394261,0.07662003716672242,0.01866661951722019,0.0952865128669275,0.07662003716890456,0.018666619517751795,0.40349804568781406,0.40349804568781406,0.0983025429550121,0.0,5.774703350588425,6.170432588364122,4.157364468286062,5.802047155407536,6.120063164533747,4.501207240020165,24780.570057311154,21063.48454871448,0.85,0.9922220276712668,0.6884584603574455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482831235435811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.41956244899,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.632180420904,1533.9770028209732,0.40349804568781406,0.0983025429550121,6.112885165565336,3.364230003192464
137.0,-29.467449885580635,4.940253121671952,34.99277601835938,24.273199843615316,5.082117219576716,-26.012416469384714,-39.559495146945096,1.627083803380574,0.8316770032425325,-4.975323435796543,39.9964614725961,45582.05404546325,20121.553692960268,20121.553692960268,65703.60773842351,82872.37115157154,82872.37115157154,20121.553692960268,102993.92484453181,102993.92484453181,102993.92484453181,127775.91800939688,97792.15537405421,60502.577418325665,41432.86439525394,24781.993164865067,0.0,66214.85756011901,21064.694190135306,1534.0248626531609,0.0,0.8870569151306488,2.8087531835818744,0.0014959162575277712,354997.23660003004,1554380.6625066434,4.378571161267772,1554380.6625066434,4.378571161267772,0.85,0.09529160156428707,4.296143414572793,1.2674356464436278,1.0,0.0,4.296143414572743,1.2840995888667968,1.2844164789918433,3.345646593006147,19348.36062175821,1972.9837020550556,3099.015535412006,3099.015535412006,6.492885712586516,4.940253121671952,-1.009053463121763,5.949306584793715,3.3653411830937277,3.3653411830937277,0.9615260523124937,0.0,0.0,0.0002467671752467625,1.0002454053068874,0.0002467066321299935,198.48324656787148,0.0,1.2082210616671719e-05,34.24098488764765,0.01007738067012546,8.287846325362164e-05,0.00016388871199314088,0.0007040894107521493,0.09529160156099063,0.07662040821702085,0.018671193343969786,0.09529135307513315,0.07662040821967141,0.018671193344615665,0.40349802280107705,0.40349802280107705,0.09832614799296831,0.0,5.780691978930463,6.157485688026782,4.240789105989393,5.807000439039086,6.107762866798964,4.576797740636152,24781.993164865067,21064.694190135306,0.85,0.9922789259007117,0.6883961655294291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448297323487346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.22627473586,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.602406205911,1534.0248626531609,0.40349802280107705,0.09832614799296831,6.112885165565336,3.3653411830937277
138.0,-29.469805050266636,4.944170647157014,34.993173469544004,24.2735106026754,5.082938505158538,-26.014454330276653,-39.561340388003714,1.627587785168275,0.8369165814523285,-4.974260033834865,39.99712929719421,45579.32260465786,20129.896941792427,20129.896941792427,65709.21954645029,82870.15729383925,82870.15729383925,20129.896941792427,103000.05423563167,103000.05423563167,103000.05423563167,127783.50715877372,97791.31004968232,60501.210380253906,41433.44407714268,24783.45292314205,0.0,66216.89700028473,21065.93498467074,1534.0749465036388,0.0,0.8870599023559144,2.8088086691997667,0.0014959162575277712,355011.9479238044,1554409.455237236,4.378470821412626,1554409.455237236,4.378470821412626,0.85,0.09529650806897348,4.296143414572793,1.2674326314451174,1.0,0.0,4.296143414572558,1.284097358593297,1.284414170420653,3.3456524038637783,19348.193372752117,1972.966647402744,3099.015535412006,3099.015535412006,6.495577938145512,4.944170647157014,-1.005664122529581,5.9498347696865945,3.3664377207307803,3.3664377207307803,0.9618393487802229,0.0,0.0,0.0002467066321299935,1.000244093416204,0.0002466464273609444,198.48518411077185,0.0,1.2016794373654714e-05,34.05559525493746,0.010089397464499116,8.286122352225995e-05,0.00016384540860773356,0.0007039033731981029,0.09529650806571881,0.07662078220211094,0.018675725863607873,0.09529666762477093,0.07662078220472775,0.018675725864245735,0.4034979993347926,0.4034979993347926,0.09834953136099946,0.0,5.786322213490337,6.144605345558887,4.32211798937999,5.811176615287195,6.09514524657493,4.649727064996966,24783.45292314205,21065.93498467074,0.85,0.9923331131956807,0.6883337134396658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483114498742737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.04088510315,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.572800541064,1534.0749465036388,0.4034979993347926,0.09834953136099946,6.112885165565336,3.3664377207307803
139.0,-29.472148138127565,4.94801820463931,34.993566002117326,24.273702199012064,5.083614668440948,-26.01649583321645,-39.563201170507796,1.6279623635296796,0.8427979146592861,-4.973308951532626,39.99778091830298,45576.71597505122,20138.29310212444,20138.29310212444,65715.00907717567,82868.05558611578,82868.05558611578,20138.29310212444,103006.34868824022,103006.34868824022,103006.34868824022,127791.23554762798,97790.50900595434,60499.90048179167,41434.00947129186,24784.88685938776,0.0,66218.89633067962,21067.153830479594,1534.1262287058357,0.0,0.8870623775391216,2.8088427446741484,0.0014959162575277712,355025.1057993448,1554437.5497557104,4.37838768122009,1554437.5497557104,4.37838768122009,0.85,0.09530140252438349,4.296143414572793,1.2674299516296013,1.0,0.0,4.29614341457327,1.2840957323591011,1.2844124664725216,3.345656640942222,19348.034884754146,1972.9504861246346,3099.015535412006,3099.015535412006,6.498287237352333,4.94801820463931,-1.0023853590961394,5.950403563735449,3.367519929454894,3.367519929454894,0.9621485512728268,0.0,0.0,0.0002466464273609444,1.0002428462636073,0.0002465865447398985,198.48711175121514,0.0,1.1949754669051328e-05,33.86560473209146,0.010101347219168168,8.284384194697967e-05,0.00016380258541396476,0.0007037193986162021,0.09530140252237762,0.07662118427122758,0.01868021825115004,0.09530127533759675,0.07662118427284023,0.01868021825154326,0.4034979708114473,0.4034979708114473,0.0983726658670874,0.0,5.791859040805207,6.131909487952157,4.402213932644315,5.8161068661918875,6.082969789822187,4.724672499546216,24784.88685938776,21067.153830479594,0.85,0.992390582123452,0.6882735669204328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448325500742632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.850894580304,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.543370412335,1534.1262287058357,0.4034979708114473,0.0983726658670874,6.112885165565336,3.367519929454894
140.0,-29.474478725457793,4.95179854975463,34.99395362038119,24.27400192189964,5.084403440406326,-26.018514821807145,-39.56503209248183,1.628439536755794,0.8477105930307403,-4.972278739222219,39.9984228277347,45574.0350001905,20146.358586161732,20146.358586161732,65720.39358635223,82865.93453032004,82865.93453032004,20146.358586161732,103012.29311648177,103012.29311648177,103012.29311648177,127798.54535371014,97789.73186516637,60498.559359487714,41434.63611742073,24786.252237228375,0.0,66220.8883546491,21068.31440164412,1534.1718562745632,0.0,0.8870652897041649,2.8088986277850267,0.0014959162575277712,355039.358841361,1554465.225932337,4.378289863425831,1554465.225932337,4.378289863425831,0.85,0.09530619619538724,4.296143414572793,1.2674270998267456,1.0,0.0,4.296143414574627,1.28409362601837,1.2844102827133468,3.345662128932126,19347.881125997505,1972.934807094931,3099.015535412006,3099.015535412006,6.500889832900864,4.95179854975463,-0.9991015195325872,5.950900069287218,3.3685875603739817,3.3685875603739817,0.9624535886782805,0.0,0.0,0.0002465865447398985,1.0002415551198411,0.0002465269948821057,198.48902914010756,0.0,1.188592849549698e-05,33.68472135623844,0.010113233147663665,8.282674258860669e-05,0.00016375980215129182,0.0007035355955840158,0.09530619619229945,0.07662153875723678,0.01868465743506267,0.0953063187609808,0.0766215387597192,0.018684657435668044,0.40349794084763996,0.40349794084763996,0.09839558070450871,0.0,5.797037841205167,6.119308874851242,4.480098521581681,5.819989332252987,6.070902506291475,4.793846988520727,24786.252237228375,21068.31440164412,0.85,0.9924420408615414,0.6882123772806641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483394798185945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.67001120445,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.51410371718,1534.1718562745632,0.40349794084763996,0.09839558070450871,6.112885165565336,3.3685875603739817
141.0,-29.476797031409237,4.955511428069103,34.994336510309076,24.274197953660064,5.085081960620641,-26.02053378173262,-39.56687419032676,1.6288187109439083,0.8528163698917979,-4.9713467874359765,39.999060326237355,45571.46066491412,20154.4546022632,20154.4546022632,65725.91526717732,82863.84195464062,82863.84195464062,20154.4546022632,103018.29655690382,103018.29655690382,103018.29655690382,127805.95475857772,97788.93030282686,60497.27204607255,41435.17584083813,24787.6582016739,0.0,66222.83404251203,21069.509471422814,1534.222163473269,0.0,0.887067718634101,2.808940573240055,0.0014959162575277712,355052.25283063966,1554492.7122986165,4.378208277529537,1554492.7122986165,4.378208277529537,0.85,0.09531098750715608,4.296143414572793,1.2674244342977183,1.0,0.0,4.296143414573943,1.2840919769655872,1.284408556782433,3.345666425488403,19347.722535391273,1972.918635353691,3099.015535412006,3099.015535412006,6.503502280631102,4.955511428069103,-0.995918332796724,5.951429760865827,3.3696413281581687,3.3696413281581687,0.9627546651880482,0.0,0.0,0.0002465269948821057,1.0002402866213176,0.0002464677719739144,198.49093645723102,0.0,1.1819993458728861e-05,33.49786146203759,0.010125053141122393,8.280954214881826e-05,0.00016371745273328743,0.0007033536564107453,0.09531098750522728,0.07662193032853347,0.018689057176693807,0.09531112819951003,0.07662193033008409,0.01868905717707199,0.4034979070457246,0.4034979070457246,0.09841823904879639,0.0,5.802056632789686,6.106849025213307,4.556589865557783,5.824163157327803,6.058815469050614,4.864571918039701,24787.6582016739,21069.509471422814,0.85,0.9924962623161717,0.6881532831358339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483533845702585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.48315131025,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.485009346392,1534.222163473269,0.4034979070457246,0.09841823904879639,6.112885165565336,3.3696413281581687
142.0,-29.479103688732067,4.959158099361797,34.99471439306337,24.274390492960833,5.085748256559661,-26.022543478025685,-39.56870724270118,1.6291880458530879,0.857724676753719,-4.970422546924156,39.999680245596196,45568.90033776968,20162.399444876864,20162.399444876864,65731.29978264654,82861.78700450566,82861.78700450566,20162.399444876864,103024.18644938253,103024.18644938253,103024.18644938253,127813.17155529415,97788.15607571314,60495.98865032123,41435.74158376878,24788.985105911615,0.0,66224.72668968039,21070.637340024874,1534.2682113842015,0.0,0.8870701718871075,2.8089841928354677,0.0014959162575277712,355065.04049374524,1554519.4410753322,4.378125874948583,1554519.4410753322,4.378125874948583,0.8500000000000001,0.09531570960663376,4.296143414572793,1.2674217511853207,1.0,0.0,4.296143414572165,1.2840903732232545,1.2844068765931884,3.3456706040002815,19347.569353110524,1972.903015108169,3099.015535412006,3099.015535412006,6.50606594722873,4.959158099361797,-0.9927812083917278,5.951939307753525,3.370681044032626,3.370681044032626,0.9630517268664646,0.0,0.0,0.0002464677719739144,1.000239083644807,0.0002464088596456376,198.4928342226663,0.0,1.1755210506604136e-05,33.31426657571612,0.010136808351628997,8.279242944789095e-05,0.00016367534252602348,0.0007031727449211219,0.09531570960462205,0.07662230241547756,0.018693407189144487,0.0953157325712947,0.0766223024170947,0.018693407189539064,0.4034978703125642,0.4034978703125642,0.0984406595981088,0.0,5.806874513055959,6.0945209692832805,4.6315171441210055,5.828147223677888,6.046999226685671,4.933219350395632,24788.985105911615,21070.637340024874,0.85,0.9925492043274716,0.6880949550958366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483672163010826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.29955642393,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.456083326317,1534.2682113842015,0.4034978703125642,0.0984406595981088,6.112885165565336,3.370681044032626
