time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
143.0,-29.4813982534871,4.962739449718009,34.99508729380142,24.274560855142795,5.086387209719999,-26.02454502387307,-39.570531459152676,1.6295339801057045,0.8624498578674888,-4.969526920082598,40.00029088369223,45566.35682167228,20170.23795725486,20170.23795725486,65736.59477892713,82859.75445441893,82859.75445441893,20170.23795725486,103029.9924116738,103029.9924116738,103029.9924116738,127820.28531471135,97787.38723378982,60494.704914808666,41436.31368775684,24790.29290303755,0.0,66226.60659079438,21071.748967581916,1534.3139183898868,0.0,0.8870725132986609,2.8090268690043865,0.0014959162575277712,355077.432606898,1554545.7700157089,4.3780472293116075,1554545.7700157089,4.3780472293116075,0.85,0.09532038784203285,4.296143414572793,1.2674191296147184,1.0,0.0,4.29614341457298,1.2840888781992918,1.2844053055481277,3.3456744992584753,19347.417236299756,1972.8875035103483,3099.015535412006,3099.015535412006,6.508595302854228,4.962739449718009,-0.989702046534227,5.952441496252236,3.371706975586037,3.371706975586037,0.9633448501674391,0.0,0.0,0.0002464088596456376,1.0002378345808158,0.0002463502690326683,198.4947220706804,0.0,1.1693675010323623e-05,33.13987497925715,0.010148502026639321,8.277540248115608e-05,0.0001636334571644815,0.0007029927994009664,0.09532038784025433,0.07662267484894886,0.018697712991305477,0.09532027184522945,0.0766226748503785,0.018697712991654344,0.40349783092332625,0.40349783092332625,0.09846284601903528,0.0,5.81150868818321,6.082328277485601,4.704952983831106,5.8319767779501035,6.035292295900376,5.000626952963273,24790.29290303755,21071.748967581916,0.85,0.9926009826398781,0.6880370166513421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483809787823623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.12516482747,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.427313390235,1534.3139183898868,0.40349783092332625,0.09846284601903528,6.112885165565336,3.371706975586037
144.0,-29.483681218935985,4.966257262643328,34.99545543583577,24.27478056577968,5.087078311578982,-26.026530913006162,-39.57234191531313,1.6299280056492227,0.8665357450872762,-4.968604926055055,40.00089806312379,45563.8062040114,20177.862448961656,20177.862448961656,65741.66865297305,82857.70993276616,82857.70993276616,20177.862448961656,103035.5723817278,103035.5723817278,103035.5723817278,127827.16538126752,97786.62394990082,60493.43176356144,41436.88020704375,24791.592999539713,0.0,66228.47320658347,21072.854049608755,1534.3586736740158,0.0,0.8870750010732481,2.809080930546498,0.0014959162575277712,355090.18989744567,1554571.9501626922,4.3779636677985145,1554571.9501626922,4.3779636677985145,0.85,0.09532500248242562,4.296143414572793,1.267416494307108,1.0,0.0,4.2961434145747734,1.2840871577774167,1.2844035094629327,3.3456789817981227,19347.266219156463,1972.872104047403,3099.015535412006,3099.015535412006,6.511055597621927,4.966257262643328,-0.9866470285577305,5.952904291201058,3.372719279775764,3.372719279775764,0.9636340799359325,0.0,0.0,0.0002463502690326683,1.000236636582626,0.00024629198733845637,198.4966004066177,0.0,1.1629927437287221e-05,32.95921435727198,0.010160131954076609,8.275850715128326e-05,0.00016359176188138506,0.0007028136704850729,0.09532500248031908,0.07662303082720591,0.018701971653113176,0.09532515418736837,0.07662303082889917,0.01870197165352645,0.403497789402613,0.403497789402613,0.09848480460814829,0.0,5.815841524007681,6.070224879294415,4.776488113044877,5.835140671142312,6.023596539891628,5.064598453371161,24791.592999539713,21072.854049608755,0.85,0.9926496183583766,0.687979112275264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448394669361534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.94450420549,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.39870882002,1534.3586736740158,0.403497789402613,0.09848480460814829,6.112885165565336,3.372719279775764
145.0,-29.485952694553244,4.969711152317717,34.995818741061406,24.274894000869267,5.087642715947939,-26.028519130600994,-39.574160089809425,1.6302091519956357,0.8711456473606631,-4.967784640424942,40.00149345009925,45561.343373977004,20185.533239073386,20185.533239073386,65746.8766130504,82855.75353328728,82855.75353328728,20185.533239073386,103041.28677236066,103041.28677236066,103041.28677236066,127834.17643489457,97785.8891253067,60492.186773561516,41437.447057494646,24792.889662533915,0.0,66230.33672002856,21073.956213153826,1534.4056684842815,0.0,0.8870770148504208,2.809116347536578,0.0014959162575277712,355101.5401888428,1554597.6221703228,4.377896027551975,1554597.6221703228,4.377896027551975,0.85,0.09532960639181112,4.296143414572793,1.2674140210961924,1.0,0.0,4.296143414574863,1.2840859642228493,1.2844022407717157,3.3456820915980434,19347.120832737823,1972.8572787585795,3099.015535412006,3099.015535412006,6.5135308321033545,4.969711152317717,-0.9836926010483933,5.953403753366111,3.373718385757765,3.373718385757765,0.9639195387879329,0.0,0.0,0.00024629198733845637,1.000235449867727,0.00024623401157300163,198.4984693200786,0.0,1.1568718167009682e-05,32.78574728530544,0.010171700672243619,8.274154300133334e-05,0.00016355044433712302,0.0007026361643893852,0.09532960639066802,0.07662341593257335,0.01870619045809467,0.09532949214525643,0.07662341593349214,0.01870619045831897,0.4034977434654038,0.4034977434654038,0.09850651457926689,0.0,5.820107595867228,6.058305680501917,4.846925782028734,5.838930287785615,6.0122174060722955,5.130447928950275,24792.889662533915,21073.956213153826,0.85,0.992700322376106,0.6879225688761885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448408290977846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.77103713352,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.370260137077,1534.4056684842815,0.4034977434654038,0.09850651457926689,6.112885165565336,3.373718385757765
146.0,-29.488212571579272,4.973103019560973,34.996177073491026,24.275052174367033,5.088255123558462,-26.030492106506347,-39.57596087185664,1.6305346584853988,0.8751178686505341,-4.9669293239534325,40.00207520232637,45558.85698598886,20192.975930809098,20192.975930809098,65751.83291679795,82853.78319352657,82853.78319352657,20192.975930809098,103046.75912433567,103046.75912433567,103046.75912433567,127840.87166192182,97785.15610050403,60490.93393415933,41438.02462927189,24794.112537586152,0.0,66232.13716685804,21074.995656948227,1534.4477208181393,0.0,0.8870792557860793,2.8091641361606188,0.0014959162575277712,355113.3755051578,1554622.7065817933,4.3778207575828505,1554622.7065817933,4.3778207575828505,0.85,0.09533412808988566,4.296143414572793,1.2674114599684256,1.0,0.0,4.296143414572676,1.284084562738714,1.284400764492727,3.3456857431646996,19346.97580241129,1972.8424897810455,3099.015535412006,3099.015535412006,6.515932463089279,4.973103019560973,-0.9807563233007648,5.953859342861739,3.374704071247278,3.374704071247278,0.9642011632135079,0.0,0.0,0.00024623401157300163,1.0002342518129126,0.0002461763443180489,198.50032872111004,0.0,1.150810070042578e-05,32.613957385006664,0.010183208772944045,8.272474429687845e-05,0.00016350926727612319,0.0007024592618299392,0.0953341280882721,0.07662376815047367,0.018710359937798432,0.09533396739078406,0.07662376815177054,0.01871035993811512,0.4034976971008292,0.4034976971008292,0.09852800676682215,0.0,5.824133005423448,6.046494669128492,4.915693487673309,5.842047192603957,6.000906323847062,5.192593309030826,24794.112537586152,21074.995656948227,0.85,0.9927481692331616,0.6878663279611955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484218442807988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.59924723322,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.341965534912,1534.4477208181393,0.4034976971008292,0.09852800676682215,6.112885165565336,3.374704071247278
147.0,-29.49046109613674,4.976433550878775,34.99653066296019,24.275183176528685,5.088838865362107,-26.032457730558995,-39.577756624761946,1.6308354997844758,0.8788830958485505,-4.966109503670929,40.00265370433397,45556.40124017719,20200.336241863908,20200.336241863908,65756.73748204109,82851.81921949254,82851.81921949254,20200.336241863908,103052.15546135645,103052.15546135645,103052.15546135645,127847.51086755551,97784.41217394515,60489.69454847121,41438.57513941549,24795.355406199054,0.0,66233.93054561454,21076.052095269195,1534.4918293722399,0.0,0.8870813281442971,2.809210490914777,0.0014959162575277712,355124.7199387031,1554647.6511513034,4.377751150130146,1554647.6511513034,4.377751150130146,0.85,0.09533862046924427,4.296143414572793,1.2674089801637454,1.0,0.0,4.296143414571518,1.284083275884552,1.2843994032682684,3.3456890960700014,19346.828615151917,1972.827480857573,3099.015535412006,3099.015535412006,6.518307511220115,4.976433550878775,-0.9778796813614639,5.954313232240239,3.3756768031195232,3.3756768031195232,0.964479086605578,0.0,0.0,0.0002461763443180489,1.0002330792089902,0.0002461189791010826,198.50217881175544,0.0,1.1446969064556985e-05,32.440710328954495,0.010194655742008603,8.270799564649435e-05,0.00016346834867155457,0.0007022834696363883,0.0953386204679594,0.07662413159678887,0.018714488871170547,0.09533850372016349,0.07662413159782155,0.018714488871422706,0.4034976490115999,0.4034976490115999,0.09854927037486348,0.0,5.827958626821669,6.034793821319113,4.982990390043369,5.844992599519458,5.989577269666199,5.253932046577916,24795.355406199054,21076.052095269195,0.85,0.9927953382859438,0.6878106261382605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448435328617777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.42600017717,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.31382757534,1534.4918293722399,0.4034976490115999,0.09854927037486348,6.112885165565336,3.3756768031195232
148.0,-29.492698156905263,4.979704074734499,34.996879609196526,24.27533226963135,5.08943963378818,-26.034411332504668,-39.579546719882615,1.6311528093875716,0.8822507518972316,-4.965285821923538,40.003225625667156,45553.973635938,20207.537137313135,20207.537137313135,65761.51077325112,82849.86006015487,82849.86006015487,20207.537137313135,103057.397197468,103057.397197468,103057.397197468,127853.97764907233,97783.67548113827,60488.48569105173,41439.099766762825,24796.580451604324,0.0,66235.68021836715,21077.093383863674,1534.5349210144661,0.0,0.8870834438548454,2.80926246828063,0.0014959162575277712,355136.1180924748,1554672.312264458,4.377680086765022,1554672.312264458,4.377680086765022,0.8499999999999999,0.09534305690617277,4.296143414572793,1.2674065509112555,1.0,0.0,4.296143414573685,1.2840819114517195,1.284397964834055,3.345692651114278,19346.682859103894,1972.8126178770422,3099.015535412006,3099.015535412006,6.520631118626059,4.979704074734499,-0.9750384699424006,5.9547425446769005,3.376636685099662,3.376636685099662,0.9647533385999034,0.0,0.0,0.0002461189791010826,1.0002318950007059,0.00024606191857230156,198.5040194999619,0.0,1.13871205558287e-05,32.271099655218535,0.010206042862564432,8.269130288489574e-05,0.00016342767621618684,0.0007021087349351057,0.09534305690479283,0.07662448448537189,0.018718572419420952,0.09534317246238205,0.07662448448648093,0.01871857241969184,0.40349759835189547,0.40349759835189547,0.09857030773569878,0.0,5.831528903759761,6.023179745104699,5.048629767128432,5.847536573820776,5.978317360463336,5.312940235252938,24796.580451604324,21077.093383863674,0.85,0.9928411779942052,0.6877558060210859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484487454537212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.25638950343,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.28584171432,1534.5349210144661,0.40349759835189547,0.09857030773569878,6.112885165565336,3.376636685099662
149.0,-29.49492421726385,4.982914562010034,34.99722381046237,24.27540166480469,5.089945248859328,-26.036364548496966,-39.5813366753049,1.6313855800929105,0.8859465471273893,-4.964538146853701,40.003785297081116,45551.59630339991,20214.74152693572,20214.74152693572,65766.33783033563,82847.9674742638,82847.9674742638,20214.74152693572,103062.70900119952,103062.70900119952,103062.70900119952,127860.49656258593,97782.9595338542,60487.281423979526,41439.64234430519,24797.787561386413,0.0,66237.4299056916,21078.11942717845,1534.5788272256843,0.0,0.8870852178008614,2.809301338080302,0.0014959162575277712,355146.4647101884,1554696.445450207,4.377620502906856,1554696.445450207,4.377620502906856,0.8500000000000001,0.09534746999441987,4.296143414572793,1.2674041842995214,1.0,0.0,4.296143414572835,1.28408094145186,1.2843969213212958,3.3456951784638376,19346.541207596314,1972.7981734431548,3099.015535412006,3099.015535412006,6.522955853542768,4.982914562010034,-0.9722802103439143,5.9551947723539485,3.37758401571427,3.37758401571427,0.9650240044897914,0.0,0.0,0.00024606191857230156,1.0002307587697128,0.00024600515072637695,198.50585116655574,0.0,1.1326744317825581e-05,32.0999933967177,0.010217369606882257,8.267461453986594e-05,0.00016338730403243562,0.000701935290243751,0.09534746999364674,0.07662485453069859,0.018722615462948147,0.09534741033255319,0.0766248545313199,0.01872261546309997,0.4034975430993891,0.4034975430993891,0.09859110840683687,0.0,5.835006363321156,6.011717735258742,5.113170370340583,5.850484693981116,5.9673166587638775,5.37293596415401,24797.787561386413,21078.11942717845,0.85,0.9928878267766924,0.6877017476109196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448462094120793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.08528324493,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.258010560387,1534.5788272256843,0.4034975430993891,0.09859110840683687,6.112885165565336,3.37758401571427
150.0,-29.497139139876566,4.986066565293347,34.99756317453168,24.275503190606855,5.0904788120613205,-26.03830494347688,-39.5831132895313,1.6316446156617828,0.88925043599113,-4.963771647479712,40.00433279220684,45549.211607780424,20221.759606002455,20221.759606002455,65770.97121378288,82846.09320651066,82846.09320651066,20221.759606002455,103067.85281251311,103067.85281251311,103067.85281251311,127866.78894348789,97782.26918134908,60486.07702992971,41440.213501577084,24798.93613097478,0.0,66239.14963255187,21079.095711328562,1534.61903966161,0.0,0.8870871313231737,2.809347496764965,0.0014959162575277712,355157.0720714842,1554720.053865004,4.377556231097879,1554720.053865004,4.377556231097879,0.85,0.09535181279416095,4.296143414572793,1.2674018402164804,1.0,0.0,4.296143414572885,1.2840798481114952,1.2843957548136455,3.345698027183558,19346.40462006356,1972.784245390991,3099.015535412006,3099.015535412006,6.525220469188136,4.986066565293347,-0.9695476271640424,5.955614192457389,3.378518686166947,3.378518686166947,0.9652910531905563,0.0,0.0,0.00024600515072637695,1.0002296082392823,0.0002459486788832648,198.5076736980927,0.0,1.1268749574155993e-05,31.935636293158083,0.010228638356456413,8.265805365770792e-05,0.00016334709706866901,0.0007017625553611452,0.09535181279312391,0.07662520036878143,0.01872661242434249,0.09535168118067715,0.07662520036961477,0.01872661242454618,0.4034974856552834,0.4034974856552834,0.09861169682685363,0.0,5.838290846021266,6.000379914868574,5.176217537875402,5.853022083470819,5.956511514165868,5.430038009541079,24798.93613097478,21079.095711328562,0.85,0.9929319983519397,0.6876478919257774,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484753773804784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.92092614137,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.230325212638,1534.61903966161,0.4034974856552834,0.09861169682685363,6.112885165565336,3.378518686166947
151.0,-29.499343048599552,4.9891611672456575,34.9978979776533,24.27560310987758,5.091021287727797,-26.0402345332447,-39.584876876883186,1.631912772373013,0.8920050989271431,-4.963012582178241,40.0048786602789,45546.82027397246,20228.647765722875,20228.647765722875,65775.46803969533,82844.17354737026,82844.17354737026,20228.647765722875,103072.82131309313,103072.82131309313,103072.82131309313,127872.92307569993,97781.53254426291,60484.865145264615,41440.74155444255,24800.101762606802,0.0,66240.84331704935,21080.08649821578,1534.66048859237,0.0,0.887089012934283,2.8093999372310687,0.0014959162575277712,355167.57679982577,1554743.592389725,4.377493031313459,1554743.592389725,4.377493031313459,0.8499999999999999,0.09535611551006884,4.296143414572793,1.267399441734888,1.0,0.0,4.296143414571994,1.2840787115384646,1.284394545442931,3.3457009885519793,19346.25887503998,1972.7693835346404,3099.015535412006,3099.015535412006,6.527443162053569,4.9891611672456575,-0.966855624102748,5.9560167913484054,3.379441064760763,3.379441064760763,0.9655545899316466,0.0,0.0,0.0002459486788832648,1.0002284704888433,0.0002458924997036546,198.50948719604833,0.0,1.1210094205641844e-05,31.769406978788986,0.010239848450662056,8.264161723964726e-05,0.00016330706164361752,0.0007015905574334606,0.0953561155090808,0.07662554706994638,0.018730568439134416,0.09535623874303224,0.07662554707074036,0.018730568439328486,0.4034974263507187,0.4034974263507187,0.0986320678712777,0.0,5.841322613880834,5.989104409086792,5.237720140467388,5.85501768110538,5.94547062650679,5.485340879181649,24800.101762606802,21080.08649821578,0.85,0.9929744964881171,0.6875942091493485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448488594409818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.754696827,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.202788789054,1534.66048859237,0.4034974263507187,0.0986320678712777,6.112885165565336,3.379441064760763
152.0,-29.501536066106617,4.9921984434138444,34.99822812713463,24.27564770858737,5.091480640983242,-26.042162632065697,-39.58665143055839,1.6321072069422822,0.8952724357902184,-4.96232007495474,40.00541270647153,45544.52823981594,20235.52685981757,20235.52685981757,65780.05509963351,82842.37381797023,82842.37381797023,20235.52685981757,103077.90067778781,103077.90067778781,103077.90067778781,127879.14795153744,97780.8752518789,60483.7120155675,41441.29248479044,24801.247273749632,0.0,66242.53975854008,21081.060182687186,1534.7024145718574,0.0,0.8870905992428962,2.809437967850166,0.0014959162575277712,355177.1606415411,1554766.6214006378,4.377439750327217,1554766.6214006378,4.377439750327217,0.85,0.09536039234310302,4.296143414572793,1.2673972432641314,1.0,0.0,4.296143414572109,1.284077918872821,1.2843936804401226,3.3457030538645185,19346.12882851395,1972.7561224795368,3099.015535412006,3099.015535412006,6.52966292959461,4.9921984434138444,-0.9642393139856376,5.956437757399482,3.380351380625199,3.380351380625199,0.9658146801786283,0.0,0.0,0.0002458924997036546,1.0002273453969805,0.00024583660988198864,198.511291760934,0.0,1.1152100135512039e-05,31.605051784041116,0.010251000550797567,8.262508166618536e-05,0.00016326741803746923,0.0007014202428159767,0.0953603923425756,0.07662590716938979,0.018734485173185815,0.09536030520640519,0.07662590716981359,0.018734485173289437,0.40349736177965945,0.40349736177965945,0.09865221334306613,0.0,5.84429071288622,5.978011355376395,5.2981481578733565,5.857592510744951,5.9349787126189995,5.541338840406638,24801.247273749632,21081.060182687186,0.85,0.9930183132984881,0.6875419995342839,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448501745944455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.590341632254,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.175399179641,1534.7024145718574,0.40349736177965945,0.09865221334306613,6.112885165565336,3.380351380625199
153.0,-29.503718207036876,4.995180005247839,34.998553606849306,24.275717383157485,5.091979455499803,-26.044076993595553,-39.58840499455107,1.6323382420583015,0.8977894530293042,-4.961601930429719,40.00593697581764,45542.19355082603,20242.21257992077,20242.21257992077,65784.4061307468,82840.51210233268,82840.51210233268,20242.21257992077,103082.72468225345,103082.72468225345,103082.72468225345,127885.07006072113,97780.16833434872,60482.52859883582,41441.821928347665,24802.345378467675,0.0,66244.16730681533,21081.993571697523,1534.7411177334047,0.0,0.8870923510519058,2.8094887425714665,0.0014959162575277712,355187.0995008906,1554789.2290675011,4.377380910658898,1554789.2290675011,4.377380910658898,0.85,0.09536460066141406,4.296143414572793,1.267394946436398,1.0,0.0,4.296143414572311,1.2840769545742234,1.2843926441338305,3.3457055663749653,19345.988963560045,1972.7418602234245,3099.015535412006,3099.015535412006,6.531820298612869,4.995180005247839,-0.9616429656651744,5.956822970913013,3.381249560881345,3.381249560881345,0.9660713031089557,0.0,0.0,0.00024583660988198864,1.0002262217635938,0.00024578100886870453,198.51308740436917,0.0,1.1094760695195466e-05,31.44255181018395,0.010262095311492763,8.2608744682202e-05,0.00016322786519978665,0.000701250318152839,0.09536460066060923,0.07662624338882716,0.018738357271782063,0.09536462187249581,0.07662624338947388,0.018738357271940172,0.40349729654715966,0.40349729654715966,0.09867215416697982,0.0,5.847017138027297,5.9669856006767645,5.357067395656372,5.859391383459013,5.924271260272974,5.594265066911191,24802.345378467675,21081.993571697523,0.85,0.9930595976255673,0.6874898636719758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485148327130444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.4278416584,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.148154293962,1534.7411177334047,0.40349729654715966,0.09867215416697982,6.112885165565336,3.381249560881345
154.0,-29.505889860580957,4.998106278730855,34.998874560385254,24.275751748960488,5.0924343987635545,-26.04598630248447,-39.59016149220986,1.6325308406670418,0.9003305861218678,-4.96092726171793,40.006456088517595,45539.92049807288,20248.847182038036,20248.847182038036,65788.76768011092,82838.68748337255,82838.68748337255,20248.847182038036,103087.53466541058,103087.53466541058,103087.53466541058,127890.98856815013,97779.47505255914,60481.38348057604,41442.32396887011,24803.453902739555,0.0,66245.77787160967,21082.93581732862,1534.7815101930673,0.0,0.8870939006936759,2.8095341479510303,0.0014959162575277712,355196.43686960445,1554811.6146130464,4.377328861504966,1554811.6146130464,4.377328861504966,0.85,0.09536878322253348,4.296143414572793,1.2673927770880984,1.0,0.0,4.2961434145725805,1.2840761692974338,1.284391787264328,3.3457076124412257,19345.851796462888,1972.7278730721387,3099.015535412006,3099.015535412006,6.5339611727199705,4.998106278730855,-0.9591073495755644,5.95721362830642,3.382135996106956,3.382135996106956,0.9663245703162732,0.0,0.0,0.00024578100886870453,1.0002251384240832,0.0002457256865748723,198.5148744461949,0.0,1.1037528809841073e-05,31.2803566470896,0.010273132840302604,8.259238336027716e-05,0.00016318862550842737,0.000701081738811216,0.09536878322203463,0.0766265915428943,0.018742191679140326,0.09536883961706843,0.0766265915432951,0.01874219167923838,0.403497227472945,0.403497227472945,0.09869188002530818,0.0,5.849590254529005,5.95606738027584,5.414762459054202,5.861257847839795,5.913699102990904,5.646975072331031,24803.453902739555,21082.93581732862,0.85,0.9931012933022769,0.6874388370279746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485278547995994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.2656464953,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.12105420179,1534.7815101930673,0.403497227472945,0.09869188002530818,6.112885165565336,3.382135996106956
155.0,-29.508050967422797,5.000978033823673,34.999190894031706,24.275769106484972,5.092862925794463,-26.04788875945286,-39.591909328568704,1.6327007178244999,0.9028301468366635,-4.960274956273623,40.006963419239284,45537.657972370456,20255.38938886189,20255.38938886189,65793.04736123234,82836.90345157398,82836.90345157398,20255.38938886189,103092.29284043587,103092.29284043587,103092.29284043587,127896.81584731305,97778.80641035248,60480.232925399025,41442.85942772606,24804.523006877178,0.0,66247.38243460323,21083.8445558456,1534.8202489011203,0.0,0.8870953793341355,2.8095774939330656,0.0014959162575277712,355205.46491538134,1554833.492323137,4.377279197248658,1554833.492323137,4.377279197248658,0.85,0.0953729194472153,4.296143414572793,1.2673906165314839,1.0,0.0,4.296143414572444,1.284075489625195,1.28439103638333,3.3457093833531406,19345.71950435324,1972.7143830312332,3099.015535412006,3099.015535412006,6.536072232425577,5.000978033823673,-0.9566194921189775,5.95759752594265,3.383010721949746,3.383010721949746,0.9665744919856417,0.0,0.0,0.0002457256865748723,1.000224048877722,0.00024567064434271804,198.5166528371922,0.0,1.0982298214183791e-05,31.123833138996865,0.010284115138516788,8.257610568940631e-05,0.00016314958088546597,0.0007009139975114058,0.0953729194467954,0.07662693387186788,0.018745985574927522,0.09537287715262956,0.07662693387220527,0.018745985575010036,0.4034971544986027,0.4034971544986027,0.09871139892408078,0.0,5.852028682195169,5.945272706043113,5.471262678569133,5.863105103110286,5.903355218032459,5.698648095965154,24804.523006877178,21083.8445558456,0.85,0.9931418411313172,0.6873880340453211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448540814523375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.10912298721,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.09409146889,1534.8202489011203,0.4034971544986027,0.09871139892408078,6.112885165565336,3.383010721949746
156.0,-29.510201652660328,5.003796300855075,34.999502666694745,24.275796592142456,5.093292634855024,-26.04978171707116,-39.593651856388874,1.6328726992655473,0.9051726401782503,-4.959628463832321,40.0074632262956,45535.420420226736,20261.807956231543,20261.807956231543,65797.22837645828,82835.15817672556,82835.15817672556,20261.807956231543,103096.9661329571,103096.9661329571,103096.9661329571,127902.53751805666,97778.17255007345,60479.103409698524,41443.41015597214,24805.571385099567,0.0,66248.9815410717,21084.735677334633,1534.8580261880888,0.0,0.8870968556256953,2.8096222079415143,0.0014959162575277712,355214.4126856307,1554855.045816418,4.377229611999118,1554855.045816418,4.377229611999118,0.85,0.09537700855049228,4.296143414572793,1.2673885109229017,1.0,0.0,4.296143414573651,1.284074799542399,1.2843902754489314,3.345711181392076,19345.594093912943,1972.7015947253083,3099.015535412006,3099.015535412006,6.538143395766419,5.003796300855075,-0.9541689381622005,5.957965239017276,3.3838738785339637,3.3838738785339637,0.9668211081525611,0.0,0.0,0.00024567064434271804,1.0002229722457885,0.00024561587881861654,198.51842267989986,0.0,1.09267996919477e-05,30.96655032697978,0.010295041938208736,8.255988040911396e-05,0.0001631107639336041,0.0007007472343192907,0.09537700855006452,0.07662726865925035,0.01874973989081417,0.09537690121939853,0.07662726865959402,0.018749739890898266,0.4034970786204789,0.4034970786204789,0.09873071823138879,0.0,5.854322667888425,5.934616221613965,5.526458829062619,5.864801104010553,5.893239972051106,5.748611385996867,24805.571385099567,21084.735677334633,0.85,0.9931809794791585,0.6873376671005367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485537115271905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.95184017519,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.067267633138,1534.8580261880888,0.4034970786204789,0.09873071823138879,6.112885165565336,3.3838738785339637
157.0,-29.512341814631068,5.006562010310824,34.99981002172537,24.27580839665609,5.093720748327695,-26.05166536175737,-39.595385373663134,1.6330442954540563,0.9069707853720388,-4.958992502327813,40.00795808733802,45533.191692575834,20268.11486531018,20268.11486531018,65801.30655788601,82833.35199609595,82833.35199609595,20268.11486531018,103101.46686140614,103101.46686140614,103101.46686140614,127908.0834916416,97777.472564889,60477.977469793805,41443.883438994664,24806.616630235465,0.0,66250.50006923013,21085.624135700145,1534.8959462471455,0.0,0.887098296294965,2.8096727798715877,0.0014959162575277712,355223.2148751619,1554876.3862421075,4.377181223328961,1554876.3862421075,4.377181223328961,0.85,0.09538105724825985,4.296143414572793,1.2673863641032952,1.0,0.0,4.29614341457115,1.2840741106897209,1.284389516100361,3.3457129762278166,19345.455600536596,1972.687472331183,3099.015535412006,3099.015535412006,6.540178528861612,5.006562010310824,-0.9517579083417322,5.958319918652556,3.3847256858114765,3.3847256858114765,0.9670644816604218,0.0,0.0,0.00024561587881861654,1.0002218850168407,0.0002455613924249229,198.5201838902552,0.0,1.0871965461868436e-05,30.81115011893515,0.010305913903670605,8.254374195328169e-05,0.00016307213686533485,0.0007005812868943215,0.09538105724787016,0.07662760160101106,0.01875345564685909,0.09538112927702799,0.07662760160132415,0.018753455646935705,0.40349700160639523,0.40349700160639523,0.09874983641881753,0.0,5.856396085780943,5.924011083889468,5.580318516480759,5.865963287699856,5.88281969965135,5.7970995738992315,24806.616630235465,21085.624135700145,0.85,0.9932197717621042,0.6872882717110781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485665465544246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.79643996715,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.040580539964,1534.8959462471455,0.40349700160639523,0.09874983641881753,6.112885165565336,3.3847256858114765
158.0,-29.514471851535607,5.0092755551592285,35.00011293661903,24.27579624289649,5.094099960225617,-26.053544782876717,-39.59711438566444,1.6331728915666672,0.9091194241185008,-4.958398178714943,40.0084434577157,45530.98998120156,20274.37461819157,20274.37461819157,65805.36459939313,82831.65353207031,82831.65353207031,20274.37461819157,103106.02815026187,103106.02815026187,103106.02815026187,127913.67218061053,97776.85481956549,60476.8531951811,41444.44624931598,24807.644030348652,0.0,66252.09027966464,21086.497425796355,1534.9338976190143,0.0,0.8870995598159652,2.8097139496220143,0.0014959162575277712,355231.44091941405,1554897.3176066794,4.37713878473785,1554897.3176066794,4.37713878473785,0.85,0.0953850739844748,4.296143414572793,1.2673843310261153,1.0,0.0,4.296143414572685,1.284073622203034,1.2843889575255043,3.3457142490023823,19345.333378470357,1972.6750091489305,3099.015535412006,3099.015535412006,6.542198445447982,5.0092755551592285,-0.9494046432599497,5.958680198419178,3.385566335332052,3.385566335332052,0.9673046672377292,0.0,0.0,0.0002455613924249229,1.0002208390216574,0.0002455071748606168,198.52193679555563,0.0,1.0816648895578693e-05,30.654382970070017,0.010316730552566183,8.252764834473127e-05,0.00016303374408019162,0.0007004163459832613,0.09538507398430006,0.07662793995985345,0.018757134024446606,0.0953850211426808,0.07662793995999381,0.018757134024480974,0.40349691969425405,0.40349691969425405,0.09876874942901659,0.0,5.858383371673426,5.913563598076507,5.633090985072158,5.867517602833459,5.872922335403075,5.845439096917914,24807.644030348652,21086.497425796355,0.85,0.9932571836090637,0.6872385427992571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448579318995211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.63967281828,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.014032573397,1534.9338976190143,0.40349691969425405,0.09876874942901659,6.112885165565336,3.385566335332052
159.0,-29.516591692812373,5.011938187403853,35.00041144871671,24.2757910740562,5.094499994320782,-26.05541294377072,-39.598837844654895,1.6333212452793067,0.9106417355906729,-4.9577935278247605,40.00892103572009,45528.81107095649,20280.48413064509,20280.48413064509,65809.29520160158,82829.89555913788,82829.89555913788,20280.48413064509,103110.37968978297,103110.37968978297,103110.37968978297,127919.02121285337,97776.18216976504,60475.75630615121,41444.91762623759,24808.641523070397,0.0,66253.55914930798,21087.345294609837,1534.9699771972034,0.0,0.8871009039212117,2.809764469846864,0.0014959162575277712,355239.8100571083,1554917.9131367486,4.377093639608636,1554917.9131367486,4.377093639608636,0.85,0.09538903559677106,4.296143414572793,1.2673822897067297,1.0,0.0,4.296143414573313,1.284073040833983,1.284388306390747,3.3457157637874886,19345.200293450795,1972.6614382537152,3099.015535412006,3099.015535412006,6.544169881984425,5.011938187403853,-0.9470775465971055,5.959015734000959,3.386395858045172,3.386395858045172,0.967541673727192,0.0,0.0,0.0002455071748606168,1.000219785656124,0.00024545322776190544,198.52368133734592,0.0,1.0763375874378997e-05,30.503407227990078,0.010327493928440562,8.251160931000185e-05,0.00016299556555061497,0.0007002523255448424,0.09538903559648129,0.07662826358224692,0.018760772014234376,0.09538912287366344,0.07662826358247968,0.018760772014291376,0.40349683635779104,0.40349683635779104,0.09878746824594804,0.0,5.860154365851031,5.90317376527463,5.684523086447882,5.868435263415449,5.8627827613256045,5.891524275528354,24808.641523070397,21087.345294609837,0.85,0.9932944893314302,0.6871904189834311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448592031222903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.4886970762,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.987616106922,1534.9699771972034,0.40349683635779104,0.09878746824594804,6.112885165565336,3.386395858045172
160.0,-29.518701532780273,5.01455016913059,35.000705596308784,24.275752307754033,5.094845703413884,-26.05727753504501,-39.60055693807078,1.6334217056787703,0.912474173588464,-4.957236359011215,40.009390923679454,45526.65903925745,20286.56219279143,20286.56219279143,65813.22123204888,82828.22702859176,82828.22702859176,20286.56219279143,103114.7892213832,103114.7892213832,103114.7892213832,127924.42363618888,97775.57119588082,60474.658591498024,41445.458449314225,24809.634414805685,0.0,66255.09286411991,21088.18925258483,1535.0069785597482,0.0,0.8871020347029624,2.8098054331509585,0.0014959162575277712,355247.5221194225,1554938.177235192,4.377055659553546,1554938.177235192,4.377055659553546,0.85,0.09539297206646515,4.296143414572793,1.267380306082778,1.0,0.0,4.296143414572436,1.284072682714508,1.2843878789077443,3.345716696885739,19345.07941112647,1972.6491116871175,3099.015535412006,3099.015535412006,6.546131170037644,5.01455016913059,-0.9448107618966919,5.959360931027282,3.3872145446975663,3.3872145446975663,0.9677755841993047,0.0,0.0,0.00024545322776190544,1.0002187523866066,0.0002453995460255402,198.52541767515967,0.0,1.0709776633652637e-05,30.351506979771575,0.010338203705074215,8.249561377309387e-05,0.00016295761398881157,0.000700089280192528,0.09539297206642071,0.07662859754861327,0.018764374517807433,0.09539293458468306,0.07662859754864897,0.018764374517816183,0.40349674841449606,0.40349674841449606,0.09880598557430005,0.0,5.861846022026896,5.892934022363704,5.734933473768194,5.869710532599697,5.853051693210375,5.937752854342534,24809.634414805685,21088.18925258483,0.85,0.9933307522038003,0.6871420304643806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44860468281335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.336796827985,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.961332891626,1535.0069785597482,0.40349674841449606,0.09880598557430005,6.112885165565336,3.3872145446975663
161.0,-29.52080140996363,5.017112679411981,35.00099537988885,24.275721434410684,5.095207105794492,-26.05913158860838,-39.602263004612155,1.6335372844391098,0.9138144738008691,-4.956671411465455,40.009852097163716,45524.49571310459,20292.498766233133,20292.498766233133,65816.99447933772,82826.52467191136,82826.52467191136,20292.498766233133,103119.0234381445,103119.0234381445,103119.0234381445,127929.61587625716,97774.92888567565,60473.55208606751,41445.97422178682,24810.59243811265,0.0,66256.56665989947,21089.00357239575,1535.0418837464529,0.0,0.8871032364628425,2.8098537047344516,0.0014959162575277712,355255.3419853471,1554958.0657126273,4.377015295597619,1554958.0657126273,4.377015295597619,0.85,0.09539685434595939,4.296143414572793,1.267378301578574,1.0,0.0,4.296143414572124,1.2840722533990732,1.2843873805521102,3.345717815489318,19344.952328852505,1972.636152901603,3099.015535412006,3099.015535412006,6.54804680207429,5.017112679411981,-0.9425707995166803,5.959683478928661,3.388022389497472,3.388022389497472,0.9680063969992777,0.0,0.0,0.0002453995460255402,1.0002177230593996,0.0002453461285158279,198.52714584032472,0.0,1.0657189133437837e-05,30.20247400416283,0.010348860894207652,8.24797422803463e-05,0.0001629198037451939,0.0006999268419634067,0.09539685434582162,0.07662891671809371,0.018767937627727917,0.09539687185830407,0.07662891671820439,0.018767937627755,0.40349665896463366,0.40349665896463366,0.09882431401587005,0.0,5.863352904913313,5.882770829568244,5.784086636437564,5.870485885266305,5.843209437924543,5.981887360691644,24810.59243811265,21089.00357239575,0.85,0.9933656058150717,0.6870940950922745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448617274923279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.18776385237,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.935179374508,1535.0418837464529,0.40349665896463366,0.09882431401587005,6.112885165565336,3.388022389497472
162.0,-29.522891358960717,5.019626188012712,35.00128088326337,24.27566422792154,5.095534173132266,-26.060980139207683,-39.603971934970446,1.6336229533791926,0.9151657798312272,-4.956139748286443,40.0103069840332,45522.39117058887,20298.378967912307,20298.378967912307,65820.77013850118,82824.85715196816,82824.85715196816,20298.378967912307,103123.23611988046,103123.23611988046,103123.23611988046,127934.78406495291,97774.30231002891,60472.48527472231,41446.46337256289,24811.547945072456,0.0,66258.01131763535,21089.81575331159,1535.0774969762983,0.0,0.8871042919248149,2.8098979623246874,0.0014959162575277712,355262.7012605716,1554977.6832630872,4.376979845465315,1554977.6832630872,4.376979845465315,0.85,0.09540070758602737,4.296143414572793,1.2673763751005755,1.0,0.0,4.296143414573277,1.2840719633081654,1.2843870217945133,3.345718571336611,19344.82835969032,1972.623511565144,3099.015535412006,3099.015535412006,6.5499442438947595,5.019626188012712,-0.9403817239267598,5.9600079119394715,3.388819663714242,3.388819663714242,0.9682341896326406,0.0,0.0,0.0002453461285158279,1.0002166972679056,0.0002452929741984826,198.5288658609414,0.0,1.0604825741084054e-05,30.05407615023221,0.010359465719948736,8.24638469753015e-05,0.0001628822815405264,0.000699765641190924,0.09540070758603836,0.07662924197036428,0.018771465615674082,0.09540070120482898,0.07662924197035546,0.018771465615671896,0.4034965661270624,0.4034965661270624,0.0988424486833105,0.0,5.8647365642298155,5.8727144449012485,5.832171892496376,5.871305528117659,5.83351599714473,6.025633173896324,24811.547945072456,21089.81575331159,0.85,0.9934009311411706,0.6870473511853282,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486298077796607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.03936599845,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.909155117177,1535.0774969762983,0.4034965661270624,0.0988424486833105,6.112885165565336,3.388819663714242
163.0,-29.524971570840044,5.022091561481141,35.00156210303302,24.275602620933228,5.095854790556626,-26.062820569831118,-39.605672064330406,1.6337037895477384,0.9163041232511091,-4.955617036577366,40.01075321161789,45520.29259979592,20304.155183788607,20304.155183788607,65824.44778358453,82823.19849715638,82823.19849715638,20304.155183788607,103127.35368094499,103127.35368094499,103127.35368094499,127939.82938317451,97773.67762334485,60471.41752010942,41446.95567026159,24812.475702229516,0.0,66259.4313724911,21090.60434689509,1535.111809486061,0.0,0.8871053332187389,2.809943950098624,0.0014959162575277712,355269.9367462851,1554996.9275530854,4.3769448712559695,1554996.9275530854,4.3769448712559695,0.85,0.09540451599458659,4.296143414572793,1.2673744799429554,1.0,0.0,4.296143414572563,1.2840716952579554,1.2843866854210269,3.345719269755998,19344.704764262926,1972.610908339028,3099.015535412006,3099.015535412006,6.5518081312519865,5.022091561481141,-0.9382285888955284,5.96032015037667,3.389606426607816,3.389606426607816,0.9684589790308046,0.0,0.0,0.0002452929741984826,1.0002156912384468,0.00024524007806232855,198.53057789389098,0.0,1.0552666338169705e-05,29.906256402372943,0.010370018386286905,8.244803634093718e-05,0.0001628449378575454,0.0006996052073732094,0.09540451599459106,0.07662955960702778,0.01877495638756328,0.09540450701277002,0.07662955960702418,0.018774956387562408,0.4034964702835553,0.4034964702835553,0.09886039631388806,0.0,5.865971424205384,5.862749227978952,5.8791231997111595,5.871921159828503,5.823898002572207,6.068027450803356,24812.475702229516,21090.60434689509,0.85,0.9934351445538188,0.6870009545342183,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486422815860618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.89154625058,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.883259758602,1535.111809486061,0.4034964702835553,0.09886039631388806,6.112885165565336,3.389606426607816
164.0,-29.527042076159518,5.024509552703683,35.00183911932354,24.275537277013086,5.0961648101547095,-26.064653322869642,-39.607367164548464,1.6337760568646578,0.9173412886256074,-4.955109026381286,40.01119320617291,45518.21689706778,20309.841053295106,20309.841053295106,65828.05795036288,82821.56946554704,82821.56946554704,20309.841053295106,103131.41051884215,103131.41051884215,103131.41051884215,127944.80332183986,97773.07380515698,60470.36389016069,41447.45546110698,24813.392802997714,0.0,66260.8482641047,21091.383882548056,1535.1459352476033,0.0,0.8871063223808935,2.8099895448503904,0.0014959162575277712,355276.9688413609,1555015.9032097913,4.376911648061658,1555015.9032097913,4.376911648061658,0.85,0.09540828659156902,4.296143414572793,1.2673726347880443,1.0,0.0,4.29614341457202,1.2840714667175461,1.2843863888986,3.345719865230682,19344.585297706497,1972.5987261405778,3099.015535412006,3099.015535412006,6.553642865360778,5.024509552703683,-0.9361143398936402,5.960623892597323,3.39038285791748,3.39038285791748,0.9686808165478514,0.0,0.0,0.00024524007806232855,1.0002146883274754,0.00024518743918109276,198.53228196396117,0.0,1.0501500479019042e-05,29.761252357539966,0.010380519886765924,8.2432275265575e-05,0.00016280780279675355,0.0006994456698263387,0.09540828659162127,0.07662987514385147,0.018778411447769802,0.09540828234175187,0.07662987514380949,0.018778411447759536,0.4034963708618862,0.4034963708618862,0.09887815757891613,0.0,5.867072105529758,5.852890856993838,5.924950938595714,5.872450315006915,5.814438502560904,6.109328732395113,24813.392802997714,21091.383882548056,0.85,0.9934683855537619,0.6869549377882962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486546974799872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.74654220575,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.857489801987,1535.1459352476033,0.4034963708618862,0.09887815757891613,6.112885165565336,3.39038285791748
165.0,-29.529103595597228,5.02688083383884,35.00211197345315,24.275458766520046,5.096457407955031,-26.066479729502383,-39.60905367331577,1.6338335418601424,0.9182634990318661,-4.954619641804779,40.011625997489645,45516.14484502225,20315.446263781065,20315.446263781065,65831.59110880332,82819.95883813931,82819.95883813931,20315.446263781065,103135.40510192038,103135.40510192038,103135.40510192038,127949.69988584156,97772.47700013626,60469.30274529213,41447.971394271255,24814.294783921185,0.0,66262.26617819244,21092.150566333006,1535.1797059893388,0.0,0.8871072429953384,2.810034469381512,0.0014959162575277712,355283.7432159128,1555034.5683829864,4.376880727238797,1555034.5683829864,4.376880727238797,0.85,0.09541202018499918,4.296143414572793,1.2673708055680621,1.0,0.0,4.29614341457389,1.2840713067244864,1.2843861612707057,3.3457202821015795,19344.46721871828,1972.5866854347082,3099.015535412006,3099.015535412006,6.555451572165216,5.02688083383884,-0.9340408976081287,5.960921731446969,3.3911491045387487,3.3911491045387487,0.9688997441539282,0.0,0.0,0.00024518743918109276,1.000213760102615,0.00024513503908998234,198.5339786639394,0.0,1.0450517211771216e-05,29.616765778159625,0.010390970403977696,8.241659683763619e-05,0.00016277084234345656,0.0006992868824183072,0.09541202018510198,0.07663018918833168,0.018781830996770294,0.09541200555383691,0.07663018918824911,0.01878183099675007,0.40349626841619657,0.40349626841619657,0.09889573288923073,0.0,5.868047632742673,5.843139029842689,5.969702287447205,5.87288314083662,5.80507680335927,6.149735022236712,24814.294783921185,21092.150566333006,0.85,0.9935004476268446,0.6869089675052807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486670556409882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.602055626376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.831844959726,1535.1797059893388,0.40349626841619657,0.09889573288923073,6.112885165565336,3.3911491045387487
166.0,-29.53115493294731,5.0292060556536065,35.00238067566801,24.27535685654732,5.09673059215029,-26.068298912350965,-39.610738994646795,1.6338745715538556,0.9189356982312802,-4.954149354938454,40.01205076309262,45514.1149304996,20320.97338222799,20320.97338222799,65835.08831272759,82818.33106663538,82818.33106663538,20320.97338222799,103139.30444886338,103139.30444886338,103139.30444886338,127954.48116081831,97771.85028270098,60468.27060019333,41448.42186945294,24815.17671195494,0.0,66263.59858140789,21092.9002051617,1535.2128448808971,0.0,0.8871080956397481,2.8100804260447423,0.0014959162575277712,355290.25332324335,1555052.8875924884,4.376852089375219,1555052.8875924884,4.376852089375219,0.85,0.0954157162912282,4.296143414572793,1.2673690131632616,1.0,0.0,4.296143414571697,1.2840712231346894,1.2843860103714604,3.3457204998995294,19344.34322150297,1972.5740412376267,3099.015535412006,3099.015535412006,6.5572350799869,5.0292060556536065,-0.9320081534151337,5.96121420906874,3.391905290269027,3.391905290269027,0.969115797219722,0.0,0.0,0.00024513503908998234,1.0002127077800824,0.0002450829080486752,198.53566700895448,0.0,1.0403198570504812e-05,29.482664748810635,0.0104013736025482,8.240093220212446e-05,0.00016273410688785788,0.0006991290616326556,0.0954157162913804,0.07663050099862097,0.01878521529275944,0.09541571730526484,0.07663050099849873,0.018785215292729477,0.40349616344270234,0.40349616344270234,0.09891312468660513,0.0,5.868876983371365,5.833456389464914,6.013422996280667,5.873085053169746,5.79563399792363,6.1892929822374185,24815.17671195494,21092.9002051617,0.85,0.9935332478486834,0.6868645214700105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486793603678396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.46795459702,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.806311117785,1535.2128448808971,0.40349616344270234,0.09891312468660513,6.112885165565336,3.391905290269027
