time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
167.0,-29.53319693115171,5.031485977308902,35.00264526209602,24.275256238784664,5.096994698668161,-26.07011059617275,-39.61241561975328,1.6339083636893028,0.9195743575934898,-4.953690884471917,40.01246827739558,45512.08953159396,20326.40940136453,20326.40940136453,65838.4989329585,82816.74805181532,82816.74805181532,20326.40940136453,103143.15745317985,103143.15745317985,103143.15745317985,127959.1973662148,97771.26038308501,60467.23529518241,41448.91676433623,24816.039913034936,0.0,66264.95667737117,21093.633926079696,1535.245267935852,0.0,0.8871089144865044,2.8101254452025604,0.0014959162575277712,355296.5999481153,1555070.894228267,4.376824586712503,1555070.894228267,4.376824586712503,0.85,0.09541937254693861,4.296143414572793,1.2673672498809179,1.0,0.0,4.29614341457272,1.2840711728109389,1.2843858930919207,3.3457206310209244,19344.22650876199,1972.5621398502026,3099.015535412006,3099.015535412006,6.558989191598933,5.031485977308902,-0.9300113312969875,5.96149730860589,3.39265153357288,3.39265153357288,0.9693290095922514,0.0,0.0,0.0002450829080486752,1.0002117428235828,0.00024503102448768477,198.5373476924283,0.0,1.034987105778663e-05,29.33153457776731,0.010411723473605987,8.238535112671235e-05,0.00016269755692196284,0.0006989720377373728,0.09541937254710418,0.07663080799820492,0.01878856454889927,0.09541934917109995,0.07663080799807194,0.018788564548866668,0.40349605414307727,0.40349605414307727,0.0989303369823655,0.0,5.869582197140858,5.823875776647526,6.056091102782716,5.873265242065429,5.786438566877905,6.227724504393223,24816.039913034936,21093.633926079696,0.85,0.9935643548898855,0.6868198790679342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486916045178975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.31682442598,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.780912539685,1535.245267935852,0.40349605414307727,0.0989303369823655,6.112885165565336,3.39265153357288
168.0,-29.535229542192173,5.033721294210114,35.00290579464153,24.275146785099082,5.097246962309331,-26.071915014505354,-39.614083513710625,1.6339324346224908,0.9200669620862527,-4.953247123828662,40.012879363500055,45510.069057983485,20331.76197185469,20331.76197185469,65841.83102983817,82815.17820237686,82815.17820237686,20331.76197185469,103146.94017423155,103146.94017423155,103146.94017423155,127963.83065879795,97770.67449356396,60466.19574700261,41449.42082951261,24816.890484566396,0.0,66266.31131407901,21094.356911881438,1535.277386574049,0.0,0.887109681871253,2.8101706542913494,0.0014959162575277712,355302.7430290487,1555088.6237814513,4.376798812539173,1555088.6237814513,4.376798812539173,0.85,0.09542299218604379,4.296143414572793,1.2673654206609353,1.0,0.0,4.296143414573381,1.284071167403854,1.2843858210578576,3.345720645109392,19344.110589425774,1972.550319367549,3099.015535412006,3099.015535412006,6.560716375741444,5.033721294210114,-0.9280517204054304,5.961773014615544,3.3933879866983165,3.3933879866983165,0.9695394247709476,0.0,0.0,0.00024503102448768477,1.0002107728397407,0.00024497938948608486,198.5390206744971,0.0,1.030082458787656e-05,29.19253688204217,0.010422024298193864,8.236985389305683e-05,0.00016266117059462792,0.0006988157168568124,0.09542299218624106,0.07663111262593911,0.01879187956030195,0.09542296310123984,0.07663111262578069,0.018791879560263097,0.4034959411171259,0.4034959411171259,0.09894737096609911,0.0,5.870162896172872,5.814392988495172,6.097721938229029,5.873314085914899,5.777318599517116,6.265174612848682,24816.890484566396,21094.356911881438,0.85,0.9935943275576491,0.6867753486727481,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487037931197575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.17782673026,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.755632677892,1535.277386574049,0.4034959411171259,0.09894737096609911,6.112885165565336,3.3933879866983165
169.0,-29.537252914397992,5.035912672018395,35.00316231688461,24.275028879661136,5.097485289688151,-26.073712510226738,-39.615750255156286,1.6339448855166183,0.9204692831765442,-4.952819010827686,40.01328361143155,45508.08652935808,20337.034663006212,20337.034663006212,65845.12119236428,82813.63200526524,82813.63200526524,20337.034663006212,103150.66666827146,103150.66666827146,103150.66666827146,127968.39273886914,97770.10226100365,60465.18419614686,41449.90896095198,24817.726070597684,0.0,66267.63503154967,21095.06716000803,1535.3090875557646,0.0,0.887110394515541,2.8102152185405624,0.0014959162575277712,355308.6695750518,1555106.0585630343,4.376774876962436,1555106.0585630343,4.376774876962436,0.85,0.09542657535543311,4.296143414572793,1.2673637321079152,1.0,0.0,4.2961434145705395,1.2840712157845005,1.2843858031438882,3.345720519050864,19343.997372144753,1972.5387744178445,3099.015535412006,3099.015535412006,6.5624177841697895,5.035912672018395,-0.9261294727881104,5.962042144806506,3.3941147839256973,3.3941147839256973,0.9697470811216278,0.0,0.0,0.00024497938948608486,1.0002098181914914,0.0002449279991362605,198.5406860769076,0.0,1.0251562650170897e-05,29.052928550584323,0.010432275860844034,8.23543700598404e-05,0.00016262501942624448,0.0006986604062528327,0.09542657535565979,0.07663141483126619,0.018795160524393603,0.09542652335717704,0.07663141483108415,0.018795160524348962,0.40349582465773465,0.40349582465773465,0.09896422781783827,0.0,5.870629368902769,5.805014611412673,6.1383410031332915,5.873288294004226,5.768327591572529,6.301713284248365,24817.726070597684,21095.06716000803,0.85,0.9936241298035726,0.6867317131159415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487159258841191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.0382183988,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.730472805677,1535.3090875557646,0.40349582465773465,0.09896422781783827,6.112885165565336,3.3941147839256973
170.0,-29.53926712607701,5.038060811478416,35.00341487589043,24.274896655138605,5.097713515624095,-26.075502770219877,-39.61741210715843,1.6339491597669353,0.9205976679186278,-4.952403636000096,40.01368120986563,45506.12464196311,20342.223264797478,20342.223264797478,65848.3479067606,82812.06756536076,82812.06756536076,20342.223264797478,103154.29083015824,103154.29083015824,103154.29083015824,127972.83724876633,97769.50348045216,60464.18500728127,41450.353859078765,24818.546418608097,0.0,66268.90027768686,21095.764455816883,1535.3402840486256,0.0,0.8871110665106842,2.810261866147416,0.0014959162575277712,355314.41985537903,1555123.2067029993,4.376752306692111,1555123.2067029993,4.376752306692111,0.85,0.0954301212258207,4.296143414572793,1.2673620402580128,1.0,0.0,4.296143414572673,1.2840713018698806,1.2843858232580498,3.3457202947505293,19343.87890229409,1972.5266938550976,3099.015535412006,3099.015535412006,6.5640920583810605,5.038060811478416,-0.9242424381516976,5.962303249630113,3.394832051721546,3.394832051721546,0.9699520147775845,0.0,0.0,0.0002449279991362605,1.0002088716180524,0.0002448768513121034,198.54234396378067,0.0,1.0203075311856703e-05,28.915515433801897,0.01044247893615589,8.23389343276778e-05,0.00016258906480858272,0.0006985059400589417,0.09543012122606483,0.07663171370047979,0.018798407525585037,0.0954301186976879,0.07663171370028377,0.01879840752553693,0.4034957054640043,0.4034957054640043,0.09898090933712594,0.0,5.8709510553413224,5.795702424972035,6.1779491152963715,5.873001303918727,5.75925552347536,6.337249950388241,24818.546418608097,21095.764455816883,0.85,0.9936538501595165,0.6866889966677975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448728003693712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.90080528201,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.705430264414,1535.3402840486256,0.4034957054640043,0.09898090933712594,6.112885165565336,3.394832051721546
171.0,-29.54127218330388,5.040166407658634,35.003663533691096,24.27476568790155,5.0979328213924875,-26.077285681847027,-39.619065228011436,1.6339463199355968,0.9207098537993375,-4.9520004849489325,40.014072688904356,45504.16655337858,20347.32845837371,20347.32845837371,65851.4950117523,82810.54710377434,82810.54710377434,20347.32845837371,103157.87556214805,103157.87556214805,103157.87556214805,127977.22981471808,97768.9408855998,60463.18182814729,41450.84339716946,24819.354252570036,0.0,66270.1976497395,21096.45111468453,1535.3711272006465,0.0,0.8871116985535321,2.810307303241873,0.0014959162575277712,355320.00098454783,1555140.0910573897,4.376731078318948,1555140.0910573897,4.376731078318948,0.85,0.0954336301858174,4.296143414572793,1.2673604170931507,1.0,0.0,4.296143414571649,1.2840714206990116,1.2843858764354084,3.3457199851345463,19343.767591851592,1972.5153433488085,3099.015535412006,3099.015535412006,6.565739418169322,5.040166407658634,-0.9223898857062514,5.9625562933648855,3.395539928245349,3.395539928245349,0.9701542652129568,0.0,0.0,0.0002448768513121034,1.0002079256286671,0.0002448259457234248,198.5439943397863,0.0,1.0155008896807362e-05,28.779295213552064,0.010452633945052699,8.232358234609251e-05,0.00016255326896601088,0.0006983521559856076,0.09543363018607853,0.0766320093587778,0.018801620827300733,0.09543364674028969,0.0766320093585681,0.018801620827249288,0.40349558184611695,0.40349558184611695,0.09899741633869606,0.0,5.87115587481685,5.786490369430965,6.216549714770167,5.872710338748277,5.750420317742169,6.371793926758812,24819.354252570036,21096.45111468453,0.85,0.9936818863857901,0.6866460063071421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487400270133564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.76458506176,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.680503793297,1535.3711272006465,0.40349558184611695,0.09899741633869606,6.112885165565336,3.395539928245349
172.0,-29.54326824200035,5.042229959910584,35.003908302791636,24.274617502838396,5.098126933065802,-26.07906301302839,-39.620717405900336,1.63392170409399,0.9208373610999843,-4.951620437701819,40.01445672991744,45502.246173325075,20352.373729766074,20352.373729766074,65854.61990309115,82809.0612256124,82809.0612256124,20352.373729766074,103161.43495537847,103161.43495537847,103161.43495537847,127981.58100056073,97768.39812051912,60462.201653858,41451.329407401245,24820.146045182268,0.0,66271.47545258352,21097.124138404928,1535.4016622805805,0.0,0.8871122401717008,2.810349853952444,0.0014959162575277712,355325.26233303203,1555156.6547469515,4.376712887048729,1555156.6547469515,4.376712887048729,0.85,0.09543710631690175,4.296143414572793,1.267358787884005,1.0,0.0,4.296143414573283,1.2840716407880315,1.2843860312085,3.34571941168038,19343.660204766467,1972.5043929136318,3099.015535412006,3099.015535412006,6.5673674420803705,5.042229959910584,-0.9205779625302624,5.962807922440846,3.396238551112179,3.396238551112179,0.9703538717463368,0.0,0.0,0.0002448259457234248,1.0002069957648345,0.0002447752782774852,198.5456373329392,0.0,1.0106998910460339e-05,28.6432349122446,0.01046274094396316,8.230824176512777e-05,0.00016251770395829703,0.0006981993636119285,0.09543710631720337,0.07663230508368543,0.018804801233517934,0.09543704795358815,0.07663230508344322,0.018804801233458526,0.40349545455538754,0.40349545455538754,0.09901374900906376,0.0,5.871279026598643,5.777397284704762,6.254244910337945,5.872457798801804,5.741758535777137,6.405820263314297,24820.146045182268,21097.124138404928,0.85,0.9937098797537619,0.6866037893766438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487519958767257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.62852476046,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.655693575984,1535.4016622805805,0.40349545455538754,0.09901374900906376,6.112885165565336,3.396238551112179
173.0,-29.54525540417103,5.044252223318916,35.004149206397756,24.27445405572655,5.09831683567807,-26.080832756877605,-39.62235708078367,1.63389418838455,0.920555676234585,-4.951247581189775,40.014833669621225,45500.31150496381,20357.328391000097,20357.328391000097,65857.6398959639,82807.52763767247,82807.52763767247,20357.328391000097,103164.85602867257,103164.85602867257,103164.85602867257,127985.77291814578,97767.80199863965,60461.2015774549,41451.778245760834,24820.91688947321,0.0,66272.69513523404,21097.77935605223,1535.4312327326388,0.0,0.887112770941623,2.810396893588808,0.0014959162575277712,355330.424192875,1555172.912286686,4.376695060152043,1555172.912286686,4.376695060152043,0.8500000000000001,0.09544054281100695,4.296143414572793,1.2673571163648742,1.0,0.0,4.296143414571023,1.284071873936784,1.284386199350307,3.3457188041985693,19343.542260939026,1972.4923659903257,3099.015535412006,3099.015535412006,6.5689662276228775,5.044252223318916,-0.9187967874123002,5.963049010731217,3.3969280000542814,3.3969280000542814,0.9705508571583661,0.0,0.0,0.0002447752782774852,1.000206076435704,0.00024472484625344106,198.5472730268817,0.0,1.0059800346117493e-05,28.509474180896973,0.010472800744309277,8.229301988793394e-05,0.00016248225838955122,0.0006980470843651853,0.09544054281130211,0.07663259461176304,0.01880794819953907,0.09544054054438808,0.07663259461152602,0.018807948199480926,0.40349532540257693,0.40349532540257693,0.09902991302036555,0.0,5.871250282097492,5.768349381441965,6.290979111087438,5.871803257424347,5.732877413340418,6.438693895540382,24820.91688947321,21097.77935605223,0.85,0.9937371607051262,0.6865619605799532,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487639112120165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.49476402911,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.630996793987,1535.4312327326388,0.40349532540257693,0.09902991302036555,6.112885165565336,3.3969280000542814
174.0,-29.547233660507988,5.046233944824621,35.00438635132765,24.274306289758556,5.09850646401699,-26.082594511527034,-39.623995463456936,1.6338673150359782,0.9203379008387174,-4.950881473140601,40.015205989986384,45498.4125648706,20362.19341931542,20362.19341931542,65860.60598418603,82806.06291315689,82806.06291315689,20362.19341931542,103168.2563324723,103168.2563324723,103168.2563324723,127989.93768935975,97767.27078826253,60460.233276104605,41452.26390239769,24821.681356887446,0.0,66273.94525928513,21098.42915335433,1535.4606770228359,0.0,0.8871132841392907,2.8104423172133424,0.0014959162575277712,355335.4926836326,1555188.9707188464,4.376677823466075,1555188.9707188464,4.376677823466075,0.85,0.09544394289747,4.296143414572793,1.267355523421429,1.0,0.0,4.2961434145727875,1.2840721035979685,1.2843863643059832,3.345718205804023,19343.437159973582,1972.4816486744794,3099.015535412006,3099.015535412006,6.570536090135579,5.046233944824621,-0.9170456311715727,5.963279575996194,3.3976084327823126,3.3976084327823126,0.9707452665092322,0.0,0.0,0.00024472484625344106,1.0002051560971361,0.0002446746497572287,198.5489014136356,0.0,1.0013140847185637e-05,28.377241160924097,0.010482813885156463,8.227781260606815e-05,0.0001624470336473729,0.000697895753821046,0.0954439428977685,0.07663288034079255,0.018811062556975948,0.09544396858749939,0.07663288034055289,0.01881106255691711,0.4034951914390536,0.4034951914390536,0.09904590893419268,0.0,5.871113941804822,5.759410946802632,6.326715111734757,5.871219373979329,5.7243637140811074,6.470421312942676,24821.681356887446,21098.42915335433,0.85,0.9937631708285664,0.6865203570855195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487757736256326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.36253100914,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.606411703766,1535.4606770228359,0.4034951914390536,0.09904590893419268,6.112885165565336,3.3976084327823126
175.0,-29.549203159506565,5.048175420939836,35.004619731979844,24.274122446682327,5.098657274250552,-26.084352265375397,-39.62562937578184,1.6338063801193496,0.9201113296018661,-4.95054817854992,40.015570629942125,45496.5345041608,20367.022866174204,20367.022866174204,65863.55737033501,82804.61012225026,82804.61012225026,20367.022866174204,103171.63298842446,103171.63298842446,103171.63298842446,127994.06489288303,97766.7309778849,60459.265368098946,41452.73956642884,24822.431904458568,0.0,66275.1714708874,21099.067118789782,1535.4901524817299,0.0,0.8871136584957513,2.810484038681879,0.0014959162575277712,355340.1069460556,1555204.6980111613,4.376665250025542,1555204.6980111613,4.376665250025542,0.85,0.095447315917796,4.296143414572793,1.2673540288349616,1.0,0.0,4.296143414573238,1.2840724919437838,1.2843866882875457,3.345717193948639,19343.330357481973,1972.4707578512514,3099.015535412006,3099.015535412006,6.572094471112892,5.048175420939836,-0.9153397571981419,5.963515178137978,3.398280005808732,3.398280005808732,0.9709371445167806,0.0,0.0,0.0002446746497572287,1.0002042511164195,0.0002446246848922357,198.55052261512117,0.0,9.966459177774184e-06,28.244945309812035,0.010492780344334237,8.226264940454688e-05,0.00016241200035268182,0.0006977452457627681,0.09544731591815271,0.07663317020373557,0.01881414571441714,0.0954472579633221,0.07663317020344917,0.01881414571434682,0.40349505423612114,0.40349505423612114,0.09906173430203438,0.0,5.870906312524994,5.750577982679715,6.361653935067636,5.870659508151789,5.715889449597455,6.502105790995984,24822.431904458568,21099.067118789782,0.85,0.9937893167016066,0.6864793178867292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487875830595283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.23023515802,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.581938788344,1535.4901524817299,0.40349505423612114,0.09906173430203438,6.112885165565336,3.398280005808732
176.0,-29.55116397938724,5.050077586919144,35.004849373103724,24.27394698550927,5.0988204670274095,-26.086100968187004,-39.62725434741003,1.633757455827238,0.9195429256751027,-4.950209108995279,40.01592846239097,45494.65695174035,20371.740082482964,20371.740082482964,65866.39703422331,82803.14016489856,82803.14016489856,20371.740082482964,103174.88024738153,103174.88024738153,103174.88024738153,127998.03723927954,97766.1756133465,60458.29960643742,41453.19556323231,24823.156991898017,0.0,66276.35255513032,21099.683443113314,1535.5181087297947,0.0,0.8871140867708396,2.8105308811735603,0.0014959162575277712,355344.80120761716,1555220.1318056325,4.37665086563899,1555220.1318056325,4.37665086563899,0.85,0.09545064402857024,4.296143414572793,1.267352433693595,1.0,0.0,4.296143414572047,1.2840728236857333,1.2843869559488028,3.3457163295780803,19343.220477570598,1972.4595532185403,3099.015535412006,3099.015535412006,6.573616637186232,5.050077586919144,-0.913655752037192,5.963733338956336,3.39894274101153,3.39894274101153,0.9711264974318656,0.0,0.0,0.0002446246848922357,1.00020335420576,0.00024457494954762164,198.5521366954187,0.0,9.920550056761436e-06,28.11483886086191,0.010502700894390997,8.224757173737985e-05,0.00016237711315485583,0.0006975953653575751,0.0954506440288823,0.07663344845587325,0.018817195573009052,0.09545063268004561,0.0766334484556227,0.018817195572947542,0.40349491488124956,0.40349491488124956,0.09907739869499775,0.0,5.870557253235063,5.741806740386551,6.395617742943614,5.869752034670398,5.707376053334542,6.532178194450296,24823.156991898017,21099.683443113314,0.85,0.993814452589768,0.6864387552694117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487993403977126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.10012870908,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.557575369723,1535.5181087297947,0.40349491488124956,0.09907739869499775,6.112885165565336,3.39894274101153
177.0,-29.553116186482594,5.051940784345956,35.00507533858781,24.273750010784738,5.098952952387261,-26.087844989201244,-39.628878550697095,1.6336817551059306,0.9190541166598791,-4.949898653845214,40.0162806769128,45492.815919651155,20376.41630878263,20376.41630878263,65869.23222843379,82801.70969675407,82801.70969675407,20376.41630878263,103178.1260055367,103178.1260055367,103178.1260055367,128002.00453661603,97765.64276918462,60457.35341833885,41453.654834273075,24823.878531079336,0.0,66277.53336535241,21100.296751417434,1535.5465965446529,0.0,0.8871143900719304,2.8105733596749496,0.0014959162575277712,355349.0993586253,1555235.323404409,4.376640678733886,1555235.323404409,4.376640678733886,0.85,0.09545394702704765,4.296143414572793,1.2673509544925765,1.0,0.0,4.296143414573447,1.2840732800812658,1.2843873485888349,3.3457151404169867,19343.11505335779,1972.4488029406361,3099.015535412006,3099.015535412006,6.575125576475574,5.051940784345956,-0.9120137600552543,5.9639545444012105,3.3995968534501873,3.3995968534501873,0.9713133867000535,0.0,0.0,0.00024457494954762164,1.000202464132815,0.00024452544191607285,198.55374370882745,0.0,9.875058942401223e-06,27.985917042765067,0.010512575953333398,8.223250375218144e-05,0.0001623424457954402,0.000697446429409721,0.09545394702740864,0.0766337314870412,0.01882021554036745,0.0954538788426921,0.0766337314867514,0.018820215540296257,0.4034947716606416,0.4034947716606416,0.09909289844966963,0.0,5.870129881509399,5.733133797077983,6.428778170142209,5.868952770505075,5.6990412164898885,6.5620676187417075,24823.878531079336,21100.296751417434,0.85,0.9938395242522396,0.686398747956924,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448811046104731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.97120689098,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.533320172795,1535.5465965446529,0.4034947716606416,0.09909289844966963,6.112885165565336,3.3995968534501873
178.0,-29.55505983922636,5.053765802923138,35.00529764742115,24.27355240741747,5.099088110507053,-26.089581042647787,-39.63049768991766,1.6336093139283727,0.9182849815656482,-4.94958958612408,40.016626093396624,45490.99226763526,20380.997770738206,20380.997770738206,65871.99003837346,82800.26523817709,82800.26523817709,20380.997770738206,103181.2630089153,103181.2630089153,103181.2630089153,128005.84036229849,97765.09340684729,60456.42210216695,41454.07922742259,24824.5773533832,0.0,66278.6565808058,21100.89075037572,1535.5738855040217,0.0,0.8871147108947494,2.8106193257609915,0.0014959162575277712,355353.37834165205,1555250.2219014114,4.376629903335623,1555250.2219014114,4.376629903335623,0.85,0.09545720951838076,4.296143414572793,1.2673495104582981,1.0,0.0,4.296143414572252,1.2840737207751467,1.284387725815746,3.345713992168124,19343.00636099311,1972.437719403987,3099.015535412006,3099.015535412006,6.57660393691076,5.053765802923138,-0.9103971894778162,5.964162992400954,3.4002423806521405,3.4002423806521405,0.9714978230434687,0.0,0.0,0.00024452544191607285,1.0002015800789184,0.0002444761603923673,198.55534370314896,0.0,9.8299255861691e-06,27.85800911120323,0.010522405878919568,8.221748528693293e-05,0.00016230795662913993,0.000697298259005046,0.0954572095187231,0.0766340059293936,0.0188232035893295,0.09545717087007478,0.07663400592911875,0.018823203589262007,0.4034946254634215,0.4034946254634215,0.09910824039781915,0.0,5.869573566634529,5.724521802441188,6.461030439490855,5.867874567689739,5.690670232676325,6.59068232670154,24824.5773533832,21100.89075037572,0.85,0.9938642911095138,0.6863596007286814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488227005741958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.843298959415,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.509172158007,1535.5738855040217,0.4034946254634215,0.09910824039781915,6.112885165565336,3.4002423806521405
179.0,-29.556994952697718,5.055553304248416,35.005516418031455,24.273354978673183,5.099221340760333,-26.09130960225908,-39.63210432613266,1.6335359903215696,0.9173607998209263,-4.949288596709631,40.01696764637292,45489.15274805843,20385.499840966662,20385.499840966662,65874.65258902509,82798.82981198055,82798.82981198055,20385.499840966662,103184.32965294721,103184.32965294721,103184.32965294721,128009.60369805152,97764.54856852145,60455.470416224416,41454.53128033004,24825.274045104303,0.0,66279.80532543434,21101.482938338657,1535.601311408926,0.0,0.8871150046652065,2.810666370769666,0.0014959162575277712,355357.5455209424,1555264.9538637453,4.376620036543134,1555264.9538637453,4.376620036543134,0.85,0.0954604392765038,4.296143414572793,1.267347992793657,1.0,0.0,4.296143414573801,1.2840741651262615,1.2843881069910954,3.3457128343909623,19342.89856371256,1972.4267271405179,3099.015535412006,3099.015535412006,6.578056678975785,5.055553304248416,-0.908809581358291,5.9643628856067075,3.4008794958968336,3.4008794958968336,0.9716798559705239,0.0,0.0,0.0002444761603923673,1.0002006975476585,0.0002444271044719185,198.55693669049893,0.0,9.785109877573256e-06,27.731001393042607,0.010532190988797142,8.220258530056147e-05,0.00016227357509180582,0.0006971505509898452,0.0954604392768508,0.07663427818657331,0.01882616109027749,0.09546050520161588,0.07663427818629474,0.01882616109020906,0.40349447480050216,0.40349447480050216,0.09912342311279268,0.0,5.868887240877314,5.715972129026682,6.492363643747353,5.8666493965305335,5.682354219163358,6.618321387973651,24825.274045104303,21101.482938338657,0.85,0.9938872370789271,0.6863199510726736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488343041525997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.71629124125,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.485130441823,1535.601311408926,0.40349447480050216,0.09912342311279268,6.112885165565336,3.4008794958968336
180.0,-29.558921547597965,5.057303631333577,35.00573165817221,24.273135931603633,5.099324216938483,-26.09303352949311,-39.63371019400654,1.6334361988336603,0.9165201565045891,-4.949013952659785,40.01730234884953,45487.34934759366,20389.96074978071,20389.96074978071,65877.31009737437,82797.43211342012,82797.43211342012,20389.96074978071,103187.39286320083,103187.39286320083,103187.39286320083,128013.35090194934,97764.02468233569,60454.538081786995,41454.985111720765,24825.9580387485,0.0,66280.94315046926,21102.064332936225,1535.628689805893,0.0,0.8871151894385281,2.8107092643141316,0.0014959162575277712,355361.3479837948,1555279.3904506478,4.376613830611571,1555279.3904506478,4.376613830611571,0.85,0.09546364097389712,4.296143414572793,1.2673465443635363,1.0,0.0,4.296143414573099,1.2840747326975561,1.2843886117064076,3.3457113555591493,19342.794911852056,1972.416157592252,3099.015535412006,3099.015535412006,6.579496138947208,5.057303631333577,-0.9072615438923046,5.964565175225881,3.401508335134831,3.401508335134831,0.9718595243242375,0.0,0.0,0.0002444271044719185,1.000199817122493,0.0002443782735085062,198.55852268762322,0.0,9.740393290843641e-06,27.60427458625088,0.010541931382087985,8.218769493409033e-05,0.00016223940953782819,0.0006970037708701189,0.09546364097426244,0.0766345523370916,0.01882908863717084,0.09546368390824844,0.07663455233679832,0.018829088637098795,0.4034943186045145,0.4034943186045145,0.09913844418612272,0.0,5.868125873631016,5.707515720742322,6.522931005770431,5.8655341091644,5.674220174262473,6.645772466437563,24825.9580387485,21102.064332936225,0.85,0.9939102699221015,0.6862809607933531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488458569276341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.589564434464,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.461195007307,1535.628689805893,0.4034943186045145,0.09913844418612272,6.112885165565336,3.401508335134831
181.0,-29.56083990772975,5.0590176275326,35.00594340629766,24.2729308892973,5.099437425314261,-26.094749010847416,-39.63531096288932,1.6333465284318658,0.9155056125462693,-4.948735300217302,40.01763111062378,45485.56153943266,20394.3204561172,20394.3204561172,65879.88199554986,82796.05025192667,82796.05025192667,20394.3204561172,103190.37070804388,103190.37070804388,103190.37070804388,128016.99228606626,97763.51755092193,60453.622346625656,41455.43911588474,24826.621578022383,0.0,66282.06069390713,21102.628341319025,1535.6548769012275,0.0,0.8871154160299208,2.8107548883947957,0.0014959162575277712,355365.205975708,1555293.57089823,4.37660622015017,1555293.57089823,4.37660622015017,0.85,0.09546680081821643,4.296143414572793,1.2673451558267699,1.0,0.0,4.29614341457416,1.284075252508708,1.284389068938726,3.3457100011696226,19342.694574954494,1972.4059260761314,3099.015535412006,3099.015535412006,6.5809029425874845,5.0590176275326,-0.9057346017997645,5.9647522293323645,3.402128939312602,3.402128939312602,0.9720368398036007,0.0,0.0,0.0002443782735085062,1.000198966094662,0.0002443296601902081,198.56010192786297,0.0,9.695803956555655e-06,27.477908412878726,0.010551627186044542,8.217285432931974e-05,0.0001622054191791865,0.0006968577434146814,0.09546680081856185,0.07663481631915212,0.018831984499409735,0.09546688585121907,0.07663481631887482,0.018831984499341602,0.40349415794037446,0.40349415794037446,0.09915331037384532,0.0,5.867257187226073,5.69914705539054,6.552591065339811,5.8642409127635915,5.666210044296179,6.671809028443022,24826.621578022383,21102.628341319025,0.85,0.9939323145033987,0.6862424170770214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448857359020571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.463198261095,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.437365724383,1535.6548769012275,0.40349415794037446,0.09915331037384532,6.112885165565336,3.402128939312602
182.0,-29.56274997683573,5.0606956164896815,35.0061517184092,24.27269857088106,5.099522503382227,-26.096459842209203,-39.63690338479353,1.63323236875557,0.9144346706003716,-4.948482703875919,40.01795451972771,45483.77531120458,20398.64132515018,20398.64132515018,65882.41663635476,82794.67229553417,82794.67229553417,20398.64132515018,103193.31362068435,103193.31362068435,103193.31362068435,128020.59472580208,97762.99860756731,60452.692458372665,41455.89572132738,24827.28110511773,0.0,66283.17682644511,21103.18893935007,1535.681502441884,0.0,0.8871155296811133,2.8107982159201805,0.0014959162575277712,355368.7032447351,1555307.5205649792,4.376602402980521,1555307.5205649792,4.376602402980521,0.85,0.09546993570729927,4.296143414572793,1.2673437579488382,1.0,0.0,4.296143414571633,1.284075886310642,1.284389640469116,3.345708349773866,19342.591901042368,1972.395456250847,3099.015535412006,3099.015535412006,6.582297214085515,5.0606956164896815,-0.904246340498517,5.9649419569881985,3.402741500884863,3.402741500884863,0.9722118573956752,0.0,0.0,0.0002443296601902081,1.0001981091919065,0.0002442812658260374,198.56167436462204,0.0,9.652665436324187e-06,27.355653846542747,0.010561279851480867,8.215809356652208e-05,0.00016217156662368603,0.0006967123079813016,0.09546993570766316,0.0766350842819645,0.01883485142569866,0.09547002494789916,0.07663508428167241,0.018834851425626856,0.4034939933871783,0.4034939933871783,0.0991680179883078,0.0,5.866308105105702,5.69086021546849,6.5815050168203015,5.862917374476297,5.658200392721483,6.697686285147711,24827.28110511773,21103.18893935007,0.85,0.9939538174046832,0.6862039131029979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488688121234952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.340943694755,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.413637191488,1535.681502441884,0.4034939933871783,0.0991680179883078,6.112885165565336,3.402741500884863
183.0,-29.564651883807535,5.062338143915443,35.00635656026448,24.272457870561652,5.099593417807724,-26.098164742867866,-39.63849867051465,1.6331062768680058,0.9133318839183744,-4.94824250004409,40.018270059456576,45482.0394621087,20402.896708908676,20402.896708908676,65884.93617101738,82793.31920661418,82793.31920661418,20402.896708908676,103196.21591552286,103196.21591552286,103196.21591552286,128024.13102535563,97762.49490170635,60451.80336055301,41456.323934614826,24827.91510983278,0.0,66284.2390444476,21103.72784335786,1535.7070216764655,0.0,0.8871156088557733,2.810840516937511,0.0014959162575277712,355372.02896095446,1555321.130891605,4.37659974376456,1555321.130891605,4.37659974376456,0.85,0.09547303534511249,4.296143414572793,1.2673424177663404,1.0,0.0,4.296143414572917,1.284076575421117,1.2843902676026653,3.345706554271391,19342.492241896827,1972.3852938461991,3099.015535412006,3099.015535412006,6.583670354590902,5.062338143915443,-0.9027883582082783,5.965126502123721,3.4033460569328042,3.4033460569328042,0.972384587695087,0.0,0.0,0.0002442812658260374,1.0001972656197193,0.0002442330870347675,198.56324010372728,0.0,9.609265979547595e-06,27.232659786037885,0.010570889117460415,8.214330871551548e-05,0.00016213795711052194,0.0006965679166926548,0.0954730353454722,0.0766353470180144,0.018837688327457806,0.09547305674184525,0.07663534701772566,0.018837688327386835,0.403493825107703,0.403493825107703,0.09918257325364448,0.0,5.865285535568432,5.682662966430769,6.609676351395365,5.861574383962477,5.650337613282716,6.722861469160648,24827.91510983278,21103.72784335786,0.85,0.9939759001659133,0.6861667285885297,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488802158983112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.21794963425,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.39001081014,1535.7070216764655,0.403493825107703,0.09918257325364448,6.112885165565336,3.4033460569328042
184.0,-29.56654562123379,5.063945978622351,35.00655802142689,24.27222611093896,5.099673308880701,-26.099861391851135,-39.64008131353182,1.6329890794982307,0.9120041210725276,-4.948000668108744,40.01858126765842,45480.285556168004,20407.059835171058,20407.059835171058,65887.34539133907,82791.96603090798,82791.96603090798,20407.059835171058,103199.02586607903,103199.02586607903,103199.02586607903,128027.56481871151,97761.9914695355,60450.89656546655,41456.77211563216,24828.538952632494,0.0,66285.31106826465,21104.25810973762,1535.7319901241092,0.0,0.887115711949241,2.810885936653863,0.0014959162575277712,355375.37724357744,1555334.5544725636,4.376596281195147,1555334.5544725636,4.376596281195147,0.85,0.09547609862396891,4.296143414572793,1.2673410687921574,1.0,0.0,4.29614341457372,1.2840772225227288,1.2843908529938508,3.3457048682262944,19342.392636901386,1972.3751369633246,3099.015535412006,3099.015535412006,6.585013725159654,5.063945978622351,-0.9013518809203394,5.96529785954269,3.403942712067058,3.403942712067058,0.972555060590588,0.0,0.0,0.0002442330870347675,1.0001964212400225,0.00024418512388993803,198.56479913879932,0.0,9.566536898826944e-06,27.11156557127556,0.010580455654359241,8.212864346532415e-05,0.00016210444356944337,0.0006964239377138511,0.09547609862431611,0.0766356029478915,0.018840495676424603,0.09547616284758943,0.07663560294761282,0.018840495676356088,0.40349365375782476,0.40349365375782476,0.09919698086355593,0.0,5.864153436433071,5.674537664053275,6.6369939813708925,5.860004789181289,5.642503115528882,6.7467656427647285,24828.538952632494,21104.25810973762,0.85,0.9939961709387509,0.6861291713533582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488915711123418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.09685541949,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.366484274578,1535.7319901241092,0.40349365375782476,0.09919698086355593,6.112885165565336,3.403942712067058
185.0,-29.568431381804544,5.065519206852785,35.00675609041751,24.271954327728622,5.0997061635980545,-26.101555564532152,-39.641663467604644,1.6328303463256804,0.9108116416051075,-4.947797112714614,40.018885380195385,45478.566669882064,20411.21261234786,20411.21261234786,65889.77928222992,82790.64325920619,82790.64325920619,20411.21261234786,103201.85587155406,103201.85587155406,103201.85587155406,128031.00867933192,97761.49469440537,60450.001104023,41457.21510042485,24829.152807777857,0.0,66286.36790820271,21104.779886611177,1535.757335391224,0.0,0.8871156463619927,2.810925142821167,0.0014959162575277712,355378.1955877651,1555347.6720753817,4.376598484054346,1555347.6720753817,4.376598484054346,0.85,0.09547914239515871,4.296143414572793,1.2673398044379431,1.0,0.0,4.296143414573368,1.2840780632793378,1.2843916323641826,3.3457026776091037,19342.294349013886,1972.3651143880822,3099.015535412006,3099.015535412006,6.586353756253188,5.065519206852785,-0.8999604666454672,5.965479673498252,3.404531639110168,3.404531639110168,0.9727233254600479,0.0,0.0,0.00024418512388993803,1.000195596810246,0.00024413737139883054,198.5663516281982,0.0,9.523792219134249e-06,26.990427149026463,0.010589979446578376,8.211398516495545e-05,0.00016207113872498258,0.0006962808553256474,0.09547914239551533,0.0766358661102285,0.018843276285286828,0.09547906322003898,0.07663586610994226,0.01884327628521645,0.40349347885155556,0.40349347885155556,0.09921123733860453,0.0,5.862983742698816,5.666509287377892,6.66372175609024,5.858608754319732,5.634788911269254,6.77105835461316,24829.152807777857,21104.779886611177,0.85,0.9940170409318247,0.6860923008010256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489028777191577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.975716997236,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.343058005346,1535.757335391224,0.40349347885155556,0.09921123733860453,6.112885165565336,3.404531639110168
186.0,-29.570309052765776,5.067059139407421,35.00695088136344,24.271726549509935,5.09979244002182,-26.10323711261868,-39.64323242017997,1.6327204998747782,0.9090468087725299,-4.94755847101386,40.01918603287374,45476.826530833605,20415.20809344367,20415.20809344367,65892.03462427728,82789.27968469514,82789.27968469514,20415.20809344367,103204.4877781388,103204.4877781388,103204.4877781388,128034.23469057045,97760.9767053711,60449.10394522233,41457.6364001653,24829.746912431634,0.0,66287.38331259694,21105.28487556689,1535.7808065051622,0.0,0.8871157714047335,2.8109758827572104,0.0014959162575277712,355381.4997448448,1555360.640522705,4.376594284281584,1555360.640522705,4.376594284281584,0.85,0.09548213462915028,4.296143414572793,1.267338383481838,1.0,0.0,4.296143414573323,1.2840786751511095,1.2843921830642244,3.3457010833601966,19342.191863915825,1972.3546638164742,3099.015535412006,3099.015535412006,6.587643030556644,5.067059139407421,-0.8985699160072951,5.965629055414716,3.405112806257386,3.405112806257386,0.972889373216396,0.0,0.0,0.00024413737139883054,1.0001947606463522,0.00024408983230532274,198.56789747882559,0.0,9.482037940372706e-06,26.87209552301625,0.010599461484518749,8.209945156167403e-05,0.0001620379198371565,0.0006961381422194739,0.09548213462947312,0.07663610891192892,0.018846025717544203,0.09548225940996646,0.0766361089116698,0.018846025717480477,0.4034933015634646,0.4034933015634646,0.09922535533296396,0.0,5.861634250948725,5.658506463661638,6.689428231538784,5.856605279786379,5.626955518994748,6.792745838581652,24829.746912431634,21105.28487556689,0.85,0.9940358380650616,0.6860555396548804,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489141368670748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.85738537123,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.319728414535,1535.7808065051622,0.4034933015634646,0.09922535533296396,6.112885165565336,3.405112806257386
187.0,-29.572179019565557,5.068565537812268,35.00714246974776,24.27145658237862,5.099812184502697,-26.104918379620223,-39.64480496998874,1.6325515445574041,0.9078228144322793,-4.947375802288161,40.01948232827438,45475.13831569955,20419.232191418363,20419.232191418363,65894.37050711791,82788.02138148372,82788.02138148372,20419.232191418363,103207.25357290209,103207.25357290209,103207.25357290209,128037.6084335633,97760.53193867301,60448.22678184539,41458.116840919574,24830.354860661217,0.0,66288.4717015808,21105.801631562033,1535.8064336598954,0.0,0.8871156280302251,2.811013070651108,0.0014959162575277712,355384.02893420466,1555373.4211017934,4.37659909975795,1555373.4211017934,4.37659909975795,0.85,0.09548512030938083,4.296143414572793,1.2673371960548683,1.0,0.0,4.296143414571597,1.2840795628030999,1.2843930098857785,3.345698770560965,19342.103865993762,1972.3456905256905,3099.015535412006,3099.015535412006,6.588941539043842,5.068565537812268,-0.8972342108659497,5.965799748678218,3.4056865512561223,3.4056865512561223,0.973053300358892,0.0,0.0,0.00024408983230532274,1.0001939644298121,0.00024404249674159234,198.56943700774826,0.0,9.439737845892768e-06,26.752217055260104,0.010608901222364641,8.208488702232868e-05,0.00016200494528299407,0.0006959964788057606,0.09548512030972588,0.07663636984074898,0.0188487504689769,0.09548510047079538,0.07663636984047205,0.018848750468908784,0.40349311856787795,0.40349311856787795,0.09923931840246612,0.0,5.860295263202545,5.650650252261244,6.7145867377213335,5.855198616720429,5.619578282055045,6.815602475434503,24830.354860661217,21105.801631562033,0.85,0.9940547551580755,0.6860188076204372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448925347880755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.737506903475,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.296498026886,1535.8064336598954,0.40349311856787795,0.09923931840246612,6.112885165565336,3.4056865512561223
188.0,-29.57404094101327,5.0700393061381925,35.007330774421305,24.271189304441236,5.099847153607123,-26.106590881861713,-39.64636864894999,1.632397094455448,0.9061312355126461,-4.94718109172731,40.019769854856804,45473.447896020385,20423.14780088907,20423.14780088907,65896.59569690946,82786.70902297225,82786.70902297225,20423.14780088907,103209.85682386132,103209.85682386132,103209.85682386132,128040.77706800713,97760.03622875763,60447.350421880656,41458.539785418856,24830.92024414581,0.0,66289.46002956467,21106.28220752394,1535.8294039245754,0.0,0.8871155774787546,2.8110577475459433,0.0014959162575277712,355386.7248676093,1555385.8235174317,4.376600797615199,1555385.8235174317,4.376600797615199,0.85,0.09548805870470001,4.296143414572793,1.2673359091719614,1.0,0.0,4.296143414573236,1.284080382252101,1.2843937687489762,3.345696635469149,19342.00578886099,1972.3356894414496,3099.015535412006,3099.015535412006,6.590205040122159,5.0700393061381925,-0.8959126098581489,5.9659519159963414,3.40625274667393,3.40625274667393,0.9732150704782657,0.0,0.0,0.00024404249674159234,1.0001931327827014,0.00024399537323619295,198.57096993380293,0.0,9.399396240390379e-06,26.637888945266333,0.01061830061860503,8.207040701063806e-05,0.00016197208973095428,0.0006958553266422327,0.09548805870502396,0.07663661411349366,0.018851444591530292,0.09548804076802711,0.07663661411323366,0.01885144459146634,0.40349293456555946,0.40349293456555946,0.09925314142626394,0.0,5.858842580559838,5.642843932019218,6.738960874854968,5.853312327239962,5.611994539860007,6.836861093797324,24830.92024414581,21106.28220752394,0.85,0.9940735022961419,0.6859830789953565,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489365130595142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.62317879348,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.27335939024,1535.8294039245754,0.40349293456555946,0.09925314142626394,6.112885165565336,3.40625274667393
189.0,-29.575895083675217,5.071480823473225,35.00751589915768,24.270908755157166,5.099865638622197,-26.108258030570614,-39.647931419871725,1.632228585517627,0.904396576099316,-4.947004617824318,40.02005383690977,45471.789717119515,20427.017919796184,20427.017919796184,65898.8076369157,82785.41046100271,82785.41046100271,20427.017919796184,103212.4283807989,103212.4283807989,103212.4283807989,128043.91630082713,97759.5438482589,60446.49591925789,41458.94214333445,24831.487920028234,0.0,66290.43006336268,21106.764732024,1535.8529909451097,0.0,0.8871154471531811,2.811100864389733,0.0014959162575277712,355389.16831283213,1555398.0731136934,4.376605174822185,1555398.0731136934,4.376605174822185,0.85,0.09549097384974789,4.296143414572793,1.2673347140522675,1.0,0.0,4.296143414573201,1.2840812669625492,1.2843945931617817,3.345694330340302,19341.908370459525,1972.325755529108,3099.015535412006,3099.015535412006,6.591453862163509,5.071480823473225,-0.8946227641735307,5.966103587646756,3.4068116093486047,3.4068116093486047,0.9733747455281728,0.0,0.0,0.00024399537323619295,1.000192328751834,0.0002439484549343436,198.57249647619074,0.0,9.357360173836406e-06,26.518758732652373,0.010627657978778867,8.205593776670501e-05,0.00016193943546948794,0.0006957150392518763,0.0954909738500698,0.07663686137295597,0.018854112477113834,0.09549095787605405,0.07663686137269761,0.018854112477050287,0.4034927475471115,0.4034927475471115,0.09926682160078013,0.0,5.857305590852832,5.635100366229267,6.762647656401555,5.851401193923607,5.604466948972799,6.857761669554861,24831.487920028234,21106.764732024,0.85,0.9940923233402974,0.6859480270931416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489476303641071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.504048580864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.250319596584,1535.8529909451097,0.4034927475471115,0.09926682160078013,6.112885165565336,3.4068116093486047
190.0,-29.577741647845823,5.072890766418469,35.00769790305725,24.270637740287953,5.099889414765149,-26.109917828259658,-39.649481722712494,1.6320655951791077,0.9025489587495485,-4.946828127116628,40.02033318068149,45470.111341603566,20430.80684657066,20430.80684657066,65900.91818817423,82784.13029824369,82784.13029824369,20430.80684657066,103214.93714481435,103214.93714481435,103214.93714481435,128046.98015380069,97759.0688902373,60445.62030644082,41459.38731532942,24832.043008986344,0.0,66291.43032431576,21107.236557638393,1535.8759227098508,0.0,0.8871153336751265,2.811145454859429,0.0014959162575277712,355391.6120039155,1555410.1227083332,4.376608986177188,1555410.1227083332,4.376608986177188,0.85,0.09549385439873731,4.296143414572793,1.267333430466242,1.0,0.0,4.296143414573335,1.2840821254616677,1.2843953916202917,3.345692093508579,19341.814399127703,1972.3161731200464,3099.015535412006,3099.015535412006,6.592676484874232,5.072890766418469,-0.8933534677768371,5.966244234195306,3.4073631992549034,3.4073631992549034,0.9735323426442581,0.0,0.0,0.0002439484549343436,1.0001915454637944,0.0002439017366630742,198.57401679956203,0.0,9.316684328648766e-06,26.403483387390605,0.010636974663107516,8.204158629105684e-05,0.00016190686864328677,0.0006955751274959586,0.09549385439904537,0.07663710200836622,0.018856752390679143,0.0954938861596073,0.076637102008119,0.018856752390618313,0.40349255671864986,0.40349255671864986,0.09928036204572346,0.0,5.855671518987947,5.627424359435167,6.785562607636223,5.849377085866195,5.5970611282405685,6.877587947733275,24832.043008986344,21107.236557638393,0.85,0.9941091611052734,0.6859123587943626,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489587013841008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.3887732356,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.227373573889,1535.8759227098508,0.40349255671864986,0.09928036204572346,6.112885165565336,3.4073631992549034
