time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
191.0,-29.579580487780923,5.074268999748988,35.00787670332684,24.270313430484407,5.099850498346964,-26.11157694275649,-39.651039394643135,1.6318469533227828,0.9009609366011659,-4.946699361293853,40.020603871201146,45468.50148311845,20434.612000337842,20434.612000337842,65903.1134834563,82782.89076921741,82782.89076921741,20434.612000337842,103217.50276955526,103217.50276955526,103217.50276955526,128050.08436067647,97758.60416635175,60444.7827673063,41459.801554494945,24832.581591121212,0.0,66292.38314561616,21107.69435245303,1535.8990714032946,0.0,0.8871150091794594,2.8111811132750573,0.0014959162575277712,355393.3949043613,1555421.7991091185,4.376619884924121,1555421.7991091185,4.376619884924121,0.85,0.09549671965288822,4.296143414572793,1.2673323238128797,1.0,0.0,4.296143414572558,1.2840832436140872,1.2843964500522245,3.345689180150954,19341.72245263882,1972.3067971875025,3099.015535412006,3099.015535412006,6.593904343761577,5.074268999748988,-0.892133042890122,5.96640204263911,3.407907666749174,3.407907666749174,0.9736879047854783,0.0,0.0,0.0002439017366630742,1.0001907470209161,0.00024385522200594172,198.57553078366897,0.0,9.277034783898919e-06,26.291116577569536,0.010646251697891414,8.202716893503574e-05,0.00016187456772803847,0.0006954363581316299,0.09549671965316901,0.07663735196916717,0.018859367684001847,0.09549650183569393,0.07663735196894184,0.018859367683946394,0.4034923617783792,0.4034923617783792,0.09929375967382398,0.0,5.8540395805663366,5.6198531867702854,6.808058043214942,5.847660297895004,5.589817720177791,6.89831158626356,24832.581591121212,21107.69435245303,0.85,0.994127988108305,0.6858782159519519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489697273134476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.276406425786,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.204517568884,1535.8990714032946,0.4034923617783792,0.09929375967382398,6.112885165565336,3.407907666749174
192.0,-29.581411619564143,5.075616999915422,35.00805240734966,24.270051496010296,5.099881667147064,-26.113222109469316,-39.652576041966654,1.6316921570522382,0.8987765744645912,-4.946522107591905,40.020871282482524,45466.83427096142,20438.239980027865,20438.239980027865,65905.07425098929,82781.61792251743,82781.61792251743,20438.239980027865,103219.8579025453,103219.8579025453,103219.8579025453,128052.95253826008,97758.13307460526,60443.91483054828,41460.24249339664,24833.094635714784,0.0,66293.33712911143,21108.130440357567,1535.9197037461997,0.0,0.8871149426972975,2.8112301790360186,0.0014959162575277712,355395.84918279934,1555433.3341230063,4.3766221178429205,1555433.3341230063,4.3766221178429205,0.85,0.09549952899840375,4.296143414572793,1.2673310891306029,1.0,0.0,4.296143414572531,1.284084062990799,1.2843972098969547,3.345687045259728,19341.62924625675,1972.2972927816077,3099.015535412006,3099.015535412006,6.595075031565034,5.075616999915422,-0.8909037099210844,5.966520709836506,3.4084449184145775,3.4084449184145775,0.9738414052613079,0.0,0.0,0.00024385522200594172,1.0001899502111729,0.00024380891045191555,198.57703844149967,0.0,9.23667272930036e-06,26.176730514837217,0.010655488370620714,8.20129484714458e-05,0.00016184227353449593,0.0006952976176447133,0.09549952899869413,0.07663757593711717,0.018861953061576946,0.09549944431940288,0.07663757593688415,0.018861953061519596,0.40349216479126065,0.40349216479126065,0.09930703287446792,0.0,5.8522433801978195,5.612317788389191,6.829570026623401,5.845298682056523,5.58251828774047,6.9159826068471375,24833.094635714784,21108.130440357567,0.85,0.9941432594143516,0.6858431969175307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448980707279919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.16202036305,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.181754753921,1535.9197037461997,0.40349216479126065,0.09930703287446792,6.112885165565336,3.4084449184145775
193.0,-29.583235091883008,5.076934326958382,35.00822510995886,24.26971747716891,5.099835832892514,-26.114868082683433,-39.65412030285222,1.631468823693135,0.8968488576334721,-4.946409134658294,40.021135263701595,45465.23623328867,20441.920754844825,20441.920754844825,65907.1569881335,82780.36648292857,82780.36648292857,20441.920754844825,103222.28723777339,103222.28723777339,103222.28723777339,128055.91709440346,97757.64683729097,60443.07953189165,41460.63033933258,24833.62985663007,0.0,66294.26019596265,21108.585378135558,1535.9431464242366,0.0,0.8871145622713985,2.811268424495588,0.0014959162575277712,355397.413428072,1555444.721241642,4.376634895111426,1555444.721241642,4.376634895111426,0.85,0.09550234009868139,4.296143414572793,1.267329969839193,1.0,0.0,4.296143414573154,1.2840852022308464,1.284398289943749,3.345684076967078,19341.5330432958,1972.2874828097058,3099.015535412006,3099.015535412006,6.596262755464735,5.076934326958382,-0.8897323653276361,5.966666692286018,3.4089753467977,3.4089753467977,0.9739929562279144,0.0,0.0,0.00024380891045191555,1.0001891584173446,0.00024376280066633406,198.57853981288895,0.0,9.196411244140014e-06,26.0626294658928,0.010664684781864855,8.199865984617231e-05,0.00016181025060574324,0.0006951600425502371,0.09550234009893901,0.07663782310986053,0.01886451698907848,0.09550216021342514,0.07663782310965381,0.018864516989027583,0.40349196328952186,0.40349196328952186,0.09932016186733866,0.0,5.850423275016681,5.604855387747591,6.850660384653224,5.84325799229174,5.575224625073247,6.935260420378256,24833.62985663007,21108.585378135558,0.85,0.9941608337330429,0.6858095421669329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489916413775596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.04791931411,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.15908506427,1535.9431464242366,0.40349196328952186,0.09932016186733866,6.112885165565336,3.4089753467977
194.0,-29.585051776910063,5.078222616410864,35.00839490186576,24.269464797712885,5.099873454514448,-26.116499599757578,-39.6556472411379,1.6313212773620682,0.8943810204200418,-4.946236891138119,40.02139588445506,45463.59299575116,20445.405265702186,20445.405265702186,65908.99826145335,82779.1057303806,82779.1057303806,20445.405265702186,103224.51099608278,103224.51099608278,103224.51099608278,128058.64481847931,97757.18440849081,60442.23242528026,41461.057759122836,24834.133822396536,0.0,66295.19158151938,21109.013749037054,1535.9634987946972,0.0,0.8871144948940546,2.8113206009952907,0.0014959162575277712,355399.79835584236,1555455.9634647241,4.376637158098022,1555455.9634647241,4.376637158098022,0.85,0.09550508839485858,4.296143414572793,1.267328794500791,1.0,0.0,4.296143414572378,1.2840859868943997,1.284399015586608,3.345682032527389,19341.441550893847,1972.2781531811422,3099.015535412006,3099.015535412006,6.597387148297733,5.078222616410864,-0.888544996991472,5.966767613402336,3.4094987687888523,3.4094987687888523,0.9741425053682435,0.0,0.0,0.00024376280066633406,1.0001884570742328,0.00024371687049797882,198.5800356157115,0.0,9.156413891859098e-06,25.949276969528682,0.010673841195756715,8.198453376480808e-05,0.00016177826690152598,0.0006950226359699904,0.09550508839513958,0.07663803900897696,0.018867049386162616,0.09550519095495752,0.07663803900875146,0.01886704938610711,0.4034917575810175,0.4034917575810175,0.09933316425670681,0.0,5.8484166537481315,5.597422087426253,6.870681673534875,5.8406179115581836,5.568021241314341,6.951119334780913,24834.133822396536,21109.013749037054,0.85,0.9941746405606031,0.6857751205054925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490025298951197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.93456681774,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.136507781497,1535.9634987946972,0.4034917575810175,0.09933316425670681,6.112885165565336,3.4094987687888523
195.0,-29.586860458280228,5.079480932105366,35.00856178737408,24.269109649490588,5.0997936410628775,-26.118135657115154,-39.6571861236356,1.6310688398977853,0.8925279395705843,-4.946157126659004,40.02165080922821,45462.03972436216,20449.002116659693,20449.002116659693,65911.04184102186,82777.90970550322,82777.90970550322,20449.002116659693,103226.91182216292,103226.91182216292,103226.91182216292,128061.56979116017,97756.73254432598,60441.420747532786,41461.45755199243,24834.65796899725,0.0,66296.11552098968,21109.459273647662,1535.9871977605778,0.0,0.8871139786044702,2.811354012392173,0.0014959162575277712,355400.90279944695,1555466.9600435265,4.3766544985995095,1555466.9600435265,4.3766544985995095,0.85,0.09550784850898887,4.296143414572793,1.2673277405975387,1.0,0.0,4.296143414573581,1.2840872613576753,1.284400231379152,3.345678711920596,19341.352148724727,1972.2690366970096,3099.015535412006,3099.015535412006,6.598547791384677,5.079480932105366,-0.8874318376459609,5.966912769751327,3.4100156266519486,3.4100156266519486,0.9742901790434139,0.0,0.0,0.00024371687049797882,1.0001876295038912,0.000243671150600879,198.58152484820909,0.0,9.120814467819125e-06,25.8483882017994,0.010682962010224534,8.197029946058682e-05,0.000161746571037392,0.0006948864659920221,0.09550784850919443,0.07663828730977722,0.018869561199417215,0.0955077440142701,0.07663828730961227,0.018869561199376605,0.40349154529758635,0.40349154529758635,0.09934601456664992,0.0,5.8464605674108725,5.590107278136372,6.890474293194586,5.838685066229573,5.561003124543163,6.969816486239722,24834.65796899725,21109.459273647662,0.85,0.9941916102181596,0.6857421338655755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490133780387608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.83367805001,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.114005688394,1535.9871977605778,0.40349154529758635,0.09934601456664992,6.112885165565336,3.4100156266519486
196.0,-29.588661753736613,5.080710757295269,35.008725653561235,24.26881258087235,5.099777901950824,-26.119758657618434,-39.65870789308099,1.6308748058326177,0.8901415058448947,-4.946026385423184,40.0218966320045,45460.44491258421,20452.42097721167,20452.42097721167,65912.86588979588,82776.68775695021,82776.68775695021,20452.42097721167,103229.10873416188,103229.10873416188,103229.10873416188,128064.22797952156,97756.27925072705,60440.5922155277,41461.874483554835,24835.119245359674,0.0,66296.9937289145,21109.851358555723,1536.0061815871957,0.0,0.8871137540060681,2.811400302055113,0.0014959162575277712,355402.71308878786,1555477.5640491021,4.376662042139525,1555477.5640491021,4.376662042139525,0.85,0.0955105423581122,4.296143414572793,1.2673265998763963,1.0,0.0,4.296143414573174,1.2840882624622876,1.2844011740163235,3.3456761035528633,19341.262463739404,1972.25989137365,3099.015535412006,3099.015535412006,6.599650999972342,5.080710757295269,-0.886307259279679,5.967018016574948,3.4105255895804745,3.4105255895804745,0.9744358827372784,0.0,0.0,0.000243671150600879,1.0001868659884476,0.00024362562525760407,198.58300801876976,0.0,9.079126881983152e-06,25.730245583540253,0.010692041137106516,8.195622569465964e-05,0.00016171492490621935,0.000694750509673988,0.09551054235835861,0.07663850093319062,0.018872041425167994,0.09551047282699517,0.07663850093299289,0.018872041425119303,0.4034913299871361,0.4034913299871361,0.09935874268797945,0.0,5.844372898716188,5.5828357104998645,6.9094195553492455,5.836167891268076,5.554002126663363,6.985470528934229,24835.119245359674,21109.851358555723,0.85,0.9942059538824747,0.6857089945657261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490241785432023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.71553543175,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.091603379045,1536.0061815871957,0.4034913299871361,0.09935874268797945,6.112885165565336,3.4105255895804745
197.0,-29.590455764570592,5.0819121001312695,35.008886704554676,24.268489353731297,5.099727033552302,-26.1213786143539,-39.660225331876404,1.6306498833357481,0.8879252365663888,-4.945930995661888,40.022142362156686,45458.86483065613,20455.838859679963,20455.838859679963,65914.70369033609,82775.50480968376,82775.50480968376,20455.838859679963,103231.34366936372,103231.34366936372,103231.34366936372,128066.95356415966,97755.8466506072,60439.760138003236,41462.318347337736,24835.60989479594,0.0,66297.92824213367,21110.268410576547,1536.0277248898137,0.0,0.8871133502703349,2.811440263241186,0.0014959162575277712,355404.0338936884,1555488.1641137765,4.376675602334519,1555488.1641137765,4.376675602334519,0.85,0.09551322884331068,4.296143414572793,1.267325506960042,1.0,0.0,4.296143414574416,1.2840894075128597,1.2844022608842716,3.3456731201404044,19341.17687299757,1972.251163546937,3099.015535412006,3099.015535412006,6.600753892948916,5.0819121001312695,-0.8852222128595191,5.967134312990789,3.411029055066271,3.411029055066271,0.9745797300189346,0.0,0.0,0.00024362562525760407,1.0001861129489362,0.00024358029181119234,198.5844852105594,0.0,9.040559608623661e-06,25.620945930839458,0.01070108169671514,8.19421942039805e-05,0.00016168343105362357,0.0006946152075665591,0.09551322884352838,0.07663872918071889,0.018874499662809487,0.09551312654589994,0.07663872918054421,0.018874499662766466,0.40349111000185806,0.40349111000185806,0.0993713348471426,0.0,5.842254224281248,5.575658899926964,6.927818627829993,5.8338562322283,5.547136551610549,7.001615030973596,24835.60989479594,21110.268410576547,0.85,0.9942196602222928,0.6856754959918356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490349350953293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.60623577905,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.069288744795,1536.0277248898137,0.40349111000185806,0.0993713348471426,6.112885165565336,3.411029055066271
198.0,-29.592243229205305,5.083085520628416,35.00904489745639,24.268155928608053,5.099673683820712,-26.12299292641684,-39.66174189755691,1.630423381031952,0.88543546516172,-4.94583798253423,40.02238121241578,45457.311123061,20459.189540342464,20459.189540342464,65916.50066340347,82774.28838954322,82774.28838954322,20459.189540342464,103233.47792988567,103233.47792988567,103233.47792988567,128069.55185340086,97755.37668979153,60438.950775907826,41462.69545987079,24836.073923515185,0.0,66298.76938338598,21110.662834987907,1536.0478517168845,0.0,0.8871129593313003,2.811483510743633,0.0014959162575277712,355405.32179447624,1555498.4674527387,4.376688732737244,1555498.4674527387,4.376688732737244,0.85,0.09551588066714452,4.296143414572793,1.2673244387703018,1.0,0.0,4.296143414573816,1.284090559551955,1.2844033549887663,3.3456701185248208,19341.08389037228,1972.2416819578837,3099.015535412006,3099.015535412006,6.601835101037164,5.083085520628416,-0.8841568977152496,5.967242418343665,3.4115259780839566,3.4115259780839566,0.9747217080239876,0.0,0.0,0.00024358029181119234,1.0001854364905052,0.00024353513151109023,198.5859570313746,0.0,9.002519118494853e-06,25.513139181814413,0.010710084215833634,8.192817300557312e-05,0.00016165211880561924,0.0006944806856584998,0.0955158806673505,0.07663894919865655,0.01887693146869395,0.09551580524541643,0.07663894919849128,0.018876931468653237,0.4034908871776012,0.4034908871776012,0.09938379773124051,0.0,5.840043828456373,5.5685177835789545,6.945604101218805,5.831273447695935,5.540133620213567,7.0169405965409055,24836.073923515185,21110.662834987907,0.85,0.9942341505952853,0.685643361797486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449045648298156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.49842903003,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.04706000263,1536.0478517168845,0.4034908871776012,0.09938379773124051,6.112885165565336,3.4115259780839566
199.0,-29.594022542793,5.0842318449767605,35.00920039892499,24.267854738887422,5.099648057786221,-26.12459712902158,-39.66324938284231,1.6302226440147778,0.8827786457745788,-4.9457307281503695,40.022619201075926,45455.75487045081,20462.44107819858,20462.44107819858,65918.19594864939,82773.0916187733,82773.0916187733,20462.44107819858,103235.53269697187,103235.53269697187,103235.53269697187,128072.07334517641,97754.9348399257,60438.146836530585,41463.097781550125,24836.540648204533,0.0,66299.63842975466,21111.059550973852,1536.0678674351366,0.0,0.8871126438063007,2.811530592523377,0.0014959162575277712,355406.8068905241,1555508.7336760084,4.376699330227379,1555508.7336760084,4.376699330227379,0.85,0.0955184979821418,4.296143414572793,1.2673233595909554,1.0,0.0,4.296143414572142,1.2840915908303336,1.2844043285253766,3.3456674315535175,19340.996469550926,1972.2327675149952,3099.015535412006,3099.015535412006,6.602884317415385,5.0842318449767605,-0.8831009646681727,5.967332809644933,3.412016480100814,3.412016480100814,0.9748618514573755,0.0,0.0,0.00024353513151109023,1.0001845934925342,0.00024349018480747882,198.5874221595284,0.0,8.96820141560114e-06,25.41588281181363,0.010719052417249235,8.191423795659861e-05,0.00016162089355449162,0.0006943465375014995,0.09551849798236482,0.07663916089660311,0.01887933708576171,0.09551861545725791,0.07663916089642418,0.018879337085717623,0.40349065946307056,0.40349065946307056,0.09939613223632299,0.0,5.837717390418106,5.5614264388599395,6.96259496807744,5.8285093739249305,5.533268584233497,7.030779767493982,24836.540648204533,21111.059550973852,0.85,0.9942466883660396,0.6856109014623327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490563225595428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.40117266003,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.024902602296,1536.0678674351366,0.40349065946307056,0.09939613223632299,6.112885165565336,3.412016480100814
200.0,-29.59579536533955,5.085351013091829,35.009353240981525,24.267518589645647,5.099577190524904,-26.12620001299363,-39.664752781949915,1.6299818381791027,0.8803655804014738,-4.945661195581229,40.022852739640555,45454.21075739728,20465.699826191736,20465.699826191736,65919.91058358902,82771.93909256524,82771.93909256524,20465.699826191736,103237.63891875697,103237.63891875697,103237.63891875697,128074.64934978397,97754.5149046714,60437.33321987503,41463.53520532931,24837.010431026993,0.0,66300.5456363563,21111.458866372945,1536.0889864065982,0.0,0.8871121528559989,2.811570111253011,0.0014959162575277712,355407.76967469126,1555518.807983297,4.376715819710641,1555518.807983297,4.376715819710641,0.8500000000000001,0.09552110156683273,4.296143414572793,1.2673223414039239,1.0,0.0,4.296143414572929,1.284092808917668,1.2844054891906298,3.34566425786148,19340.9133845764,1972.2242952054373,3099.015535412006,3099.015535412006,6.603935860383118,5.085351013091829,-0.8820851381352526,5.967436151227082,3.4125007638136124,3.4125007638136124,0.9750002182324607,0.0,0.0,0.00024349018480747882,1.000183922693957,0.0002434454096719005,198.58888196167482,0.0,8.925850004757662e-06,25.295858913483215,0.010727978267253992,8.190034286193695e-05,0.0001615898419455419,0.0006942131353361983,0.09552110156700319,0.0766393825443551,0.018881719022648093,0.09552121847558823,0.07663938254421833,0.0188817190226144,0.4034904260950555,0.4034904260950555,0.09940832768904587,0.0,5.8353743583534765,5.554430942186684,6.979108833255566,5.826026775982712,5.52658417569711,7.04531130093352,24837.010431026993,21111.458866372945,0.85,0.994258945396091,0.6855782304824984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490669482939245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.28114876169,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.002848912447,1536.0889864065982,0.4034904260950555,0.09940832768904587,6.112885165565336,3.4125007638136124
201.0,-29.59756046867476,5.086443566586942,35.009503335103624,24.267177620809548,5.099502469618227,-26.127796333928153,-39.66625516824422,1.629738334871477,0.8778158105282046,-4.945593523043977,40.023078380919976,45452.69788316372,20468.893580586526,20468.893580586526,65921.59146375024,82770.78257873948,82770.78257873948,20468.893580586526,103239.67615932602,103239.67615932602,103239.67615932602,128077.1227942437,97754.08599379046,60436.54547644833,41463.933908157924,24837.446634917676,0.0,66301.3805430756,21111.829639680025,1536.1082799807068,0.0,0.887111681001301,2.811611195205932,0.0014959162575277712,355408.7067058542,1555528.5416670179,4.376731667844072,1555528.5416670179,4.376731667844072,0.85,0.09552366855942276,4.296143414572793,1.267321324865334,1.0,0.0,4.296143414573561,1.2840940392588232,1.2844066623328987,3.3456610522485715,19340.82852375738,1972.2156418101372,3099.015535412006,3099.015535412006,6.604966431013789,5.086443566586942,-0.8810879318258573,5.967531498412799,3.4129787659366193,3.4129787659366193,0.9751367902676055,0.0,0.0,0.0002434454096719005,1.0001831244348356,0.00024340083703118068,198.59033542627128,0.0,8.89184411418188e-06,25.19948621959145,0.010736870111368174,8.188645930475816e-05,0.00016155895036714234,0.0006940804206850913,0.09552366855958648,0.07663959432811222,0.018884074231474257,0.09552376324885542,0.07663959432798087,0.01888407423144189,0.4034901892914711,0.4034901892914711,0.09942039428902369,0.0,5.8329772911305895,5.547502361479189,6.995073520782398,5.823409333572158,5.51991964503668,7.059074938912545,24837.446634917676,21111.829639680025,0.85,0.9942717772056252,0.6855467791297857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449077535412722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.18477606781,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.98086594934,1536.1082799807068,0.4034901892914711,0.09942039428902369,6.112885165565336,3.4129787659366193
202.0,-29.599318610213903,5.08750994872953,35.0096507372538,24.266826768312626,5.099423038856153,-26.129386859138922,-39.667749067861564,1.6294912877811019,0.8750635665999198,-4.945532919351711,40.02330015650087,45451.1797019678,20472.03414288936,20472.03414288936,65923.21384485715,82769.6037136123,82769.6037136123,20472.03414288936,103241.63785650166,103241.63785650166,103241.63785650166,128079.51394088432,97753.62970171112,60435.74763083202,41464.31341208789,24837.876084382653,0.0,66302.18949647054,21112.194671725254,1536.127402804355,0.0,0.8871111872285733,2.811654094972517,0.0014959162575277712,355409.5458595472,1555538.108637602,4.376748252148322,1555538.108637602,4.376748252148322,0.85,0.09552620888733068,4.296143414572793,1.26732031876687,1.0,0.0,4.29614341457266,1.2840952857450068,1.2844078518840518,3.3456578045765935,19340.738245517103,1972.206435991608,3099.015535412006,3099.015535412006,6.605979837454302,5.08750994872953,-0.8801121399942984,5.967622088723829,3.4134506045961315,3.4134506045961315,0.9752716013131805,0.0,0.0,0.00024340083703118068,1.0001824047302477,0.0002433564476639905,198.59178317677504,0.0,8.851695671384543e-06,25.085705532703795,0.010745721807039558,8.187265633015185e-05,0.00016152818070102882,0.000693948229786649,0.09552620888747612,0.07663980368876044,0.018886405198715685,0.09552635676840723,0.07663980368864376,0.018886405198686926,0.40348994913533553,0.40348994913533553,0.09943233549927141,0.0,5.830499905533827,5.54060839524243,7.010487393073618,5.820596485951626,5.513150571655046,7.072271048996299,24837.876084382653,21112.194671725254,0.85,0.9942841155851487,0.6855155168652054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490880765796577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.07099538092,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.95897853368,1536.127402804355,0.40348994913533553,0.09943233549927141,6.112885165565336,3.4134506045961315
203.0,-29.601069726572494,5.088550543654478,35.009795483198346,24.266472074110084,5.099334164762317,-26.13097200497653,-39.66923832250757,1.629236443166429,0.8723212623827408,-4.9454823777542884,40.023517590008645,45449.673551153835,20475.128609006264,20475.128609006264,65924.80216016009,82768.44888677665,82768.44888677665,20475.128609006264,103243.57749578291,103243.57749578291,103243.57749578291,128081.87438209291,97753.19034588135,60434.95469511745,41464.70627862655,24838.296886309996,0.0,66303.00316493656,21112.552353363495,1536.1463195825065,0.0,0.8871106580627814,2.8116956957024186,0.0014959162575277712,355410.24568885827,1555547.4883427033,4.376766025210477,1555547.4883427033,4.376766025210477,0.85,0.09552872353191981,4.296143414572793,1.2673193038767208,1.0,0.0,4.296143414572881,1.2840965682945376,1.284409077742571,3.3456544629495277,19340.651318145443,1972.197571866585,3099.015535412006,3099.015535412006,6.6069783694337465,5.088550543654478,-0.879159292943128,5.967709836597606,3.4139163691534575,3.4139163691534575,0.9754046769009879,0.0,0.0,0.0002433564476639905,1.0001816784182722,0.00024331224308052135,198.59322516077148,0.0,8.815363584384647e-06,24.98274039814609,0.010754537170623944,8.185889841375618e-05,0.00016149754925023433,0.0006938166326810395,0.09552872353205241,0.07664001099328166,0.018888712538770745,0.0955288895610724,0.07664001099317529,0.018888712538744523,0.4034897037780497,0.4034897037780497,0.09944415362473578,0.0,5.82796340608769,5.53376939567346,7.025375206817898,5.817803640137015,5.506512135325863,7.085034323348623,24838.296886309996,21112.552353363495,0.85,0.9942958691654488,0.6854843880614638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490985763161828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.96803024636,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.937171749223,1536.1463195825065,0.4034897037780497,0.09944415362473578,6.112885165565336,3.4139163691534575
204.0,-29.602813942258283,5.089565811886964,35.00993761226503,24.266122932918393,5.099242378238039,-26.13255123045433,-39.67072659926487,1.6289796664341585,0.8696152711106606,-4.945436864449705,40.023730856715076,45448.19524241396,20478.16781210161,20478.16781210161,65926.36305451556,82767.33084805399,82767.33084805399,20478.16781210161,103245.4986601556,103245.4986601556,103245.4986601556,128084.20636346158,97752.78354993786,60434.18541271239,41465.10904136163,24838.70770330598,0.0,66303.81674466761,21112.90154781008,1536.1648388775893,0.0,0.8871101184262246,2.8117362396647936,0.0014959162575277712,355410.87589433155,1555556.6883407335,4.376784149968504,1555556.6883407335,4.376784149968504,0.85,0.09553121052006182,4.296143414572793,1.2673184082238005,1.0,0.0,4.296143414571304,1.2840978594942731,1.2844103124905786,3.3456510987914725,19340.570832808105,1972.1893646462458,3099.015535412006,3099.015535412006,6.607959068969007,5.089565811886964,-0.8782261340573898,5.967791945944354,3.4143761318703656,3.4143761318703656,0.9755360376772473,0.0,0.0,0.00024331224308052135,1.000180964994722,0.00024326822004836428,198.59466148057012,0.0,8.778730798028723e-06,24.8789230816134,0.010763315901421973,8.184515166619673e-05,0.00016146709141432461,0.0006936857814498739,0.09553121052017778,0.07664021419677992,0.018890996323397857,0.09553136063444226,0.07664021419668689,0.018890996323374928,0.4034894529985107,0.4034894529985107,0.09945585164406982,0.0,5.825385939155751,5.5270134187967415,7.039714718044934,5.815052135560393,5.500078568136871,7.0971701529076086,24838.70770330598,21112.90154781008,0.85,0.9943072102228202,0.6854536808556962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491090342420339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.864212929824,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.915447097832,1536.1648388775893,0.4034894529985107,0.09945585164406982,6.112885165565336,3.4143761318703656
205.0,-29.604551336828447,5.090555824765084,35.01007708120371,24.26573729552331,5.099114808620983,-26.134127894448888,-39.67221068507058,1.6286913662416977,0.8669161638136984,-4.945419085478561,40.02393762991584,45446.729846256,20481.1984546257,20481.1984546257,65927.9283008817,82766.20969445338,82766.20969445338,20481.1984546257,103247.40814907908,103247.40814907908,103247.40814907908,128086.51224012654,97752.35524988877,60433.4106792476,41465.49396737908,24839.10409104745,0.0,66304.59805842653,21113.238477390332,1536.1832212784489,0.0,0.8871094614506245,2.8117734673610286,0.0014959162575277712,355411.1220732436,1555565.6082581696,4.376806215809973,1555565.6082581696,4.376806215809973,0.85,0.09553367910616915,4.296143414572793,1.267317440588959,1.0,0.0,4.29614341457159,1.2840992976375623,1.284411694450916,3.3456473517871057,19340.486092843305,1972.1807235746464,3099.015535412006,3099.015535412006,6.608937006152432,5.090555824765084,-0.8773260353505021,5.967881860115586,3.4148299886932563,3.4148299886932563,0.975665711055216,0.0,0.0,0.00024326822004836428,1.0001802597961773,0.0002432243764718361,198.59609220146984,0.0,8.742739168579889e-06,24.776922803755404,0.010772058640590552,8.183144575411947e-05,0.00016143677429424481,0.0006935555347540942,0.09553367910622476,0.07664042067845789,0.01889325842776688,0.09553369791375037,0.07664042067841327,0.018893258427755882,0.4034891983585461,0.4034891983585461,0.0994674302400227,0.0,5.822791336514456,5.520325945221316,7.053686427609705,5.812335249292232,5.493611983923699,7.109615993198531,24839.10409104745,21113.238477390332,0.85,0.9943191005062285,0.6854235026989995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491194510990784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.76221265197,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.893802319373,1536.1832212784489,0.4034891983585461,0.0994674302400227,6.112885165565336,3.4148299886932563
206.0,-29.606282099937214,5.091521500903762,35.01021395889674,24.26538811940702,5.099021844366007,-26.135695128113195,-39.67368956711141,1.6284348725418263,0.8639772438830278,-4.9453783250173515,40.024141089350614,45445.27203882423,20484.118863358603,20484.118863358603,65929.39090218283,82765.09658143295,82765.09658143295,20484.118863358603,103249.21544479155,103249.21544479155,103249.21544479155,128088.6986989328,97751.94708149236,60432.655685054386,41465.87932937552,24839.483254141247,0.0,66305.36258351678,21113.56076602006,1536.2001440067934,0.0,0.8871089331240212,2.811816495184046,0.0014959162575277712,355411.68646894756,1555574.3852619354,4.376823960733341,1555574.3852619354,4.376823960733341,0.85,0.09553610857056793,4.296143414572793,1.2673165405401963,1.0,0.0,4.2961434145748685,1.2841005867746995,1.2844129275991825,3.3456439930173225,19340.405335963595,1972.1724886646914,3099.015535412006,3099.015535412006,6.609879372752256,5.091521500903762,-0.8764284897123336,5.967949990616096,3.415277918931301,3.415277918931301,0.9757936911232289,0.0,0.0,0.0002432243764718361,1.0001795742473796,0.0002431807074793133,198.59751747943898,0.0,8.707162966633328e-06,24.676099847438852,0.010780765803557186,8.181779001067063e-05,0.00016140658646116547,0.0006934258434938102,0.09553610857066946,0.07664061213649363,0.018895496434175825,0.09553615536671067,0.07664061213641218,0.018895496434155744,0.4034889402821233,0.4034889402821233,0.09947890054364397,0.0,5.820110974980537,5.513695184040557,7.066989667914868,5.809355568900401,5.487252013665682,7.120289580387919,24839.483254141247,21113.56076602006,0.85,0.9943296942104738,0.685393613247833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449129827360769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.661389695655,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.872236050076,1536.2001440067934,0.4034889402821233,0.09947890054364397,6.112885165565336,3.415277918931301
207.0,-29.608005826370434,5.092462826601051,35.010348331825355,24.265002377238147,5.0988933217060195,-26.137259584109966,-39.675160381570436,1.6281470794455652,0.8610501118500906,-4.945369152260459,40.0243418853965,45443.81126996332,20487.04091632533,20487.04091632533,65930.85218628866,82763.97921146137,82763.97921146137,20487.04091632533,103251.0201277867,103251.0201277867,103251.0201277867,128090.89277923925,97751.51626942425,60431.879218948154,41466.26338941788,24839.872651452555,0.0,66306.13604087043,21113.89175373467,1536.218430290898,0.0,0.8871082540528128,2.8118556944395467,0.0014959162575277712,355411.8134809684,1555583.0474068928,4.376846768741949,1555583.0474068928,4.376846768741949,0.85,0.09553852813411662,4.296143414572793,1.2673155646631495,1.0,0.0,4.296143414572132,1.2841020218232648,1.2844143069184437,3.3456402540919643,19340.320098991142,1972.1637969124158,3099.015535412006,3099.015535412006,6.610822269918576,5.092462826601051,-0.8755657000403838,5.968028526641435,3.415720157607744,3.415720157607744,0.975920045030784,0.0,0.0,0.0002431807074793133,1.0001788466225217,0.0002431372232081332,198.59893698057303,0.0,8.672553505858119e-06,24.57801663560191,0.010789438357063044,8.180421085120815e-05,0.00016137649662810514,0.0006932965732556624,0.0955385281341534,0.07664081346022487,0.01889771467392852,0.09553855133142748,0.07664081346019537,0.018897714673921248,0.40348867843877023,0.40348867843877023,0.09949025297407123,0.0,5.817391626088181,5.507117496587853,7.079877218714955,5.806419264110559,5.480826144887715,7.1314521296516205,24839.872651452555,21113.89175373467,0.85,0.9943401338550257,0.6853635874959176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449140164158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.56330648382,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.850744717904,1536.218430290898,0.40348867843877023,0.09949025297407123,6.112885165565336,3.415720157607744
208.0,-29.60972280457344,5.093380517123342,35.01048020963812,24.264645238313847,5.0987826591404355,-26.138816179308314,-39.676626201812155,1.627876033875159,0.8581175427706285,-4.945348041779874,40.02453795300524,45442.35963582681,20489.877137325024,20489.877137325024,65932.23677315183,82762.90824731656,82762.90824731656,20489.877137325024,103252.78538464158,103252.78538464158,103252.78538464158,128093.02589253182,97751.13667253952,60431.11678682128,41466.68876190916,24840.240507890237,0.0,66306.9292697994,21114.2044317067,1536.235265678211,0.0,0.8871076526749057,2.8118963555222134,0.0014959162575277712,355412.1057906926,1555591.5056068746,4.3768669672804705,1555591.5056068746,4.3768669672804705,0.85,0.09554091182538066,4.296143414572793,1.267314676702954,1.0,0.0,4.296143414573995,1.2841033782283735,1.2844156078122146,3.3456367200746806,19340.24499503839,1972.1561384405877,3099.015535412006,3099.015535412006,6.611737470558033,5.093380517123342,-0.8747115462857016,5.968092063409044,3.4161566600279323,3.4161566600279323,0.9760447600079807,0.0,0.0,0.0002431372232081332,1.0001781488985324,0.0002430939162947054,198.60035094219592,0.0,8.635930031741872e-06,24.474225709956464,0.010798074287094787,8.179067987311217e-05,0.00016134654333502103,0.0006931678896128343,0.09554091182544111,0.07664100269781916,0.018899909127621954,0.09554091512714062,0.07664100269777066,0.018899909127609995,0.4034884123811717,0.4034884123811717,0.09950149475627353,0.0,5.814620881945643,5.500623350575097,7.092161654811775,5.8034655845505085,5.474688955938291,7.141346853911443,24840.240507890237,21114.2044317067,0.85,0.9943491200576796,0.68533349585417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491504590694275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.45951555817,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.829336661694,1536.235265678211,0.4034884123811717,0.09950149475627353,6.112885165565336,3.4161566600279323
209.0,-29.611433448587476,5.094274717075084,35.010609656475914,24.264260159712308,5.098648751759394,-26.140369397469712,-39.678091498184926,1.6275847006415574,0.8550835770074627,-4.945348203442278,40.02473089874615,45440.93487867675,20492.69600579099,20492.69600579099,65933.63088446774,82761.81688343806,82761.81688343806,20492.69600579099,103254.51288922905,103254.51288922905,103254.51288922905,128095.1239147183,97750.72391101939,60430.36859528365,41467.0614619286,24840.611025489237,0.0,66307.67248741783,21114.51937166585,1536.2527908776187,0.0,0.8871069545794009,2.811935863119014,0.0014959162575277712,355412.103552207,1555599.8291659064,4.376890414305775,1555599.8291659064,4.376890414305775,0.85,0.09554327966682889,4.296143414572793,1.2673137997323654,1.0,0.0,4.296143414574779,1.2841048290794814,1.284417003402585,3.3456329399933105,19340.16332940057,1972.147810863095,3099.015535412006,3099.015535412006,6.612647071827777,5.094274717075084,-0.8738855273993655,5.96816024447445,3.4165876013798253,3.4165876013798253,0.9761678861085216,0.0,0.0,0.0002430939162947054,1.0001774941100543,0.00024305077621348338,198.60175970507652,0.0,8.600768204985214e-06,24.374577092928096,0.010806675055299772,8.177715579863636e-05,0.00016131676049606903,0.0006930399382654034,0.0955432796668406,0.07664119686270816,0.018902082804132445,0.09554327224139098,0.07664119686269877,0.018902082804130124,0.40348814363523255,0.40348814363523255,0.09951262002263771,0.0,5.8118057346110845,5.494183367431049,7.103998618426431,5.800431780449742,5.468424896911131,7.151351853642893,24840.611025489237,21114.51937166585,0.85,0.9943589996614484,0.6853043271470487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491607138157006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.359866941144,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.80800633748,1536.2527908776187,0.40348814363523255,0.09951262002263771,6.112885165565336,3.4165876013798253
210.0,-29.613137041625112,5.095146173207808,35.01073674093697,24.263897363003366,5.098538967093964,-26.141913856329555,-39.67954404707996,1.6273157817985948,0.8518067801772986,-4.945333486069794,40.02492098072699,45439.48662131111,20495.42526407312,20495.42526407312,65934.91188538424,82760.7178500428,82760.7178500428,20495.42526407312,103256.14311411593,103256.14311411593,103256.14311411593,128097.11299424813,97750.31086146715,60429.604065347245,41467.45199568878,24840.969880132216,0.0,66308.42187582099,21114.82439811238,1536.2693565272125,0.0,0.8871063423719128,2.8119802679915016,0.0014959162575277712,355412.3073388244,1555608.0292170248,4.376910976619672,1555608.0292170248,4.376910976619672,0.85,0.09554561287174718,4.296143414572793,1.2673128771549096,1.0,0.0,4.296143414572267,1.284106174841049,1.2844182940919873,3.34562943372232,19340.08160677506,1972.1394774744751,3099.015535412006,3099.015535412006,6.613527757403871,5.095146173207808,-0.8730658465857566,5.968212019793564,3.4170129858938063,3.4170129858938063,0.9762894245410875,0.0,0.0,0.00024305077621348338,1.0001767649134756,0.00024300782095703803,198.6031626787154,0.0,8.567696044511526e-06,24.280850590145665,0.010815242751344283,8.176375141829848e-05,0.0001612870247951849,0.0006929121894298724,0.09554561287179296,0.07664138020395464,0.018904232667838323,0.09554574535559691,0.07664138020391792,0.018904232667829264,0.40348787169507083,0.40348787169507083,0.09952363311929155,0.0,5.8088896206863865,5.487774491100026,7.115194824522803,5.797140266247084,5.462168892352338,7.160013557473121,24840.969880132216,21114.82439811238,0.85,0.9943670806834124,0.6852747409131204,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491709308682634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.26614043836,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.78674567558,1536.2693565272125,0.40348787169507083,0.09952363311929155,6.112885165565336,3.4170129858938063
211.0,-29.61483405199436,5.095994875090479,35.010861505908125,24.263503204006724,5.098394567142872,-26.1434558516038,-39.680999983660854,1.6270163667523965,0.8486279310588998,-4.945348203727749,40.02510758721299,45438.083708715945,20498.1557740794,20498.1557740794,65936.23948279535,82759.63258722922,82759.63258722922,20498.1557740794,103257.78836130863,103257.78836130863,103257.78836130863,128099.1208100868,97749.8938003069,60428.867243190594,41467.80728568479,24841.33244877816,0.0,66309.13973446295,21115.132581461436,1536.2868626888383,0.0,0.8871055932806837,2.812019972230324,0.0014959162575277712,355412.10354825424,1555616.0793686393,4.376936136496639,1555616.0793686393,4.376936136496639,0.85,0.09554793293556559,4.296143414572793,1.267312041944825,1.0,0.0,4.296143414573984,1.2841076627408397,1.2844197271913864,3.345625557130443,19339.999090445417,1972.1310631505578,3099.015535412006,3099.015535412006,6.614408846890219,5.095994875090479,-0.8722786511023699,5.968273526192849,3.41743299968897,3.41743299968897,0.9764094284825628,0.0,0.0,0.00024300782095703803,1.000176084283844,0.00024296503863221132,198.60456024857382,0.0,8.531049783722494e-06,24.176995087069546,0.010823773801128006,8.175031781394092e-05,0.0001612575031430971,0.000692785360178668,0.09554793293553941,0.0766415712001721,0.018906361735367302,0.09554810252957803,0.0766415712001931,0.018906361735372485,0.40348759479335566,0.40348759479335566,0.09953452549886342,0.0,5.805935214043302,5.481414581622403,7.125996066138896,5.7939761347866465,5.4559485219847375,7.169176955417413,24841.33244877816,21115.132581461436,0.85,0.994376337060609,0.6852461650184906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449181105944399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.162284935286,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.765569246772,1536.2868626888383,0.40348759479335566,0.09953452549886342,6.112885165565336,3.41743299968897
212.0,-29.616524715588756,5.096820788193697,35.01098375286795,24.263074225187324,5.098203411062483,-26.14499680954781,-39.682455675769575,1.62667550502125,0.8457394842754411,-4.94539385119906,40.02528377218974,45436.70925174792,20500.890427613907,20500.890427613907,65937.59967936183,82758.5991543871,82758.5991543871,20500.890427613907,103259.48958200101,103259.48958200101,103259.48958200101,128101.14651494034,97749.50564632996,60428.13602745672,41468.18846541471,24841.656932939324,0.0,66309.84539835402,21115.408392998426,1536.3029521501599,0.0,0.8871047248166921,2.8120522938533052,0.0014959162575277712,355411.47148331243,1555623.6799681548,4.376965305806669,1555623.6799681548,4.376965305806669,0.85,0.09555023107369644,4.296143414572793,1.2673112484952438,1.0,0.0,4.296143414573509,1.2841093439790645,1.2844213538981435,3.3456211768231126,19339.922293455984,1972.1232320370345,3099.015535412006,3099.015535412006,6.615291273423182,5.096820788193697,-0.8715248857489346,5.968345673942632,3.417847601712255,3.417847601712255,0.9765278862035015,0.0,0.0,0.00024296503863221132,1.0001754281055912,0.00024292242321170168,198.60595260872478,0.0,8.496764808618985e-06,24.079831467626203,0.010832270565936625,8.17368885050004e-05,0.00016122815012721092,0.0006926592554127708,0.09555023107357592,0.07664176162820106,0.01890846944537486,0.0955501079085381,0.07664176162829774,0.018908469445398705,0.4034873126204693,0.4034873126204693,0.09954530480772865,0.0,5.803015021543899,5.475146889780149,7.136594235327891,5.7911333354745125,5.449990500773879,7.178902081669264,24841.656932939324,21115.408392998426,0.85,0.9943862677290839,0.6852181448891717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491912418395463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.06512131584,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.744467904322,1536.3029521501599,0.4034873126204693,0.09954530480772865,6.112885165565336,3.417847601712255
213.0,-29.61820950198318,5.097625318257376,35.01110365285141,24.26272187093275,5.098092391917702,-26.14652446269381,-39.683898026682414,1.6264073526283225,0.842343246430687,-4.9453844177563715,40.02545990315,45435.30291794745,20503.456392358527,20503.456392358527,65938.75931030598,82757.55036987818,82757.55036987818,20503.456392358527,103261.0067622367,103261.0067622367,103261.0067622367,128102.9760060512,97749.13421939348,60427.405159030895,41468.587844847316,24841.969243814507,0.0,66310.55708866182,21115.67385724233,1536.3171288871804,0.0,0.887104136193971,2.812097645171543,0.0014959162575277712,355411.60210489866,1555631.278265461,4.3769850760424,1555631.278265461,4.3769850760424,0.85,0.09555248008067649,4.296143414572793,1.2673104022955526,1.0,0.0,4.296143414572969,1.284110685084867,1.2844226406040389,3.3456176827068926,19339.848805942755,1972.1157383961654,3099.015535412006,3099.015535412006,6.616119266931215,5.097625318257376,-0.8707529156720977,5.9683782339294735,3.4182567436235436,3.4182567436235436,0.976644783892441,0.0,0.0,0.00024292242321170168,1.0001748206301964,0.0002428799627835458,198.6073401457055,0.0,8.46367618614014e-06,23.986058311521155,0.010840734242122766,8.172358428494949e-05,0.0001611988389267522,0.0006925333302919467,0.09555248008071411,0.07664192709213574,0.018910552988578366,0.09555246722286398,0.07664192709210557,0.018910552988570924,0.4034870275852428,0.4034870275852428,0.09955598854112906,0.0,5.799976589144876,5.468926657393922,7.146397212783427,5.787727664187059,5.444065421359994,7.185631501469459,24841.969243814507,21115.67385724233,0.85,0.9943930831728841,0.6851895823646496,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492013399611072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.971348159735,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.723437141914,1536.3171288871804,0.4034870275852428,0.09955598854112906,6.112885165565336,3.4182567436235436
214.0,-29.619887692962592,5.098407794206941,35.011221292955454,24.26228772327306,5.09789936685859,-26.14805438052145,-39.685340656992025,1.6260660544172472,0.8391954869380811,-4.945442213981494,40.02563387716369,45433.92835842906,20506.10288605216,20506.10288605216,65940.03124448122,82756.50267932727,82756.50267932727,20506.10288605216,103262.60556537943,103262.60556537943,103262.60556537943,128104.91485460257,97748.7256305519,60426.667588972596,41468.953379532555,24842.30928922314,0.0,66311.26266875569,21115.962895839668,1536.3344864307041,0.0,0.8871032140334164,2.8121319344526694,0.0014959162575277712,355410.80182134785,1555638.78353953,4.37701604894241,1555638.78353953,4.37701604894241,0.85,0.09555473971238987,4.296143414572793,1.2673096154397356,1.0,0.0,4.296143414573237,1.284112367706044,1.284424269107184,3.3456132988170517,19339.76796587718,1972.1074950036132,3099.015535412006,3099.015535412006,6.616973245771718,5.098407794206941,-0.8700352888296639,5.968443083036605,3.4186608115064097,3.4186608115064097,0.9767602318589742,0.0,0.0,0.0002428799627835458,1.0001741385969494,0.00024283767537147015,198.60872226782845,0.0,8.43295269748554e-06,23.898987944674023,0.010849167194820252,8.171027949011713e-05,0.0001611696832934287,0.0006924080735098464,0.09555473971222966,0.0766421188556779,0.018912620856551772,0.0955546125893821,0.0766421188558064,0.018912620856583483,0.40348673896089005,0.40348673896089005,0.0995665546379719,0.0,5.796953656159701,5.462768948657754,7.156023456231935,5.784637700919575,5.438029219653799,7.194418977842815,24842.30928922314,21115.962895839668,0.85,0.9944016836758351,0.6851615627557106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492114031123433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.88427779289,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.70246776396,1536.3344864307041,0.40348673896089005,0.0995665546379719,6.112885165565336,3.4186608115064097
