time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
215.0,-29.621559099079334,5.09916954278959,35.011336673335244,24.261921538878255,5.09777452398686,-26.149571372005216,-39.68676998103035,1.6257867969125264,0.8356514732567462,-4.945448755850004,40.02580333597376,45432.52635403441,20508.59017008213,20508.59017008213,65941.11652411654,82755.45397021789,82755.45397021789,20508.59017008213,103264.04414030001,103264.04414030001,103264.04414030001,128106.65517199598,97748.34254826224,60425.92904186871,41469.34834043726,24842.611031695964,0.0,66311.95937213322,21116.219376941568,1536.348520843197,0.0,0.8871025684107484,2.812177355492353,0.0014959162575277712,355410.71123853547,1555646.0940531162,4.377037733702509,1555646.0940531162,4.377037733702509,0.85,0.09555694466835843,4.296143414572793,1.267308725281619,1.0,0.0,4.296143414573152,1.2841137600385115,1.2844256074731641,3.3456096712521393,19339.692172330553,1972.0997662127795,3099.015535412006,3099.015535412006,6.6177758503413155,5.09916954278959,-0.869301313478891,5.968470856268481,3.419059567281624,3.419059567281624,0.9768741620804641,0.0,0.0,0.00024283767537147015,1.0001734368757687,0.00024279556566711034,198.61009881886724,0.0,8.398648880357874e-06,23.801770926934214,0.010857565843700609,8.169709938830465e-05,0.0001611405759831655,0.0006922830243305432,0.0955569446683522,0.07664228161013718,0.018914663058215014,0.09555695933005479,0.07664228161014218,0.018914663058216246,0.4034864471115161,0.4034864471115161,0.0995770224390239,0.0,5.793808114272281,5.456640249727911,7.164907846528479,5.781100229106755,5.43211455211474,7.2004357953645695,24842.611031695964,21116.219376941568,0.85,0.9944076023159629,0.6851332215818504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492214270019137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.78706077515,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.681574354607,1536.348520843197,0.4034864471115161,0.0995770224390239,6.112885165565336,3.419059567281624
216.0,-29.623224757256505,5.0999101385884575,35.01144990195888,24.26150181507694,5.097588567193421,-26.15108930147831,-39.688206918630726,1.6254531114154216,0.8324080117816948,-4.945507042360763,40.025971420286304,45431.18478529149,20511.128504135933,20511.128504135933,65942.31328942742,82754.43814194329,82754.43814194329,20511.128504135933,103265.56664607923,103265.56664607923,103265.56664607923,128108.50490466667,97747.96348016456,60425.22238365946,41469.712329450114,24842.938258587437,0.0,66312.65058803755,21116.497519799323,1536.3652548003251,0.0,0.8871016650383408,2.812212838068245,0.0014959162575277712,355409.90416776936,1555653.3452960355,4.377068075631617,1555653.3452960355,4.377068075631617,0.8500000000000001,0.09555915277790616,4.296143414572793,1.2673079922748731,1.0,0.0,4.296143414573664,1.2841154063667841,1.2844272001247128,3.3456053819400076,19339.617172999308,1972.092118409376,3099.015535412006,3099.015535412006,6.618594927891845,5.0999101385884575,-0.8686119770575997,5.968522115646057,3.4194533744277344,3.4194533744277344,0.9769866784079241,0.0,0.0,0.00024279556566711034,1.000172842736163,0.00024275360746938194,198.61147065263225,0.0,8.363412544135295e-06,23.701911150079425,0.010865929256244744,8.168385106119722e-05,0.00016111171460591312,0.000692159031714725,0.0955591527777504,0.07664246455833874,0.018916688219411663,0.09555910852832739,0.07664246455846367,0.018916688219442496,0.4034861503369143,0.4034861503369143,0.09958737301518099,0.0,5.790674477495088,5.450589897466784,7.173532830563602,5.777915054142454,5.426278620981861,7.207921583655661,24842.938258587437,21116.497519799323,0.85,0.9944152843337416,0.6851058490713842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492314104966635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.68720099829,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.660760928968,1536.3652548003251,0.4034861503369143,0.09958737301518099,6.112885165565336,3.4194533744277344
217.0,-29.624883144442705,5.100630589288676,35.01156097118945,24.261116980947577,5.097447096871109,-26.152596236933988,-39.68962709242476,1.62516018936242,0.8287109413137728,-4.945532023542467,40.0261349786679,45429.80256688446,20513.545915973787,20513.545915973787,65943.34848285824,82753.38085532443,82753.38085532443,20513.545915973787,103266.92677129823,103266.92677129823,103266.92677129823,128110.16147568641,97747.55903476186,60424.49068938716,41470.07593930522,24843.23470438819,0.0,66313.3106436934,21116.74949872996,1536.3795028768527,0.0,0.8871009471150971,2.812258111101192,0.0014959162575277712,355409.5582634507,1555660.4013125098,4.3770921888357375,1555660.4013125098,4.3770921888357375,0.85,0.09556131507117145,4.296143414572793,1.2673070993693552,1.0,0.0,4.296143414572066,1.2841168618850456,1.2844286021143518,3.3456015897697826,19339.53715272086,1972.0839586118461,3099.015535412006,3099.015535412006,6.61937498588453,5.100630589288676,-0.8679165118403382,5.9685471011290145,3.4198420700650423,3.4198420700650423,0.9770977343042978,0.0,0.0,0.00024275360746938194,1.0001720905111717,0.00024271183906492981,198.6128365145461,0.0,8.333379356772574e-06,23.616797097093475,0.010874262635601517,8.167075924496888e-05,0.00016108284822441307,0.000692035017599941,0.09556131507111701,0.07664262641006471,0.018918688661052306,0.0955614557893507,0.07664262641010837,0.01891868866106308,0.40348585028936224,0.40348585028936224,0.0995976199970358,0.0,5.787420313275732,5.444545745070684,7.181519894374787,5.774242964856228,5.420322942881114,7.2134217863604135,24843.23470438819,21116.74949872996,0.85,0.9944209969726441,0.685078186052003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492413597887788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.602086945306,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.640006940183,1536.3795028768527,0.40348585028936224,0.0995976199970358,6.112885165565336,3.4198420700650423
218.0,-29.626536062484412,5.101330156489551,35.01166980500065,24.26066257702189,5.097213380176133,-26.15410747450328,-39.69106294736264,1.6247847921948668,0.8257072689481788,-4.945626749647368,40.0262920038027,45428.5151326339,20516.051935895062,20516.051935895062,65944.56706852897,82752.42141938621,82752.42141938621,20516.051935895062,103268.47335528128,103268.47335528128,103268.47335528128,128112.00606370455,97747.21025054203,60423.81214477194,41470.44233974455,24843.532708423274,0.0,66313.97504816782,21117.002802159783,1536.395498974376,0.0,0.8870998986907995,2.812286229677971,0.0014959162575277712,355408.24663179036,1555667.1755031678,4.377127402772025,1555667.1755031678,4.377127402772025,0.85,0.09556348227751707,4.296143414572793,1.267306500435807,1.0,0.0,4.2961434145731,1.2841187024496616,1.2844303894874134,3.3455967944218963,19339.46814511142,1972.0769217940297,3099.015535412006,3099.015535412006,6.620183636209978,5.101330156489551,-0.8672761536791329,5.968606310168684,3.420225922923922,3.420225922923922,0.977207406549692,0.0,0.0,0.00024271183906492981,1.000171525253088,0.0002426702149948859,198.61419788843543,0.0,8.295741284922906e-06,23.510130801471515,0.01088255837688644,8.165752484461815e-05,0.00016105431422031166,0.0006919124314261292,0.09556348227723124,0.07664280960213897,0.018920672675092277,0.09556329327895864,0.0766428096023682,0.01892067267514887,0.40348554396600683,0.40348554396600683,0.09960775115294457,0.0,5.784261925586691,5.438626441318945,7.1894840385639895,5.771334018595553,5.414769657730403,7.221157549180646,24843.532708423274,21117.002802159783,0.85,0.9944294097983037,0.6850519079822381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492512657792618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.495420649684,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.619343091645,1536.395498974376,0.40348554396600683,0.09960775115294457,6.112885165565336,3.420225922923922
219.0,-29.628181913677043,5.102010664949714,35.011776509964506,24.260300548654072,5.097092618107954,-26.155601054612113,-39.692469675187,1.6245117590430358,0.8217696558499483,-4.945639058518623,40.02644766238398,45427.131576430926,20518.338984780432,20518.338984780432,65945.47056121136,82751.37315801809,82751.37315801809,20518.338984780432,103269.71214279853,103269.71214279853,103269.71214279853,128113.50992800115,97746.81837762671,60423.082724658074,41470.817392187375,24843.797785202627,0.0,66314.61517739,21117.228117422233,1536.4077532799495,0.0,0.8870992736508947,2.812336116962771,0.0014959162575277712,355408.07619641954,1555673.8907616085,4.377148396317958,1555673.8907616085,4.377148396317958,0.85,0.09556558476450486,4.296143414572793,1.2673056443454702,1.0,0.0,4.296143414574078,1.2841200643374098,1.2844316982526387,3.3455932462121836,19339.390612323084,1972.0690156498993,3099.015535412006,3099.015535412006,6.620921628278501,5.102010664949714,-0.8666000416592325,5.968610706608946,3.420604676678334,3.420604676678334,0.9773156219080954,0.0,0.0,0.0002426702149948859,1.0001707941592173,0.0002426287754171866,198.61555345821571,0.0,8.267131284626812e-06,23.429050060632385,0.010890825508171066,8.16445608339456e-05,0.00016102565416094028,0.0006917893037007996,0.09556558476448886,0.07664295434146501,0.01892263042302385,0.09556568337376277,0.07664295434147785,0.01892263042302702,0.40348523616672494,0.40348523616672494,0.09961779358234865,0.0,5.780918459530824,5.43269220961929,7.1965685228659595,5.767408714368571,5.408933263417282,7.224884370839504,24843.797785202627,21117.228117422233,0.85,0.9944334349948168,0.6850244317171176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492611392295387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.41433990884,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.598733528726,1536.4077532799495,0.40348523616672494,0.09961779358234865,6.112885165565336,3.420604676678334
220.0,-29.6298222186199,5.102671388491166,35.01188128999691,24.25987188415604,5.09689394070905,-26.15709743452062,-39.693884330894775,1.624169156609713,0.8182856737146835,-4.945719000509875,40.02660500297121,45425.808713541795,20520.71317502565,20520.71317502565,65946.52188856744,82750.37373744146,82750.37373744146,20520.71317502565,103271.08691246712,103271.08691246712,103271.08691246712,128115.20016858942,97746.43931026194,60422.378430968485,41471.1787547705,24844.113256122306,0.0,66315.29201089281,21117.49626770396,1536.4244989345796,0.0,0.8870982991394722,2.812372220080438,0.0014959162575277712,355406.9692773987,1555680.6786056422,4.377181127788797,1555680.6786056422,4.377181127788797,0.85,0.09556770345107236,4.296143414572793,1.2673048789193855,1.0,0.0,4.296143414572096,1.2841217509701162,1.2844333320784285,3.3455888519349375,19339.315613136845,1972.0613678612824,3099.015535412006,3099.015535412006,6.621687739392851,5.102671388491166,-0.8659770562690996,5.968648444760266,3.420978846991299,3.420978846991299,0.9774225277117997,0.0,0.0,0.0002426287754171866,1.0001702208493053,0.00024258748196997484,198.61690447610937,0.0,8.230544659820247e-06,23.32536356593058,0.010899056052830886,8.16315256807997e-05,0.0001609972497363869,0.0006916672742193098,0.09556770345084732,0.07664312997097746,0.018924573479869863,0.0955678468101943,0.07664312997115794,0.01892457347991443,0.40348492233487054,0.40348492233487054,0.09962771697394528,0.0,5.7775887655910765,5.426826344892618,7.203444165082317,5.764004674224566,5.40321157657911,7.230791955580685,24844.113256122306,21117.49626770396,0.85,0.9944391389807227,0.6849974920728729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492709705945142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.31065341414,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.578210441085,1536.4244989345796,0.40348492233487054,0.09962771697394528,6.112885165565336,3.420978846991299
221.0,-29.631455912497067,5.103312673329325,35.01198388108454,24.259429808612936,5.096679821366891,-26.158589407615516,-39.695294516254194,1.6238133164854551,0.8148029316870975,-4.945803493125447,40.02675080352328,45424.49664446904,20523.045819421,20523.045819421,65947.54246389004,82749.38297719906,82749.38297719906,20523.045819421,103272.42879662005,103272.42879662005,103272.42879662005,128116.7997538108,97746.05938869738,60421.675090182296,41471.5381094612,24844.37095719076,0.0,66315.90906665196,21117.715313612145,1536.4380838254476,0.0,0.8870973432234422,2.8124077789420414,0.0014959162575277712,355405.79935097205,1555686.9686199895,4.3772132347331505,1555686.9686199895,4.3772132347331505,0.85,0.09556978589536988,4.296143414572793,1.26730414591264,1.0,0.0,4.2961434145721995,1.2841234991702508,1.2844350276741023,3.345584297264857,19339.240444945583,1972.0537028389494,3099.015535412006,3099.015535412006,6.622440444362766,5.103312673329325,-0.8653698522064008,5.968682525535725,3.4213481830345533,3.4213481830345533,0.9775280522955867,0.0,0.0,0.00024258748196997484,1.0001695370049495,0.000242546361386304,198.61825006491458,0.0,8.201576660346625e-06,23.243268255422336,0.010907257629491234,8.161853363378017e-05,0.00016096894833619467,0.0006915456873452508,0.09556978589513329,0.0766432920695537,0.018926493825579586,0.09556979717066702,0.07664329206974345,0.018926493825626438,0.4034846038684,0.4034846038684,0.09963753718853229,0.0,5.774247036914403,5.421010800044087,7.210053354079832,5.760606424812522,5.397588602792609,7.236326250933757,24844.37095719076,21117.715313612145,0.85,0.9944452755312201,0.6849713331806152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492807689559108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.228558103634,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.557743601606,1536.4380838254476,0.4034846038684,0.09963753718853229,6.112885165565336,3.4213481830345533
222.0,-29.63308412251418,5.10393485447096,35.01208428000717,24.258983123023086,5.0964606677735205,-26.160076947623775,-39.69670393327249,1.6234534928832793,0.8112557473516517,-4.945892779843199,40.02689213244828,45423.206831782954,20525.338263003643,20525.338263003643,65948.54509478659,82748.3943076292,82748.3943076292,20525.338263003643,103273.73257063286,103273.73257063286,103273.73257063286,128118.34690166882,97745.6770250165,60420.98982026524,41471.87467194584,24844.61433103597,0.0,66316.4890029818,21117.922181380574,1536.4510034565094,0.0,0.8870963791213335,2.8124436213600768,0.0014959162575277712,355404.5630463257,1555693.0657412165,4.377245616676108,1555693.0657412165,4.377245616676108,0.85,0.09557184516202988,4.296143414572793,1.2673034766456115,1.0,0.0,4.296143414572798,1.284125265634525,1.2844367417601916,3.3455796950229297,19339.16479357704,1972.045988546246,3099.015535412006,3099.015535412006,6.623180177209035,5.10393485447096,-0.8647783622622249,5.968713216733185,3.421712756274883,3.421712756274883,0.977632216078538,0.0,0.0,0.000242546361386304,1.000168970121846,0.0002425053852218148,198.61959115287507,0.0,8.167298370349652e-06,23.146123581570915,0.010915424927861583,8.160555057535179e-05,0.00016094081081095222,0.0006914248045014781,0.09557184516178005,0.07664344973837145,0.0189283954234086,0.09557171492080291,0.07664344973857179,0.018928395423458082,0.40348428083639937,0.40348428083639937,0.09964726328044446,0.0,5.770883856960211,5.415241375318942,7.216365328015684,5.757148527194829,5.391994488468185,7.241439795700273,24844.61433103597,21117.922181380574,0.85,0.9944516980056246,0.6849458937692039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449290527951651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.131413429786,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.537354526981,1536.4510034565094,0.40348428083639937,0.09964726328044446,6.112885165565336,3.421712756274883
223.0,-29.634706211192082,5.104538584737319,35.01218261730421,24.258563888166123,5.09626698809278,-26.16155643006221,-39.69810458421705,1.6231172069626991,0.8075469939814184,-4.94596745822323,40.0270328794346,45421.906443634114,20527.552368037042,20527.552368037042,65949.45881167115,82747.41398493676,82747.41398493676,20527.552368037042,103274.9663529738,103274.9663529738,103274.9663529738,128119.82474875415,97745.31137324103,60420.30214488681,41472.23247594913,24844.858395780346,0.0,66317.09087172948,21118.129636413294,1536.4636730167244,0.0,0.8870954912887093,2.8124832725226785,0.0014959162575277712,355403.5290179828,1555699.1377747704,4.377275436947208,1555699.1377747704,4.377275436947208,0.85,0.0955738776732999,4.296143414572793,1.2673027859488504,1.0,0.0,4.296143414571704,1.2841269218041695,1.2844383457102195,3.345575380147632,19339.09244869021,1972.0386114208432,3099.015535412006,3099.015535412006,6.6238946315278655,5.104538584737319,-0.8641907258813815,5.9687293106187,3.4220726353748256,3.4220726353748256,0.9777350386785216,0.0,0.0,0.0002425053852218148,1.0001683370540724,0.00024246456945047656,198.62092721475656,0.0,8.138669037857884e-06,23.064988053289245,0.01092356359689944,8.159265015824818e-05,0.00016091273506356664,0.0006913041870642383,0.09557387767310266,0.07664359931040277,0.018930278362699893,0.0955737547775001,0.07664359931056094,0.01893027836273896,0.4034839530728989,0.4034839530728989,0.09965690044929569,0.0,5.767460829785875,5.409517270252422,7.222188322102852,5.753514452204627,5.386479565906598,7.245335257198633,24844.858395780346,21118.129636413294,0.85,0.9944564507395326,0.6849200688173908,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449300254313796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.0502779015,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.517020855888,1536.4636730167244,0.4034839530728989,0.09965690044929569,6.112885165565336,3.4220726353748256
224.0,-29.636322478730154,5.1051243249901725,35.0122790871746,24.25815799450504,5.09608791183325,-26.163029212256532,-39.69949664371086,1.6227946453594637,0.8036792463589109,-4.946038161794976,40.02717515981719,45420.59494229738,20529.711169657545,20529.711169657545,65950.30611195492,82746.42829925803,82746.42829925803,20529.711169657545,103276.13946891557,103276.13946891557,103276.13946891557,128121.2598049957,97744.9441590193,60419.607249948735,41472.59656563396,24845.120336080137,0.0,66317.7169017141,21118.352285668116,1536.4773184935154,0.0,0.8870946180913859,2.8125254611761035,0.0014959162575277712,355402.5500286865,1555705.2759795159,4.377304765691597,1555705.2759795159,4.377304765691597,0.85,0.09557589115611642,4.296143414572793,1.2673020551400263,1.0,0.0,4.2961434145722395,1.2841285135073501,1.2844398853839925,3.345571233239501,19339.019794670465,1972.031202772656,3099.015535412006,3099.015535412006,6.62459124036891,5.1051243249901725,-0.8636128961027314,5.968737221092904,3.422427985429295,3.422427985429295,0.9778365672655128,0.0,0.0,0.00024246456945047656,1.0001677351187594,0.00024242390644773842,198.62225849765,0.0,8.106866348186036e-06,22.974859230759225,0.010931670463247627,8.157983073884059e-05,0.00016088473871163597,0.0006911839107212593,0.09557589115593612,0.07664374814546142,0.018932143010474696,0.09557594316503927,0.07664374814560601,0.01893214301051041,0.40348362042730807,0.40348362042730807,0.09966644102290331,0.0,5.763961388153064,5.403829068589516,7.227476801450166,5.749717408153913,5.380942566184842,7.2484932200159164,24845.120336080137,21118.352285668116,0.85,0.9944598395885116,0.6848938272349271,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493099442329385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.96014907897,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.496755541957,1536.4773184935154,0.40348362042730807,0.09966644102290331,6.112885165565336,3.422427985429295
225.0,-29.637932794161607,5.1056919659996,35.01237367196542,24.257726466190093,5.095871153647559,-26.164500405243324,-39.7008883888833,1.6224387647291358,0.8001056543175764,-4.946138371196614,40.02731319116721,45419.30973810026,20531.88307886877,20531.88307886877,65951.19281696904,82745.4944834411,82745.4944834411,20531.88307886877,103277.37756230988,103277.37756230988,103277.37756230988,128122.75668006031,97744.60997875995,60418.91977687107,41472.989113209864,24845.37911775043,0.0,66318.3682309603,21118.572250087866,1536.4915083124304,0.0,0.8870936104322459,2.8125603816671823,0.0014959162575277712,355401.1624937603,1555711.2308916468,4.377338610756402,1555711.2308916468,4.377338610756402,0.85,0.0955778930278825,4.296143414572793,1.267301369388588,1.0,0.0,4.296143414572766,1.2841302606131633,1.284441580694128,3.3455666814684473,19338.953676481888,1972.0244605937694,3099.015535412006,3099.015535412006,6.625292078808218,5.1056919659996,-0.8630646834624747,5.968756649462074,3.422778914713468,3.422778914713468,0.9779368327752767,0.0,0.0,0.00024242390644773842,1.0001671195668553,0.00024238339943901123,198.62358489351035,0.0,8.076577441145284e-06,22.889020468205736,0.010939747040688771,8.15670160752271e-05,0.0001608568903725113,0.0006910642702625221,0.09557789302759283,0.07664390357208788,0.01893398945550495,0.09557790395677054,0.07664390357232016,0.018933989455562333,0.40348328223811464,0.40348328223811464,0.09967587577508455,0.0,5.760478381954783,5.39822923283748,7.232488566400605,5.7462440255142155,5.375639795040286,7.252340144774564,24845.37911775043,21118.572250087866,0.85,0.9944634431789313,0.6848677214120077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493195995010277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.874310316416,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.476552775237,1536.4915083124304,0.40348328223811464,0.09967587577508455,6.112885165565336,3.422778914713468
226.0,-29.63953599695384,5.1062418938628005,35.01246628736778,24.257279361505084,5.095652087371725,-26.165965426557225,-39.70227541923521,1.6220815169753269,0.7962247209725888,-4.946238670018982,40.027444996644554,45418.036483562,20534.00865641593,20534.00865641593,65952.04513997793,82744.50356844805,82744.50356844805,20534.00865641593,103278.51222486398,103278.51222486398,103278.51222486398,128124.12232307953,97744.21464024381,60418.23983889879,41473.3053348278,24845.61009821555,0.0,66318.91543304335,21118.76858348322,1536.5041426858133,0.0,0.8870926248137794,2.8125993004563004,0.0014959162575277712,355399.77372493944,1555716.9172248996,4.37737171557386,1555716.9172248996,4.37737171557386,0.85,0.09557986594935236,4.296143414572793,1.2673006589105356,1.0,0.0,4.296143414573988,1.2841320137907328,1.2844432822776772,3.34556211389097,19338.875458017956,1972.0164845301867,3099.015535412006,3099.015535412006,6.625977966801636,5.1062418938628005,-0.862528530490124,5.9687704243529245,3.4231253602929623,3.4231253602929623,0.9780358172265606,0.0,0.0,0.00024238339943901123,1.000166383537802,0.00024234307754040824,198.6249054462334,0.0,8.045647286707261e-06,22.80136441052838,0.010947792687975478,8.15542466752201e-05,0.00016082915276379112,0.0006909451055174829,0.09557986594906998,0.07664405058311449,0.018935815365955476,0.09557990625568502,0.07664405058334094,0.01893581536601142,0.40348294118277,0.40348294118277,0.09968521260843749,0.0,5.756935779513583,5.392637511094506,7.237164778996657,5.742463390991588,5.370080370158803,7.2556738282427204,24845.61009821555,21118.76858348322,0.85,0.9944680896744184,0.6848428715547494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493292193343568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.78665425874,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.45641537347,1536.5041426858133,0.40348294118277,0.09968521260843749,6.112885165565336,3.4231253602929623
227.0,-29.64113412498566,5.106774729237811,35.01255706167694,24.256870219856523,5.095458245069377,-26.16742335697463,-39.7036575601436,1.6217474770582883,0.7923930920332509,-4.946324562122903,40.0275766003593,45416.76510608004,20536.059754998718,20536.059754998718,65952.82486107876,82743.5677584696,82743.5677584696,20536.059754998718,103279.62751346831,103279.62751346831,103279.62751346831,128125.4710459726,97743.88311795237,60417.57111581684,41473.68000237281,24845.8435325043,0.0,66319.52353487711,21118.967002628655,1536.516636054196,0.0,0.8870917130686491,2.812639255945584,0.0014959162575277712,355398.5844394267,1555722.5948694116,4.377402339188453,1555722.5948694116,4.377402339188453,0.85,0.09558181145409039,4.296143414572793,1.2672999786539,1.0,0.0,4.296143414573272,1.2841336581300102,1.284444875234133,3.3455578298827175,19338.809865713294,1972.0097959765358,3099.015535412006,3099.015535412006,6.626639821690503,5.106774729237811,-0.86199548685825,5.968770216096061,3.4234674084750276,3.4234674084750276,0.9781335452785793,0.0,0.0,0.00024234307754040824,1.0001658589969602,0.00024230288942620747,198.62622183423775,0.0,8.008933297432327e-06,22.697316964923214,0.010955801621272911,8.154152412700991e-05,0.00016080155341339833,0.0006908265347500464,0.09558181145386203,0.07664418991719169,0.01893762153667035,0.09558194299004098,0.0766441899173748,0.018937621536715597,0.4034825945935305,0.4034825945935305,0.0996944540910616,0.0,5.753346913907876,5.38710996892496,7.241344502694858,5.738717654156176,5.364837048936238,7.257895660461259,24845.8435325043,21118.967002628655,0.85,0.9944707281618888,0.6848174215575537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493387967985636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.682606813134,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.436366784394,1536.516636054196,0.4034825945935305,0.0996944540910616,6.112885165565336,3.4234674084750276
228.0,-29.642725850010105,5.107290396019506,35.01264603305983,24.256423918437235,5.095232965807587,-26.16887866802206,-39.705035475175805,1.621385783819466,0.7885225735045083,-4.9464368775072085,40.02770563362916,45415.50473412912,20538.11998619657,20538.11998619657,65953.6247203257,82742.60710940146,82742.60710940146,20538.11998619657,103280.72709559803,103280.72709559803,103280.72709559803,128126.80966327092,97743.51042154233,60416.8966562623,41474.01529475559,24846.08256767288,0.0,66320.09786242846,21119.170182521946,1536.5300953054507,0.0,0.8870906764433742,2.812676643891317,0.0014959162575277712,355397.02929467446,1555728.1616350536,4.377437157318314,1555728.1616350536,4.377437157318314,0.85,0.09558374703304762,4.296143414572793,1.2672992934519427,1.0,0.0,4.2961434145742405,1.2841354314340954,1.2844465973583206,3.345553209893874,19338.73612703235,1972.0022767236876,3099.015535412006,3099.015535412006,6.627304623520088,5.107290396019506,-0.8614896570877599,5.968780053107266,3.4238052169695936,3.4238052169695936,0.9782300619913125,0.0,0.0,0.00024230288942620747,1.000165196571897,0.0002422628684308448,198.62753296327367,0.0,7.982413286340566e-06,22.622159253489162,0.010963784034559252,8.152884230409e-05,0.0001607740471221175,0.000690708363777901,0.0955837470327187,0.07664433685604506,0.018939410176673634,0.09558393911811151,0.07664433685630881,0.018939410176738808,0.4034822437429213,0.4034822437429213,0.09970359229025126,0.0,5.749734198189799,5.381617221006195,7.245261612245486,5.734959451011719,5.359433008151825,7.260710396232582,24846.08256767288,21119.170182521946,0.85,0.9944741766988499,0.6847924867109979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493483440664747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.6074491017,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.416366419591,1536.5300953054507,0.4034822437429213,0.09970359229025126,6.112885165565336,3.4238052169695936
229.0,-29.64431285589953,5.107788630273129,35.012732960245756,24.255928862281166,5.094949691542965,-26.17033553057336,-39.706417301762826,1.6209723662170343,0.7849728368562978,-4.946586968897992,40.027824033363125,45414.283703275134,20540.21188956524,20540.21188956524,65954.49559284037,82741.68652159972,82741.68652159972,20540.21188956524,103281.89841116496,103281.89841116496,103281.89841116496,128128.18127566841,97743.15071283147,60416.23498192465,41474.35081211868,24846.28286450344,0.0,66320.63367662212,21119.340434827922,1536.5422470162698,0.0,0.8870894864320766,2.8127054524071844,0.0014959162575277712,355394.95110294735,1555733.2696609169,4.377477127440303,1555733.2696609169,4.377477127440303,0.85,0.09558566745903026,4.296143414572793,1.2672987269377338,1.0,0.0,4.296143414571945,1.2841374461308261,1.2844485611481093,3.345547961020294,19338.66495799195,1971.9950195012518,3099.015535412006,3099.015535412006,6.627979645424548,5.107788630273129,-0.861017941653416,5.968806571926545,3.424138734330801,3.424138734330801,0.9783253526659432,0.0,0.0,0.0002422628684308448,1.0001647088991543,0.0002422229721517518,198.6288402202146,0.0,7.949271575624017e-06,22.528235645318464,0.010971733306134875,8.151612631167443e-05,0.00016074674211917036,0.0006905910575693047,0.09558566745854916,0.07664448603679226,0.0189411814217569,0.09558554583685608,0.07664448603717804,0.01894118142185222,0.4034818879090395,0.4034818879090395,0.09971263471725085,0.0,5.746178489918179,5.3761945568184615,7.249182727741413,5.731559805754273,5.354218518899245,7.264573433034286,24846.28286450344,21119.340434827922,0.85,0.9944792734404946,0.684768543146227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493578532018117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.51352549353,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.396441057435,1536.5422470162698,0.4034818879090395,0.09971263471725085,6.112885165565336,3.424138734330801
230.0,-29.64589368171146,5.108271213819588,35.01281808573768,24.25554081508892,5.094786685728797,-26.171774802528645,-39.707777614798374,1.6206678065462128,0.7806118983192505,-4.946653010416742,40.0279454083541,45412.99600220581,20542.089974424867,20542.089974424867,65955.08597663068,82740.708705824,82740.708705824,20542.089974424867,103282.79868024887,103282.79868024887,103282.79868024887,128129.27331176607,97742.78305286879,60415.555466467325,41474.69731822385,24846.47463151719,0.0,66321.17194974104,21119.50343678961,1536.5520159771388,0.0,0.8870887124311865,2.8127546273963535,0.0014959162575277712,355394.0366835138,1555738.5060590922,4.377503124636027,1555738.5060590922,4.377503124636027,0.85,0.09558753161290585,4.296143414572793,1.2672979752486575,1.0,0.0,4.296143414569654,1.2841389518291808,1.2844500159762244,3.345544038246942,19338.592215781526,1971.987601860118,3099.015535412006,3099.015535412006,6.628585671705531,5.108271213819588,-0.8605074120169158,5.968778625836504,3.42446785232401,3.42446785232401,0.9784193863782885,0.0,0.0,0.0002422229721517518,1.0001640695669667,0.00024218323725288916,198.63014240149028,0.0,7.924551645340709e-06,22.45817936289557,0.010979657857780215,8.15036100843408e-05,0.00016071936206741102,0.0006904734289402482,0.09558753161275403,0.07664460119688289,0.018942930415871143,0.09558774129276393,0.07664460119700463,0.018942930415901223,0.403481528678454,0.403481528678454,0.09972160338093211,0.0,5.742442588433676,5.370753668457098,7.252263232422649,5.727264908736004,5.348865269081841,7.264456100884502,24846.47463151719,21119.50343678961,0.85,0.9944801039796495,0.6847435693178087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493673342629638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.44346921111,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.376557177784,1536.5520159771388,0.403481528678454,0.09972160338093211,6.112885165565336,3.42446785232401
231.0,-29.647468130868322,5.108736988890176,35.01290152617784,24.255070241075032,5.094513702222522,-26.17321933349231,-39.70915001174433,1.62026490484651,0.7771382818193615,-4.946808254885521,40.028066577504816,45411.79119926991,20544.106991529377,20544.106991529377,65955.89819079929,82739.849263709,82739.849263709,20544.106991529377,103283.95625523837,103283.95625523837,103283.95625523837,128130.669315028,97742.48352539018,60414.90854852371,41475.083307629415,24846.71305978964,0.0,66321.79636741905,21119.706100821193,1536.566559452512,0.0,0.8870874862301201,2.8127818468035994,0.0014959162575277712,355391.88715573744,1555743.7335901319,4.377544310425928,1555743.7335901319,4.377544310425928,0.85,0.09558942281430738,4.296143414572793,1.2672974625835196,1.0,0.0,4.296143414572498,1.2841409167998623,1.284451930395026,3.345538918952118,19338.53295371035,1971.9815588106387,3099.015535412006,3099.015535412006,6.629236529076673,5.108736988890176,-0.8600608421090241,5.9687978309992005,3.42479307941098,3.42479307941098,0.9785123084031372,0.0,0.0,0.00024218323725288916,1.000163409806057,0.0002421436686029648,198.6314393449947,0.0,7.892548619396582e-06,22.367482787369912,0.010987550406399612,8.14909844732988e-05,0.00016069225277959038,0.0006903569635519038,0.09558942281379393,0.0766447541140679,0.01894466869972603,0.09558943892452702,0.07664475411447959,0.01894466869982779,0.4034811620097962,0.4034811620097962,0.09973046465097961,0.0,5.738824295605127,5.365451984983508,7.255373873766473,5.7239465367048865,5.343950018685803,7.267512319325988,24846.71305978964,21119.706100821193,0.85,0.994482987544657,0.6847189564602731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493767785207812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.35277263558,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.356744205488,1536.566559452512,0.4034811620097962,0.09973046465097961,6.112885165565336,3.42479307941098
232.0,-29.649037265420862,5.10918720012182,35.012983152083756,24.254641925822966,5.094305089978325,-26.174652642425727,-39.71050934689117,1.6199204669830765,0.7729249159404503,-4.946910770306311,40.028180605020516,45410.55325566903,20545.974652202724,20545.974652202724,65956.52790787176,82738.89443105816,82738.89443105816,20545.974652202724,103284.86908326088,103284.86908326088,103284.86908326088,128131.76338431452,97742.11412157945,60414.254330807235,41475.39976752468,24846.894301053628,0.0,66322.29406857831,21119.86015589558,1536.576643157199,0.0,0.8870865535723118,2.8128248548489796,0.0014959162575277712,355390.46772432077,1555748.6530258376,4.377575636701219,1555748.6530258376,4.377575636701219,0.8499999999999999,0.09559125783892182,4.296143414572793,1.2672967685898766,1.0,0.0,4.296143414573526,1.2841426082012501,1.2844535713916294,3.345534512393894,19338.45986647633,1971.9741059868895,3099.015535412006,3099.015535412006,6.629839191648707,5.10918720012182,-0.85959387770892,5.96878107783074,3.4251140402469735,3.4251140402469735,0.9786040114991353,0.0,0.0,0.0002421436686029648,1.0001628602598278,0.0002421042394436236,198.63273192542107,0.0,7.859577887415181e-06,22.274043732934622,0.010995409984287028,8.147848080884405e-05,0.00016066518779412074,0.0006902406884928128,0.09559125783864895,0.07664487443309145,0.018946383405557505,0.09559142732013055,0.07664487443331024,0.018946383405611587,0.40348079420851823,0.40348079420851823,0.09973924388808074,0.0,5.735087133220247,5.360138299151913,7.25793021378297,5.719835686246768,5.338689029371665,7.267954747927945,24846.894301053628,21119.86015589558,0.85,0.9944850194667822,0.6846951525638392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493861847994631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.25933358115,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.337006284655,1536.576643157199,0.40348079420851823,0.09973924388808074,6.112885165565336,3.4251140402469735
233.0,-29.650600210097377,5.109621600266082,35.01306311707123,24.25418790606784,5.094058724874989,-26.176084155512484,-39.711864560935624,1.619542670289683,0.769025834028298,-4.947048039121673,40.02829547800135,45409.325851868714,20547.87198268859,20547.87198268859,65957.1978345573,82737.99180283157,82737.99180283157,20547.87198268859,103285.86378552017,103285.86378552017,103285.86378552017,128132.96873929046,97741.77795151775,60413.59141449912,41475.76281890959,24847.10495377029,0.0,66322.86777267988,21120.039210704745,1536.5892553540932,0.0,0.8870854413852842,2.8128597195557328,0.0014959162575277712,355388.56710338616,1555753.6089489379,4.377612993094269,1555753.6089489379,4.377612993094269,0.85,0.09559309392926234,4.296143414572793,1.267296166908927,1.0,0.0,4.2961434145739545,1.2841444552225572,1.284455368224832,3.3455297004169373,19338.393354601638,1971.9673236631918,3099.015535412006,3099.015535412006,6.6304514281683975,5.109621600266082,-0.8591581745237562,5.968779774789838,3.4254310822833363,3.4254310822833363,0.9786945949380961,0.0,0.0,0.0002421042394436236,1.0001622198392863,0.00024206497170281715,198.63401942159913,0.0,7.831921637463883e-06,22.195665920572647,0.011003241905924492,8.146601681722766e-05,0.00016063822262639594,0.0006901248422650692,0.095593093928847,0.07664501020615468,0.01894808372269233,0.095593276939318,0.07664501020648767,0.01894808372277466,0.4034804212385454,0.4034804212385454,0.09974792594497182,0.0,5.731358238750147,5.3548883125524185,7.260269379173792,5.7160738731499805,5.333627474341881,7.269356992016412,24847.10495377029,21120.039210704745,0.85,0.9944865179929205,0.6846707233394694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493955594427583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.18095576879,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.317322351422,1536.5892553540932,0.4034804212385454,0.09974792594497182,6.112885165565336,3.4254310822833363
234.0,-29.652157250047036,5.1100402424689,35.013141246195545,24.253706784825795,5.093783929268966,-26.177513196509967,-39.71322316266594,1.6191398757319926,0.765193756989845,-4.94720247641674,40.02840193339816,45408.140672539834,20549.762935661853,20549.762935661853,65957.90360820168,82737.09475481993,82737.09475481993,20549.762935661853,103286.85769048179,103286.85769048179,103286.85769048179,128134.13843941539,97741.43254312246,60412.95599242428,41476.08505633131,24847.280748933597,0.0,66323.36580526491,21120.188636593557,1536.6003026888206,0.0,0.8870842724359633,2.812891713016083,0.0014959162575277712,355386.4287776022,1555758.2017259365,4.377652256100968,1555758.2017259365,4.377652256100968,0.85,0.09559490848274133,4.296143414572793,1.2672956520458687,1.0,0.0,4.296143414571995,1.2841464187444742,1.2844572817939968,3.345524584940388,19338.32501490539,1971.9603549535661,3099.015535412006,3099.015535412006,6.631061606772428,5.1100402424689,-0.8587433801343769,5.968783622603277,3.4257441049937256,3.4257441049937256,0.9787840299982073,0.0,0.0,0.00024206497170281715,1.0001616089934713,0.00024202585814748793,198.63530206825473,0.0,7.799909189992388e-06,22.104942644438427,0.011011041815114484,8.14535234379738e-05,0.00016061144826484333,0.0006900098157680054,0.09559490848225646,0.07664514214874595,0.018949766333510525,0.09559492552479007,0.07664514214913469,0.018949766333606642,0.4034800444555795,0.4034800444555795,0.09975651878666092,0.0,5.727646054795343,5.349690886187432,7.262479585102824,5.712396233406594,5.328607509054223,7.271017648541658,24847.280748933597,21120.188636593557,0.85,0.9944896916399527,0.6846477123290873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494048972201712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.09023249265,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.297710117557,1536.6003026888206,0.4034800444555795,0.09975651878666092,6.112885165565336,3.4257441049937256
235.0,-29.653709676040513,5.110443507285075,35.01321750400224,24.25323041332888,5.09351155566607,-26.178937841740687,-39.7145772591233,1.6187397213662686,0.7613160372293919,-4.947354484317392,40.028503684400086,45406.95703337155,20551.60822205893,20551.60822205893,65958.56525543048,82736.20797044008,82736.20797044008,20551.60822205893,103287.81619249901,103287.81619249901,103287.81619249901,128135.25210723527,97741.09646036857,60412.321569115775,41476.41654583644,24847.435914736252,0.0,66323.85246057269,21120.320527525815,1536.6101517377508,0.0,0.8870831328165221,2.8129245864887507,0.0014959162575277712,355384.32409886835,1555762.591552048,4.377690534035016,1555762.591552048,4.377690534035016,0.8500000000000001,0.09559669886312186,4.296143414572793,1.267295094872825,1.0,0.0,4.296143414573062,1.2841483696148335,1.284459182906395,3.3455195024398736,19338.258520304713,1971.9535743913277,3099.015535412006,3099.015535412006,6.6316570495432,5.110443507285075,-0.8583377198860074,5.968781227171083,3.426053098058685,3.426053098058685,0.9788723137310529,0.0,0.0,0.00024202585814748793,1.0001611321102015,0.00024198686629308105,198.63658092854226,0.0,7.769332877783013e-06,22.018289375637057,0.011018811147992268,8.144107325044938e-05,0.00016058478489703855,0.0006898952661160006,0.09559669886265944,0.07664526640102394,0.0189514324616355,0.09559653264048532,0.0766452664013947,0.018951432461727168,0.40347966431088234,0.40347966431088234,0.09976503399209134,0.0,5.723930123469245,5.34454492846362,7.2644612900613765,5.708670521546765,5.323672062107278,7.27209006815167,24847.435914736252,21120.320527525815,0.85,0.9944923705184443,0.6846248423274941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449414199833991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.00357922385,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.278164076895,1536.6101517377508,0.40347966431088234,0.09976503399209134,6.112885165565336,3.426053098058685
236.0,-29.655255912762954,5.110831962989923,35.013292034959484,24.252781527489446,5.093264370459233,-26.180354396918386,-39.71592258950693,1.618362854614577,0.7573038668592176,-4.947492371825825,40.02860590083719,45405.763142923526,20553.38531541828,20553.38531541828,65959.1484583418,82735.33095291645,82735.33095291645,20553.38531541828,103288.71626833474,103288.71626833474,103288.71626833474,128136.31295910117,97740.77835579737,60411.684623535155,41476.77081362469,24847.59669076643,0.0,66324.36750439112,21120.457187151464,1536.6200371393386,0.0,0.8870820632073915,2.812960859894477,0.0014959162575277712,355382.41493743996,1555767.0014677746,4.377726460499305,1555767.0014677746,4.377726460499305,0.85,0.09559846747537604,4.296143414572793,1.2672945201164114,1.0,0.0,4.296143414571917,1.284150211403312,1.2844609750666522,3.3455147041388495,19338.195582721062,1971.9471565438823,3099.015535412006,3099.015535412006,6.632230487571841,5.110831962989923,-0.857933931196964,5.968765894186887,3.42635815001568,3.42635815001568,0.9789594714330514,0.0,0.0,0.00024198686629308105,1.0001604916849454,0.0002419480356451711,198.6378547045956,0.0,7.745208643445517e-06,21.949921295524597,0.011026556356635714,8.142870540435875e-05,0.0001605581608887223,0.0006897808855580033,0.09559846747497305,0.07664538442601958,0.018953083048953483,0.09559826511894548,0.07664538442634265,0.018953083049033377,0.40347928113428017,0.40347928113428017,0.09977347469959323,0.0,5.720176993025859,5.3394513489583915,7.266040977886007,5.704796238685049,5.318814946274642,7.272089324302215,24847.59669076643,21120.457187151464,0.85,0.994493440951018,0.6846015250717221,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494234749948407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.93521114374,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.258658567825,1536.6200371393386,0.40347928113428017,0.09977347469959323,6.112885165565336,3.42635815001568
237.0,-29.656796499558883,5.111206308100513,35.013365106025816,24.252357507962756,5.093058651369441,-26.181761719441145,-39.71725517241282,1.6180238712515453,0.752772200411755,-4.9476076300973535,40.02871243949748,45404.53895741586,20555.07858672915,20555.07858672915,65959.617544145,82734.3822946575,82734.3822946575,20555.07858672915,103289.46088138665,103289.46088138665,103289.46088138665,128137.24353721754,97740.40408595487,60411.033024536155,41477.078957131904,24847.782655830884,0.0,66324.86161296279,21120.61525745625,1536.6308751467227,0.0,0.8870810928774662,2.8130065470195467,0.0014959162575277712,355380.81910183985,1555771.5978668937,4.377759052384489,1555771.5978668937,4.377759052384489,0.85,0.09560021425508106,4.296143414572793,1.2672938310680912,1.0,0.0,4.296143414572067,1.2841518758128503,1.2844625900119313,3.3455103679643763,19338.121532733567,1971.9396055466002,3099.015535412006,3099.015535412006,6.632776877640405,5.111206308100513,-0.8575265266755565,5.96873283477607,3.4266594066654505,3.4266594066654505,0.9790455447615573,0.0,0.0,0.0002419480356451711,1.000159907222551,0.00024190935259248893,198.63912384055777,0.0,7.7132365976201e-06,21.859312517655365,0.011034269593233333,8.141645645958081e-05,0.0001605315791855903,0.0006896666867491446,0.09560021425477006,0.07664549742977635,0.01895471682499371,0.09560038749999457,0.07664549743002569,0.018954716825055375,0.40347889527912745,0.40347889527912745,0.09978183274084948,0.0,5.716282379173208,5.334328437198849,7.2670225707598775,5.700379830509121,5.3136179289876395,7.270722866479332,24847.782655830884,21120.61525745625,0.85,0.9944931046980668,0.6845779674954018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494327132896292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.84460236587,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.23922530295,1536.6308751467227,0.40347889527912745,0.09978183274084948,6.112885165565336,3.4266594066654505
238.0,-29.65833246154246,5.111566080434628,35.0134367097689,24.251895385701232,5.092794279763708,-26.18317074466964,-39.71859166687352,1.617632562891159,0.7488029449667124,-4.947768672269312,40.02881584188655,45403.35380247594,20556.827319906228,20556.827319906228,65960.18112238217,82733.52241286848,82733.52241286848,20556.827319906228,103290.3497327747,103290.3497327747,103290.3497327747,128138.3273577824,97740.09127287846,60410.39345136322,41477.44202390582,24847.977625007697,0.0,66325.41964891352,21120.780981256543,1536.6433260834353,0.0,0.8870799013898835,2.813039568511864,0.0014959162575277712,355378.5893638589,1555776.0589676276,4.377799072680562,1555776.0589676276,4.377799072680562,0.85,0.09560196066922237,4.296143414572793,1.2672932662023233,1.0,0.0,4.296143414572483,1.2841537844678963,1.284464449451222,3.345505395487308,19338.059642082048,1971.9332944565217,3099.015535412006,3099.015535412006,6.633341164316962,5.111566080434628,-0.8571560904557654,5.968722170890393,3.426957054045462,3.426957054045462,0.979130586870132,0.0,0.0,0.00024190935259248893,1.000159429151898,0.00024187079133735712,198.64038918077617,0.0,7.683967692266392e-06,21.776364439882954,0.0110419535609256,8.140417327102356e-05,0.00016050517932146536,0.0006895532691467386,0.09560196066871324,0.0766456252956588,0.018956335373054432,0.09560215596611996,0.07664562529606699,0.01895633537315539,0.40347850210592445,0.40347850210592445,0.09979008941780741,0.0,5.712422439120417,5.32928551672569,7.267854969998723,5.696571617236032,5.308807575437072,7.270868656967195,24847.977625007697,21120.780981256543,0.85,0.9944932345929404,0.6845543389369221,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449441917939489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.76165428809,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.219853683713,1536.6433260834353,0.40347850210592445,0.09979008941780741,6.112885165565336,3.426957054045462
