time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
239.0,-29.65986253800885,5.111911322833358,35.01350658274886,24.25140127250927,5.092498813318496,-26.18457758169865,-39.719927847012855,1.6172138570081227,0.744881852674439,-4.947945980238938,40.02890863623701,45402.19429234825,20558.57091215233,20558.57091215233,65960.76520450058,82732.6587284812,82732.6587284812,20558.57091215233,103291.22964063352,103291.22964063352,103291.22964063352,128139.35313322087,97739.75869462213,60409.76317471496,41477.772799896855,24848.123492587347,0.0,66325.8962924842,21120.904968699244,1536.6533721702644,0.0,0.8870786656368246,2.8130700692848545,0.0014959162575277712,355376.1344275859,1555780.062412806,4.377840579865454,1555780.062412806,4.377840579865454,0.85,0.09560368140937814,4.296143414572793,1.267292738701217,1.0,0.0,4.296143414572762,1.2841558209224313,1.2844664368771819,3.345500090080033,19337.99384085276,1971.9265845984878,3099.015535412006,3099.015535412006,6.633903792101873,5.111911322833358,-0.8568052629478426,5.968716585781201,3.4272509292130873,3.4272509292130873,0.9792145512037392,0.0,0.0,0.00024187079133735712,1.0001588201924714,0.00024183238347166833,198.6416496865252,0.0,7.659822726681745e-06,21.707937607416067,0.011049613383652282,8.13918946837244e-05,0.00016047889665363272,0.000689440355036412,0.09560368140880626,0.07664574603410229,0.018957935374703975,0.09560368438757127,0.07664574603456076,0.018957935374817384,0.4034781045158115,0.4034781045158115,0.09979825660664143,0.0,5.7085918157440005,5.3242967628327165,7.268616116948579,5.692827832913395,5.304004444885322,7.271312874983153,24848.123492587347,21120.904968699244,0.85,0.9944948940248999,0.6845319374522052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494510950681283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.69322745563,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.200523361991,1536.6533721702644,0.4034781045158115,0.09979825660664143,6.112885165565336,3.4272509292130873
240.0,-29.661386789302767,5.112242757495864,35.013574777101425,24.250943620596104,5.092237880408612,-26.18597572140977,-39.72125892816109,1.6168268125158887,0.7407890098331222,-4.94809895343069,40.02899948770196,45401.03913611487,20560.227840499272,20560.227840499272,65961.26697661415,82731.80350133123,82731.80350133123,20560.227840499272,103292.0313418305,103292.0313418305,103292.0313418305,128140.28693654247,97739.44698038301,60409.14967803495,41478.108113720074,24848.255594711973,0.0,66326.36370843205,21121.017255505176,1536.6621088043046,0.0,0.8870775604680449,2.813105646594254,0.0014959162575277712,355374.01643175085,1555783.9820432314,4.377877700977099,1555783.9820432314,4.377877700977099,0.85,0.09560537065896343,4.296143414572793,1.2672922397730875,1.0,0.0,4.2961434145726605,1.284157709093042,1.284468276180185,3.345495170999687,19337.93216760825,1971.9202956777547,3099.015535412006,3099.015535412006,6.634438454909469,5.112242757495864,-0.8564496740687098,5.968692431564574,3.4275410208040955,3.4275410208040955,0.9792974345154558,0.0,0.0,0.00024183238347166833,1.0001582174748358,0.00024179412741539855,198.64290540735732,0.0,7.629401801359526e-06,21.6217247050529,0.011057242785453641,8.137966465493532e-05,0.00016045271881673303,0.0006893278912948076,0.09560537065851105,0.07664585286101612,0.01895951779749492,0.09560531795222758,0.0766458528613788,0.01895951779758464,0.4034777033163295,0.4034777033163295,0.09980634843727026,0.0,5.7047298733974685,5.319356725585919,7.269020288711488,5.688887963263824,5.299305713790545,7.270336868810034,24848.255594711973,21121.017255505176,0.85,0.9944954508071202,0.6845096971650061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449460237141901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.607014553265,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.181259748062,1536.6621088043046,0.4034777033163295,0.09980634843727026,6.112885165565336,3.4275410208040955
241.0,-29.66290573475035,5.112560226211035,35.01364135902557,24.250448948610597,5.091944919232414,-26.18737228833816,-39.722585888206936,1.6164114728203103,0.7366824742513813,-4.9482792286511055,40.02908891015708,45399.8905490181,20561.903754179573,20561.903754179573,65961.79430319768,82730.92648039627,82730.92648039627,20561.903754179573,103292.83023457584,103292.83023457584,103292.83023457584,128141.22950844686,97739.09735625399,60408.52679427016,41478.411735537586,24848.39927387102,0.0,66326.8110094086,21121.139382790367,1536.6721687946667,0.0,0.8870763218147069,2.813138224885111,0.0014959162575277712,355371.52043740964,1555787.8400287693,4.3779193057277785,1555787.8400287693,4.3779193057277785,0.8500000000000001,0.09560705661494014,4.296143414572793,1.2672917457902808,1.0,0.0,4.296143414573752,1.2841597291972815,1.2844702476435323,3.3454899082205913,19337.86299382121,1971.9132419145387,3099.015535412006,3099.015535412006,6.634979243963656,5.112560226211035,-0.856119817187702,5.968680043398737,3.4278275224653405,3.4278275224653405,0.9793792921329544,0.0,0.0,0.00024179412741539855,1.000157668646345,0.00024175601007254467,198.64415677095562,0.0,7.5992941668557655e-06,21.53639966886924,0.011064842079620498,8.136747418190245e-05,0.0001604266532334961,0.0006892159098110373,0.09560705661435995,0.07664596932040565,0.0189610872939543,0.09560691755056659,0.07664596932087077,0.018961087294069364,0.40347729885899275,0.40347729885899275,0.09981435883227158,0.0,5.700865397083419,5.314444623415966,7.269298424202361,5.684961702902513,5.294453265016159,7.270057290731415,24848.39927387102,21121.139382790367,0.85,0.9944966944640359,0.6844877638181343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494693445201026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.52168951708,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.162061829207,1536.6721687946667,0.40347729885899275,0.09981435883227158,6.112885165565336,3.4278275224653405
242.0,-29.664419330778426,5.112864349313816,35.01370634641341,24.249986791424476,5.091678189692112,-26.18876141641977,-39.723907958809264,1.6160202753334574,0.7325175169274303,-4.948440551768938,40.02917562892834,45398.74495511468,20563.505227666228,20563.505227666228,65962.2501827809,82730.07678332603,82730.07678332603,20563.505227666228,103293.58201099226,103293.58201099226,103293.58201099226,128142.10839959909,97738.7840824046,60407.91591748393,41478.74240546741,24848.526388606824,0.0,66327.26879407423,21121.2474303158,1536.6808825518926,0.0,0.8870751891638455,2.81317377471437,0.0014959162575277712,355369.2868554143,1555791.5813751947,4.377957350062682,1555791.5813751947,4.377957350062682,0.8500000000000001,0.09560871326681344,4.296143414572793,1.2672911792760715,1.0,0.0,4.29614341457262,1.2841616361889712,1.2844721061449675,3.3454849401377014,19337.801012004893,1971.906921528238,3099.015535412006,3099.015535412006,6.635496012423945,5.112864349313816,-0.8557880749551598,5.968652424268976,3.4281103634569097,3.4281103634569097,0.9794601038448313,0.0,0.0,0.00024175601007254467,1.0001571152742728,0.00024171803247757527,198.64540374127765,0.0,7.5717874295598465e-06,21.458445575372604,0.011072413867050058,8.135533030579169e-05,0.00016040067976675297,0.0006891043240729352,0.0956087132663312,0.07664607316794839,0.018962640098382815,0.09560854581492272,0.076646073168335,0.018962640098478457,0.4034768901967421,0.4034768901967421,0.09982229670201823,0.0,5.696965685285477,5.309576120150609,7.2692206273626425,5.680958068696384,5.289795322971031,7.2685929436809715,24848.526388606824,21121.2474303158,0.85,0.9944967037248797,0.6844657677080571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494784203045064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.443735423585,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.142919395763,1536.6808825518926,0.4034768901967421,0.09982229670201823,6.112885165565336,3.4281103634569097
243.0,-29.665927371063464,5.113155809431195,35.01377000795522,24.24955990808087,5.091453844459642,-26.19014130501103,-39.725213510077424,1.615667778407182,0.7280073707130441,-4.948578400767239,40.029266984975706,45397.551920580314,20565.024785914553,20565.024785914553,65962.57670649487,82729.19627578287,82729.19627578287,20565.024785914553,103294.22106169743,103294.22106169743,103294.22106169743,128142.90069944446,97738.45590917296,60407.273448687156,41479.091622762004,24848.679637747027,0.0,66327.77126050903,21121.377692084974,1536.6905863013233,0.0,0.887074158947877,2.8132165646049,0.0014959162575277712,355367.3782905617,1555795.5227970378,4.377991953794253,1555795.5227970378,4.377991953794253,0.8500000000000001,0.09561034848373409,4.296143414572793,1.26729057374876,1.0,0.0,4.296143414572495,1.2841633620240918,1.284473783625366,3.3454804440154975,19337.736082317962,1971.9003005427912,3099.015535412006,3099.015535412006,6.635986348219608,5.113155809431195,-0.8554513136697333,5.968607123100928,3.4283897076366006,3.4283897076366006,0.9795399164676002,0.0,0.0,0.00024171803247757527,1.0001565404629096,0.00024168019974723075,198.6466461481965,0.0,7.54407468581895e-06,21.379907659610904,0.011079957941735876,8.134333981214501e-05,0.00016037469266543024,0.0006889926797587237,0.09561034848334952,0.0766461717715694,0.018964176711780117,0.09561049278675776,0.07664617177187771,0.018964176711856386,0.4034764775408258,0.4034764775408258,0.09983015514375673,0.0,5.692962290954313,5.304714702147066,7.268588517229091,5.6765857714802905,5.285007049514547,7.265789652384399,24848.679637747027,21121.377692084974,0.85,0.994494092789884,0.6844425955800149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494874642336217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.365197507825,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.12383349751,1536.6905863013233,0.4034764775408258,0.09983015514375673,6.112885165565336,3.4283897076366006
244.0,-29.667430506676823,5.1134340897840405,35.013832327157125,24.249079485330753,5.091168457063924,-26.191522883317997,-39.72652681460602,1.6152608337050773,0.7238473710530684,-4.948763505402965,40.029355208897066,45396.41594292089,20566.606357658497,20566.606357658497,65963.02230057938,82728.34834913614,82728.34834913614,20566.606357658497,103294.95470679464,103294.95470679464,103294.95470679464,128143.79673115665,97738.13184467357,60406.659764718046,41479.4134221728,24848.842024362013,0.0,66328.25544653481,21121.51572070771,1536.7019355685711,0.0,0.8870729000729864,2.813249284406125,0.0014959162575277712,355364.81546847365,1555799.3290950884,4.378034237981875,1555799.3290950884,4.378034237981875,0.85,0.09561198518770793,4.296143414572793,1.2672900797659534,1.0,0.0,4.296143414573179,1.284165342036173,1.2844757155300663,3.3454752857298162,19337.67196555139,1971.8937624521516,3099.015535412006,3099.015535412006,6.63649669472348,5.1134340897840405,-0.8551515037556507,5.968585593539691,3.4286657386875325,3.4286657386875325,0.9796187824821522,0.0,0.0,0.00024168019974723075,1.0001560332208341,0.000241642495490369,198.64788452795915,0.0,7.5153449975677225e-06,21.298487723106927,0.011087473286733445,8.133127975891047e-05,0.00016034891998832027,0.0006888819566416818,0.09561198518710239,0.0766462861402921,0.018965699046810284,0.09561217526339348,0.07664628614077754,0.01896569904693039,0.4034760588741473,0.4034760588741473,0.09983791636288435,0.0,5.68898253092658,5.2999051279640526,7.267866134673,5.6726108764560195,5.280314696228288,7.26461347907582,24848.842024362013,21121.51572070771,0.85,0.9944935511495575,0.6844204726523158,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494964750734798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.28377757132,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.104808446105,1536.7019355685711,0.4034760588741473,0.09983791636288435,6.112885165565336,3.4286657386875325
245.0,-29.66892841804201,5.113699615728646,35.013893141425804,24.248603463079803,5.090888035862957,-26.192899262160374,-39.72783550908787,1.6148588799813894,0.719604912400257,-4.948940324386541,40.02943601219031,45395.283846237275,20568.136886647284,20568.136886647284,65963.42073288455,82727.49790435245,82727.49790435245,20568.136886647284,103295.63479099973,103295.63479099973,103295.63479099973,128144.59822305347,97737.80515851056,60406.04976100675,41479.728219448676,24848.96343205374,0.0,66328.69165150242,21121.61891724568,1536.7107797298677,0.0,0.887071710085528,2.813284047308939,0.0014959162575277712,355362.3673769505,1555802.8152466633,4.378074208393445,1555802.8152466633,4.378074208393445,0.85,0.09561358874127107,4.296143414572793,1.2672895517153666,1.0,0.0,4.296143414574761,1.284167298462651,1.2844776240083042,3.3454701889044736,19337.607330083774,1971.8871714687255,3099.015535412006,3099.015535412006,6.6369905705918955,5.113699615728646,-0.8548557149726692,5.9685553307013155,3.428938279609693,3.428938279609693,0.9796966513170552,0.0,0.0,0.000241642495490369,1.0001554927833924,0.0002416049276676846,198.64911861714137,0.0,7.489870863284246e-06,21.226294026547553,0.011094963157596728,8.131926368383849e-05,0.00016032323180653052,0.0006887715965286534,0.09561358874072036,0.07664638648640354,0.018967202254316817,0.09561377874735423,0.076646386486845,0.01896720225442607,0.4034756353031055,0.4034756353031055,0.09984559390598952,0.0,5.684982244440391,5.295125061197325,7.266920233607038,5.66854523678677,5.275668476402586,7.262789778270303,24848.96343205374,21121.61891724568,0.85,0.994493017885276,0.6843989036411066,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495054567132517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.21158387476,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.085831383616,1536.7107797298677,0.4034756353031055,0.09984559390598952,6.112885165565336,3.428938279609693
246.0,-29.670420845416334,5.11395193637735,35.01395231430901,24.248079244885616,5.090545995115722,-26.19427686705189,-39.72915188698096,1.6144020167512418,0.7158012562944691,-4.949160631219159,40.02950983111364,45394.2111981231,20569.72152215559,20569.72152215559,65963.93272027868,82726.70559489606,82726.70559489606,20569.72152215559,103296.42711705164,103296.42711705164,103296.42711705164,128145.49620427663,97737.50763587159,60405.47015523988,41480.041645146346,24849.069087224976,0.0,66329.11073237132,21121.70872414123,1536.719760223132,0.0,0.8870703244899207,2.8133080209947057,0.0014959162575277712,355359.317206632,1555806.0000719626,4.378120749166407,1555806.0000719626,4.378120749166407,0.85,0.09561518881141205,4.296143414572793,1.2672891472978516,1.0,0.0,4.296143414571949,1.2841695112444012,1.28447978907882,3.3454644242485503,19337.548464673866,1971.8811688674386,3099.015535412006,3099.015535412006,6.637501905720812,5.11395193637735,-0.8545947253964599,5.96854666177381,3.429207436752623,3.429207436752623,0.9797735533578923,0.0,0.0,0.0002416049276676846,1.0001549253608095,0.00024156750273516352,198.65034820160417,0.0,7.462814864619742e-06,21.14961732633235,0.011102425972461348,8.13071787173517e-05,0.0001602977489503329,0.0006886621185238155,0.09561518881064984,0.07664649616507387,0.01896869264557597,0.09561500294904902,0.07664649616568488,0.01896869264572718,0.40347520639230683,0.40347520639230683,0.09985319046656543,0.0,5.681081871258186,5.290438817794893,7.266099878207513,5.664961887513641,5.2712745583806395,7.262386284404954,24849.069087224976,21121.70872414123,0.85,0.9944944533695607,0.684378407865023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449514407242312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.13490717454,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.066908875711,1536.719760223132,0.40347520639230683,0.09985319046656543,6.112885165565336,3.429207436752623
247.0,-29.67190779651607,5.114192820495501,35.014010077436645,24.24765609847384,5.090328993255437,-26.195637037498418,-39.73043920760972,1.614058234237905,0.7109985750793157,-4.949292526558958,40.029587114132646,45393.03520753934,20571.093905821846,20571.093905821846,65964.12911336118,82725.8095318966,82725.8095318966,20571.093905821846,103296.90343771844,103296.90343771844,103296.90343771844,128146.06887539441,97737.15800175897,60404.83885216285,41480.354610662354,24849.165437675972,0.0,66329.52004833832,21121.790622024575,1536.7261999254904,0.0,0.8870693753421056,2.8133553314165947,0.0014959162575277712,355357.4911121811,1555809.3343566286,4.378152630150922,1555809.3343566286,4.378152630150922,0.85,0.09561673431249253,4.296143414572793,1.2672885774867613,1.0,0.0,4.296143414573414,1.2841711952303947,1.2844814254091717,3.345460037204788,19337.47928891155,1971.8741149028006,3099.015535412006,3099.015535412006,6.637944750763237,5.114192820495501,-0.8542897538431378,5.968482574338639,3.429473052841196,3.429473052841196,0.9798494436689131,0.0,0.0,0.00024156750273516352,1.000154358718832,0.00024153022043977724,198.651573287558,0.0,7.4344758767371794e-06,21.069304634673166,0.011109860448338086,8.12953621158189e-05,0.0001602721406193446,0.0006885521014612819,0.095616734312152,0.0766465708308103,0.018970163481341687,0.09561690925122766,0.07664657083108328,0.018970163481409247,0.4034747757149423,0.4034747757149423,0.09986072922695434,0.0,5.67699337196342,5.2857029930490285,7.264527527987127,5.660291101638279,5.266509087834379,7.257979480110578,24849.165437675972,21121.790622024575,0.85,0.9944912772667304,0.6843564550815187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495233251074826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.054594482885,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.048046300044,1536.7261999254904,0.4034747757149423,0.09986072922695434,6.112885165565336,3.429473052841196
248.0,-29.673390328103245,5.11442059671307,35.01406642937932,24.247114348132186,5.089963735950609,-26.19700805660739,-39.73175073098389,1.6135814644543667,0.7073015197780705,-4.949539060666355,40.02966153600499,45391.98692207522,20572.66685389168,20572.66685389168,65964.6537759669,82725.04184811239,82725.04184811239,20572.66685389168,103297.70870200408,103297.70870200408,103297.70870200408,128147.01018690414,97736.87081921306,60404.26965069574,41480.66796501924,24849.30148490006,0.0,66329.9694499193,21121.906262165052,1536.7375929606915,0.0,0.8870678543522302,2.813374862648248,0.0014959162575277712,355354.0778607206,1555812.5452056008,4.378203718870491,1555812.5452056008,4.378203718870491,0.85,0.09561831950712646,4.296143414572793,1.2672882247203958,1.0,0.0,4.296143414572362,1.284173500473817,1.2844836833300666,3.345454031708067,19337.422469308367,1971.8683209157427,3099.015535412006,3099.015535412006,6.638452314553046,5.11442059671307,-0.8540613591795516,5.968481955892622,3.429735639444134,3.429735639444134,0.9799244684126097,0.0,0.0,0.00024153022043977724,1.000153901768146,0.000241493054231736,198.65279474552773,0.0,7.406186634254377e-06,20.989132921476905,0.011117266634972341,8.12833249844922e-05,0.00016024689545528505,0.0006884436446159577,0.09561831950620289,0.07664669109601961,0.018971628410183274,0.09561811799865765,0.07664669109675994,0.018971628410366523,0.40347433749222794,0.40347433749222794,0.0998681755792709,0.0,5.673076258577112,5.281095508116152,7.263302966432832,5.656840580444452,5.262196284890933,7.257921145814123,24849.30148490006,21121.906262165052,0.85,0.9944924492355115,0.6843360143011561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495322103537212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.97442276969,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.029243684832,1536.7375929606915,0.40347433749222794,0.0998681755792709,6.112885165565336,3.429735639444134
249.0,-29.674867912855937,5.1146369343725855,35.01412121983791,24.246661620587133,5.089700098532892,-26.198364459670145,-39.73303738804532,1.6131966453474214,0.7028883949192277,-4.949703038896134,40.02972875766839,45390.85145694864,20574.039480858188,20574.039480858188,65964.89093780683,82724.21950556159,82724.21950556159,20574.039480858188,103298.25898641978,103298.25898641978,103298.25898641978,128147.62424959749,97736.57073496042,60403.65486585223,41481.01763234243,24849.365263177708,0.0,66330.38289552013,21121.960473701052,1536.7429746098205,0.0,0.8870667786257918,2.81341335696583,0.0014959162575277712,355351.80760519387,1555815.4454138656,4.378239851652651,1555815.4454138656,4.378239851652651,0.85,0.09561983727234702,4.296143414572793,1.2672876900760457,1.0,0.0,4.296143414573468,1.2841753757307324,1.2844855113095228,3.3454491464050733,19337.36309707841,1971.862266633194,3099.015535412006,3099.015535412006,6.6388952381043564,5.1146369343725855,-0.8537924730589808,5.968429407431566,3.4299946733039266,3.4299946733039266,0.9799984780868362,0.0,0.0,0.000241493054231736,1.000153390054477,0.0002414560172800916,198.65401214092824,0.0,7.383171097486029e-06,20.923906890275404,0.011124649806069828,8.127151767662497e-05,0.00016022153655511105,0.0006883346991439743,0.09561983727188614,0.07664676545677844,0.018973071815107694,0.09561964520731252,0.07664676545714788,0.018973071815199142,0.4034738978619659,0.4034738978619659,0.09987556805607517,0.0,5.669060954564202,5.276499621202902,7.261533527724282,5.65259143381536,5.257804258152248,7.25413422535712,24849.365263177708,21121.960473701052,0.85,0.9944898259024224,0.6843146304227694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449541069294653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.90919673849,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.010480042152,1536.7429746098205,0.4034738978619659,0.09987556805607517,6.112885165565336,3.4299946733039266
250.0,-29.67633968831853,5.114842061964287,35.01417489901798,24.24621647167953,5.089454155545573,-26.199713864558444,-39.73431922551242,1.6128283317850785,0.6981982531354447,-4.949868276014199,40.02980596980674,45389.721409067846,20575.384688995735,20575.384688995735,65965.10609806358,82723.3536175277,82723.3536175277,20575.384688995735,103298.73830652343,103298.73830652343,103298.73830652343,128148.23627323839,97736.23224262934,60403.050372423444,41481.31318911766,24849.497966714956,0.0,66330.81115583262,21122.07327170771,1536.7523624683415,0.0,0.8870656603860771,2.8134553226496943,0.0014959162575277712,355349.51993204886,1555818.7766557483,4.3782774124846355,1555818.7766557483,4.3782774124846355,0.85,0.09562135628502066,4.296143414572793,1.2672871120227502,1.0,0.0,4.2961434145720165,1.2841771735830698,1.2844872620315677,3.3454444627650806,19337.29612573838,1971.8554374570706,3099.015535412006,3099.015535412006,6.639329314062405,5.114842061964287,-0.8535321947823409,5.968374256746628,3.430250636159069,3.430250636159069,0.9800716103311625,0.0,0.0,0.0002414560172800916,1.000152788781375,0.00024141913114524333,198.65522476303195,0.0,7.357539041628502e-06,20.851265643975175,0.011132007345111456,8.125975617348309e-05,0.00016019626110660854,0.0006882261121923398,0.09562135628453693,0.07664685240139145,0.018974503883145474,0.0956215350990946,0.0766468524017792,0.018974503883241463,0.4034734547376223,0.4034734547376223,0.09988288356021456,0.0,5.664944036990448,5.271890748505143,7.25930241830747,5.648066529149617,5.253141067220497,7.250054048436311,24849.497966714956,21122.07327170771,0.85,0.9944866487926722,0.6842931756470254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495498987782645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.83655549219,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.991766083336,1536.7523624683415,0.4034734547376223,0.09988288356021456,6.112885165565336,3.430250636159069
251.0,-29.67780664147143,5.115035147429911,35.01422726259808,24.245696304738544,5.089117091177465,-26.2010680412685,-39.73560923533512,1.6123784909749148,0.6941345570772341,-4.9500978000927445,40.02987500797188,45388.65001832088,20576.829744125153,20576.829744125153,65965.47976244603,82722.55728303808,82722.55728303808,20576.829744125153,103299.38702716323,103299.38702716323,103299.38702716323,128149.00267927515,97735.92187826594,60402.46341325221,41481.62051668193,24849.61565211192,0.0,66331.23616879384,21122.17330429513,1536.762403450081,0.0,0.8870642452019042,2.813481625901755,0.0014959162575277712,355346.34223863273,1555821.7552441524,4.3783249475503,1555821.7552441524,4.3783249475503,0.85,0.09562287928971877,4.296143414572793,1.2672867290349679,1.0,0.0,4.296143414573543,1.284179352169392,1.2844893937730713,3.345438787280939,19337.234719569307,1971.8491757704526,3099.015535412006,3099.015535412006,6.639795608959256,5.115035147429911,-0.8533181838132302,5.968353331243141,3.4305035778731865,3.4305035778731865,0.980143879392339,0.0,0.0,0.00024141913114524333,1.0001522899574593,0.00024138237103422708,198.65643342488912,0.0,7.3276234089239174e-06,20.76648474089038,0.01113933496852038,8.124792127339528e-05,0.00016017120987184806,0.0006881184884950967,0.0956228792889114,0.0766469561108361,0.0189759231780753,0.0956229013080443,0.07664695611148326,0.018975923178235512,0.4034730049662845,0.4034730049662845,0.09989010829857327,0.0,5.660908125731794,5.267350971237306,7.257201972464031,5.644232357169983,5.248755078282784,7.248350138237754,24849.61565211192,21122.17330429513,0.85,0.9944859099954498,0.684272638954291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495586936497318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.7517745891,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.97311925114,1536.762403450081,0.4034730049662845,0.09989010829857327,6.112885165565336,3.4305035778731865
252.0,-29.67926837809484,5.115217184997548,35.014278196362156,24.245230794791155,5.088832579702298,-26.202412266365585,-39.73689019968731,1.6119764679731996,0.6898386855725676,-4.950283718722036,40.02993808812881,45387.562655642156,20578.15549188355,20578.15549188355,65965.71814752571,82721.77012031322,82721.77012031322,20578.15549188355,103299.92561219676,103299.92561219676,103299.92561219676,128149.610944216,97735.64113629499,60401.88081281897,41481.955914973354,24849.68533201924,0.0,66331.6412469926,21122.232532216352,1536.768724673396,0.0,0.8870630729927591,2.813516041038548,0.0014959162575277712,355343.76826619374,1555824.4767835143,4.378364321329595,1555824.4767835143,4.378364321329595,0.85,0.09562435544335002,4.296143414572793,1.2672862905496731,1.0,0.0,4.29614341457378,1.284181307012046,1.2844913018785813,3.3454336946928427,19337.179174245914,1971.8435117237707,3099.015535412006,3099.015535412006,6.640223405381457,5.115217184997548,-0.8530863459003779,5.968303530897926,3.43075322875859,3.43075322875859,0.98021520821674,0.0,0.0,0.00024138237103422708,1.000151750186544,0.00024134574677213278,198.65763780155933,0.0,7.3026325467921176e-06,20.69566063760886,0.011146637601067171,8.123617093556542e-05,0.00016014620009866166,0.000688011042922722,0.09562435544278935,0.0766470321798378,0.01897732326295156,0.09562433796015893,0.0766470321802872,0.018977323263062815,0.40347255099655904,0.40347255099655904,0.09989726686382461,0.0,5.656840531943885,5.262858634201621,7.25474840630784,5.64012240429463,5.244535655322409,7.24456970341447,24849.68533201924,21122.232532216352,0.85,0.9944834306435395,0.6842520673751605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449567459805842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.680950485825,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.9545199667,1536.768724673396,0.40347255099655904,0.09989726686382461,6.112885165565336,3.43075322875859
253.0,-29.680724623005258,5.11538838774137,35.01432794718189,24.244763852935307,5.0885566343060376,-26.203750691709754,-39.73816267736254,1.6115827030106076,0.6853008719339186,-4.950471357743588,40.03000549945251,45386.4632653034,20579.455670741423,20579.455670741423,65965.91893604482,82720.93969521344,82720.93969521344,20579.455670741423,103300.39536595487,103300.39536595487,103300.39536595487,128150.18480423934,97735.31846584183,60401.287435134866,41482.25670078552,24849.78943828447,0.0,66332.04613907,21122.3210225418,1536.7770847876566,0.0,0.8870618763806823,2.813553416175476,0.0014959162575277712,355341.17049041594,1555827.385191336,4.3784045148613,1555827.385191336,4.3784045148613,0.85,0.09562582435660842,4.296143414572793,1.2672857652464882,1.0,0.0,4.29614341457486,1.2841832229835388,1.2844931712778684,3.3454287033836,19337.115333293987,1971.8370017583975,3099.015535412006,3099.015535412006,6.6406429511510785,5.11538838774137,-0.8528631724314444,5.968251560172814,3.430999868670544,3.430999868670544,0.9802856767630125,0.0,0.0,0.00024134574677213278,1.000151181825677,0.00024130926519686758,198.65883766616872,0.0,7.2756893938786785e-06,20.619303742252175,0.011153913290461049,8.122450000170742e-05,0.00016012124677042538,0.000687903839845948,0.09562582435603431,0.07664711384421026,0.018978710511824058,0.09562599946040687,0.07664711384467043,0.01897871051193799,0.403472093519646,0.403472093519646,0.09990434966766051,0.0,5.652716902542863,5.258373136594685,7.251983752899434,5.635772229677514,5.240074254990759,7.240557405868856,24849.78943828447,21122.3210225418,0.85,0.9944803873190108,0.6842313166421454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495761948897974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.60459359046,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.935976288296,1536.7770847876566,0.403472093519646,0.09990434966766051,6.112885165565336,3.430999868670544
254.0,-29.682176315535923,5.115548642915133,35.0143764839495,24.244274908583634,5.088252941632132,-26.205087794086023,-39.73943491056559,1.6111644201823432,0.6809481626158345,-4.950679901819676,40.03006963878757,45385.383869721736,20580.769379148376,20580.769379148376,65966.1532488701,82720.13424191375,82720.13424191375,20580.769379148376,103300.90362106213,103300.90362106213,103300.90362106213,128150.79313055101,97735.0068257362,60400.70039870456,41482.56269670182,24849.889509488887,0.0,66332.4522061907,21122.406083065554,1536.7857262238742,0.0,0.8870605854163207,2.8135859421189795,0.0014959162575277712,355338.283311278,1555830.152435631,4.378447877716336,1555830.152435631,4.378447877716336,0.85,0.09562728318249976,4.296143414572793,1.2672852778574453,1.0,0.0,4.296143414572485,1.2841852532582005,1.2844951551910138,3.3454234143187147,19337.05367471693,1971.8307143333282,3099.015535412006,3099.015535412006,6.6410668626778016,5.115548642915133,-0.8526600348521098,5.968208677767243,3.431243543473259,3.431243543473259,0.9803552981352169,0.0,0.0,0.00024130926519686758,1.0001507109718584,0.00024127290272321506,198.66003379254414,0.0,7.247387338416376e-06,20.53909571707201,0.011161160677799466,8.121283285964003e-05,0.00016009643233722755,0.0006877972334821789,0.09562728318182508,0.07664719956668069,0.018980083615144385,0.09562750349041851,0.07664719956722146,0.0189800836152783,0.4034716306570169,0.4034716306570169,0.09991135135402666,0.0,5.648596992370585,5.253922161230662,7.249098482405088,5.6316280644355174,5.235721522015012,7.237148705970924,24849.889509488887,21122.406083065554,0.85,0.9944778318132732,0.6842108554745393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495848972560494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.52438556529,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.917493902654,1536.7857262238742,0.4034716306570169,0.09991135135402666,6.112885165565336,3.431243543473259
255.0,-29.683623278882884,5.115697451836359,35.01442352445893,24.24372840849685,5.0878807555646395,-26.206427489124412,-39.740715036727465,1.610684965806227,0.6770234996932345,-4.950932557800619,40.030123130060105,45384.36134156056,20582.142929452853,20582.142929452853,65966.50427101341,82719.3759548628,82719.3759548628,20582.142929452853,103301.51888431565,103301.51888431565,103301.51888431565,128151.46963519629,97734.7107377004,60400.13856204486,41482.8579729506,24849.95075088065,0.0,66332.80872383126,21122.458138248552,1536.7931902817252,0.0,0.8870591088988494,2.8136077433841624,0.0014959162575277712,355334.7854515063,1555832.4602799704,4.378497473313938,1555832.4602799704,4.378497473313938,0.85,0.09562873440211894,4.296143414572793,1.26728500971105,1.0,0.0,4.296143414573049,1.2841875691992113,1.2844974249922438,3.3454173810853542,19336.99509314594,1971.8247406755559,3099.015535412006,3099.015535412006,6.641510084174686,5.115697451836359,-0.8524909495160964,5.968188401352456,3.4314842010969135,3.4314842010969135,0.980424057456261,0.0,0.0,0.00024127290272321506,1.0001502217444356,0.00024123666373076762,198.66122603488654,0.0,7.2237702445896555e-06,20.472164873167085,0.011168384448044055,8.120109489804832e-05,0.00016007180782516675,0.0006876914430468517,0.09562873440120799,0.07664729026710561,0.01898144413410238,0.09562854975171386,0.07664729026783573,0.018981444134283213,0.40347116258983257,0.40347116258983257,0.0999182789858782,0.0,5.644583411131066,5.249550358657359,7.24643109299376,5.627956057493861,5.231582310030092,7.2352662880782646,24849.95075088065,21122.458138248552,0.85,0.9944777786458145,0.6841917629406127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495935725169256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.45745472138,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.899054174857,1536.7931902817252,0.40347116258983257,0.0999182789858782,6.112885165565336,3.4314842010969135
256.0,-29.685064737293725,5.115836190178429,35.01446916679075,24.243267194274836,5.087600130463769,-26.20775307209016,-39.74197794506324,1.6102884652601803,0.6725541674117039,-4.951118130487616,40.03017648570219,45383.28800421089,20583.35139895161,20583.35139895161,65966.6394031625,82718.59059231776,82718.59059231776,20583.35139895161,103301.94199126937,103301.94199126937,103301.94199126937,128151.93113027117,97734.4247451411,60399.562850621885,41483.17988279914,24849.98913900181,0.0,66333.16902180095,21122.490768151536,1536.7978318958176,0.0,0.8870579735556327,2.8136444719873155,0.0014959162575277712,355332.21633406205,1555834.7622752022,4.3785356090889875,1555834.7622752022,4.3785356090889875,0.85,0.09563013886925387,4.296143414572793,1.2672845289157704,1.0,0.0,4.296143414573,1.2841894971792343,1.284499306897304,3.345412358541646,19336.938508983836,1971.8189706968064,3099.015535412006,3099.015535412006,6.641900036882232,5.115836190178429,-0.8522896131465796,5.968125803325009,3.4317216728596756,3.4317216728596756,0.9804919065313359,0.0,0.0,0.00024123666373076762,1.0001496519548652,0.00024120056759431254,198.6624137538727,0.0,7.199282669877219e-06,20.40276708643204,0.011175583730713931,8.11895163500166e-05,0.00016004714738075102,0.0006875854982409747,0.09563013886871617,0.07664735070394338,0.018982788164772793,0.09562996451538065,0.07664735070437434,0.018982788164879534,0.4034706921948365,0.4034706921948365,0.0999251586687234,0.0,5.640489954173233,5.245198756647767,7.243276971957641,5.623672297899304,5.227439410885609,7.230296941799452,24849.98913900181,21122.490768151536,0.85,0.9944744141725237,0.6841718656513349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496022196149052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.388056934644,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.88066079862,1536.7978318958176,0.4034706921948365,0.0999251586687234,6.112885165565336,3.4317216728596756
257.0,-29.686502035726157,5.1159647772441845,35.01451373542181,24.242791660968237,5.087309928444667,-26.209075868390197,-39.74323282074181,1.609883761108936,0.6680151482437964,-4.951321733315153,40.030236496207806,45382.19841892448,20584.569552109366,20584.569552109366,65966.76797103384,82717.78472681991,82717.78472681991,20584.569552109366,103302.35427892927,103302.35427892927,103302.35427892927,128152.43693439379,97734.11232324895,60398.965376693006,41483.49660728438,24850.082655464517,0.0,66333.5792627489,21122.57025714484,1536.8060735874412,0.0,0.8870567225754885,2.8136800123387475,0.0014959162575277712,355329.3976193444,1555837.351393362,4.378577629144246,1555837.351393362,4.378577629144246,0.85,0.09563154992194428,4.296143414572793,1.2672840453730898,1.0,0.0,4.296143414573779,1.2841914632125433,1.2845012270481537,3.345407236881584,19336.87669572885,1971.8126674989778,3099.015535412006,3099.015535412006,6.642293114343069,5.1159647772441845,-0.8521060959158477,5.968070873160032,3.4319563546792606,3.4319563546792606,0.9805589584797888,0.0,0.0,0.00024120056759431254,1.0001492217915349,0.00024116458058354308,198.66359805758285,0.0,7.170945595354723e-06,20.322459817235284,0.011182754676309286,8.117801295835859e-05,0.00016002255463595395,0.0006874798442823685,0.09563154992130579,0.07664742688778707,0.018984123033518718,0.09563155045354713,0.07664742688829881,0.018984123033645474,0.40347021824855683,0.40347021824855683,0.0999319686857187,0.0,5.636354847291102,5.240861853077661,7.239852779264709,5.619336881558922,5.223126948722438,7.225757191760636,24850.082655464517,21122.57025714484,0.85,0.9944702020335415,0.6841512085329288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449610833913026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.30774966545,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.862329472493,1536.8060735874412,0.40347021824855683,0.0999319686857187,6.112885165565336,3.4319563546792606
258.0,-29.68793354555084,5.116083119888379,35.01455713266343,24.242294125165813,5.086991945792244,-26.210396232637073,-39.74449485596267,1.6094546328780415,0.663660274873564,-4.951544234912474,40.03029151386864,45381.16736060358,20585.79888269666,20585.79888269666,65966.96624330024,82717.00390054112,82717.00390054112,20585.79888269666,103302.80278323778,103302.80278323778,103302.80278323778,128152.96304510362,97733.8104491713,60398.411441105876,41483.77667562825,24850.160261865843,0.0,66333.93693749409,21122.636222585967,1536.8138677129982,0.0,0.8870553936484139,2.813710949073881,0.0014959162575277712,355326.31728667143,1555839.7251010165,4.378622267502327,1555839.7251010165,4.378622267502327,0.85,0.09563294846461823,4.296143414572793,1.267283686012961,1.0,0.0,4.296143414572892,1.2841935431816975,1.284503261302331,3.3454018184274124,19336.81696937867,1971.8065771062156,3099.015535412006,3099.015535412006,6.642689798571735,5.116083119888379,-0.8519409938358304,5.968024113724209,3.4321882054277273,3.4321882054277273,0.9806252015507793,0.0,0.0,0.00024116458058354308,1.0001486225117375,0.00024112874342404329,198.66477760393215,0.0,7.1493090427972815e-06,20.261141827287496,0.011189903985352084,8.116644545506937e-05,0.0001599981351284737,0.0006873749345761202,0.09563294846388312,0.07664750415814252,0.018985444305740607,0.0956329436765845,0.07664750415873169,0.01898544430588655,0.4034697394518876,0.4034697394518876,0.09993870448293954,0.0,5.6322273517516805,5.23656125218173,7.236320472284206,5.615204509786054,5.218935546263481,7.221755415336588,24850.160261865843,21122.636222585967,0.85,0.9944678288198144,0.6841319761160245,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496194234479087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.2464316755,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.844033435988,1536.8138677129982,0.4034697394518876,0.09993870448293954,6.112885165565336,3.4321882054277273
259.0,-29.689360053236566,5.116190827020832,35.01459910945129,24.241753108240687,5.086616166004121,-26.211717873939776,-39.74575703088192,1.608973986707256,0.659751046220947,-4.951803560633817,40.030336934145296,45380.1600453868,20587.07514410564,20587.07514410564,65967.23518949244,82716.28483159465,82716.28483159465,20587.07514410564,103303.3599757003,103303.3599757003,103303.3599757003,128153.56185354252,97733.54322151528,60397.854378780015,41484.0987141503,24850.201877842217,0.0,66334.30059199252,21122.671596165885,1536.8204799504108,0.0,0.8870539123755828,2.8137317789865834,0.0014959162575277712,355322.7271838671,1555841.6847367077,4.37867202322697,1555841.6847367077,4.37867202322697,0.85,0.09563433827637392,4.296143414572793,1.2672833497310059,1.0,0.0,4.296143414572369,1.2841958636376982,1.2845055362936446,3.3453957735101656,19336.76409788773,1971.8011857145643,3099.015535412006,3099.015535412006,6.6431016265843414,5.116190827020832,-0.8518051390639894,5.967995966084821,3.432417180087466,3.432417180087466,0.9806906228821332,0.0,0.0,0.00024112874342404329,1.000148104871579,0.000241093036370853,198.66595304082256,0.0,7.1195813219842005e-06,20.176893466503223,0.011197023566674067,8.115487819531812e-05,0.00015997386522872517,0.0006872706676061431,0.09563433827544862,0.07664758464047128,0.01898675363497735,0.09563390342030824,0.07664758464121288,0.018986753635161047,0.40346925608599987,0.40346925608599987,0.09994537206261224,0.0,5.628209331720541,5.232355751766704,7.232957133051457,5.6115546068547815,5.215040252850088,7.218995707551073,24850.201877842217,21122.671596165885,0.85,0.9944664314054079,0.6841130401677111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496279784855877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.162183314715,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.825805454642,1536.8204799504108,0.40346925608599987,0.09994537206261224,6.112885165565336,3.432417180087466
260.0,-29.690781874912883,5.116289828886927,35.01463996388429,24.241325840726518,5.086384623555219,-26.213020872181236,-39.74699374577028,1.608623620823607,0.6546654385738861,-4.951961704366601,40.030388196425505,45379.0617085101,20588.119776068594,20588.119776068594,65967.18148457869,82715.43412885927,82715.43412885927,20588.119776068594,103303.55390492786,103303.55390492786,103303.55390492786,128153.79589074361,97733.20463338114,60397.266665327035,41484.37552006012,24850.24198581576,0.0,66334.61750587588,21122.705687943395,1536.8246967957757,0.0,0.8870529238671518,2.81377975938667,0.0014959162575277712,355320.5378575158,1555843.8964250365,4.378705227134754,1555843.8964250365,4.378705227134754,0.85,0.09563567254781459,4.296143414572793,1.2672827980527654,1.0,0.0,4.296143414573232,1.284197574914424,1.2845072021257316,3.345391315552887,19336.697107592892,1971.7943546055883,3099.015535412006,3099.015535412006,6.643438711684759,5.116289828886927,-0.8516160857236823,5.9679059146106095,3.43264314360557,3.43264314360557,0.9807551838873058,0.0,0.0,0.000241093036370853,1.0001476200381725,0.0002410574514606666,198.66712462861946,0.0,7.093775752327081e-06,20.10376048209495,0.011204117342426394,8.114354574326685e-05,0.00015994949062758613,0.0006871659508239768,0.09563567254740139,0.07664762768421406,0.018988044863187333,0.09563569002976309,0.07664762768454522,0.018988044863269368,0.40346877196709935,0.40346877196709935,0.09995199296408513,0.0,5.623970499815869,5.228073373600978,7.2287878200370415,5.606627142940511,5.210643256404069,7.211801177450127,24850.24198581576,21122.705687943395,0.85,0.9944608707321686,0.6840932142932827,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496365037250982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.08905033031,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.80762996582,1536.8246967957757,0.40346877196709935,0.09995199296408513,6.112885165565336,3.43264314360557
261.0,-29.69219928113043,5.116378915312692,35.01467990308777,24.240819608699553,5.086053466501204,-26.214329858704293,-39.74824264934284,1.6081840440747968,0.6503539578197319,-4.952203537379475,40.030443247026085,45378.037717994506,20589.309628908133,20589.309628908133,65967.34734690264,82714.67279556597,82714.67279556597,20589.309628908133,103303.9824244741,103303.9824244741,103303.9824244741,128154.33010693759,97732.91049228117,60396.708459068635,41484.6689257917,24850.347682463493,0.0,66335.01660825519,21122.79553009397,1536.8346316808318,0.0,0.8870514965998947,2.813807883826839,0.0014959162575277712,355317.1899654367,1555846.2715614103,4.378753169000223,1555846.2715614103,4.378753169000223,0.85,0.09563704063422025,4.296143414572793,1.2672823842940852,1.0,0.0,4.296143414572581,1.2841997029083572,1.2845092849322257,3.3453857720440334,19336.63891122679,1971.7884202277833,3099.015535412006,3099.015535412006,6.6438226571106345,5.116378915312692,-0.8514833055232378,5.96786222083593,3.432866660546877,3.432866660546877,0.9808190458705363,0.0,0.0,0.0002410574514606666,1.0001471632804182,0.00024102198187516094,198.66829259014168,0.0,7.06955178690018e-06,20.03510976407511,0.011211186894213293,8.113210308657475e-05,0.00015992534837409183,0.0006870622322406143,0.09563704063337601,0.07664771099130284,0.018989329642073168,0.0956371103005937,0.07664771099197945,0.018989329642240798,0.4034682797782047,0.4034682797782047,0.09995852538502928,0.0,5.619797368975469,5.223856213508725,7.22468753336301,5.602557495199221,5.206527474762538,7.2078128968867645,24850.347682463493,21122.79553009397,0.85,0.9944573879656375,0.6840736618184151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496450010547535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.02039961229,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.78950080313,1536.8346316808318,0.4034682797782047,0.09995852538502928,6.112885165565336,3.432866660546877
262.0,-29.693611526925576,5.116458238933401,35.01471853492967,24.240306112356507,5.085701537765336,-26.21563627685771,-39.74949106397105,1.6077262876976532,0.646323697976527,-4.952449356191023,40.030485045340306,45377.035770137685,20590.481165515044,20590.481165515044,65967.51693565273,82713.96960936689,82713.96960936689,20590.481165515044,103304.45077488193,103304.45077488193,103304.45077488193,128154.83116785607,97732.66330833797,60396.16087853601,41485.00269977996,24850.380392974137,0.0,66335.3830927541,21122.823334028017,1536.840508391227,0.0,0.8870500969801668,2.8138318734481342,0.0014959162575277712,355313.7869200572,1555848.0749349645,4.378800182287939,1555848.0749349645,4.378800182287939,0.85,0.09563837571826497,4.296143414572793,1.2672820831788707,1.0,0.0,4.296143414573405,1.2842019156416142,1.2845114526464254,3.3453800078053533,19336.590005421876,1971.7834332235655,3099.015535412006,3099.015535412006,6.6442006921974315,5.116458238933401,-0.8513598979263071,5.967818136859708,3.433087351333461,3.433087351333461,0.9808821003809889,0.0,0.0,0.00024102198187516094,1.000146629153529,0.00024098664620721578,198.66945631140743,0.0,7.046681991289856e-06,19.970296763315453,0.011218233576204583,8.11206664004423e-05,0.00015990131547471864,0.0006869589834582391,0.09563837571743153,0.07664777820547597,0.018990597511955556,0.09563814048091832,0.07664777820614392,0.018990597512121045,0.40346778223495916,0.40346778223495916,0.0999649884296064,0.0,5.615703332076805,5.219733079354285,7.220606637749256,5.598773054167566,5.2027728411030125,7.203801769322922,24850.380392974137,21122.823334028017,0.85,0.9944544504011231,0.684054778227312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496534720905538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.955586611526,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.771412702741,1536.840508391227,0.40346778223495916,0.0999649884296064,6.112885165565336,3.433087351333461
