time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
263.0,-29.695019271560124,5.116529213097822,35.0147561570823,24.23987042801457,5.085455126697616,-26.216928090800636,-39.75071468213571,1.6073639459382356,0.6413405227298767,-4.952623736100439,40.030532899415654,45375.94455469254,20591.48310026941,20591.48310026941,65967.42765496195,82713.14687484666,82713.14687484666,20591.48310026941,103304.62997511607,103304.62997511607,103304.62997511607,128155.05557720008,97732.3402070185,60395.56786335187,41485.30260407403,24850.42560208402,0.0,66335.72820615805,21122.861761771415,1536.8454760279624,0.0,0.8870490382999491,2.8138766328065894,0.0014959162575277712,355311.3728699306,1555850.1395841422,4.3788357434697,1555850.1395841422,4.3788357434697,0.85,0.09563966990835417,4.296143414572793,1.2672815435891973,1.0,0.0,4.296143414575484,1.2842036821420153,1.2845131741920568,3.345375406031345,19336.526079222247,1971.7769145653458,3099.015535412006,3099.015535412006,6.644523999629395,5.116529213097822,-0.8512005533314069,5.967729766429229,3.4333052454845623,3.4333052454845623,0.9809443558527321,0.0,0.0,0.00024098664620721578,1.000146163463696,0.00024095142791192968,198.67061633554027,0.0,7.020117939065916e-06,19.895014239312808,0.01122525369414365,8.110945832010816e-05,0.00015987718788710762,0.0006868553278816144,0.09563966990788211,0.07664782127692003,0.018991848630962073,0.09563985678576621,0.07664782127729836,0.01899184863105581,0.403467283301033,0.403467283301033,0.09997139441595643,0.0,5.611438798578206,5.215556683913064,7.215879088656266,5.59396425883034,5.198519573315025,7.196627925429539,24850.42560208402,21122.861761771415,0.85,0.9944479308337207,0.6840347695237967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496619123793182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.88030408753,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.753380735941,1536.8454760279624,0.403467283301033,0.09997139441595643,6.112885165565336,3.4333052454845623
264.0,-29.69642181763461,5.116590781218958,35.01479286296359,24.239359830413036,5.0851167987325105,-26.218224418090365,-39.75195401636881,1.606919399188668,0.6370335602008481,-4.952872209763333,40.030581455126935,45374.947096215314,20592.611825463613,20592.611825463613,65967.55892167892,82712.39764036756,82712.39764036756,20592.611825463613,103305.00946583117,103305.00946583117,103305.00946583117,128155.52267388193,97732.04867070231,60395.026457693486,41485.58023667647,24850.513208050765,0.0,66336.09344472723,21122.93622684315,1536.8546096134087,0.0,0.8870476007422996,2.8139039308555236,0.0014959162575277712,355307.9331158795,1555852.234507298,4.378884031277385,1555852.234507298,4.378884031277385,0.85,0.09564098808281946,4.296143414572793,1.2672812100546436,1.0,0.0,4.296143414573113,1.2842058326284371,1.284515279966849,3.3453698039820443,19336.468398217483,1971.771032739772,3099.015535412006,3099.015535412006,6.644888220195989,5.116590781218958,-0.8510915174615796,5.967682298680538,3.4335207530890517,3.4335207530890517,0.9810059294540148,0.0,0.0,0.00024095142791192968,1.000145625341794,0.00024091634438693456,198.67177208773936,0.0,6.996840430776344e-06,19.82904578082016,0.011232250534574426,8.109810774317102e-05,0.00015985332016875864,0.0006867527887406086,0.09564098808194776,0.07664789663443368,0.018993091447514078,0.09564119801266853,0.07664789663513227,0.018993091447687183,0.40346677727462155,0.40346677727462155,0.09997771280481664,0.0,5.607243651053011,5.21143988553797,7.211262179053392,5.589905769964162,5.194499983627111,7.192308299979231,24850.513208050765,21122.93622684315,0.85,0.994444434335655,0.6840159668736413,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496703258601658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.81433562903,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.73539186753,1536.8546096134087,0.40346677727462155,0.09997771280481664,6.112885165565336,3.4335207530890517
265.0,-29.697819916637627,5.116642830048502,35.0148282197147,24.238813819270604,5.084736145828178,-26.219520974607743,-39.75319331567732,1.6064372037983508,0.6329804591284756,-4.953139906600359,40.030615570219176,45373.97015873119,20593.754140454796,20593.754140454796,65967.72429918598,82711.6782005805,82711.6782005805,20593.754140454796,103305.4323410353,103305.4323410353,103305.4323410353,128155.95947547635,97731.76673944057,60394.48561348788,41485.86791772521,24850.527134441054,0.0,66336.39505216626,21122.948064274897,1536.8599913389671,0.0,0.8870461177344254,2.81392567546463,0.0014959162575277712,355304.2272743698,1555853.7063950908,4.378933845877504,1555853.7063950908,4.378933845877504,0.8500000000000001,0.09564228041269322,4.296143414572793,1.2672808984993025,1.0,0.0,4.296143414573695,1.2842081588129095,1.2845175616549536,3.3453637442578175,19336.412617590686,1971.7653446988204,3099.015535412006,3099.015535412006,6.64525682596067,5.116642830048502,-0.8510006706983919,5.9676435007468935,3.433733541494091,3.433733541494091,0.9810667261411689,0.0,0.0,0.00024091634438693456,1.000145165235112,0.00024088137678523943,198.67292418713885,0.0,6.970106081864225e-06,19.753280636003215,0.01123922064065629,8.108675895438983e-05,0.00015982958543254473,0.0006866508209099266,0.09564228041175173,0.07664796122018666,0.018994319191565065,0.09564211210338792,0.07664796122094118,0.018994319191752044,0.4034662664055136,0.4034662664055136,0.09998396467611467,0.0,5.603137650423037,5.207388329474838,7.206832772718371,5.586120365728846,5.190672774367556,7.1885911825497715,24850.527134441054,21122.948064274897,0.85,0.9944424059720104,0.6839981298810338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496787083640816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.738570484216,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.717460218786,1536.8599913389671,0.4034662664055136,0.09998396467611467,6.112885165565336,3.433733541494091
266.0,-29.69921320832312,5.116686448690708,35.014862353124265,24.23833500305193,5.084428819983218,-26.220805870514894,-39.754419518262125,1.6060214821747647,0.6284739752106816,-4.953355243763273,40.03065065099872,45372.957522509445,20594.76576293516,20594.76576293516,65967.7232854446,82710.93213851533,82710.93213851533,20594.76576293516,103305.69790145049,103305.69790145049,103305.69790145049,128156.22849471477,97731.48778314538,60393.938558360256,41486.1658053168,24850.530593264277,0.0,66336.69639858107,21122.951004274633,1536.8635954774225,0.0,0.8870448971675077,2.8139594442628795,0.0014959162575277712,355301.2462921774,1555855.219948335,4.378974845106222,1555855.219948335,4.378974845106222,0.8499999999999999,0.09564353636533315,4.296143414572793,1.267280546282418,1.0,0.0,4.296143414573877,1.2842101740676968,1.2845195324871863,3.3453584945249957,19336.35742556658,1971.7597166786397,3099.015535412006,3099.015535412006,6.645583259458277,5.116686448690708,-0.8508852013792181,5.967571650069926,3.4339435608597015,3.4339435608597015,0.9811267316742004,0.0,0.0,0.00024088137678523943,1.000144667704989,0.000240846534069901,198.6740723367628,0.0,6.947115680582895e-06,19.688125838771924,0.011246167756336873,8.107553154276593e-05,0.0001598058452424735,0.0006865488296486915,0.09564353636467732,0.07664800338760407,0.018995532977073244,0.09564335255766732,0.07664800338812965,0.0189955329772035,0.4034657528757497,0.4034657528757497,0.09999017163062149,0.0,5.598974428497854,5.20335460915021,7.2020415166432485,5.581829218973951,5.186810173415267,7.182455329724917,24850.530593264277,21122.951004274633,0.85,0.9944378732561612,0.6839797575973343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496870643814859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.673415686986,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.699570908171,1536.8635954774225,0.4034657528757497,0.09999017163062149,6.112885165565336,3.4339435608597015
267.0,-29.700602083631907,5.116721831991319,35.01489559509657,24.237864254415058,5.084136066867975,-26.222085333965403,-39.75563733894376,1.6056193172014164,0.6237771414885174,-4.953570148942532,40.030692952619304,45371.92813709771,20595.754003926784,20595.754003926784,65967.6821410245,82710.15825771763,82710.15825771763,20595.754003926784,103305.91226164441,103305.91226164441,103305.91226164441,128156.49607656358,97731.18539919093,60393.3792650467,41486.451260160255,24850.583814919177,0.0,66337.03507507943,21122.9962426813,1536.8700644036203,0.0,0.8870436526796011,2.8139957520749896,0.0014959162575277712,355298.2713096421,1555857.0450448077,4.379016647927565,1555857.0450448077,4.379016647927565,0.85,0.09564479125986551,4.296143414572793,1.2672800682345406,1.0,0.0,4.296143414575147,1.2842121257068193,1.2845214398486797,3.345353410526499,19336.297598336318,1971.753615998972,3099.015535412006,3099.015535412006,6.645902148144163,5.116721831991319,-0.8507754699389753,5.967497301930294,3.434151123866848,3.434151123866848,0.981186035390528,0.0,0.0,0.000240846534069901,1.0001442107536993,0.00024081180641779778,198.6752168586527,0.0,6.92234414755505e-06,19.617923314171012,0.011253090100484428,8.106438230026905e-05,0.00015978215176963196,0.0006864470390913749,0.09564479125920422,0.07664805382411542,0.0189967374350888,0.0956448550185014,0.07664805382464536,0.018996737435220155,0.4034652355984586,0.4034652355984586,0.09999631774654019,0.0,5.594747131749557,5.199320263438608,7.196929089483092,5.577347290431021,5.182774172295979,7.176059223317395,24850.583814919177,21122.9962426813,0.85,0.9944321760290176,0.6839607481061872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496953917583864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.60321316239,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.681731300852,1536.8700644036203,0.4034652355984586,0.09999631774654019,6.112885165565336,3.434151123866848
268.0,-29.70198602288036,5.116748188557371,35.014927750192754,24.23733298145237,5.083760271775484,-26.22336865914182,-39.75686699906362,1.605142908036802,0.6197970970270035,-4.95384322866319,40.030727778717164,45370.97413528514,20596.837212073708,20596.837212073708,65967.81134735885,82709.48161790508,82709.48161790508,20596.837212073708,103306.31882997879,103306.31882997879,103306.31882997879,128156.94098341868,97730.94226851923,60392.85720955828,41486.76117662327,24850.622153439897,0.0,66337.38333006317,21123.02883042391,1536.8770511827588,0.0,0.8870421397159276,2.814015920787452,0.0014959162575277712,355294.4910315578,1555858.547612296,4.379067469059357,1555858.547612296,4.379067469059357,0.85,0.09564605174379856,4.296143414572793,1.2672797984397035,1.0,0.0,4.296143414572505,1.2842144241338262,1.2845236942292102,3.3453474231691835,19336.24949447874,1971.748710770624,3099.015535412006,3099.015535412006,6.646251681127959,5.116748188557371,-0.8507064791135877,5.967454667670959,3.4343562752436836,3.4343562752436836,0.9812446500696239,0.0,0.0,0.00024081180641779778,1.0001436998220488,0.00024077720677603067,198.67635732443952,0.0,6.899523812599936e-06,19.55325048490822,0.011259989624297029,8.10531261048559e-05,0.00015975868031294188,0.0006863462023472853,0.09564605174281944,0.07664811938210403,0.01899793236071541,0.0956458122114572,0.07664811938288867,0.018997932360909887,0.4034647125960586,0.4034647125960586,0.10000239251303854,0.0,5.5906460118426935,5.195392876141796,7.192022229913562,5.573640325690178,5.1791637830624495,7.171860561308222,24850.622153439897,21123.02883042391,0.85,0.9944289032193883,0.683942776421265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497036928304396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.538540333124,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.663933725222,1536.8770511827588,0.4034647125960586,0.10000239251303854,6.112885165565336,3.4343562752436836
269.0,-29.70336512500911,5.116767238543005,35.014958950373405,24.23689771620559,5.083508047451472,-26.22463527193965,-39.75806774161754,1.6047781943820065,0.6147865555669227,-4.954025686391524,40.03076427475775,45369.914323794204,20597.714001723918,20597.714001723918,65967.62832551812,82708.68590708416,82708.68590708416,20597.714001723918,103306.39990880807,103306.39990880807,103306.39990880807,128157.03708895233,97730.63135040502,60392.280658756805,41487.05632405357,24850.63718014426,0.0,66337.69350419783,21123.04160312262,1536.8806327727873,0.0,0.8870410810045165,2.8140601120844226,0.0014959162575277712,355291.9652630872,1555860.1222304234,4.3791030317230435,1555860.1222304234,4.3791030317230435,0.85,0.09564725563565006,4.296143414572793,1.2672792973136526,1.0,0.0,4.296143414572935,1.2842162002345405,1.284525426321919,3.3453427964763054,19336.187978749036,1971.742437911931,3099.015535412006,3099.015535412006,6.646534606347338,5.116767238543005,-0.8505896272852453,5.9673568658282505,3.434558762527761,3.434558762527761,0.9813025035793602,0.0,0.0,0.00024077720677603067,1.0001431991475658,0.00024074273262193657,198.6774938155359,0.0,6.8741307910209196e-06,19.481286661753288,0.01126686375508805,8.10421360124542e-05,0.00015973507076357646,0.0006862447723372581,0.0956472556351554,0.07664814686643882,0.018999108768716574,0.0956474229745006,0.07664814686683523,0.01899910876881483,0.40346418881281826,0.40346418881281826,0.10000841926281631,0.0,5.58636462663776,5.191406920188911,7.1864409486613,5.568812241958426,5.175116223813859,7.16375951759909,24850.63718014426,21123.04160312262,0.85,0.9944214946415602,0.6839236025129998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497119644906726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.46657650996,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.646188739489,1536.8806327727873,0.40346418881281826,0.10000841926281631,6.112885165565336,3.434558762527761
270.0,-29.70474033935646,5.116777145923966,35.01498914585983,24.23632952794435,5.083099007465918,-26.2259140680767,-39.75929286153985,1.6042727361863107,0.6108381937550575,-4.954327439985803,40.03079741104124,45368.98063586796,20598.81111428469,20598.81111428469,65967.79175015265,82707.99331726224,82707.99331726224,20598.81111428469,103306.80443154693,103306.80443154693,103306.80443154693,128157.49347630753,97730.35415797225,60391.761126466874,41487.32559056153,24850.689044760595,0.0,66338.01463532212,21123.085688046503,1536.889101143705,0.0,0.8870394284727625,2.8140765293985965,0.0014959162575277712,355287.78810885217,1555861.5518932,4.379158541234519,1555861.5518932,4.379158541234519,0.8499999999999999,0.09564850300492952,4.296143414572793,1.2672790912585334,1.0,0.0,4.296143414572572,1.2842186339294053,1.2845278163281366,3.345336456789768,19336.1331357084,1971.7368454781601,3099.015535412006,3099.015535412006,6.646888626050765,5.116777145923966,-0.8505495085373598,5.967326654461326,3.43475908958769,3.43475908958769,0.981359739882197,0.0,0.0,0.00024074273262193657,1.000142797039653,0.00024070836018068304,198.67862711416487,0.0,6.849238536826503e-06,19.41074201336631,0.011273712993624877,8.103092421993748e-05,0.00015971180840199909,0.00068614483389576,0.09564850300376254,0.076648221505776,0.019000281497986535,0.09564832982439664,0.07664822150671116,0.019000281498218367,0.40346365823348224,0.40346365823348224,0.1000143634130625,0.0,5.582255696196967,5.187517391591143,7.181342801470805,5.565165633740833,5.171385159864656,7.160359946313918,24850.689044760595,21123.085688046503,0.85,0.9944191443291651,0.6839062170502604,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449720207329491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.39603186158,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.628494526081,1536.889101143705,0.40346365823348224,0.1000143634130625,6.112885165565336,3.43475908958769
271.0,-29.706110621846797,5.116779885225592,35.01501824322758,24.235881969239585,5.082823815044759,-26.22717503866891,-39.76049266112966,1.6038882318668257,0.6060602535287671,-4.9545235820434135,40.030825816736765,45367.95763905847,20599.671283804957,20599.671283804957,65967.62892286343,82707.2437724506,82707.2437724506,20599.671283804957,103306.91505625556,103306.91505625556,103306.91505625556,128157.58693103449,97730.07569119043,60391.20764786754,41487.63115924766,24850.67187477893,0.0,66338.3030340266,21123.071093562092,1536.8912059903864,0.0,0.8870383294786897,2.8141160925757482,0.0014959162575277712,355285.0729485158,1555862.777455859,4.379195457168329,1555862.777455859,4.379195457168329,0.85,0.09564967652095781,4.296143414572793,1.2672785983746873,1.0,0.0,4.296143414572742,1.2842205020754562,1.2845296407798616,3.3453315903536063,19336.07804053543,1971.731227334047,3099.015535412006,3099.015535412006,6.6471661882347695,5.116779885225592,-0.8504526608014009,5.967232546026993,3.4349566903785185,3.4349566903785185,0.9814161972510053,0.0,0.0,0.00024070836018068304,1.0001422864959082,0.00024067411550413216,198.67975635980665,0.0,6.829069438813794e-06,19.353582789598292,0.01128054206306369,8.101994553838432e-05,0.00015968841464229872,0.0006860443309490812,0.09564967652042056,0.07664824303949257,0.019001433480927997,0.09564968703889046,0.07664824303992308,0.019001433481034728,0.403463125409892,0.403463125409892,0.10002026707296234,0.0,5.578011601959076,5.183607804264227,7.1756420972461115,5.560583835572174,5.167596529421644,7.152456266362378,24850.67187477893,21123.071093562092,0.85,0.9944123666990239,0.6838878229337295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497284270202053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.33887263781,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.610832227823,1536.8912059903864,0.403463125409892,0.10002026707296234,6.112885165565336,3.4349566903785185
272.0,-29.70747621072724,5.1167741805305695,35.01504640036825,24.235340498294704,5.082443895359963,-26.22844225827787,-39.761704684328265,1.6034099429105846,0.6018997484542297,-4.954805439507757,40.03085662518195,45367.01042666449,20600.68456340262,20600.68456340262,65967.69499006712,82706.54102919372,82706.54102919372,20600.68456340262,103307.22559259634,103307.22559259634,103307.22559259634,128157.93777903756,97729.79677671679,60390.68277771367,41487.904443336796,24850.712186441215,0.0,66338.61662977801,21123.105358475033,1536.898603585772,0.0,0.8870367863922616,2.814137603380394,0.0014959162575277712,355281.17127324664,1555864.106685888,4.379247290561518,1555864.106685888,4.379247290561518,0.8500000000000001,0.09565088630633149,4.296143414572793,1.267278358251788,1.0,0.0,4.296143414572001,1.2842228083209342,1.2845319036004168,3.345325582707735,19336.02285678579,1971.7256001576266,3099.015535412006,3099.015535412006,6.6474931564561555,5.1167741805305695,-0.8504123452264745,5.967186525757044,3.4351521453110485,3.4351521453110485,0.9814720415174424,0.0,0.0,0.00024067411550413216,1.0001418006763658,0.00024063999259042217,198.6808817486815,0.0,6.803723993748726e-06,19.28175379828389,0.011287345787057439,8.100885640169306e-05,0.0001596652591024391,0.0006859448514290024,0.09565088630530404,0.07664830443524279,0.019002581870061246,0.09565071218020917,0.07664830443606613,0.019002581870265364,0.403462586980983,0.403462586980983,0.10002609838669356,0.0,5.57387324532084,5.179768017768083,7.1701945827625195,5.556705187961995,5.163872692141581,7.147853479193543,24850.712186441215,21123.105358475033,0.85,0.9944086618239127,0.683870311614249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449736617321497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.2670436465,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.59322289062,1536.898603585772,0.403462586980983,0.10002609838669356,6.112885165565336,3.4351521453110485
273.0,-29.708837207871863,5.116761057780633,35.01507346416073,24.234857980068796,5.082122936257112,-26.229699447810976,-39.76290762713177,1.6029851761966307,0.597456392004915,-4.955037384797236,40.030881093152,45366.04430064268,20601.574729992422,20601.574729992422,65967.6190306351,82705.8381507165,82705.8381507165,20601.574729992422,103307.41288070893,103307.41288070893,103307.41288070893,128158.11040502897,97729.54121433348,60390.16251288437,41488.19855716568,24850.697524320047,0.0,66338.89608148573,21123.092895672038,1536.9017276640157,0.0,0.8870355197456574,2.8141686277845888,0.0014959162575277712,355277.96054369083,1555865.162356797,4.379289838232062,1555865.162356797,4.379289838232062,0.85,0.09565204917718181,4.296143414572793,1.26727801757399,1.0,0.0,4.2961434145735025,1.2842248641543852,1.2845339161049039,3.3453202273899634,19335.972293290848,1971.720444116069,3099.015535412006,3099.015535412006,6.647780398188129,5.116761057780633,-0.8503482107201039,5.967109268500737,3.4353450575367592,3.4353450575367592,0.9815271592962169,0.0,0.0,0.00024063999259042217,1.0001413254201137,0.00024060598884796634,198.68200336463036,0.0,6.779570583735412e-06,19.213303034306158,0.011294125357641174,8.099785173137572e-05,0.00015964214085904645,0.0006858455321398946,0.09565204917646766,0.07664833517720895,0.019003713999258702,0.09565182452597709,0.07664833517778122,0.01900371399940059,0.4034620456960112,0.4034620456960112,0.10003188338319803,0.0,5.56970102072296,5.175958781412362,7.164452114844323,5.552493776802123,5.1602807299765345,7.141029160916162,24850.697524320047,21123.092895672038,0.85,0.9944033278697527,0.6838528673271626,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497447796564629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.198592882516,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.575661905987,1536.9017276640157,0.4034620456960112,0.10003188338319803,6.112885165565336,3.4353450575367592
274.0,-29.710193481891157,5.11674104923843,35.01509980436673,24.234405252523743,5.081845824025253,-26.230948001095285,-39.764094120450295,1.6026003432297296,0.5925761525923576,-4.9552475191854075,40.03091414463466,45365.02729874999,20602.40102506436,20602.40102506436,65967.42832381435,82705.07449267157,82705.07449267157,20602.40102506436,103307.47551773593,103307.47551773593,103307.47551773593,128158.20672340835,97729.2417733916,60389.60823367403,41488.48171079729,24850.73120567242,0.0,66339.21291646971,21123.121524821556,1536.9071388412922,0.0,0.8870343328470676,2.8142079044462576,0.0014959162575277712,355275.0517537218,1555866.5883643373,4.379329707178175,1555866.5883643373,4.379329707178175,0.85,0.09565320193405757,4.296143414572793,1.2672775296354666,1.0,0.0,4.296143414574417,1.2842267330930557,1.2845357418225507,3.345315358936304,19335.913048341125,1971.7144028124922,3099.015535412006,3099.015535412006,6.648047029659477,5.11674104923843,-0.8502763749640811,5.967017424202512,3.4355357224747465,3.4355357224747465,0.9815816349927847,0.0,0.0,0.00024060598884796634,1.0001408365035667,0.00024057210751348847,198.68312109925958,0.0,6.75593167301894e-06,19.146310361335676,0.011300881289314193,8.098699889672028e-05,0.00015961898995124607,0.0006857460725198067,0.09565320193343847,0.07664836661607616,0.019004835317362315,0.09565336830479078,0.07664836661657225,0.019004835317485324,0.4034615014197067,0.4034615014197067,0.10003760980040308,0.0,5.565420691068539,5.172123242517273,7.158270014472919,5.547823671777792,5.15638154894026,7.133131510070314,24850.73120567242,21123.121524821556,0.85,0.9943957038935104,0.6838342709291844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497529146331272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.13160020955,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.558147389498,1536.9071388412922,0.4034615014197067,0.10003760980040308,6.112885165565336,3.4355357224747465
275.0,-29.711545863137424,5.116713089083579,35.01512526345675,24.233868496399396,5.081468126815331,-26.232203109562008,-39.76529287230221,1.6021253732400937,0.5883972341635513,-4.955530493141677,40.03094116050336,45364.0825846835,20603.355218582245,20603.355218582245,65967.43780326574,82704.38238951363,82704.38238951363,20603.355218582245,103307.73760809588,103307.73760809588,103307.73760809588,128158.50230754426,97728.96877405472,60389.08138277634,41488.76376808709,24850.764699448377,0.0,66339.52846753546,21123.14999453112,1536.9142423129124,0.0,0.8870327977541367,2.8142295315517103,0.0014959162575277712,355271.13470993156,1555867.7539658053,4.3793812723798275,1555867.7539658053,4.3793812723798275,0.85,0.09565436935372326,4.296143414572793,1.2672772362129763,1.0,0.0,4.296143414569789,1.2842290230969495,1.2845379888638035,3.3453093936567004,19335.859034912348,1971.7088949755878,3099.015535412006,3099.015535412006,6.648354931800326,5.116713089083579,-0.8502531874051797,5.966966276488758,3.435724288327483,3.435724288327483,0.9816355109507093,0.0,0.0,0.00024057210751348847,1.0001404338028153,0.0002405383278013925,198.68423563677524,0.0,6.731649281070954e-06,19.077494062555083,0.011307612938595264,8.097603529862198e-05,0.0001595960722148665,0.0006856476146375825,0.09565436935270444,0.07664842133129497,0.01900594802140946,0.09565437996553136,0.07664842133211136,0.019005948021611895,0.40346095061515774,0.40346095061515774,0.10004325885482114,0.0,5.561244933476132,5.168354646033492,7.152346921569176,5.543927727305231,5.152742014705211,7.128101669223099,24850.764699448377,21123.14999453112,0.85,0.9943911168368974,0.6838167776076867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497610214652548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.06278391077,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.540682126382,1536.9142423129124,0.40346095061515774,0.10004325885482114,6.112885165565336,3.435724288327483
276.0,-29.712893127956956,5.116678457489745,35.015149775394804,24.233407875895523,5.081173251380022,-26.233445329446113,-39.766478387732036,1.6017254528693288,0.5837310686606543,-4.955747773555725,40.030964490702914,45363.10282680975,20604.15579126006,20604.15579126006,65967.25861806981,82703.66154754648,82703.66154754648,20604.15579126006,103307.81733880653,103307.81733880653,103307.81733880653,128158.56983818159,97728.70060060028,60388.55268014477,41489.05324495056,24850.75249937506,0.0,66339.80574432563,21123.1396244688,1536.9172384526967,0.0,0.8870316096771315,2.8142651831118957,0.0014959162575277712,355268.1270466148,1555868.7605493618,4.379421181076612,1555868.7605493618,4.379421181076612,0.85,0.09565548444457549,4.296143414572793,1.2672768988320602,1.0,0.0,4.296143414571663,1.2842309621056909,1.28453988495583,3.34530434270843,19335.80597629342,1971.7034845021922,3099.015535412006,3099.015535412006,6.648613263089301,5.116678457489745,-0.850196412602191,5.966874870091936,3.4359104220961667,3.4359104220961667,0.9816886920274762,0.0,0.0,0.0002405383278013925,1.0001399040113848,0.00024050468023187126,198.68534596861878,0.0,6.711496277818675e-06,19.020380451338124,0.011314324434873083,8.096519410816065e-05,0.00015957313369323184,0.0006855490674589218,0.09565548444394016,0.07664844162906416,0.019007042814876005,0.09565565010199951,0.07664844162957325,0.019007042815002238,0.4034603960921602,0.4034603960921602,0.10004885761072908,0.0,5.556989235749825,5.16458772946288,7.146013028824939,5.539478842216397,5.149106936509952,7.120253502824141,24850.75249937506,21123.1396244688,0.85,0.9943842596149345,0.683799150718645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497691051152723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.00567029955,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.523249639355,1536.9172384526967,0.4034603960921602,0.10004885761072908,6.112885165565336,3.4359104220961667
277.0,-29.714236080049144,5.116636229956746,35.015173390386174,24.232875869516306,5.080797456620287,-26.234691759962004,-39.76767197074366,1.6012531365330112,0.5795623401904209,-4.956029199816188,40.03098738895805,45362.1790231406,20605.067303959877,20605.067303959877,65967.24632710047,82702.98195349358,82702.98195349358,20605.067303959877,103308.04925745346,103308.04925745346,103308.04925745346,128158.82002624315,97728.43687289703,60388.04337517455,41489.32610858053,24850.77076878969,0.0,66340.09687737022,21123.155153471238,1536.9234819355909,0.0,0.8870300973013896,2.8142868612130405,0.0014959162575277712,355264.23148616846,1555869.7484971182,4.379471983398061,1555869.7484971182,4.379471983398061,0.85,0.09565662007294459,4.296143414572793,1.2672766092559322,1.0,0.0,4.296143414572637,1.2842332392380773,1.2845421194224058,3.3452984109970956,19335.753797274676,1971.6981637230529,3099.015535412006,3099.015535412006,6.648907392850642,5.116636229956746,-0.8501829453922802,5.966819175349026,3.436094496713833,3.436094496713833,0.9817412847753808,0.0,0.0,0.00024050468023187126,1.0001394576684115,0.000240471144686713,198.6864527570349,0.0,6.6852789913289544e-06,18.946080661426258,0.011321009713864412,8.095428049749429e-05,0.00015955039973437698,0.0006854513991113003,0.09565662007194406,0.07664848869685165,0.019008131375092413,0.09565661242677291,0.07664848869765337,0.01900813137529123,0.40345983618392095,0.40345983618392095,0.10005438725724333,0.0,5.5528315979365175,5.160890152632362,7.139895276923369,5.535591540006635,5.145564578621077,7.114874607378454,24850.77076878969,21123.155153471238,0.85,0.9943797104945601,0.6837822246023044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497771582681234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.93137050964,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.50587457203,1536.9234819355909,0.40345983618392095,0.10005438725724333,6.112885165565336,3.436094496713833
278.0,-29.715574964781386,5.116587245435404,35.0151960002019,24.232378403563075,5.080469031210246,-26.235929791691603,-39.76885298090053,1.6008238581206622,0.5749385390985253,-4.956270810041147,40.03100534090033,45361.21821506111,20605.878142561025,20605.878142561025,65967.09635762214,82702.24671298038,82702.24671298038,20605.878142561025,103308.1248555414,103308.1248555414,103308.1248555414,128158.87163389297,97728.13620586562,60387.51584823326,41489.578175147064,24850.746778351553,0.0,66340.32495349861,21123.13476159882,1536.9264051355615,0.0,0.8870288050522454,2.814319128309398,0.0014959162575277712,355260.8870942549,1555870.523035987,4.379515391524641,1555870.523035987,4.379515391524641,0.85,0.09565771659442465,4.296143414572793,1.2672762526432053,1.0,0.0,4.296143414570628,1.2842353149799592,1.2845441525937658,3.345293003907025,19335.69430974085,1971.6920976827819,3099.015535412006,3099.015535412006,6.6491690367797815,5.116587245435404,-0.850151168547697,5.9667384139831015,3.4362762221705276,3.4362762221705276,0.9817932063344365,0.0,0.0,0.000240471144686713,1.0001390367930343,0.0002404377149978952,198.68755620414112,0.0,6.663058508770711e-06,18.883107813856196,0.011327672772373183,8.094348318610701e-05,0.000159527661500606,0.0006853537123980261,0.09565771659367095,0.0766485113904068,0.01900920520326415,0.0956577517561538,0.07664851139101071,0.019009205203413933,0.40345927366282147,0.40345927366282147,0.10005987050619192,0.0,5.5486136576760146,5.157172865873235,7.133553167995956,5.531209349139658,5.141844294435771,7.107713205440575,24850.746778351553,21123.13476159882,0.85,0.9943740312375906,0.6837653907613077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497851857269528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.86839766207,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.488540994185,1536.9264051355615,0.40345927366282147,0.10005987050619192,6.112885165565336,3.4362762221705276
279.0,-29.716909828124827,5.116531467147144,35.01521776825162,24.231887293886416,5.080132860530048,-26.237164978342104,-39.77003353703765,1.600388010747593,0.5705864516958172,-4.9565237432093765,40.0310260421955,45360.27401244757,20606.693394591242,20606.693394591242,65966.96740703881,82701.57265093006,82701.57265093006,20606.693394591242,103308.2660455213,103308.2660455213,103308.2660455213,128159.01556671831,97727.8916406183,60386.99986457122,41489.87975116342,24850.749521197013,0.0,66340.62927236043,21123.13709301746,1536.9311501260956,0.0,0.8870274453304063,2.8143465271280927,0.0014959162575277712,355257.3859955428,1555871.416196405,4.379561066229107,1555871.416196405,4.379561066229107,0.85,0.09565881221585464,4.296143414572793,1.2672759559238331,1.0,0.0,4.296143414572133,1.2842374212144547,1.2845462164008838,3.345287517404759,19335.645922049807,1971.6871635114753,3099.015535412006,3099.015535412006,6.64943210484798,5.116531467147144,-0.8501311332823347,5.966662600429479,3.436455838889851,3.436455838889851,0.9818445253971003,0.0,0.0,0.0002404377149978952,1.0001386206782847,0.0002404043899782938,198.68865634772743,0.0,6.64206317587136e-06,18.823607040419436,0.011334314835549055,8.093269135605249e-05,0.00015950502364184271,0.0006852564569101802,0.0956588122150335,0.07664854148553911,0.01901027072949439,0.09565883172694475,0.07664854148619707,0.019010270729657566,0.40345870539064693,0.40345870539064693,0.1000652989475938,0.0,5.5444236546236425,5.15351562841596,7.127109544460154,5.5271101949052195,5.138405700282419,7.100841444663217,24850.749521197013,21123.13709301746,0.85,0.9943675260632885,0.6837480215362695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497931889576459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.80889688863,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.471244134049,1536.9311501260956,0.40345870539064693,0.1000652989475938,6.112885165565336,3.436455838889851
280.0,-29.718239351077095,5.116469318223183,35.015238760992375,24.23140809349718,5.079820656713654,-26.23839296115442,-39.77120166001839,1.5999742667912178,0.5659081228167224,-4.956760623295113,40.03104699566929,45359.29947694715,20607.45787087535,20607.45787087535,65966.7573478225,82700.84639865902,82700.84639865902,20607.45787087535,103308.30426953438,103308.30426953438,103308.30426953438,128159.05598625318,97727.60293478967,60386.461196185155,41490.15748733835,24850.7517167188,0.0,66340.90920405716,21123.13895921098,1536.9355106012276,0.0,0.887026166232219,2.814380062725712,0.0014959162575277712,355254.1071280123,1555872.3202375001,4.379604032774369,1555872.3202375001,4.379604032774369,0.85,0.09565988843090364,4.296143414572793,1.2672755300765859,1.0,0.0,4.296143414573001,1.284239423923547,1.284548176791996,3.3452823005911316,19335.588801062295,1971.6813387917684,3099.015535412006,3099.015535412006,6.649678788440031,5.116469318223183,-0.8501064751786886,5.966575793401872,3.4366333245152845,3.4366333245152845,0.9818952355757956,0.0,0.0,0.0002404043899782938,1.000138067564814,0.0002403712025117116,198.68975210060992,0.0,6.621303367365137e-06,18.764773743112798,0.01134093613891642,8.092201449048207e-05,0.00015948237548781173,0.0006851591571923878,0.09565988843017431,0.07664856415387941,0.019011324276294896,0.09566010504960562,0.0766485641544638,0.019011324276439843,0.4034581336824121,0.4034581336824121,0.1000706731563328,0.0,5.540177051710032,5.149849576444524,7.1204161977041736,5.522668746111833,5.134734978846836,7.093180815745825,24850.7517167188,21123.13895921098,0.85,0.9943601638759003,0.6837304465850333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449801168234235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.750063591324,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.453983206242,1536.9355106012276,0.4034581336824121,0.1000706731563328,6.112885165565336,3.4366333245152845
281.0,-29.719564985944633,5.116400474917193,35.015258958399514,24.23090311875569,5.079471582073923,-26.239621131314646,-39.77237729178739,1.5995277274441515,0.5615705539696023,-4.957025453898614,40.031065815261144,45358.37631504267,20608.261196718813,20608.261196718813,65966.63751176148,82700.16811209735,82700.16811209735,20608.261196718813,103308.42930881616,103308.42930881616,103308.42930881616,128159.18707321036,97727.34459981132,60385.95674968031,41490.43094459001,24850.75776439419,0.0,66341.1887089842,21123.144099735062,1536.9407603722861,0.0,0.8870247528469771,2.8144058894023005,0.0014959162575277712,355250.44140067126,1555873.1322122472,4.379651510291712,1555873.1322122472,4.379651510291712,0.85,0.09566096365395231,4.296143414572793,1.2672752707218753,1.0,0.0,4.296143414574348,1.2842415796478306,1.2845502904116086,3.345276685209723,19335.537689004246,1971.6761268123414,3099.015535412006,3099.015535412006,6.649938008129088,5.116400474917193,-0.8501032659026686,5.966503740819862,3.4368087953684685,3.4368087953684685,0.9819453701052767,0.0,0.0,0.0002403712025117116,1.0001376652646767,0.00024033811630131907,198.69084465962578,0.0,6.594009508063176e-06,18.68742294585104,0.011347530148424483,8.0911270307812e-05,0.0001594599322038996,0.0006850627376260073,0.09566096365306496,0.0766485953725974,0.01901236828046757,0.09566115721865719,0.07664859537330838,0.019012368280643923,0.40345755625242363,0.40345755625242363,0.10007598453331712,0.0,5.535975747368298,5.146234543195305,7.113746151541477,5.5185960078682115,5.1312708172529256,7.086549277780591,24850.75776439419,21123.144099735062,0.85,0.994354168134283,0.6837136505650229,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498091156713748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.67271279406,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.436784768826,1536.9407603722861,0.40345755625242363,0.10007598453331712,6.112885165565336,3.4368087953684685
282.0,-29.72088580375565,5.116325275507281,35.015278285654276,24.23040677038955,5.079134038865106,-26.240843812219257,-39.77354454165322,1.5990920473288912,0.5571154638089411,-4.957279185114546,40.03108086492244,45357.438254681474,20609.023929189505,20609.023929189505,65966.46218387099,82699.47719174543,82699.47719174543,20609.023929189505,103308.50112093493,103308.50112093493,103308.50112093493,128159.24194900825,97727.07653651238,60385.44002762276,41490.70723209958,24850.740828073314,0.0,66341.4480601729,21123.129703862316,1536.9444577382687,0.0,0.887023409462789,2.8144345477518655,0.0014959162575277712,355246.9293364698,1555873.7815328755,4.379696636474625,1555873.7815328755,4.379696636474625,0.85,0.095662015906607,4.296143414572793,1.2672749294945969,1.0,0.0,4.296143414573462,1.2842436844114502,1.2845523531882104,3.345271202592405,19335.48465217979,1971.6707185613632,3099.015535412006,3099.015535412006,6.650184129021989,5.116325275507281,-0.8500983536034399,5.966423629110721,3.4369821431682,3.4369821431682,0.9819948980480572,0.0,0.0,0.00024033811630131907,1.0001371664710452,0.0002403051544913035,198.69193325903314,0.0,6.573927089478842e-06,18.630509371583038,0.011354104075513962,8.090060403259693e-05,0.00015943751226872214,0.0006849664183691394,0.09566201590579512,0.07664861615077466,0.01901339975502046,0.09566221656295537,0.07664861615142518,0.019013399755181817,0.40345697489613336,0.40345697489613336,0.10008124259623584,0.0,5.53177002401867,5.142641559054823,7.106965227578257,5.514394648923485,5.127787176024924,7.079346679507694,24850.740828073314,21123.129703862316,0.85,0.9943476380563506,0.6836968378130887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498170399495975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.6157992198,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.419619905279,1536.9444577382687,0.40345697489613336,0.10008124259623584,6.112885165565336,3.4369821431682
283.0,-29.722203302785847,5.116243373705008,35.01529667313909,24.229874729085736,5.078755714625942,-26.24206758382973,-39.774715703073866,1.5986199956696436,0.5529021149141613,-4.957562214810692,40.031092146518226,45356.53280499346,20609.8282162727,20609.8282162727,65966.36102126616,82698.80842430772,82698.80842430772,20609.8282162727,103308.63664058041,103308.63664058041,103308.63664058041,128159.35511677794,97726.81158838859,60384.93733546944,41490.97139213239,24850.718476197522,0.0,66341.68986832991,21123.110704767892,1536.9485413518862,0.0,0.8870219308478494,2.814456633564494,0.0014959162575277712,355243.01176446973,1555874.2682797036,4.3797463053580525,1555874.2682797036,4.3797463053580525,0.85,0.09566306731706399,4.296143414572793,1.267274677283131,1.0,0.0,4.2961434145734065,1.2842459589349398,1.284554585925108,3.3452652777943737,19335.432231698564,1971.6653731599033,3099.015535412006,3099.015535412006,6.650443658886879,5.116243373705008,-0.8501157089699403,5.966359082674948,3.437153458804405,3.437153458804405,0.9820438453726872,0.0,0.0,0.0002403051544913035,1.0001368232700083,0.00024027227965230913,198.6930191335931,0.0,6.5492457557110375e-06,18.56056247168508,0.011360653321269672,8.088990332014609e-05,0.0001594152511711574,0.0006848707815014356,0.09566306731608663,0.07664864428514147,0.01901442303094517,0.09566306196514329,0.07664864428592456,0.019014423031139427,0.4034563893264254,0.4034563893264254,0.10008644683461806,0.0,5.527630444614033,5.139097420796759,7.100321874284646,5.5104643297248685,5.124382659239359,7.073196225587424,24850.718476197522,21123.110704767892,0.85,0.9943424888963686,0.6836806975374574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498249355149542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.5458523199,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.402507355599,1536.9485413518862,0.4034563893264254,0.10008644683461806,6.112885165565336,3.437153458804405
284.0,-29.723515396129873,5.116155829983445,35.0153142427387,24.22940422492104,5.078452889325704,-26.243278939343234,-39.77586985621599,1.5982164325388912,0.5481092639711278,-4.957791098630858,40.03110509875996,45355.57723943275,20610.505246587647,20610.505246587647,65966.0824860204,82698.07940564558,82698.07940564558,20610.505246587647,103308.58465223323,103308.58465223323,103308.58465223323,128159.27229445508,97726.51666392585,60384.41416707722,41491.22499649848,24850.68764222185,0.0,66341.91263872033,21123.084495888572,1536.9509096522365,0.0,0.887020721247835,2.814492607207853,0.0014959162575277712,355239.8436805548,1555874.8271070444,4.379786937712275,1555874.8271070444,4.379786937712275,0.85,0.09566408353361326,4.296143414572793,1.267274310230278,1.0,0.0,4.296143414572684,1.2842479131526412,1.284556498390801,3.3452601873624133,19335.373880342675,1971.6594229775383,3099.015535412006,3099.015535412006,6.650662125140827,5.116155829983445,-0.8501056018324586,5.966261431815903,3.4373226272198987,3.4373226272198987,0.9820921792056854,0.0,0.0,0.00024027227965230913,1.000136263313046,0.00024023954381614408,198.69410056318804,0.0,6.532001013321608e-06,18.511690871753437,0.011367185322282994,8.08793592896313e-05,0.00015939292036267784,0.000684774845145644,0.09566408353294045,0.07664865008491463,0.019015433448025826,0.09566430166115983,0.07664865008545371,0.01901543344815955,0.40345580095397743,0.40345580095397743,0.1000916118387091,0.0,5.523385126930918,5.13551925971467,7.093282254335463,5.505900362602006,5.120771505927053,7.064677793497879,24850.68764222185,21123.084495888572,0.85,0.9943349514997164,0.6836639981489026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498328113230592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.49698071997,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.385417264903,1536.9509096522365,0.40345580095397743,0.1000916118387091,6.112885165565336,3.4373226272198987
285.0,-29.724823998528066,5.116061313548565,35.01533090263408,24.22884179921823,5.078033234704324,-26.244498836204457,-39.7770403540693,1.597708072380839,0.5442287755033135,-4.9581070774163285,40.03111374078896,45354.71009397771,20611.341972185575,20611.341972185575,65966.05206616328,82697.45784146659,82697.45784146659,20611.341972185575,103308.79981365216,103308.79981365216,103308.79981365216,128159.47267515323,97726.27723963348,60383.928048233545,41491.49910155548,24850.672861501072,0.0,66342.17196305655,21123.07193227591,1536.9562306156326,0.0,0.887019084756081,2.8145065052278757,0.0014959162575277712,355235.47011247795,1555875.1999693862,4.379841910146953,1555875.1999693862,4.379841910146953,0.85,0.09566512830676753,4.296143414572793,1.267274151430465,1.0,0.0,4.296143414572942,1.2842503569406445,1.2845589007228115,3.3452538216980634,19335.32650979917,1971.6545925264156,3099.015535412006,3099.015535412006,6.650932122366837,5.116061313548565,-0.8501518937352799,5.966213207283845,3.4374899571534017,3.4374899571534017,0.9821399877581147,0.0,0.0,0.00024023954381614408,1.0001359022042962,0.00024020689916905987,198.69517912584524,0.0,6.5044175229978156e-06,18.43351926017581,0.011373689739805992,8.08686672359223e-05,0.00015937087658022178,0.0006846801418948132,0.09566512830558291,0.07664868762090495,0.01901644068467796,0.09566492875177676,0.0766486876218541,0.01901644068491343,0.40345520591252726,0.40345520591252726,0.10009671698628786,0.0,5.5193091522532995,5.132048869554467,7.086663394741947,5.502335852919657,5.117566416120553,7.059571322387001,24850.672861501072,21123.07193227591,0.85,0.9943306062228002,0.6836482549777543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449840654897903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.41880910839,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.368391551483,1536.9562306156326,0.40345520591252726,0.10009671698628786,6.112885165565336,3.4374899571534017
286.0,-29.726128165407218,5.115961331334954,35.01534659724963,24.228362982999556,5.077715765599813,-26.245704520939686,-39.77818979239089,1.597292121132236,0.5395602976443001,-4.958342663893572,40.03111894465568,45353.7704385041,20611.997865633308,20611.997865633308,65965.76830413741,82696.756112558,82696.756112558,20611.997865633308,103308.75397819131,103308.75397819131,103308.75397819131,128159.36091588109,97725.99987066757,60383.41135219875,41491.76502052091,24850.606937689772,0.0,66342.37195821069,21123.015897036305,1536.9567851496006,0.0,0.8870178690935667,2.8145400761944854,0.0014959162575277712,355232.20930872974,1555875.4244914544,4.379882746328485,1555875.4244914544,4.379882746328485,0.85,0.0956661179347418,4.296143414572793,1.267273761299439,1.0,0.0,4.296143414571763,1.2842523686019935,1.2845608709413183,3.345248581670495,19335.271631831125,1971.6489965310402,3099.015535412006,3099.015535412006,6.651143768110538,5.115961331334954,-0.8501552182828211,5.966116549617775,3.4376550377455186,3.4376550377455186,0.9821871536415767,0.0,0.0,0.00024020689916905987,1.00013544297917,0.00024017436923697016,198.69625404294513,0.0,6.486333999897209e-06,18.38227055570869,0.011380176073805889,8.085816882463009e-05,0.00015934873034442978,0.0006845849984897578,0.09566611793405454,0.07664868504475118,0.019017432889303354,0.0956659732327978,0.07664868504530184,0.01901743288943996,0.4034546096885372,0.4034546096885372,0.10010179508170508,0.0,5.515130917951012,5.128554389280509,7.079625374658349,5.497902961537875,5.114128616965388,7.051014277298293,24850.606937689772,21123.015897036305,0.85,0.9943233314854871,0.6836320303270528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498484776848075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.36756040392,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.351392036902,1536.9567851496006,0.4034546096885372,0.10010179508170508,6.112885165565336,3.4376550377455186
