time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
287.0,-29.727427723588818,5.115855366469273,35.01536157925355,24.227853502985113,5.07735897126251,-26.246909990286657,-39.77934296764431,1.5968412379604915,0.5352050275857323,-4.958616579369225,40.03112957751208,45352.86852580088,20612.715783881646,20612.715783881646,65965.58430968253,82696.09186210916,82696.09186210916,20612.715783881646,103308.8076459908,103308.8076459908,103308.8076459908,128159.40295563315,97725.74101201296,60382.91337857022,41492.03070382527,24850.595309642347,0.0,66342.62601346761,21123.006013195994,1536.9613565555535,0.0,0.887016439064795,2.814565087261807,0.0014959162575277712,355228.4180144968,1555875.883248648,4.379930783536448,1555875.883248648,4.379930783536448,0.85,0.09566712663012142,4.296143414572793,1.267273483811878,1.0,0.0,4.2961434145724136,1.284254543315609,1.2845630043984542,3.3452429169386275,19335.22041616275,1971.6437739863002,3099.015535412006,3099.015535412006,6.651375428210377,5.115855366469273,-0.8501856217035568,5.96604098817283,3.4378183119669936,3.4378183119669936,0.982233803419141,0.0,0.0,0.00024017436923697016,1.0001349657527372,0.00024014195829680484,198.6973251716451,0.0,6.4635756504964255e-06,18.31777339350687,0.011386639649456385,8.084763754807294e-05,0.00015932673168889724,0.0006844904891106622,0.09566712662920421,0.07664870540071385,0.019018421228490356,0.09566695366864415,0.07664870540144873,0.01901842122867269,0.4034540087434549,0.4034540087434549,0.10010682169375029,0.0,5.510986580329416,5.125104556240558,7.072578679007677,5.493821606954953,5.11078443439726,7.043857926823819,24850.595309642347,21123.006013195994,0.85,0.994316750384458,0.6836158176282351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498562740364112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.30306324172,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.334437760474,1536.9613565555535,0.4034540087434549,0.10010682169375029,6.112885165565336,3.4378183119669936
288.0,-29.728723563325932,5.1157434181726815,35.015375670257534,24.22733633955943,5.076984282117656,-26.248113901838234,-39.78049586350096,1.596374620630039,0.5310804917285736,-4.958898739009488,40.03113358916705,45351.98262513901,20613.433795590987,20613.433795590987,65965.41642073,82695.47147267137,82695.47147267137,20613.433795590987,103308.90526826236,103308.90526826236,103308.90526826236,128159.45640526536,97725.5166874687,60382.42236163289,41492.32702870645,24850.551137002996,0.0,66342.87816570945,21122.968466452545,1536.9642756645642,0.0,0.8870149910768795,2.814586122663478,0.0014959162575277712,355224.51264507486,1555876.056332509,4.379979424131335,1555876.056332509,4.379979424131335,0.8499999999999999,0.09566811991320223,4.296143414572793,1.2672732794051993,1.0,0.0,4.296143414572847,1.2842567913374932,1.2845652113341466,3.3452370612722717,19335.17603313262,1971.6392481767596,3099.015535412006,3099.015535412006,6.651607118468504,5.1157434181726815,-0.8502254637813325,5.965968881954014,3.4379796147847386,3.4379796147847386,0.9822798899384967,0.0,0.0,0.00024014195829680484,1.0001345809762945,0.00024010964410648328,198.69839324561678,0.0,6.439967117147627e-06,18.250866809996374,0.011393079616573532,8.083711009059374e-05,0.00015930484820621108,0.0006843964745306321,0.09566811991224934,0.0766487203408956,0.019019399571353734,0.0956676941895035,0.07664872034165907,0.019019399571543163,0.40345340440044414,0.40345340440044414,0.10011180190076675,0.0,5.506905652829175,5.121727858485997,7.065556915445143,5.489979230738072,5.107684590369331,7.036919797045755,24850.551137002996,21122.968466452545,0.85,0.9943104406167512,0.6835998660151592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498640429166187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.23615665821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.317532339388,1536.9642756645642,0.40345340440044414,0.10011180190076675,6.112885165565336,3.4379796147847386
289.0,-29.730014796054427,5.1156270838046,35.015389236072885,24.226919619273417,5.076737971944098,-26.24930082787125,-39.7816235787235,1.5960240037607807,0.5259271927603208,-4.9590938288937405,40.03114647392448,45351.00646280915,20613.96012416981,20613.96012416981,65964.96658697896,82694.73067468163,82694.73067468163,20613.96012416981,103308.69079885144,103308.69079885144,103308.69079885144,128159.21859888072,97725.2254101674,60381.894268772216,41492.59015710576,24850.527800029282,0.0,66343.11795713505,21122.94863002489,1536.9663957170183,0.0,0.8870139533454009,2.814630759644966,0.0014959162575277712,355221.8124271812,1555876.612248708,4.380014283519414,1555876.612248708,4.380014283519414,0.85,0.09566907148452171,4.296143414572793,1.2672727788286289,1.0,0.0,4.296143414572803,1.2842584969405784,1.284566875844906,3.3452326185166537,19335.118403374436,1971.6333715768826,3099.015535412006,3099.015535412006,6.651776955816143,5.1156270838046,-0.8502176625783138,5.965844746382913,3.438138935992715,3.438138935992715,0.9823254102836328,0.0,0.0,0.00024010964410648328,1.0001341038972105,0.00024007744878496888,198.69945753237934,0.0,6.420777695927469e-06,18.196483990258447,0.011399500394269459,8.082681379146962e-05,0.00015928283031501364,0.0006843018825123615,0.09566907148401832,0.07664870797349789,0.019020363510520423,0.09566923143804373,0.0766487079739012,0.019020363510620503,0.40345279947607593,0.40345279947607593,0.1001167417985098,0.0,5.502615799470163,5.118275892107306,7.057784228175535,5.485021021654063,5.104097289118613,7.02631426941042,24850.527800029282,21122.94863002489,0.85,0.99430006635503,0.6835826813583119,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498717896466828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.18177383847,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.300658092536,1536.9663957170183,0.40345279947607593,0.1001167417985098,6.112885165565336,3.438138935992715
290.0,-29.73130177116974,5.115504150821819,35.015402136939514,24.226353351864987,5.076306804580386,-26.250502408659237,-39.78277979241682,1.5955074420701603,0.5221759613388031,-4.959426976507473,40.03115423745324,45350.1764699383,20614.751957933695,20614.751957933695,65964.92842787199,82694.14244752677,82694.14244752677,20614.751957933695,103308.89440546047,103308.89440546047,103308.89440546047,128159.43156249031,97725.00503915576,60381.43078769481,41492.86027940106,24850.537157029845,0.0,66343.39743643091,21122.956583475367,1536.9735961927304,0.0,0.887012232717842,2.8146409745695475,0.0014959162575277712,355217.2014044895,1555876.9472082402,4.380072082817146,1555876.9472082402,4.380072082817146,0.85,0.09567007401287078,4.296143414572793,1.2672727057477462,1.0,0.0,4.296143414571952,1.2842609779889784,1.2845693161397131,3.345226155901828,19335.074802558116,1971.6289255309528,3099.015535412006,3099.015535412006,6.652032467205111,5.115504150821819,-0.8502959267606123,5.965800077582431,3.4382967474886317,3.4382967474886317,0.9823704992824662,0.0,0.0,0.00024007744878496888,1.0001336630934516,0.00024004536357910414,198.7005183198159,0.0,6.397192919992556e-06,18.129644735258903,0.011405897587189451,8.081625855343338e-05,0.0001592611902315355,0.000684208913610236,0.09567007401156638,0.07664874870853249,0.019021325303033895,0.09566984126138155,0.07664874870957755,0.019021325303293236,0.4034521872691934,0.4034521872691934,0.10012159921162017,0.0,5.498552922864121,5.114957622198574,7.050619068042522,5.481602937846276,5.101051072835276,7.0213088149789655,24850.537157029845,21122.956583475367,0.85,0.9942953025744338,0.6835672911293403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498795089138716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.11493458347,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.283832944762,1536.9735961927304,0.4034521872691934,0.10012159921162017,6.112885165565336,3.4382967474886317
291.0,-29.732584997415408,5.115376993307705,35.01541428023093,24.225923290383093,5.076044364238352,-26.251683740392508,-39.78390282774342,1.5951431072153117,0.5171269865853105,-4.959627569534037,40.03115797314218,45349.21663552676,20615.258901693727,20615.258901693727,65964.47553722048,82693.41366042083,82693.41366042083,20615.258901693727,103308.67256211456,103308.67256211456,103308.67256211456,128159.14144956318,97724.71536266519,60380.908874850305,41493.11831979431,24850.46888744861,0.0,66343.58720724292,21122.898554331317,1536.9733065658663,0.0,0.8870112000865912,2.814683611166122,0.0014959162575277712,355214.4250632764,1555877.1083855624,4.380106771025431,1555877.1083855624,4.380106771025431,0.85,0.09567099053896748,4.296143414572793,1.2672722452832383,1.0,0.0,4.296143414573657,1.2842627472532042,1.2845710446207417,3.345221547351921,19335.017489523325,1971.6230812278736,3099.015535412006,3099.015535412006,6.65219604939895,5.115376993307705,-0.850299767733115,5.96567676104082,3.438452374511834,3.438452374511834,0.9824149641462382,0.0,0.0,0.00024004536357910414,1.0001332751175493,0.0002400133757682352,198.70157602716492,0.0,6.375347035720289e-06,18.0677334992313,0.011412272934225172,8.08060074253133e-05,0.00015923935615379085,0.0006841151112809201,0.09567099053845408,0.07664872576137897,0.01902226477707511,0.09567116107654215,0.07664872576179028,0.01902226477717719,0.4034515750459077,0.4034515750459077,0.1001264223118792,0.0,5.494282085723455,5.111555962181967,7.042740858908644,5.476754556119374,5.097568131838841,7.0108381937337185,24850.46888744861,21122.898554331317,0.85,0.9942856320259232,0.6835508682077392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498872028061407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.05302334744,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.267050050084,1536.9733065658663,0.4034515750459077,0.1001264223118792,6.112885165565336,3.438452374511834
292.0,-29.733863313263534,5.1152442323081235,35.015425933658975,24.225409619417064,5.075678529637612,-26.252870992966244,-39.78503801682962,1.5946862093400649,0.512881101327082,-4.959916300334715,40.03116799140161,45348.33341630635,20615.931319949737,20615.931319949737,65964.26473625608,82692.77040408726,82692.77040408726,20615.931319949737,103308.701724037,103308.701724037,103308.701724037,128159.18323609585,97724.46444792383,60380.41645516528,41493.38665862061,24850.481512058843,0.0,66343.86817067946,21122.909285250014,1536.9797076997934,0.0,0.8870096969353833,2.8147054750634335,0.0014959162575277712,355210.4288664081,1555877.5406261706,4.380157265065334,1555877.5406261706,4.380157265065334,0.8499999999999999,0.09567194990508138,4.296143414572793,1.2672719765873626,1.0,0.0,4.296143414572649,1.2842649489969882,1.2845732058101085,3.3452158123042164,19334.967845573028,1971.6180189537743,3099.015535412006,3099.015535412006,6.652413027419337,5.1152442323081235,-0.8503596728636209,5.965603905171744,3.4386065222464457,3.4386065222464457,0.9824590063561274,0.0,0.0,0.0002400133757682352,1.0001327664840836,0.000239981514266341,198.70262969692982,0.0,6.356028433316597e-06,18.012984580019236,0.01141862896265849,8.079564657862315e-05,0.00015921772918961206,0.0006840221987411862,0.0956719499040749,0.07664874834738056,0.019023201556694347,0.09567214055333641,0.07664874834818693,0.019023201556894444,0.4034509555383195,0.4034509555383195,0.10013116992677765,0.0,5.490107506823108,5.108219484251833,7.035086665650454,5.472797401661808,5.094324678774228,7.003907583534328,24850.481512058843,21122.909285250014,0.85,0.9942782438695497,0.6835346606507933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498948743641735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.99827442823,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.250299358591,1536.9797076997934,0.4034509555383195,0.10013116992677765,6.112885165565336,3.4386065222464457
293.0,-29.73513832266356,5.115106432686485,35.01543681383673,24.22491341074931,5.075334991057879,-26.25405303887694,-39.78616859586907,1.5942497072712971,0.5084432509488579,-4.96017908025208,40.03116877563749,45347.44518888805,20616.535954596635,20616.535954596635,65963.98114348468,82692.10618774044,82692.10618774044,20616.535954596635,103308.64214233708,103308.64214233708,103308.64214233708,128159.07282540601,97724.2007821818,60379.927724846835,41493.63673037218,24850.43068306893,0.0,66344.06741344111,21122.86608060859,1536.9818917667944,0.0,0.8870083590042284,2.8147328761782395,0.0014959162575277712,355206.7918750436,1555877.5744622496,4.380202209110866,1555877.5744622496,4.380202209110866,0.85,0.09567286964550294,4.296143414572793,1.2672716903081165,1.0,0.0,4.29614341457251,1.2842670551490314,1.2845752715468752,3.345210326269914,19334.915678813424,1971.6126994247195,3099.015535412006,3099.015535412006,6.652608132813286,5.115106432686485,-0.8504083096848705,5.965514742371355,3.438758767667085,3.438758767667085,0.9825025050477386,0.0,0.0,0.000239981514266341,1.0001324244354068,0.0002399497390576203,198.703680651094,0.0,6.330964212473195e-06,17.941952578149035,0.011424959926870962,8.078532902831843e-05,0.00015919618523802258,0.0006839296428354411,0.09567286964467425,0.07664874695079388,0.01902412269388038,0.09567306356300088,0.07664874695145776,0.019024122694045173,0.403450331889896,0.403450331889896,0.10013586549154468,0.0,5.485922740616388,5.1048907144180475,7.027350788535614,5.468622331200947,5.091076138586743,6.995895830442919,24850.43068306893,21122.86608060859,0.85,0.9942709833030311,0.6835192196808361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449902516643184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.92724242636,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.233604264518,1536.9818917667944,0.403450331889896,0.10013586549154468,6.112885165565336,3.438758767667085
294.0,-29.736408531312147,5.1149632613085325,35.0154469007803,24.224391218181722,5.0749556271973635,-26.25523434634321,-39.78729903521014,1.5937814422289123,0.5043222112503258,-4.960468724513761,40.031167431321585,45346.578561705246,20617.180565354276,20617.180565354276,65963.75912705951,82691.48462758341,82691.48462758341,20617.180565354276,103308.66519293768,103308.66519293768,103308.66519293768,128159.04808441279,97723.96223304437,60379.44260097089,41493.91070230386,24850.382891475107,0.0,66344.29359377897,21122.82545775384,1536.9848913327291,0.0,0.887006892264982,2.814753004583858,0.0014959162575277712,355202.7831030177,1555877.5164613586,4.380251480209025,1555877.5164613586,4.380251480209025,0.85,0.09567379004089721,4.296143414572793,1.2672714705159889,1.0,0.0,4.296143414575958,1.284269309603287,1.2845774857321364,3.3452044539629147,19334.86848142096,1971.6078866300888,3099.015535412006,3099.015535412006,6.652816137823352,5.1149632613085325,-0.8504769134968626,5.965440174805395,3.4389092718350707,3.4389092718350707,0.9825455062385916,0.0,0.0,0.0002399497390576203,1.0001319271628728,0.000239918087345035,198.70472765785266,0.0,6.313850926260296e-06,17.893453525021677,0.011431273777797223,8.077501397063326e-05,0.00015917472508698703,0.000683837446948894,0.09567379003991514,0.07664875375363354,0.019025036286281598,0.09567377624149594,0.07664875375442032,0.019025036286476896,0.4034497031721101,0.4034497031721101,0.10014050935792378,0.0,5.481818777579633,5.101624390135669,7.019771431943923,5.464790935764086,5.088008489529955,6.988889979809187,24850.382891475107,21122.82545775384,0.85,0.9942642472154509,0.6835038268605115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499101392314784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.878743373236,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.216932799098,1536.9848913327291,0.4034497031721101,0.10014050935792378,6.112885165565336,3.4389092718350707
295.0,-29.737675376931495,5.114815292244596,35.015456200544385,24.223889700975292,5.074611408691787,-26.256409111579625,-39.788420918025054,1.593345143339681,0.49978358611866724,-4.960731579364684,40.031164676900545,45345.68958947417,20617.75628767241,20617.75628767241,65963.44587714659,82690.80051420219,82690.80051420219,20617.75628767241,103308.5568018746,103308.5568018746,103308.5568018746,128158.87596161712,97723.67486256683,60378.94930177901,41494.13951198646,24850.31915974252,0.0,66344.45867172898,21122.771285781142,1536.9863735843524,0.0,0.8870055667194517,2.814781718834307,0.0014959162575277712,355199.1451359934,1555877.3976210826,4.380296008385356,1555877.3976210826,4.380296008385356,0.85,0.09567468592319922,4.296143414572793,1.2672711803903804,1.0,0.0,4.29614341457312,1.284271414386424,1.284579550368836,3.3451989715315174,19334.811624635156,1971.6020888514588,3099.015535412006,3099.015535412006,6.653001913696871,5.114815292244596,-0.8505335992342236,5.965348891478819,3.4390579258571994,3.4390579258571994,0.9825879788163426,0.0,0.0,0.000239918087345035,1.0001315792127097,0.00023988652326516414,198.7057719021971,0.0,6.289344929165148e-06,17.82400352925403,0.011437563122726388,8.076477819347652e-05,0.00015915330915155848,0.0006837454410189357,0.09567468592238536,0.0766487464566195,0.019025939465765866,0.09567470153309719,0.0766487464572715,0.019025939465927715,0.4034490719680179,0.4034490719680179,0.10014511620391951,0.0,5.47767007870965,5.098336297833896,7.01205502322091,5.4605151654833435,5.084684321749819,6.980677885639864,24850.31915974252,21122.771285781142,0.85,0.9942570517235262,0.6834887268256075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449917733194702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.80929337747,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.200315008415,1536.9863735843524,0.4034490719680179,0.10014511620391951,6.112885165565336,3.4390579258571994
296.0,-29.738938256468426,5.114662202234665,35.01546475059863,24.223372188303642,5.074234894338377,-26.257583536763583,-39.7895465028472,1.5928801746338375,0.4956579613000258,-4.961020405781649,40.031161439511955,45344.83535170642,20618.370801191704,20618.370801191704,65963.20615289811,82690.18688029183,82690.18688029183,20618.370801191704,103308.55768148354,103308.55768148354,103308.55768148354,128158.82544144311,97723.44231595077,60378.47489841316,41494.40824170846,24850.267759959574,0.0,66344.67600166803,21122.727595965636,1536.989185157172,0.0,0.8870041109488989,2.8148020060750145,0.0014959162575277712,355195.14775068784,1555877.2579430465,4.3803449112292485,1555877.2579430465,4.3803449112292485,0.85,0.09567558615337393,4.296143414572793,1.2672709957649935,1.0,0.0,4.2961434145735735,1.2842736530111645,1.2845817489916644,3.345193140496082,19334.76561485276,1971.597397159352,3099.015535412006,3099.015535412006,6.653200206836184,5.114662202234665,-0.8506095610212636,5.965271763255928,3.4392048939584257,3.4392048939584257,0.9826299697024073,0.0,0.0,0.00023988652326516414,1.0001311686114611,0.0002398550618097546,198.70681288695525,0.0,6.271964855123113e-06,17.774748399418904,0.011443835087581511,8.07545098451248e-05,0.00015913201342003934,0.0006836539515022113,0.09567558615240186,0.076648748975331,0.01902683717707086,0.09567540909051676,0.07664874897610977,0.01902683717726417,0.4034484352767379,0.4034484352767379,0.10014968006620821,0.0,5.473593567977048,5.095114161265201,7.004437130525332,5.456678367081679,5.081676602827201,6.973403273650149,24850.267759959574,21122.727595965636,0.85,0.994250181449973,0.6834736121187232,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44992530712757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.76003824763,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.18372225013,1536.989185157172,0.4034484352767379,0.10014968006620821,6.112885165565336,3.4392048939584257
297.0,-29.740196569550932,5.114504541501837,35.01547256442402,24.222886037919693,5.073892301745541,-26.25875045907082,-39.79066335652021,1.5924461912654129,0.49132906769597184,-4.961283549281121,40.03115709536968,45343.9637450189,20618.91928793929,20618.91928793929,65962.88303295818,82689.56214218814,82689.56214218814,20618.91928793929,103308.48143012743,103308.48143012743,103308.48143012743,128158.68380588846,97723.2113480722,60377.99562692324,41494.68413460995,24850.202375761037,0.0,66344.886510371,21122.67201939688,1536.990621226222,0.0,0.8870027896564009,2.8148279476119216,0.0014959162575277712,355191.50585015625,1555877.0705138268,4.380389296725471,1555877.0705138268,4.380389296725471,0.85,0.09567646360206418,4.296143414572793,1.2672707155300302,1.0,0.0,4.2961434145735335,1.2842757465915633,1.2845838026670233,3.3451876872818422,19334.719917426522,1971.5927373187096,3099.015535412006,3099.015535412006,6.6533771942508375,5.114504541501837,-0.8506741052319517,5.965178646733789,3.4393500706258373,3.4393500706258373,0.9826714487502393,0.0,0.0,0.0002398550618097546,1.0001306956351328,0.00023982371789662418,198.70785011714656,0.0,6.251605533212496e-06,17.717050081124214,0.011450086693114724,8.07443223410796e-05,0.000159110739468675,0.0006835625555561554,0.09567646360125039,0.07664873825072549,0.0190277253505249,0.09567623771937436,0.07664873825137743,0.01902772535068675,0.4034477960049606,0.4034477960049606,0.10015421037389778,0.0,5.469509270993285,5.091925512955584,6.996644750798396,5.452612616977092,5.078670778413084,6.964963319948367,24850.202375761037,21122.67201939688,0.85,0.9942421564418066,0.6834583059830956,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499328574240304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.70233992934,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.167166717509,1536.990621226222,0.4034477960049606,0.10015421037389778,6.112885165565336,3.4393500706258373
298.0,-29.741450226405586,5.114342930156806,35.01547993953263,24.22243886338549,5.073601852637472,-26.259907975522463,-39.79176749764008,1.5920596017543958,0.48655524002850825,-4.961516116494189,40.031159944470865,45343.05718814445,20619.393361403694,20619.393361403694,65962.45054954814,82688.88053389189,82688.88053389189,20619.393361403694,103308.27389529558,103308.27389529558,103308.27389529558,128158.44529614295,97722.94402315844,60377.50189161493,41494.93570171502,24850.17140084736,0.0,66345.10710256238,21122.645690720256,1536.9933380340074,0.0,0.8870015976960894,2.814863275367426,0.0014959162575277712,355188.28714918264,1555877.1934390832,4.380429337709549,1555877.1934390832,4.380429337709549,0.85,0.09567732710669666,4.296143414572793,1.267270344630815,1.0,0.0,4.296143414574105,1.2842776183940483,1.2845856346621114,3.3451828117545137,19334.667026692958,1971.5873439648565,3099.015535412006,3099.015535412006,6.65353016975515,5.114342930156806,-0.8507239144052825,5.965066844562089,3.4394936133084926,3.4394936133084926,0.9827124609452836,0.0,0.0,0.00023982371789662418,1.0001302133192713,0.00023979249372008056,198.70888351866645,0.0,6.228281592404983e-06,17.65095003287572,0.011456314974707128,8.073425196385113e-05,0.00015908946593277306,0.0006834711613949856,0.09567732710603213,0.07664872274051046,0.019028604365521673,0.09567747906141304,0.07664872274104281,0.019028604365653838,0.40344715455231556,0.40344715455231556,0.10015869817376635,0.0,5.465321742318906,5.0887090006769995,6.988444193474322,5.448071356522689,5.075401002865874,6.9551901405503145,24850.17140084736,21122.645690720256,0.85,0.9942323319725342,0.6834423692774958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499403804939186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.63623988109,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.150660570207,1536.9933380340074,0.40344715455231556,0.10015869817376635,6.112885165565336,3.4394936133084926
299.0,-29.742699946011914,5.114176575436299,35.015486834326296,24.221929103974276,5.07324130688291,-26.26106895816476,-39.79287586463613,1.5916103190357282,0.4822158872073601,-4.961801549036069,40.03116070448201,45342.18764080126,20619.962566460836,20619.962566460836,65962.1502072621,82688.2314640148,82688.2314640148,20619.962566460836,103308.19403047563,103308.19403047563,103308.19403047563,128158.34818762247,97722.67727027494,60377.01341855182,41495.18205747014,24850.154157146844,0.0,66345.33621461698,21122.631033574817,1536.9980760369374,0.0,0.8870001446699288,2.8148867594378157,0.0014959162575277712,355184.3368299923,1555877.2262299764,4.380478148659724,1555877.2262299764,4.380478148659724,0.85,0.09567820324229441,4.296143414572793,1.267270041317679,1.0,0.0,4.296143414571739,1.2842797830140147,1.2845877596985655,3.3451771735364235,19334.614249136648,1971.5819621518713,3099.015535412006,3099.015535412006,6.6537138426185605,5.114176575436299,-0.8508085185782264,5.9649850940145255,3.439635701455245,3.439635701455245,0.9827530575586414,0.0,0.0,0.00023979249372008056,1.0001298056728611,0.00023976137133394844,198.70991368407968,0.0,6.204521259772647e-06,17.583613250195683,0.0114625194959669,8.072414421202433e-05,0.00015906834950805623,0.0006833804422059992,0.09567820324133088,0.07664872687186401,0.019029476369466867,0.09567841549513546,0.0766487268726359,0.01902947636965852,0.4034465075387966,0.4034465075387966,0.10016312200968408,0.0,5.4611809755830905,5.085517732060737,6.980379148006136,5.444017436243428,5.072210163251668,6.947563784269505,24850.154157146844,21122.631033574817,0.85,0.9942243716104574,0.6834269027460534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499478757996904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.56890309841,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.1342057589,1536.9980760369374,0.4034465075387966,0.10016312200968408,6.112885165565336,3.439635701455245
300.0,-29.743945646694794,5.1140058753206254,35.01549305586247,24.221432755608134,5.072895218486914,-26.26222487697754,-39.793979621585436,1.5911744487694168,0.4777917489583956,-4.962069899521928,40.03115488399051,45341.31651140854,20620.484013880774,20620.484013880774,65961.80052528932,82687.57789050412,82687.57789050412,20620.484013880774,103308.0619043849,103308.0619043849,103308.0619043849,128158.15506025037,97722.41052867952,60376.52785396552,41495.42519412667,24850.093155865467,0.0,66345.51834999214,21122.579182485646,1536.9999300527288,0.0,0.8869988022180894,2.814913345952812,0.0014959162575277712,355180.6229538801,1555876.975103267,4.380523245225842,1555876.975103267,4.380523245225842,0.85,0.0956790493646672,4.296143414572793,1.267269791304134,1.0,0.0,4.296143414573047,1.2842818847342365,1.2845898219507927,3.3451716991724267,19334.56147381371,1971.5765805666267,3099.015535412006,3099.015535412006,6.653882104898625,5.1140058753206254,-0.8508866084696534,5.964892483790279,3.439776089331486,3.439776089331486,0.9827931683804245,0.0,0.0,0.00023976137133394844,1.0001293895299785,0.0002397303527362863,198.71094054597071,0.0,6.184326661957403e-06,17.52638175998728,0.011468703822628858,8.071407966405956e-05,0.00015904729166988887,0.0006832899747132313,0.09567904936382893,0.07664871413528508,0.019030335228543846,0.09567928978025643,0.07664871413595663,0.019030335228710574,0.4034458554636858,0.4034458554636858,0.1001674974284555,0.0,5.457030521957677,5.0823298376491834,6.97225253972465,5.439861648480303,5.06906827901139,6.939224407657662,24850.093155865467,21122.579182485646,0.85,0.994216371591543,0.6834118963728605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499553476391882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.5116716082,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.11778803524,1536.9999300527288,0.4034458554636858,0.1001674974284555,6.112885165565336,3.439776089331486
301.0,-29.745188241425218,5.113830553456875,35.0154985688645,24.220915033388906,5.0725180629782844,-26.263381106831915,-39.79508722024036,1.5907109283848981,0.4736638993912834,-4.962360859947277,40.03114668949049,45340.47653225236,20621.038623650013,20621.038623650013,65961.51515590237,82686.96600539373,82686.96600539373,20621.038623650013,103308.00462904375,103308.00462904375,103308.00462904375,128158.03607617068,97722.17072299829,60376.05896507474,41495.67973102616,24850.031447126938,0.0,66345.7111781531,21122.526730057896,1537.0022854543306,0.0,0.8869973534529889,2.8149334225874183,0.0014959162575277712,355176.5961986089,1555876.62154936,4.380571913244361,1555876.62154936,4.380571913244361,0.85,0.09567989396653673,4.296143414572793,1.267269583051093,1.0,0.0,4.296143414573102,1.284284115498235,1.284592013410904,3.3451658887068882,19334.514027811703,1971.571742420878,3099.015535412006,3099.015535412006,6.654061068109006,5.113830553456875,-0.850981673954248,5.964812227411123,3.439914889088985,3.439914889088985,0.9828328254539958,0.0,0.0,0.0002397303527362863,1.0001290682113615,0.00023969941516150702,198.71196485684428,0.0,6.163734715862374e-06,17.46802418475397,0.01147486755734472,8.070398125177489e-05,0.00015902637148451138,0.0006832000985965901,0.09567989396556466,0.07664870723462003,0.019031186730944633,0.09567996253663981,0.07664870723539875,0.019031186731137982,0.4034451974164909,0.4034451974164909,0.10017182500200224,0.0,5.45295128880349,5.079197031155047,6.9642637622630446,5.436024759338579,5.066112826437234,6.9317427405302965,24850.031447126938,21122.526730057896,0.85,0.9942091807378614,0.6833972494544979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449962795523392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.453314032966,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.101409166693,1537.0022854543306,0.4034451974164909,0.10017182500200224,6.112885165565336,3.439914889088985
302.0,-29.74642688152033,5.113650744615973,35.0155032753121,24.220397520717256,5.072138892743012,-26.26453397847095,-39.79619426010174,1.5902459896935914,0.46956885802222814,-4.962650289427488,40.03113422287298,45339.65255129367,20621.5770609082,20621.5770609082,65961.22961220187,82686.36391358484,82686.36391358484,20621.5770609082,103307.94097449303,103307.94097449303,103307.94097449303,128157.88786720912,97721.93813735858,60375.60324353163,41495.92765980772,24849.94689271609,0.0,66345.8745525238,21122.454858808676,1537.0033143590917,0.0,0.8869959278990328,2.8149532501484114,0.0014959162575277712,355172.5906664411,1555876.083673913,4.380619801642036,1555876.083673913,4.380619801642036,0.8500000000000001,0.09568072356145195,4.296143414572793,1.2672693978762255,1.0,0.0,4.296143414573481,1.2842863527324657,1.284594211446722,3.345160061408624,19334.46801030841,1971.5670499414593,3099.015535412006,3099.015535412006,6.654234812723071,5.113650744615973,-0.8510794657996188,5.964730210415592,3.4400520101189547,3.4400520101189547,0.9828720028911299,0.0,0.0,0.00023969941516150702,1.000128658723399,0.00023966857970800294,198.71298591702495,0.0,6.147666272294885e-06,17.422486215683705,0.011481015223617014,8.069388910131238e-05,0.00015900552606019463,0.0006831105436641878,0.09568072356050686,0.07664869355290724,0.019032030007599628,0.09568054675392561,0.07664869355366434,0.019032030007787613,0.4034445358083661,0.4034445358083661,0.10017611724336678,0.0,5.448926081940499,5.076114747895929,6.9563441626708595,5.4322191474497,5.063235556646077,6.924102858904803,24849.94689271609,21122.454858808676,0.85,0.9942024286677024,0.6833831471375027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449970224910213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.4077760639,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.08505099737,1537.0033143590917,0.4034445358083661,0.10017611724336678,6.112885165565336,3.4400520101189547
303.0,-29.747660655641685,5.113466936422774,35.015507298538836,24.219911265559517,5.071794149594714,-26.265679027047913,-39.79728879695756,1.5898125210009781,0.4652624515280763,-4.962916974018468,40.03112373551887,45338.795640118136,20622.056983183902,20622.056983183902,65960.85262330204,82685.74816606587,82685.74816606587,20622.056983183902,103307.80514924976,103307.80514924976,103307.80514924976,128157.67346199791,97721.70466816048,60375.127087414694,41496.197311939766,24849.868312748153,0.0,66346.06562468792,21122.38806583593,1537.0041784147347,0.0,0.8869946107437743,2.8149784963150952,0.0014959162575277712,355168.8999414147,1555875.631194406,4.380664048713298,1555875.631194406,4.380664048713298,0.85,0.0956815378130635,4.296143414572793,1.267269109399058,1.0,0.0,4.2961434145731205,1.2842884426549852,1.2845962622665426,3.345154617829821,19334.42181799143,1971.5623396360054,3099.015535412006,3099.015535412006,6.654389675540059,5.113466936422774,-0.8511671923846205,5.964634128807394,3.4401874853743775,3.4401874853743775,0.982910710106965,0.0,0.0,0.00023966857970800294,1.0001281545540752,0.00023963786902375867,198.71400297516197,0.0,6.127405037900959e-06,17.36506587741132,0.011487142628654915,8.068391207945917e-05,0.00015898466762854377,0.0006830209328504126,0.09568153781224659,0.0766486719810269,0.019032865831219686,0.09568131657948414,0.07664867198168131,0.019032865831382192,0.40344387232803597,0.40344387232803597,0.10018038008992465,0.0,5.4448891701179605,5.073058180359567,6.948261823013127,5.428179425546546,5.060325124418114,6.915414160230739,24849.868312748153,21122.38806583593,0.85,0.9941938832731244,0.6833682632606204,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499776307248193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.350355725626,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.06873063275,1537.0041784147347,0.40344387232803597,0.10018038008992465,6.112885165565336,3.4401874853743775
304.0,-29.748890385352833,5.113279798998596,35.015510953677094,24.21946838675069,5.071507041866906,-26.266814671414032,-39.79836681447921,1.5894313279283694,0.4604717597234185,-4.9631493878361965,40.031121060636664,45337.88420051407,20622.456490901382,20622.456490901382,65960.34069141545,82685.07082452596,82685.07082452596,20622.456490901382,103307.52731542735,103307.52731542735,103307.52731542735,128157.35331453216,97721.43275315587,60374.6198012426,41496.45883545918,24849.82599910481,0.0,66346.284834564,21122.352099239088,1537.0063429442682,0.0,0.8869934394627645,2.8150140760664684,0.0014959162575277712,355165.68352405383,1555875.5157859635,4.380703395519885,1555875.5157859635,4.380703395519885,0.85,0.0956823378307609,4.296143414572793,1.2672686978382992,1.0,0.0,4.296143414573259,1.2842902879601688,1.2845980685705238,3.3451498114155593,19334.368019099813,1971.556853675803,3099.015535412006,3099.015535412006,6.654518589936556,5.113279798998596,-0.8512376091561347,5.96451740815473,3.440321454477122,3.440321454477122,0.9829489869934634,0.0,0.0,0.00023963786902375867,1.0001277357138487,0.00023960726261902467,198.71501670841005,0.0,6.102643000284559e-06,17.29489026280644,0.0114932452716552,8.067408675079837e-05,0.0001589637822729603,0.0006829312063675617,0.09568233783010761,0.07664864481468656,0.01903369301542106,0.09568253433589587,0.07664864481520987,0.019033693015551027,0.40344320685517326,0.40344320685517326,0.10018460426800684,0.0,5.44073474591562,5.069960977093444,6.939750977416509,5.423621147559629,5.0571305848936845,6.90525658392886,24849.82599910481,21122.352099239088,0.85,0.9941828823707174,0.6833522677805568,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449985007517559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.28018011102,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.052466461802,1537.0063429442682,0.40344320685517326,0.10018460426800684,6.112885165565336,3.440321454477122
305.0,-29.75011658110468,5.113088437358665,35.01551419278648,24.218958836887055,5.07114270686444,-26.267954858036212,-39.799460548069305,1.5889809837956528,0.45620230113451044,-4.9634399751776215,40.03111625318922,45337.05883925011,20622.9633967917,20622.9633967917,65960.02223604181,82684.43902124774,82684.43902124774,20622.9633967917,103307.40241803945,103307.40241803945,103307.40241803945,128157.20154849386,97721.171504416,60374.16387692895,41496.67514165227,24849.79913045441,0.0,66346.47427210667,21122.329260886247,1537.0107490889043,0.0,0.8869919802839956,2.815036056098798,0.0014959162575277712,355161.6620648075,1555875.30836749,4.380752413765832,1555875.30836749,4.380752413765832,0.85,0.09568315354724044,4.296143414572793,1.2672685000253843,1.0,0.0,4.2961434145722235,1.2842924563080935,1.2846001981284727,3.3451441635986496,19334.316330548605,1971.5515829104338,3099.015535412006,3099.015535412006,6.654682159910481,5.113088437358665,-0.8513455923868829,5.964434029745548,3.4404541129148667,3.4404541129148667,0.9829868894042476,0.0,0.0,0.00023960726261902467,1.0001273698873718,0.00023957674775564614,198.71602753747774,0.0,6.081952228101488e-06,17.236252614439618,0.011499327223883301,8.066411931222189e-05,0.00015894314330680277,0.0006828425384090204,0.09568315354626494,0.07664863947602822,0.019034514070236725,0.09568339832710533,0.07664863947680964,0.019034514070430796,0.4034425352853385,0.4034425352853385,0.10018876612705506,0.0,5.436637502366295,5.066893540853869,6.931409934640442,5.419642276312118,5.054071599708038,6.89748106951771,24849.79913045441,21122.329260886247,0.85,0.9941752438195901,0.6833378764530774,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449992360199825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.221542462656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.036242188067,1537.0107490889043,0.4034425352853385,0.10018876612705506,6.112885165565336,3.4404541129148667
306.0,-29.751338647133476,5.112892538130995,35.01551659521449,24.21842022975909,5.070728826033412,-26.26909628186974,-39.800558193214215,1.5884864607698728,0.4524842923036658,-4.963755254017577,40.03109836126954,45336.26997927646,20623.507907320334,20623.507907320334,65959.7778865968,82683.89587412823,82683.89587412823,20623.507907320334,103307.40378144856,103307.40378144856,103307.40378144856,128157.11040153819,97720.97573874472,60373.721100224044,41496.9495983563,24849.70662008962,0.0,66346.65621844592,21122.250627076177,1537.01198517922,0.0,0.8869904429382961,2.8150479436953657,0.0014959162575277712,355157.2989385405,1555874.5364165073,4.380804057995016,1555874.5364165073,4.380804057995016,0.8500000000000001,0.09568395256286644,4.296143414572793,1.267268387931399,1.0,0.0,4.296143414571587,1.2842948309931659,1.284602534190445,3.3451379783647623,19334.27759794484,1971.547633284031,3099.015535412006,3099.015535412006,6.6548578642664005,5.112892538130995,-0.851471744703348,5.964364282834343,3.4405851851518183,3.4405851851518183,0.9830243386148052,0.0,0.0,0.00023957674775564614,1.0001269421607701,0.00023954633922574023,198.71703497115578,0.0,6.063792431430824e-06,17.184787750674957,0.011505391016314731,8.06541173713183e-05,0.00015892263038432783,0.0006827544119522161,0.0956839525617736,0.07664862744615387,0.01903532511561973,0.09568371349791728,0.07664862744702931,0.019035325115837116,0.40344185857899023,0.40344185857899023,0.10019288275835017,0.0,5.432688474441193,5.06393213158691,6.92338939768598,5.416239546321265,5.051487338305606,6.890694182407913,24849.70662008962,21122.250627076177,0.85,0.9941688345140511,0.6833241125220704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499996918229996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.17007759889,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.020047720327,1537.01198517922,0.40344185857899023,0.10019288275835017,6.112885165565336,3.4405851851518183
307.0,-29.752556559939002,5.112693928522793,35.015518474421725,24.217989888880425,5.07046101503848,-26.270219359114535,-39.80162667632101,1.5881238142139107,0.4474863704725749,-4.963968005031037,40.03108792624082,45335.37112163329,20623.833152984298,20623.833152984298,65959.20427461759,82683.18924993332,82683.18924993332,20623.833152984298,103307.02240291762,103307.02240291762,103307.02240291762,128156.64143944226,97720.67778895679,60373.2296121109,41497.164640939875,24849.61903652464,0.0,66346.78367746451,21122.176181045943,1537.0111474628752,0.0,0.8869893995974252,2.8150885341922414,0.0014959162575277712,355154.35471290996,1555874.0861949327,4.380839107133089,1555874.0861949327,4.380839107133089,0.85,0.09568470268440976,4.296143414572793,1.267267946698703,1.0,0.0,4.296143414573068,1.2842965889944986,1.2846042535573714,3.345133399393616,19334.218648022717,1971.5416220648967,3099.015535412006,3099.015535412006,6.654962815551815,5.112693928522793,-0.8515401288807523,5.964234057403545,3.440714569613736,3.440714569613736,0.9830613056039246,0.0,0.0,0.00023954633922574023,1.0001265119802314,0.00023951603757752914,198.7180389899801,0.0,6.042692900733454e-06,17.124991680678608,0.011511433709215464,8.064438226136088e-05,0.00015890195696437935,0.0006826655959752477,0.0956847026838719,0.07664857965222778,0.01903612303164412,0.09568492846960268,0.07664857965265863,0.01903612303175113,0.4034411821507767,0.4034411821507767,0.10019697709076744,0.0,5.428532913978529,5.060873091202211,6.914721212652125,5.411454375503638,5.048232782962032,6.879636121098088,24849.61903652464,21122.176181045943,0.85,0.99415827894942,0.6833092519152816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500069988242543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.11028152889,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.003895111515,1537.0111474628752,0.4034411821507767,0.10019697709076744,6.112885165565336,3.440714569613736
308.0,-29.753771003868778,5.1124912777368765,35.015520021918746,24.217485961876832,5.070092876167545,-26.271349347901538,-39.80271125966681,1.5876712202000816,0.4434033205030232,-4.964264109865076,40.031082022911136,45334.55957010996,20624.31809430992,20624.31809430992,65958.87766441988,82682.59834443188,82682.59834443188,20624.31809430992,103306.91643874181,103306.91643874181,103306.91643874181,128156.51488701419,97720.45073589275,60372.780816434206,41497.4110216206,24849.598448272372,0.0,66347.00946989298,21122.158681031517,1537.0160930264196,0.0,0.8869879162983028,2.815107437200069,0.0014959162575277712,355150.25699960114,1555873.8314945376,4.380888935964602,1555873.8314945376,4.380888935964602,0.85,0.09568549262682201,4.296143414572793,1.2672677851514895,1.0,0.0,4.296143414572911,1.2842987672513948,1.2846063934176928,3.3451277258228846,19334.17372514985,1971.5370412067168,3099.015535412006,3099.015535412006,6.655119297931487,5.1124912777368765,-0.8516607280625985,5.964152005799475,3.44084280994548,3.44084280994548,0.9830979456987086,0.0,0.0,0.00023951603757752914,1.000126152879847,0.0002394858257509281,198.7190401580274,0.0,6.021484110671439e-06,17.06488596964286,0.011517455193326136,8.063450157063306e-05,0.00015888153600689608,0.0006825778646132367,0.09568549262581177,0.07664857297266288,0.019036919653148902,0.09568571885189173,0.0766485729734721,0.019036919653349898,0.40344049804784354,0.40344049804784354,0.10020100894640767,0.0,5.424482775820138,5.057889003031164,6.906283439744698,5.407667430368122,5.045390006920627,6.8719571417987595,24849.598448272372,21122.158681031517,0.85,0.9941499728687965,0.6832946945511076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500142810623624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.05017581786,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.987784970072,1537.0160930264196,0.40344049804784354,0.10020100894640767,6.112885165565336,3.44084280994548
309.0,-29.75498207159173,5.112284755547616,35.01552085918553,24.21696778563785,5.069714812675438,-26.27247728961801,-39.80378791512919,1.5872100307016972,0.43927077902276324,-4.964555871605429,40.03106443093586,45333.728700766114,20624.7826627112,20624.7826627112,65958.51136347732,82681.98872796398,82681.98872796398,20624.7826627112,103306.77139067519,103306.77139067519,103306.77139067519,128156.27933969433,97720.1992348208,60372.30699440933,41497.65804490163,24849.507949019146,0.0,66347.16599392077,21122.081756666274,1537.0169436662864,0.0,0.8869864973219902,2.815127495833553,0.0014959162575277712,355146.2194254594,1555873.0724852677,4.380936604090263,1555873.0724852677,4.380936604090263,0.85,0.09568625301167827,4.296143414572793,1.2672675395337865,1.0,0.0,4.296143414572299,1.2843009855109682,1.284608573405504,3.3451219480794387,19334.123965192943,1971.5319671032355,3099.015535412006,3099.015535412006,6.655269206312382,5.112284755547616,-0.8517820002499406,5.964066755797557,3.4409695001725997,3.4409695001725997,0.9831341429064571,0.0,0.0,0.0002394858257509281,1.000125803395786,0.00023945570141055032,198.7200385516176,0.0,6.003665183577541e-06,17.01438713025875,0.011523458858509713,8.062469421079577e-05,0.00015886113154013235,0.0006824902040977218,0.09568625301073161,0.07664854883607422,0.01903770417465739,0.09568630052639812,0.07664854883683253,0.019037704174845734,0.40343981031287546,0.40343981031287546,0.1002049990201719,0.0,5.420472720552368,5.0549267297718075,6.897960928446366,5.403826650628218,5.042523267417209,6.864104141106225,24849.507949019146,21122.081756666274,0.85,0.994142106529779,0.6832805594879505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500215426285745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.99967697847,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.971703724681,1537.0169436662864,0.40343981031287546,0.1002049990201719,6.112885165565336,3.4409695001725997
310.0,-29.75618849600361,5.112074473544931,35.01552097068083,24.21645998200404,5.0693373286046235,-26.2736009937677,-39.80486394194884,1.5867498263689053,0.43529852692125814,-4.96484654029351,40.031044965857085,45332.91642886887,20625.23384032229,20625.23384032229,65958.15026919116,82681.4212931655,82681.4212931655,20625.23384032229,103306.6551334878,103306.6551334878,103306.6551334878,128156.06426734704,97719.9881657206,60371.849635756524,41497.931699960085,24849.409133859248,0.0,66347.34083381933,21121.99776378036,1537.0173133071964,0.0,0.88698509065805,2.8151455859330285,0.0014959162575277712,355142.1970134497,1555872.2326608992,4.3809838587048455,1555872.2326608992,4.3809838587048455,0.85,0.09568700305465086,4.296143414572793,1.267267324686982,1.0,0.0,4.296143414574152,1.2843031989920843,1.2846107487259442,3.3451161828019953,19334.08220477718,1971.527708725934,3099.015535412006,3099.015535412006,6.655414793711324,5.112074473544931,-0.8519057759495938,5.963980249494525,3.441094684775068,3.441094684775068,0.9831699099357337,0.0,0.0,0.00023945570141055032,1.0001253222669102,0.0002394256960395661,198.7210331260738,0.0,5.986310081217481e-06,16.96520277017034,0.01152944516859093,8.061489367906219e-05,0.00015884080773148813,0.0006824028901010559,0.09568700305371283,0.07664852115729577,0.019038481896417055,0.09568678667254928,0.07664852115804716,0.0190384818966037,0.4034391190063253,0.4034391190063253,0.10020895703579101,0.0,5.416527839082107,5.052029172265691,6.889706343429054,5.400145067214794,5.039886655618432,6.85612341209935,24849.409133859248,21121.99776378036,0.85,0.9941340442625579,0.6832665161730379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500287840764032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.95049261838,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.955649634501,1537.0173133071964,0.4034391190063253,0.10020895703579101,6.112885165565336,3.441094684775068
