time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
311.0,-29.757391609956866,5.111861592928581,35.01552068045457,24.21603149212899,5.069056097267677,-26.274712092081817,-39.805926697421796,1.5863765793923903,0.43063012346709684,-4.965073387857512,40.03103348789121,45332.06090792306,20625.545673962,20625.545673962,65957.60658188506,82680.7807608136,82680.7807608136,20625.545673962,103306.3264347756,103306.3264347756,103306.3264347756,128155.66114823119,97719.7441417893,60371.38957592147,41498.17173985314,24849.334713455584,0.0,66347.50645330873,21121.934506437246,1537.0176222396094,0.0,0.8869839794109445,2.815180229763942,0.0014959162575277712,355139.0578134484,1555871.737442133,4.381021189337669,1555871.737442133,4.381021189337669,0.85,0.0956877252560402,4.296143414572793,1.2672670081863182,1.0,0.0,4.296143414571956,1.28430500573699,1.2846125173654532,3.345111476932599,19334.033924186526,1971.5227854758277,3099.015535412006,3099.015535412006,6.655515417162916,5.111861592928581,-0.8519944275902054,5.9638560205187865,3.4412183909635035,3.4412183909635035,0.9832052545610009,0.0,0.0,0.0002394256960395661,1.000124979590146,0.0002393957764535423,198.72202498011126,0.0,5.962698321314058e-06,16.89828704260404,0.011535407866912244,8.060521510474432e-05,0.00015882048093482178,0.0006823155632674183,0.0956877252554373,0.07664847526123526,0.019039249994202034,0.09568786356761784,0.07664847526171821,0.019039249994321994,0.40343842679374964,0.40343842679374964,0.10021288797741422,0.0,5.4124591200183545,5.049102122563852,6.880946029713073,5.395703511324598,5.036963004889856,6.8454651679542735,24849.334713455584,21121.934506437246,0.85,0.9941233681223868,0.6832519160282982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500359978286528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.88357689082,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.939648196398,1537.0176222396094,0.40343842679374964,0.10021288797741422,6.112885165565336,3.4412183909635035
312.0,-29.758590578296122,5.11164513220508,35.01552007670906,24.215525783970975,5.068697500655168,-26.275827196346793,-39.806990046612896,1.5859341187059095,0.4263049906494416,-4.965362633334973,40.03102377554343,45331.22702606446,20625.97528682016,20625.97528682016,65957.20231288462,82680.14098651726,82680.14098651726,20625.97528682016,103306.11627333742,103306.11627333742,103306.11627333742,128155.41739291046,97719.46567803546,60370.91570412539,41498.38885990007,24849.30111957303,0.0,66347.6899794731,21121.905951637073,1537.0217187855244,0.0,0.8869825446809652,2.8152031076027915,0.0014959162575277712,355135.0551597597,1555871.3184013495,4.381069386972883,1555871.3184013495,4.381069386972883,0.85,0.09568847282995074,4.296143414572793,1.2672667295997964,1.0,0.0,4.296143414572828,1.2843071358627474,1.2846146095733058,3.3451059287985747,19333.97882961264,1971.517167392804,3099.015535412006,3099.015535412006,6.655654045980118,5.11164513220508,-0.8521226886526918,5.963767820857772,3.441340962766813,3.441340962766813,0.9832402750762322,0.0,0.0,0.0002393957764535423,1.0001245501406846,0.00023936596338912708,198.72301342514226,0.0,5.945680721217509e-06,16.85005916393042,0.011541353547633462,8.059553219849447e-05,0.00015880024425504784,0.0006822286235888748,0.09568847282899573,0.07664845832191225,0.019040014507083473,0.09568874143880911,0.07664845832267726,0.019040014507273474,0.40343773013545536,0.40343773013545536,0.10021676107590964,0.0,5.408420654122665,5.04617505524061,6.872340076799844,5.391667623984404,5.033917255781546,6.8373548294055695,24849.30111957303,21121.905951637073,0.85,0.9941145250616971,0.6832374577033383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500431918543701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.835349012144,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.923672863666,1537.0217187855244,0.40343773013545536,0.10021676107590964,6.112885165565336,3.441340962766813
313.0,-29.759785240064353,5.1114242098865414,35.01551857807471,24.214951588679128,5.068239822888095,-26.276948332206224,-39.80807309327645,1.5854029150300184,0.42291048661428476,-4.965709628699807,40.03099650251733,45330.50048674142,20626.51067822465,20626.51067822465,65957.01116496607,82679.6333398598,82679.6333398598,20626.51067822465,103306.14401808445,103306.14401808445,103306.14401808445,128155.33253064615,97719.27470241656,60370.50448694166,41498.63357274989,24849.188512561697,0.0,66347.82208531158,21121.810235677443,1537.0226410322807,0.0,0.8869808799708339,2.8152070731630396,0.0014959162575277712,355130.2533949097,1555870.141702774,4.381125310584635,1555870.141702774,4.381125310584635,0.85,0.09568921523191444,4.296143414572793,1.267266670255922,1.0,0.0,4.296143414571913,1.2843096806235308,1.2846171166521252,3.345099300728638,19333.94104472969,1971.5133144070292,3099.015535412006,3099.015535412006,6.655826807748613,5.1114242098865414,-0.852288487540843,5.963712697427384,3.441462099770104,3.441462099770104,0.9832748856486012,0.0,0.0,0.00023936596338912708,1.000124103957076,0.0002393362608120885,198.7239983283807,0.0,5.924542000029526e-06,16.79015202808368,0.011547278089633491,8.058567103150806e-05,0.00015878029235761904,0.0006821429073761277,0.09568921523063299,0.07664844353555673,0.019040771695076262,0.09568875405232248,0.07664844353658319,0.019040771695331245,0.40343702796815073,0.40343702796815073,0.10022059142424905,0.0,5.404602337955225,5.04337711648634,6.864324526092901,5.388620115314097,5.031526031079466,6.83158785596504,24849.188512561697,21121.810235677443,0.85,0.9941096646722933,0.6832251468398526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500503611591071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.7754418763,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.907740477605,1537.0226410322807,0.40343702796815073,0.10022059142424905,6.112885165565336,3.441462099770104
314.0,-29.760976997781246,5.111201479124946,35.01551653964411,24.214548838231735,5.067993849543259,-26.278045681873543,-39.80911489399148,1.5850625336353703,0.4179127882084117,-4.965904802431704,40.030977782588806,45329.60443463588,20626.727691391454,20626.727691391454,65956.33212602734,82678.9518206248,82678.9518206248,20626.727691391454,103305.67951201626,103305.67951201626,103305.67951201626,128154.74540658391,97719.00003084671,60370.01435971259,41498.8729679268,24849.06589456765,0.0,66347.93886249445,21121.706010382502,1537.019498326684,0.0,0.8869799558380289,2.815249726521337,0.0014959162575277712,355127.5525790147,1555869.334029195,4.3811563555971045,1555869.334029195,4.3811563555971045,0.85,0.09568988698004538,4.296143414572793,1.2672663158411162,1.0,0.0,4.296143414571161,1.28431133312346,1.2846187313982849,3.3450949966504795,19333.886700446492,1971.5077728323631,3099.015535412006,3099.015535412006,6.655896834234227,5.111201479124946,-0.8523670070967295,5.963568486221676,3.4415815300910206,3.4415815300910206,0.9833090085974344,0.0,0.0,0.0002393362608120885,1.000123803468347,0.00023930663382082303,198.72498084601446,0.0,5.902614869765235e-06,16.728010540914674,0.011553180704503256,8.057618646238504e-05,0.00015876007434970345,0.0006820560479145654,0.09568988697960708,0.07664837283667875,0.019041514142928328,0.09568990848488895,0.07664837283702984,0.019041514143015543,0.4034363272760594,0.4034363272760594,0.10022441765289555,0.0,5.400529090108762,5.040476021617508,6.85543895272923,5.383817590640092,5.0285009781334224,6.819519095278679,24849.06589456765,21121.706010382502,0.85,0.994097680452761,0.6832104389645186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500575047796984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.71330038913,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.891854400907,1537.019498326684,0.4034363272760594,0.10022441765289555,6.112885165565336,3.4415815300910206
315.0,-29.76216436742879,5.110974744060067,35.0155141771351,24.21401449190455,5.067582821752507,-26.27915558915508,-39.81018114192409,1.5845740434788769,0.4142167503881069,-4.966233741581217,40.03096426628818,45328.83711857932,20627.208207785556,20627.208207785556,65956.04532636488,82678.41460310764,82678.41460310764,20627.208207785556,103305.6228108932,103305.6228108932,103305.6228108932,128154.6587301018,97718.7964879409,60369.57934544349,41499.13015833045,24849.0359192086,0.0,66348.16607753905,21121.68053132731,1537.0247691372335,0.0,0.8869783331012011,2.815259746846529,0.0014959162575277712,355123.00075251533,1555868.7508669652,4.38121086938902,1555868.7508669652,4.38121086938902,0.8500000000000001,0.09569062774982852,4.296143414572793,1.2672661531949418,1.0,0.0,4.296143414573825,1.284313677841571,1.28462103862527,3.345088889649552,19333.84642910235,1971.5036662981088,3099.015535412006,3099.015535412006,6.65605188876319,5.110974744060067,-0.8525273052513773,5.963502049311444,3.4417000466610834,3.4417000466610834,0.9833428704745952,0.0,0.0,0.00023930663382082303,1.0001233487948131,0.00023927711927653391,198.72595975450042,0.0,5.887623271753911e-06,16.685524352150583,0.011559068327775009,8.056648039397307e-05,0.00015874015342684996,0.0006819704647730362,0.09569062774862465,0.07664836650659479,0.019042261242029863,0.09569040215248877,0.07664836650755907,0.01904226124226945,0.4034356196407086,0.4034356196407086,0.10022818246071276,0.0,5.396648037721661,5.0376919561877,6.847051758767691,5.380450491969327,5.025930734240262,6.812864151065924,24849.0359192086,21121.68053132731,0.85,0.9940899534326856,0.6831965342584588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450064631102068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.67081420036,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.875986679974,1537.0247691372335,0.4034356196407086,0.10022818246071276,6.112885165565336,3.4417000466610834
316.0,-29.76334793732883,5.110745316613593,35.01551117914447,24.21354070482778,5.067253225353973,-26.280253931608232,-39.811234293133,1.5841592196334384,0.4097952673520808,-4.966490232967931,40.03094103153609,45328.02949922752,20627.531293576834,20627.531293576834,65955.56079280436,82677.78757507316,82677.78757507316,20627.531293576834,103305.31886864999,103305.31886864999,103305.31886864999,128154.23703469933,97718.53666890139,60369.13774123255,41499.33214185426,24848.91816604933,0.0,66348.2503079036,21121.58044114193,1537.0233464304374,0.0,0.8869771136661381,2.815287712287458,0.0014959162575277712,355119.4514825587,1555867.7484015024,4.381251834857368,1555867.7484015024,4.381251834857368,0.85,0.095691308370376,4.296143414572793,1.2672659213142472,1.0,0.0,4.29614341457492,1.2843156779636515,1.2846230013180528,3.3450836801934467,19333.795023420025,1971.4984243773386,3099.015535412006,3099.015535412006,6.656156143094151,5.110745316613593,-0.8526475235355733,5.963392840149166,3.4418169840483865,3.4418169840483865,0.9833762811566819,0.0,0.0,0.00023927711927653391,1.0001229552300932,0.00023924770252022127,198.72693553878392,0.0,5.865306140571409e-06,16.622277602379373,0.011564933633915581,8.055689460619642e-05,0.0001587202246703375,0.0006818848479769846,0.09569130836964806,0.0766483157594654,0.01904299261018266,0.0956911325626679,0.07664831576004848,0.019042992610327523,0.403434911616473,0.403434911616473,0.100231922443168,0.0,5.392682412575255,5.034869812687191,6.838392253703262,5.376285500320023,5.023094025110083,6.803256987128918,24848.91816604933,21121.58044114193,0.85,0.9940813885328268,0.6831834944986924,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450071731251661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.60756745059,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.860167141444,1537.0233464304374,0.403434911616473,0.100231922443168,6.112885165565336,3.4418169840483865
317.0,-29.76452855316409,5.110512835136742,35.0155077618778,24.213049769774102,5.066899173453281,-26.28135206096078,-39.812283602636285,1.5837226812500635,0.40561698144307456,-4.966772315953097,40.030922823291434,45327.2185197895,20627.89777722213,20627.89777722213,65955.11629701163,82677.19187148285,82677.19187148285,20627.89777722213,103305.08964870498,103305.08964870498,103305.08964870498,128153.9350286373,97718.29634091527,60368.681200515006,41499.57237822252,24848.84537993232,0.0,66348.41775815484,21121.518572942474,1537.0251077356857,0.0,0.886975745984259,2.8153095119945677,0.0014959162575277712,355115.5481139767,1555866.9628054956,4.3812977805920506,1555866.9628054956,4.3812977805920506,0.85,0.09569200224827604,4.296143414572793,1.2672656822903083,1.0,0.0,4.296143414571438,1.2843177794004499,1.284625065475273,3.3450782068736404,19333.747474079028,1971.4935756939453,3099.015535412006,3099.015535412006,6.65627440118002,5.110512835136742,-0.8527854109966091,5.963298246133351,3.441932731342134,3.441932731342134,0.9834093518120383,0.0,0.0,0.00023924770252022127,1.000122649514546,0.00023921836250418962,198.7279088960091,0.0,5.8459018355026634e-06,16.56728580181455,0.011570779535751084,8.054734483421365e-05,0.0001587003576860076,0.0006817994965630883,0.09569200224738982,0.0766482818475166,0.019043720399873214,0.09569183563299899,0.07664828184822645,0.019043720400049598,0.40343419911501627,0.40343419911501627,0.10023562045366413,0.0,5.388740325567483,5.0320722628346175,6.829753060416692,5.372389297396182,5.020346217170186,6.794649171558376,24848.84537993232,21121.518572942474,0.85,0.9940721802503741,0.6831695472378971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450078808745798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.55257565003,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.84438414553,1537.0251077356857,0.40343419911501627,0.10023562045366413,6.112885165565336,3.441932731342134
318.0,-29.765705315052163,5.110277480679556,35.01550386192676,24.21256840405988,5.066550539697327,-26.282446179424937,-39.813328546565,1.5832914040702855,0.4014910907272906,-4.967048121090974,40.03090192957957,45326.405915613745,20628.242534862366,20628.242534862366,65954.64845047612,82676.61419474614,82676.61419474614,20628.242534862366,103304.85672960851,103304.85672960851,103304.85672960851,128153.61313423543,97718.07471958536,60368.22344218271,41499.834752669616,24848.75640462692,0.0,66348.59115729654,21121.44294393288,1537.0258121426477,0.0,0.8869744199041326,2.815331359615033,0.0014959162575277712,355111.73164866783,1555866.0613451814,4.3813423288546485,1555866.0613451814,4.3813423288546485,0.8499999999999999,0.09569268040946075,4.296143414572793,1.2672654053522279,1.0,0.0,4.296143414572706,1.2843198560905125,1.2846271049782778,3.3450727980258073,19333.703625884904,1971.4891044224996,3099.015535412006,3099.015535412006,6.656385648650803,5.110277480679556,-0.8529221558281046,5.96319963650766,3.4420471749576396,3.4420471749576396,0.983442049987897,0.0,0.0,0.00023921836250418962,1.0001222502979237,0.00023918912156281846,198.72887908419673,0.0,5.8306800329464495e-06,16.524147213370238,0.01157661021578403,8.053783583337555e-05,0.00015868052667081408,0.0006817142996777603,0.09569268040861732,0.076648240995981,0.019044439412636324,0.09569247901863909,0.07664824099665656,0.019044439412804183,0.4034334826423683,0.4034334826423683,0.10023928034583746,0.0,5.3848141217576995,5.02930662334461,6.821065756946837,5.368539211818245,5.017720163352294,6.785781769731841,24848.75640462692,21121.44294393288,0.85,0.9940625309452844,0.6831555143070898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500858686409177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.509437061584,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.828620877053,1537.0258121426477,0.4034334826423683,0.10023928034583746,6.112885165565336,3.4420471749576396
319.0,-29.76687782422991,5.1100396785896365,35.0154996072059,24.212108028028183,5.066234670814435,-26.28353319314661,-39.814368601050205,1.5828900397313712,0.3970334344722346,-4.967302846659605,40.030883796287036,45325.591486460624,20628.536250790297,20628.536250790297,65954.12773725092,82675.98580525267,82675.98580525267,20628.536250790297,103304.52205604297,103304.52205604297,103304.52205604297,128153.20021776177,97717.81470390408,60367.77605672202,41500.0429413134,24848.678161718803,0.0,66348.7211030322,21121.376437460982,1537.0266558012313,0.0,0.8869731909547207,2.8153600103885124,0.0014959162575277712,355108.2069013835,1555865.278983628,4.381383614194263,1555865.278983628,4.381383614194263,0.85,0.09569334329250578,4.296143414572793,1.2672651377553121,1.0,0.0,4.296143414573808,1.2843217927459738,1.2846290045403135,3.345067753921176,19333.65218129664,1971.483858534427,3099.015535412006,3099.015535412006,6.656480425822644,5.1100396785896365,-0.8530487728844216,5.963088451474058,3.4421603644216163,3.4421603644216163,0.9834743898347476,0.0,0.0,0.00023918912156281846,1.0001218096404692,0.0002391599895704743,198.7298457744984,0.0,5.811019502055896e-06,16.46842926882641,0.011582421235286086,8.052837235700738e-05,0.00015866074920581108,0.0006816293328517308,0.09569334329177925,0.07664819374938857,0.019045149542390682,0.09569337278883562,0.0766481937499705,0.019045149542535274,0.4034327630636294,0.4034327630636294,0.10024290106520589,0.0,5.3808243915385106,5.026515333837324,6.812162375575383,5.364336281131841,5.014866364640227,6.776055402753968,24848.678161718803,21121.376437460982,0.85,0.9940527359198299,0.6831419013499146,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500929055553007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.45371911704,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.812895462124,1537.0266558012313,0.4034327630636294,0.10024290106520589,6.112885165565336,3.4421603644216163
320.0,-29.768046417905673,5.109798579260032,35.01549487025202,24.211591318622254,5.065842760076817,-26.284624287149313,-39.81541298618538,1.5824206293205108,0.3932482272575726,-4.967611944003262,40.03086124081247,45324.814374384114,20628.931919552615,20628.931919552615,65953.74629393673,82675.44241473917,82675.44241473917,20628.931919552615,103304.37433429179,103304.37433429179,103304.37433429179,128152.97370377804,97717.60516269317,60367.331566537745,41500.30399572825,24848.59936948626,0.0,66348.90336521452,21121.30946406332,1537.028739861652,0.0,0.8869717016619301,2.8153735189724713,0.0014959162575277712,355103.9298253268,1555864.3058272877,4.381433645616388,1555864.3058272877,4.381433645616388,0.85,0.0956940184800241,4.296143414572793,1.2672649784060197,1.0,0.0,4.296143414571868,1.2843240472851238,1.2846312222018867,3.345061881893609,19333.61072317663,1971.4796309827138,3099.015535412006,3099.015535412006,6.656608101453112,5.109798579260032,-0.8532101235875205,5.963008702847552,3.4422724232589563,3.4422724232589563,0.9835064066454161,0.0,0.0,0.0002391599895704743,1.0001214040050443,0.00023913095811442913,198.7308092448436,0.0,5.7893963456589406e-06,16.407149243597438,0.011588210631631745,8.051887051036121e-05,0.0001586411190601131,0.0006815449989305632,0.09569401847898318,0.07664816377923984,0.01904585469974334,0.09569380101666443,0.0766481637800736,0.019045854699950498,0.40343203760015706,0.40343203760015706,0.10024647154606874,0.0,5.37695802370763,5.023803250909111,6.803562553674055,5.360860171260811,5.012367767107435,6.76856364852847,24848.59936948626,21121.30946406332,0.85,0.9940442561785435,0.6831283122329203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500999171037119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.39243909181,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.797216017761,1537.028739861652,0.40343203760015706,0.10024647154606874,6.112885165565336,3.4422724232589563
321.0,-29.76921149870262,5.1095557555360465,35.01548977735084,24.21117107095199,5.065571675952536,-26.285700135253585,-39.81644001379607,1.5820603125034782,0.3885360565423639,-4.967832124413417,40.030841399219966,45323.97653210397,20629.1388468782,20629.1388468782,65953.11537898217,82674.79378194797,82674.79378194797,20629.1388468782,103303.93262882617,103303.93262882617,103303.93262882617,128152.43422589448,97717.34104765521,60366.87713710147,41500.51545617082,24848.501597068313,0.0,66349.01705323913,21121.226357508065,1537.0276951566088,0.0,0.8869706544294853,2.815409534353624,0.0014959162575277712,355100.8831451814,1555863.4497618186,4.381468826496021,1555863.4497618186,4.381468826496021,0.85,0.09569464334379457,4.296143414572793,1.2672646344313399,1.0,0.0,4.2961434145722865,1.284325791630201,1.2846329296763743,3.345057338698833,19333.558467522984,1971.4743023889896,3099.015535412006,3099.015535412006,6.656674873408017,5.1095557555360465,-0.8533210574537549,5.962876812989801,3.442383091092175,3.442383091092175,0.9835380260263358,0.0,0.0,0.00023913095811442913,1.0001210401893577,0.00023910201716099614,198.73176982710496,0.0,5.769444753413829e-06,16.350606431174793,0.011593980076385159,8.050952759372614e-05,0.00015862143052070297,0.0006814604141416339,0.09569464334324145,0.07664809765072392,0.019046545692517524,0.09569484714144955,0.07664809765116695,0.019046545692627617,0.40343131037323743,0.40343131037323743,0.10025001431648072,0.0,5.372932451755048,5.021025213493772,6.794426335648495,5.356368180955769,5.009494938517946,6.757455654593116,24848.501597068313,21121.226357508065,0.85,0.9940330438665084,0.6831145139005683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501069053019668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.335896279386,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.781575930316,1537.0276951566088,0.40343131037323743,0.10025001431648072,6.112885165565336,3.442383091092175
322.0,-29.770373572607102,5.109309211592179,35.0154842313121,24.210613464843505,5.065138262105339,-26.286789511091822,-39.8174878564663,1.5815542005901795,0.38495844989716943,-4.968174056598912,40.0308180148551,45323.24490455731,20629.58527326409,20629.58527326409,65952.8301778214,82674.25321356623,82674.25321356623,20629.58527326409,103303.83848683033,103303.83848683033,103303.83848683033,128152.2763334449,97717.11359945347,60366.45767861369,41500.72880093309,24848.43784661457,0.0,66349.16664754765,21121.172169622387,1537.0314232751828,0.0,0.8869690012295539,2.8154164986883288,0.0014959162575277712,355096.15180215816,1555862.440843896,4.381524364450857,1555862.440843896,4.381524364450857,0.85,0.09569531686615035,4.296143414572793,1.267264527832158,1.0,0.0,4.296143414571128,1.2843282173625736,1.2846353188172266,3.345051020832602,19333.513466471384,1971.4697135587978,3099.015535412006,3099.015535412006,6.656818927666795,5.109309211592179,-0.853506542336973,5.962815753929152,3.442492836900873,3.442492836900873,0.9835693819716781,0.0,0.0,0.00023910201716099614,1.0001207289342027,0.0002390731541139035,198.7327279383882,0.0,5.751486896221798e-06,16.299713863892574,0.01159973156328138,8.049999635440064e-05,0.0001586020208065955,0.0006813770272261923,0.09569531686488998,0.07664807941860612,0.019047237446283866,0.09569513760509625,0.07664807941961563,0.019047237446534724,0.4034305759262658,0.4034305759262658,0.10025349664395253,0.0,5.369111222284005,5.018342131933309,6.785939226542155,5.353132506496081,5.006960287515085,6.751327234489281,24848.43784661457,21121.172169622387,0.85,0.9940265041785433,0.6831019467858307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450113872557143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.2850037121,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.76596726442,1537.0314232751828,0.4034305759262658,0.10025349664395253,6.112885165565336,3.442492836900873
323.0,-29.77153137259341,5.109060655936023,35.015478051938516,24.210163356643193,5.064822539980096,-26.287863269330312,-39.81851072805,1.5811544367168324,0.38069328789907786,-4.968419559981127,40.03078847559828,45322.42238916783,20629.826678738656,20629.826678738656,65952.24906790648,82673.66844978543,82673.66844978543,20629.826678738656,103303.49512852408,103303.49512852408,103303.49512852408,128151.79278276261,97716.89094242801,60365.99593501461,41500.99445268156,24848.297654238526,0.0,66349.29210692008,21121.053006102746,1537.0285618906516,0.0,0.8869678603499287,2.8154437121262066,0.0014959162575277712,355092.7547827161,1555861.166374002,4.381562691489003,1555861.166374002,4.381562691489003,0.85,0.09569592424137713,4.296143414572793,1.267264234959148,1.0,0.0,4.296143414572924,1.2843301457805036,1.2846372106246577,3.345045998248349,19333.469413362964,1971.4652213919092,3099.015535412006,3099.015535412006,6.656896825138365,5.109060655936023,-0.8536374298340066,5.96269808577003,3.442601055737033,3.442601055737033,0.9836003016391522,0.0,0.0,0.0002390731541139035,1.0001202860279943,0.0002390444004124636,198.73368253397487,0.0,5.736032085336056e-06,16.255914929842383,0.011605467595366716,8.049069325967895e-05,0.00015858246085422454,0.0006812929948656245,0.09569592424072615,0.07664801042700344,0.01904791381372272,0.09569576134021195,0.07664801042752484,0.019047913813852294,0.40342983961188283,0.40342983961188283,0.10025696390553462,0.0,5.365213396349816,5.015651297838474,6.777097104083509,5.349112847880178,5.004421720887137,6.74125333428691,24848.297654238526,21121.053006102746,0.85,0.994015866237521,0.6830882583665244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501208218945352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.24120477805,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.750380000578,1537.0285618906516,0.40342983961188283,0.10025696390553462,6.112885165565336,3.442601055737033
324.0,-29.77268497324038,5.108810120811992,35.01547171486648,24.20972086200493,5.064524704582858,-26.288931459361006,-39.81953272651879,1.580771190703472,0.3761998543775462,-4.96866629597407,40.03077152359408,45321.61551445738,20630.064214883776,20630.064214883776,65951.67972934115,82673.03929784047,82673.03929784047,20630.064214883776,103303.10351272425,103303.10351272425,103303.10351272425,128151.34122166937,97716.62981130787,60365.555769208964,41501.19338010989,24848.23770894512,0.0,66349.43108905501,21121.00205260335,1537.030338014526,0.0,0.8869666676695422,2.8154737727474943,0.0014959162575277712,355089.34073338774,1555860.4349809054,4.381602758808506,1555860.4349809054,4.381602758808506,0.85,0.09569654408754828,4.296143414572793,1.2672639448335397,1.0,0.0,4.29614341457291,1.284331996759402,1.2846390251148772,3.3450411773690343,19333.417748083037,1971.45995299955,3099.015535412006,3099.015535412006,6.656973474042641,5.108810120811992,-0.8537709485947227,5.962581069406714,3.4427082568000795,3.4427082568000795,0.9836309305143084,0.0,0.0,0.0002390444004124636,1.0001198508580937,0.0002390157541692285,198.7346336752662,0.0,5.714328973631746e-06,16.194408311272365,0.011611181924340347,8.048139909861518e-05,0.0001585630013138484,0.0006812093938893869,0.09569654408685724,0.07664795725302649,0.019048586833830754,0.09569676499042165,0.07664795725357995,0.01904858683396833,0.4034290995445293,0.4034290995445293,0.10026039191885551,0.0,5.36124614296881,5.012933786945155,6.768013282974323,5.344866150351606,5.001595183654501,6.7312005550436425,24848.23770894512,21121.00205260335,0.85,0.9940052031617272,0.683074666512606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501277457365866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.17969815949,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.734839621766,1537.030338014526,0.4034290995445293,0.10026039191885551,6.112885165565336,3.4427082568000795
325.0,-29.773835628823146,5.108556248321849,35.01546488417463,24.209182115178578,5.064103805746417,-26.29000930535305,-39.82056743754072,1.5802774822766346,0.3726972762592027,-4.968997101918083,40.03074447174893,45320.87855710153,20630.4646988171,20630.4646988171,65951.34325591863,82672.52612227866,82672.52612227866,20630.4646988171,103302.99082109577,103302.99082109577,103302.99082109577,128151.14580032005,97716.4302456095,60365.1314904234,41501.44306131789,24848.15497922429,0.0,66349.59804054219,21120.931732340647,1537.0327634218772,0.0,0.8869650842299223,2.8154810560994363,0.0014959162575277712,355084.76346103783,1555859.2678313798,4.3816559535427615,1555859.2678313798,4.3816559535427615,0.85,0.09569718318128011,4.296143414572793,1.2672638662578541,1.0,0.0,4.296143414574174,1.2843343639212914,1.2846413560493828,3.3450350121100363,19333.378263636812,1971.4559267065526,3099.015535412006,3099.015535412006,6.65710270344751,5.108556248321849,-0.8539566579558624,5.962512906277712,3.4428144464642236,3.4428144464642236,0.9836612704183496,0.0,0.0,0.0002390157541692285,1.0001195459958547,0.0002389871842082958,198.7355823963351,0.0,5.693000655498843e-06,16.13396385768372,0.011616874924995847,8.047199033894103e-05,0.00015854376383028746,0.0006811267469010736,0.09569718318011017,0.0766479271573506,0.01904925602275958,0.09569699271525421,0.07664792715828764,0.01904925602299247,0.40342835306251756,0.40342835306251756,0.10026376797576765,0.0,5.357469966565986,5.010323261604469,6.759462562967883,5.341694378177294,4.999252836203937,6.72461809264297,24848.15497922429,21120.931732340647,0.85,0.9939976307862453,0.6830618405466257,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501346445286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.119253705896,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.719344776384,1537.0327634218772,0.40342835306251756,0.10026376797576765,6.112885165565336,3.4428144464642236
326.0,-29.774982136164766,5.108300438305154,35.01545745338978,24.208727781102084,5.063780373377803,-26.29107366971456,-39.82158500058574,1.5798719069272975,0.3685437207574864,-4.969249386693359,40.03071333143382,45320.084989775074,20630.697202003477,20630.697202003477,65950.78219177855,82671.95641606495,82671.95641606495,20630.697202003477,103302.65361806842,103302.65361806842,103302.65361806842,128150.66972807121,97716.21445491533,60364.69054294591,41501.69323552158,24848.016110002787,0.0,66349.70934552437,21120.81369350237,1537.0301727585856,0.0,0.8869639146389988,2.8155060225452226,0.0014959162575277712,355081.2726959771,1555857.9242859925,4.381695245353387,1555857.9242859925,4.381695245353387,0.85,0.09569776950741328,4.296143414572793,1.2672636206401515,1.0,0.0,4.296143414573162,1.2843363189202472,1.2846432748202898,3.3450299203440714,19333.335569044866,1971.451573069791,3099.015535412006,3099.015535412006,6.65717772830096,5.108300438305154,-0.8540982282315746,5.962398666536728,3.4429192117977174,3.4429192117977174,0.9836912033707764,0.0,0.0,0.0002389871842082958,1.0001191161132488,0.00023895872037429792,198.73652770508318,0.0,5.677867825001784e-06,16.091077416055054,0.011622552792820848,8.046273849970182e-05,0.00015852444570859398,0.0006810437534797782,0.09569776950673062,0.07664785710533892,0.019049912401391703,0.09569755382451453,0.07664785710588569,0.019049912401527595,0.4034276061275621,0.4034276061275621,0.10026712875313895,0.0,5.353638707687651,5.007713816089733,6.750629799298622,5.337793107450864,4.996796937012675,6.714810418952936,24848.016110002787,21120.81369350237,0.85,0.9939875071393551,0.6830487343021366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501415257708423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.07636726427,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.7038704771,1537.0301727585856,0.4034276061275621,0.10026712875313895,6.112885165565336,3.4429192117977174
327.0,-29.776125529573985,5.108042892912124,35.01544986551907,24.20828965203839,5.063486787192351,-26.292132246560787,-39.822594181727595,1.5794935041794302,0.3640497531358733,-4.969492688947184,40.030693894449385,45319.26843703359,20630.905447163623,20630.905447163623,65950.17388419721,82671.32797939268,82671.32797939268,20630.905447163623,103302.2334265563,103302.2334265563,103302.2334265563,128150.18090938969,97715.9514817733,60364.23847194186,41501.90334425715,24847.9474828334,0.0,66349.85082709056,21120.755360408388,1537.0314088801472,0.0,0.8869627483609672,2.8155364962823706,0.0014959162575277712,355077.9062440366,1555857.0856799302,4.381734425939266,1555857.0856799302,4.381734425939266,0.85,0.09569836239695914,4.296143414572793,1.2672632524883372,1.0,0.0,4.296143414571543,1.2843381466761832,1.2846450664539677,3.3450251599946976,19333.283539317465,1971.4462675141324,3099.015535412006,3099.015535412006,6.6572449254988335,5.108042892912124,-0.8542362752032373,5.962279168115361,3.4430229695232173,3.4430229695232173,0.9837208484352049,0.0,0.0,0.00023895872037429792,1.0001187936858655,0.00023893033695890548,198.7374704542349,0.0,5.6568035339131555e-06,16.03138121510988,0.011628209596354761,8.04535638412006e-05,0.00015850515653309733,0.0006809608844154958,0.09569836239629254,0.07664779756298104,0.019050564833311488,0.09569854073889661,0.07664779756351495,0.019050564833444198,0.40342685715541093,0.40342685715541093,0.1002704544957487,0.0,5.349720021178825,5.005063983484433,6.741519923301212,5.333542442083058,4.994002650232289,6.704609859214997,24847.9474828334,21120.755360408388,0.85,0.993976219420072,0.6830349710225693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501483822674053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.01667106332,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.68844092573,1537.0314088801472,0.40342685715541093,0.1002704544957487,6.112885165565336,3.4430229695232173
328.0,-29.77726497341851,5.107782935345115,35.01544202534781,24.207808391097956,5.063133331837405,-26.293193255769562,-39.823611185979075,1.5790616141885128,0.3601178881699525,-4.969779141105852,40.03067136993856,45318.5050744298,20631.194908040998,20631.194908040998,65949.6999824708,82670.77173729427,82670.77173729427,20631.194908040998,103301.96664533527,103301.96664533527,103301.96664533527,128149.84756952227,97715.73314689215,60363.811781855424,41502.134850040806,24847.880924187,0.0,66350.01577422781,21120.69878555895,1537.0337736076608,0.0,0.8869613739276089,2.8155545782986025,0.0014959162575277712,355073.94278048625,1555856.1138633892,4.381780599499666,1555856.1138633892,4.381780599499666,0.85,0.09569896343805298,4.296143414572793,1.2672630733577535,1.0,0.0,4.296143414573211,1.2843402243204372,1.2846471081388589,3.3450197488332534,19333.24034135337,1971.4418625476967,3099.015535412006,3099.015535412006,6.657338329637683,5.107782935345115,-0.854401856766934,5.962184792112049,3.443125777393495,3.443125777393495,0.9837502221124271,0.0,0.0,0.00023893033695890548,1.0001183844245427,0.00023890205467664053,198.73840995472344,0.0,5.640848177943931e-06,15.9861637362931,0.011633850444532705,8.044431903966902e-05,0.00015848601791923646,0.0006808786621855934,0.09569896343715667,0.07664775204716875,0.01905121138998792,0.09569915427495493,0.07664775204788661,0.01905121139016637,0.40342610236372267,0.40342610236372267,0.10027372951055886,0.0,5.345872332271824,5.002462671994579,6.7325732982488375,5.329897029275799,4.991513439998698,6.696232125284894,24847.880924187,21120.69878555895,0.85,0.9939666059293915,0.6830217679018663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501552202032126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.971453584505,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.673035539892,1537.0337736076608,0.40342610236372267,0.10027372951055886,6.112885165565336,3.443125777393495
329.0,-29.77840084444467,5.107520891925305,35.01543376609129,24.20733020352202,5.062793445971672,-26.294249691521397,-39.82461994802577,1.5786422930484112,0.3559479581894607,-4.970049849084496,40.030643482881196,45317.72164154943,20631.445210377213,20631.445210377213,65949.16685192665,82670.1700473429,82670.1700473429,20631.445210377213,103301.61525772011,103301.61525772011,103301.61525772011,128149.39267290672,97715.47368790724,60363.36945978783,41502.338031243795,24847.777415186603,0.0,66350.1154464304,21120.610802908614,1537.03366502276,0.0,0.886960098896869,2.815577615879268,0.0014959162575277712,355070.1971914458,1555854.9106812421,4.381823433754313,1555854.9106812421,4.381823433754313,0.85,0.09569953965050315,4.296143414572793,1.26726282609161,1.0,0.0,4.2961434145720485,1.2843422430037326,1.2846490909784831,3.345014491250606,19333.18900690852,1971.436627891127,3099.015535412006,3099.015535412006,6.657419097976323,5.107520891925305,-0.8545602170181796,5.962081108943485,3.4432274283489677,3.4432274283489677,0.9837792652425622,0.0,0.0,0.00023890205467664053,1.0001180142974593,0.00023887386414538206,198.73934651710843,0.0,5.620775807227407e-06,15.92927863768247,0.011639471220339932,8.043515013179617e-05,0.00015846690454484436,0.0006807965483880685,0.09569953964971009,0.07664769210538516,0.019051847544324936,0.09569979297766532,0.07664769210602033,0.019051847544482817,0.403425344093464,0.403425344093464,0.10027696777376935,0.0,5.342008210344318,4.999843802675571,6.723615776347685,5.32599780727395,4.98885427603102,6.687261755945883,24847.777415186603,21120.610802908614,0.85,0.9939570776658638,0.6830089342970014,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501620345802912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.914568485896,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.657671163888,1537.03366502276,0.403425344093464,0.10027696777376935,6.112885165565336,3.4432274283489677
330.0,-29.779532987494292,5.107255978398322,35.01542491009093,24.206805566232674,5.062380961683293,-26.29531003198255,-39.82564058443529,1.5781580061718699,0.35254214808327333,-4.970370587530873,40.030609582990216,45317.00804404102,20631.789623238023,20631.789623238023,65948.79766727904,82669.68155785765,82669.68155785765,20631.789623238023,103301.47118109567,103301.47118109567,103301.47118109567,128149.13275393423,97715.2944723506,60362.9639694063,41502.58944771588,24847.661572838566,0.0,66350.25102055445,21120.51233691278,1537.0340236872355,0.0,0.8869585913131572,2.8155848123131846,0.0014959162575277712,355065.7594074108,1555853.4480774004,4.381874080660585,1555853.4480774004,4.381874080660585,0.85,0.09570012600689977,4.296143414572793,1.2672627304820345,1.0,0.0,4.296143414571829,1.2843445652162806,1.2846513775376007,3.3450084431581897,19333.153548775856,1971.433012167851,3099.015535412006,3099.015535412006,6.657530234192607,5.107255978398322,-0.8547504884560357,5.9620064668543575,3.443328016809567,3.443328016809567,0.9838080048027333,0.0,0.0,0.00023887386414538206,1.0001176280384547,0.00023884576918605947,198.74028001338232,0.0,5.602567760279466e-06,15.877677032632008,0.011645073788100212,8.04258742778798e-05,0.00015844798986750224,0.0006807152882215663,0.0957001260058161,0.07664764555754543,0.019052480448270667,0.09569989724829858,0.07664764555841337,0.0190524804484864,0.40342458024096634,0.40342458024096634,0.10028017001020789,0.0,5.3383189078217015,4.99733887124421,6.715080700345595,5.322912735614125,4.9867100319294195,6.680318790711567,24847.661572838566,21120.51233691278,0.85,0.993949482524926,0.6829967836896712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501688276511462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.86296688084,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.642340381883,1537.0340236872355,0.40342458024096634,0.10028017001020789,6.112885165565336,3.443328016809567
331.0,-29.78066174259056,5.106989756740503,35.0154156058817,24.206366843450837,5.062089658097598,-26.296355203584106,-39.82663628468288,1.5777831190912095,0.3480021196443772,-4.970602540154375,40.03057881601529,45316.1997234552,20631.94659893831,20631.94659893831,65948.1463223935,82669.04064204641,82669.04064204641,20631.94659893831,103300.98724098472,103300.98724098472,103300.98724098472,128148.51638413043,97715.01370554544,60362.51473439461,41502.77663461203,24847.52914314571,0.0,66350.30577775775,21120.399771673856,1537.0313867516302,0.0,0.8869575236531932,2.815617220505768,0.0014959162575277712,355062.5501041207,1555852.1206434786,4.381909948506907,1555852.1206434786,4.381909948506907,0.8500000000000001,0.09570066676990706,4.296143414572793,1.267262393650599,1.0,0.0,4.296143414573734,1.2843463757978797,1.2846531524661853,3.345003727599482,19333.097998538968,1971.4273476201322,3099.015535412006,3099.015535412006,6.657580887601245,5.106989756740503,-0.8548901651201328,5.9618799218606355,3.443427302715469,3.443427302715469,0.9838363722044197,0.0,0.0,0.00023884576918605947,1.0001172770993114,0.00023881776133174645,198.74121072383502,0.0,5.5836000827350665e-06,15.82392263447118,0.011650657388182948,8.04168260043098e-05,0.00015842894318174967,0.000680633460928001,0.09570066676932648,0.07664756391390432,0.019053102855422166,0.09570071939895322,0.0766475639143693,0.01905310285553775,0.4034238170889965,0.4034238170889965,0.10028336308193217,0.0,5.334471882613855,4.994748458479762,6.706095780327985,5.31860465979878,4.983946416024025,6.669707776500331,24847.52914314571,21120.399771673856,0.85,0.9939388454860887,0.6829840374096106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501755984872706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.80921248269,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.627046421308,1537.0313867516302,0.4034238170889965,0.10028336308193217,6.112885165565336,3.443427302715469
332.0,-29.7817870690925,5.106720911731867,35.01540595952626,24.205854639317863,5.061697767298477,-26.297407348759304,-39.82764808516947,1.5773180469650785,0.34437418634632877,-4.970915144595872,40.03055024190915,45315.478586032536,20632.261401036234,20632.261401036234,65947.73998706877,82668.5167426629,82668.5167426629,20632.261401036234,103300.77814369914,103300.77814369914,103300.77814369914,128148.22553485387,97714.80503879556,60362.10775419964,41502.99698288435,24847.447391154736,0.0,66350.44437403909,21120.330282481526,1537.0335323100016,0.0,0.8869560381178588,2.8156282773878325,0.0014959162575277712,355058.22493592824,1555850.887821134,4.381959854899556,1555850.887821134,4.381959854899556,0.85,0.09570124662331078,4.296143414572793,1.26726225737948,1.0,0.0,4.296143414572114,1.284348607819041,1.2846553490467616,3.3449979144432573,19333.0567134327,1971.4231377109104,3099.015535412006,3099.015535412006,6.657682468924193,5.106720911731867,-0.8550795248070431,5.96180043653891,3.443525752479357,3.443525752479357,0.9838645007083878,0.0,0.0,0.00023881776133174645,1.0001169219276769,0.00023878984156316125,198.742138614887,0.0,5.56631487594614e-06,15.774936358431361,0.011656223703058894,8.040763238628021e-05,0.00015841012894546623,0.0006805526322706917,0.09570124662226771,0.0766475194723338,0.019053727149933922,0.0957010685174897,0.0766475194731692,0.019053727150141593,0.40342304764162706,0.40342304764162706,0.10028651584129741,0.0,5.330761886922346,4.992240846094035,6.697468590058463,5.315289330942221,4.981616777211514,6.662354275409825,24847.447391154736,21120.330282481526,0.85,0.9939306452161776,0.682971742141988,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450182349121622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.76022620664,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.61178259463,1537.0335323100016,0.40342304764162706,0.10028651584129741,6.112885165565336,3.443525752479357
333.0,-29.782908355665892,5.106450827172383,35.01539594636169,24.205431492906087,5.061406727661962,-26.298445771404957,-39.82863515904171,1.5769441434009384,0.3401152804398748,-4.971149264488407,40.030520265145846,45314.66668810958,20632.410147138093,20632.410147138093,65947.07683524767,82667.94209595461,82667.94209595461,20632.410147138093,103300.3522430927,103300.3522430927,103300.3522430927,128147.67755561175,97714.58743865501,60361.65164262988,41503.26199558348,24847.325312519053,0.0,66350.58730810253,21120.226515641196,1537.0315672929921,0.0,0.8869549565617454,2.8156567544209694,0.0014959162575277712,355054.98570028937,1555849.5944823052,4.381996189727177,1555849.5944823052,4.381996189727177,0.85,0.09570177750619877,4.296143414572793,1.2672619518684227,1.0,0.0,4.296143414572175,1.2843504134521169,1.2846571192504441,3.344993211802288,19333.013660838405,1971.4187475680692,3099.015535412006,3099.015535412006,6.657730466780338,5.106450827172383,-0.8552242854051322,5.961675112577515,3.4436229671629865,3.4436229671629865,0.9838922763322818,0.0,0.0,0.00023878984156316125,1.0001165032238748,0.00023876202501750784,198.7430631823852,0.0,5.548834518256677e-06,15.725397024739422,0.01166177253757715,8.039866438032542e-05,0.0001583911771828358,0.0006804712127804725,0.0957017775056061,0.07664743826033756,0.01905433924526854,0.09570179738106512,0.07664743826081222,0.019054339245386548,0.40342227645421913,0.40342227645421913,0.10028965206310014,0.0,5.326958891941956,4.989719722654854,6.688427036222436,5.311264544928292,4.979190733545579,6.651808430061976,24847.325312519053,21120.226515641196,0.85,0.9939185094024694,0.6829580343831544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501890793106014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.71068687295,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.596549828955,1537.0315672929921,0.40342227645421913,0.10028965206310014,6.112885165565336,3.4436229671629865
334.0,-29.78402691300915,5.106178556943541,35.0153856917998,24.204940697550796,5.061044777128636,-26.299488829142245,-39.82963801883159,1.5765066932616463,0.33622966170560176,-4.971441947166075,40.03049320764483,45313.937197944586,20632.67242746099,20632.67242746099,65946.60962540557,82667.38144097639,82667.38144097639,20632.67242746099,103300.05386843738,103300.05386843738,103300.05386843738,128147.30264913595,97714.35203238732,60361.24653827399,41503.450549014815,24847.24878069857,0.0,66350.69932971339,21120.161463593784,1537.033571647012,0.0,0.8869535667699223,2.815673512981007,0.0014959162575277712,355050.93623437814,1555848.4270949052,4.382042879807674,1555848.4270949052,4.382042879807674,0.85,0.09570233618708081,4.296143414572793,1.2672618155973034,1.0,0.0,4.296143414572971,1.2843525159586135,1.2846591865309138,3.3449877359925924,19332.967085268596,1971.413998181703,3099.015535412006,3099.015535412006,6.657815100213086,5.106178556943541,-0.8554054662193922,5.961584023162933,3.4437193598404288,3.4437193598404288,0.9839198170972654,0.0,0.0,0.00023876202501750784,1.000116220701843,0.0002387342791520308,198.74398550701017,0.0,5.528345490310159e-06,15.66733111953899,0.01166730088306746,8.038955389921381e-05,0.00015837247111829403,0.0006803908488444788,0.09570233618615111,0.07664738587660185,0.019054950309549262,0.09570234183168645,0.07664738587734643,0.019054950309734375,0.4034215013833682,0.4034215013833682,0.10029274416533632,0.0,5.323220148070561,4.987229143033801,6.679587343179435,5.307671608871658,4.976711085564602,6.643662096918263,24847.24878069857,21120.161463593784,0.85,0.9939097898230161,0.6829458868665149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450195785397437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.652620967754,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.581360485632,1537.033571647012,0.4034215013833682,0.10029274416533632,6.112885165565336,3.4437193598404288
