time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
335.0,-29.78514091696416,5.105903835385484,35.01537482121051,24.204419482871913,5.060642085899115,-26.300531862396046,-39.83064080877227,1.576033031330954,0.33268376928668886,-4.97175389516969,40.03045475546807,45313.228638766734,20632.96658696679,20632.96658696679,65946.19522573352,82666.8653451655,82666.8653451655,20632.96658696679,103299.83193213229,103299.83193213229,103299.83193213229,128146.9453174527,97714.14163045606,60360.8422579955,41503.665969400616,24847.113385320412,0.0,66350.77935472103,21120.04637752235,1537.0326591317075,0.0,0.8869521202543922,2.815683575603862,0.0014959162575277712,355046.62025934696,1555846.7680889326,4.382091475627766,1555846.7680889326,4.382091475627766,0.85,0.09570288133692656,4.296143414572793,1.2672616831725465,1.0,0.0,4.296143414572489,1.284354787617406,1.28466142309473,3.3449818196594467,19332.92545685345,1971.4097532647183,3099.015535412006,3099.015535412006,6.6579100205200135,5.105903835385484,-0.8556002349450651,5.961504070330549,3.4438146430333485,3.4438146430333485,0.983947040866671,0.0,0.0,0.0002387342791520308,1.0001157486243117,0.0002387066491857735,198.74490408454932,0.0,5.5143238862479675e-06,15.62759389362674,0.011672815206953707,8.038044500690646e-05,0.00015835383414512436,0.0006803107817349283,0.09570288133592468,0.07664732696846076,0.019055554367463923,0.09570247095473844,0.07664732696926316,0.0190555543676634,0.40342072337800555,0.40342072337800555,0.10029580719043812,0.0,5.319589633733187,4.984798038264046,6.671054214353774,5.304437664456373,4.974481287450828,6.636317575948112,24847.113385320412,21120.04637752235,0.85,0.9939023454898014,0.6829343841843295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502024752204987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.61288374184,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.566188441666,1537.0326591317075,0.40342072337800555,0.10029580719043812,6.112885165565336,3.4438146430333485
336.0,-29.786251468583256,5.1056277787333615,35.01536348735544,24.203973705321573,5.060326904282436,-26.301563036205028,-39.8316229582764,1.5756384719041718,0.3285566786532854,-4.972003091779418,40.03041952076071,45312.44449782125,20633.126798254638,20633.126798254638,65945.57129607588,82666.29718126544,82666.29718126544,20633.126798254638,103299.42397952008,103299.42397952008,103299.42397952008,128146.39702753715,97713.91546729738,60360.39903661437,41503.907145203346,24846.973048017066,0.0,66350.88019322041,21119.927090814504,1537.0300275016152,0.0,0.8869509810482104,2.81570857235622,0.0014959162575277712,355043.1725145139,1555845.247900744,4.382129747438369,1555845.247900744,4.382129747438369,0.85,0.09570339490925031,4.296143414572793,1.267261394695379,1.0,0.0,4.296143414574674,1.2843566892363503,1.2846632896791002,3.3449768670782443,19332.88071005002,1971.4051903606248,3099.015535412006,3099.015535412006,6.657961717998138,5.1056277787333615,-0.85575970800436,5.9613874867377215,3.4439087329582407,3.4439087329582407,0.9839739237023545,0.0,0.0,0.0002387066491857735,1.0001153909451272,0.0002386791077779449,198.74581982282035,0.0,5.491314993664875e-06,15.562386692046255,0.011678306521947372,8.037152452791032e-05,0.0001583351246578632,0.0006802304030944412,0.0957033949085904,0.07664724436078997,0.01905615054780042,0.09570303379106891,0.07664724436131848,0.019056150547931836,0.4034199449727881,0.4034199449727881,0.10029885965893294,0.0,5.315885628064507,4.982351646887935,6.66221240879662,5.300559770432699,4.972092972728149,6.626363472871958,24846.973048017066,21119.927090814504,0.85,0.9938914314932338,0.6829215281826989,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502091378693596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.547676540256,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.551070332,1537.0300275016152,0.4034199449727881,0.10029885965893294,6.112885165565336,3.4439087329582407
337.0,-29.787358591027026,5.105350831811013,35.015352159424246,24.20357238678264,5.060062537437599,-26.302586041852962,-39.83260007863862,1.5752899882633329,0.3241367811746727,-4.972228073705394,40.0303970256255,45311.654050518,20633.233630681865,20633.233630681865,65944.88768119986,82665.70159539656,82665.70159539656,20633.233630681865,103298.93522607842,103298.93522607842,103298.93522607842,128145.83734110165,97713.68234853922,60359.96998259139,41504.124851053144,24846.902115023233,0.0,66351.02696607637,21119.866797769748,1537.0308262156775,0.0,0.8869499188338112,2.815740231314257,0.0014959162575277712,355040.05981306185,1555844.2773571913,4.382165432758166,1555844.2773571913,4.382165432758166,0.85,0.0957039085458631,4.296143414572793,1.267261083140038,1.0,0.0,4.296143414571316,1.284358375270659,1.284664940741018,3.3449724759784787,19332.834587068242,1971.4004871253937,3099.015535412006,3099.015535412006,6.6579961910190075,5.105350831811013,-0.855906145397924,5.9612569772089365,3.4440019622604927,3.4440019622604927,0.9840005606458551,0.0,0.0,0.0002386791077779449,1.0001150356629582,0.00023865165432667335,198.74673274085214,0.0,5.47373967797142e-06,15.512578247371005,0.011683780261625344,8.036265063479775e-05,0.00015831645714314716,0.0006801502047740274,0.09570390854529526,0.07664716669516868,0.019056741850126582,0.09570404496334942,0.07664716669562344,0.019056741850239655,0.4034191636995628,0.4034191636995628,0.10030187926700122,0.0,5.312074089379394,4.97987693765441,6.652943111324873,5.296364854880039,4.969551009829843,6.61543170591932,24846.902115023233,21119.866797769748,0.85,0.993878929936018,0.6829081044018313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502157799285798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.49786809558,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.535984250666,1537.0308262156775,0.4034191636995628,0.10030187926700122,6.112885165565336,3.4440019622604927
338.0,-29.788463006593805,5.105071963592851,35.01534072236781,24.203095386642985,5.0597115862727815,-26.303615270030626,-39.83358184397218,1.5748638497098841,0.32029775107673686,-4.972516223559417,40.030371191266,45310.89675309003,20633.464186179368,20633.464186179368,65944.3609392694,82665.15301018178,82665.15301018178,20633.464186179368,103298.61719636114,103298.61719636114,103298.61719636114,128145.45723958779,97713.45767379012,60359.535740774736,41504.357703350426,24846.84004322665,0.0,66351.19774657708,21119.814036742653,1537.0335987724256,0.0,0.8869485476019864,2.8157569142038996,0.0014959162575277712,355036.07319312205,1555843.162744713,4.382211499670377,1555843.162744713,4.382211499670377,0.85,0.09570443959968664,4.296143414572793,1.267260857853107,1.0,0.0,4.296143414572039,1.2843604241704263,1.2846669548678782,3.3449671398491505,19332.790134749426,1971.3959542503737,3099.015535412006,3099.015535412006,6.658070587386134,5.105071963592851,-0.8560915168634251,5.9611634804562765,3.444094462903473,3.444094462903473,0.9840269894009923,0.0,0.0,0.00023865165432667335,1.000114755427036,0.00023862427089656549,198.74764343418096,0.0,5.45628374268249e-06,15.463108126762178,0.011689236545368027,8.035373546975958e-05,0.00015829791885691377,0.0006800705616377084,0.09570443959878583,0.0766471116069843,0.019057327991801522,0.09570463667256773,0.07664711160770572,0.019057327991980913,0.4034183767830537,0.4034183767830537,0.10030484075768177,0.0,5.308338648588972,4.977440547704589,6.643904164339062,5.292813974636147,4.967147917840862,6.6071911475121965,24846.84004322665,21119.814036742653,0.85,0.9938684331085996,0.6828949332030337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45022240153614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.44839797498,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.520929848757,1537.0335987724256,0.4034183767830537,0.10030484075768177,6.112885165565336,3.444094462903473
339.0,-29.789563984375604,5.104791234525959,35.01532882448613,24.202604696061485,5.059346709596946,-26.304642796050043,-39.8345671017654,1.5744255212717169,0.3165245551090834,-4.97280385829412,40.03033489467908,45310.17088074266,20633.687488027124,20633.687488027124,65943.85836876978,82664.60572673603,82664.60572673603,20633.687488027124,103298.29321476315,103298.29321476315,103298.29321476315,128145.00943617447,97713.22680792803,60359.12521019552,41504.55733081391,24846.716221411312,0.0,66351.27355222522,21119.708788199616,1537.0328299672271,0.0,0.886947216818025,2.8157727960328303,0.0014959162575277712,355032.0937350116,1555841.5967448924,4.3822562078180445,1555841.5967448924,4.3822562078180445,0.85,0.09570494569504986,4.296143414572793,1.2672606479516255,1.0,0.0,4.296143414572906,1.2843625299208667,1.2846690259488032,3.3449616556763693,19332.744457507342,1971.391296467942,3099.015535412006,3099.015535412006,6.658142643122933,5.104791234525959,-0.8562784606383538,5.961069695164313,3.4441859223773466,3.4441859223773466,0.9840531206792419,0.0,0.0,0.00023862427089656549,1.0001143992324573,0.00023859697558569184,198.74855130004406,0.0,5.4423922030817086e-06,15.423739503533563,0.01169467893757111,8.034478950974205e-05,0.00015827948138682344,0.0006799913516219985,0.09570494569418357,0.07664704227263504,0.019057903421548537,0.0957049850121387,0.0766470422733288,0.019057903421721055,0.40341758602681455,0.40341758602681455,0.10030776354951661,0.0,5.30465287856839,4.975023507329979,6.635038659064833,5.2893284134032115,4.96480926705874,6.599020350547562,24846.716221411312,21119.708788199616,0.85,0.9938597232329722,0.6828832131621247,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450229007011569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.409029351744,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.505892770534,1537.0328299672271,0.40341758602681455,0.10030776354951661,6.112885165565336,3.4441859223773466
340.0,-29.790660620229158,5.104509337376596,35.01531659913292,24.20216310946273,5.059036724728608,-26.305660924237355,-39.835539647005476,1.5740370287365344,0.3124324068612623,-4.973053209326984,40.030301560666324,45309.40865142607,20633.827657923535,20633.827657923535,65943.23630934961,82664.03326088474,82664.03326088474,20633.827657923535,103297.86091880828,103297.86091880828,103297.86091880828,128144.45736998483,97712.99259453842,60358.69988422735,41504.769678123404,24846.59645117654,0.0,66351.36612929995,21119.60698350006,1537.0314230578817,0.0,0.8869460699062317,2.81579732381746,0.0014959162575277712,355028.64396444114,1555840.1585650432,4.382294738789788,1555840.1585650432,4.382294738789788,0.85,0.09570542968405432,4.296143414572793,1.2672603962896396,1.0,0.0,4.29614341457274,1.284364402507883,1.2846708639237367,3.344956778764681,19332.698117950684,1971.3865711482192,3099.015535412006,3099.015535412006,6.65818787358235,5.104509337376596,-0.8564443372212924,5.960953674597889,3.444276355714822,3.444276355714822,0.9840789587756634,0.0,0.0,0.00023859697558569184,1.0001139490750193,0.00023856979077870505,198.74945559280812,0.0,5.424903493421598e-06,15.374176500356809,0.01170010384106453,8.033595988035112e-05,0.0001582610157053407,0.0006799120204061008,0.0957054296833932,0.07664695912657586,0.019058470556817336,0.09570560732366386,0.07664695912710534,0.019058470556948984,0.4034167917484056,0.4034167917484056,0.10031065987844073,0.0,5.300921002203324,4.972594635738915,6.625989038910632,5.285485616188225,4.9624058039466945,6.589308940296462,24846.59645117654,21119.60698350006,0.85,0.9938489613136976,0.6828707725946579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502355919828502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.35946634857,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.490887748752,1537.0314230578817,0.4034167917484056,0.10031065987844073,6.112885165565336,3.444276355714822
341.0,-29.79175476004917,5.104225516622095,35.015304042056535,24.20166815808045,5.058665208105827,-26.306682959192777,-39.83652029475195,1.5735934072494033,0.30875534487205414,-4.973349683775341,40.030267447864645,45308.693793305174,20634.058490540174,20634.058490540174,65942.75228384534,82663.49600364274,82663.49600364274,20634.058490540174,103297.55449418291,103297.55449418291,103297.55449418291,128144.04913001739,97712.76594415877,60358.29484285247,41504.96789034034,24846.49463583448,0.0,66351.46252617482,21119.520440459306,1537.03214293531,0.0,0.8869446862617857,2.815810917731135,0.0014959162575277712,355024.54227583157,1555838.6867857624,4.382341222982197,1555838.6867857624,4.382341222982197,0.85,0.09570593017315666,4.296143414572793,1.2672602715576073,1.0,0.0,4.296143414572761,1.2843665326066565,1.2846729596136977,3.344951231214079,19332.653274749675,1971.3819984143083,3099.015535412006,3099.015535412006,6.658262359371146,5.104225516622095,-0.8566397541155863,5.960865270737681,3.444365968798974,3.444365968798974,0.9841045625139925,0.0,0.0,0.00023856979077870505,1.0001136907220392,0.00023854267069023713,198.75035783454192,0.0,5.40296558902001e-06,15.312004479282708,0.01170550680665355,8.032705759748093e-05,0.00015824273318122413,0.0006798334760605156,0.09570593017222974,0.07664689481893266,0.019059035353297078,0.0957059648866666,0.07664689481967499,0.019059035353481673,0.4034159923231402,0.4034159923231402,0.10031351795706339,0.0,5.2972772672342785,4.970208081743181,6.617214068677583,5.282105028647379,4.960099025598311,6.581540779600118,24846.49463583448,21119.520440459306,0.85,0.993840222554729,0.6828590066938083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502421510416805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.297294327494,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.475933011006,1537.03214293531,0.4034159923231402,0.10031351795706339,6.112885165565336,3.444365968798974
342.0,-29.79284469958278,5.103940063401685,35.015290979683414,24.2011871066876,5.058304802203567,-26.307700102034563,-39.837496367376275,1.5731602046550963,0.3050760142364197,-4.973631904202535,40.03022761593356,45307.97835400038,20634.254386449196,20634.254386449196,65942.23274044957,82662.97096976724,82662.97096976724,20634.254386449196,103297.22535621643,103297.22535621643,103297.22535621643,128143.57932229407,97712.5545063735,60357.89169409898,41505.180902527245,24846.353966077648,0.0,66351.5348686049,21119.400871166,1537.0303189833114,0.0,0.8869433957471881,2.815826205332308,0.0014959162575277712,355020.63782445126,1555836.968258918,4.382384578521996,1555836.968258918,4.382384578521996,0.85,0.09570640933635557,4.296143414572793,1.2672601138567554,1.0,0.0,4.296143414573946,1.2843686138689554,1.284675006538545,3.3449458108691608,19332.611441388883,1971.377732598684,3099.015535412006,3099.015535412006,6.658325571674145,5.103940063401685,-0.8568285329236147,5.9607685963253,3.444454531766994,3.444454531766994,0.9841298662191411,0.0,0.0,0.00023854267069023713,1.0001132552629728,0.0002385156575367197,198.75125661983068,0.0,5.39012728750265e-06,15.275620732782512,0.011710896933941053,8.031819775297529e-05,0.00015822447293726183,0.0006797550274336685,0.09570640933553407,0.07664681635045978,0.01905959298507428,0.09570623166750962,0.07664681635111767,0.019059592985237905,0.40341518972840923,0.40341518972840923,0.10031635606445999,0.0,5.293677349391885,4.9678565031970265,6.6085194082377825,5.278707918438954,4.957914429999391,6.573195086800013,24846.353966077648,21119.400871166,0.85,0.993831308816505,0.6828474796208286,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502486952279616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.260910581,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.460991722604,1537.0303189833114,0.40341518972840923,0.10031635606445999,6.112885165565336,3.444454531766994
343.0,-29.793931574704818,5.103653372219185,35.01527756661739,24.200737627130025,5.057977466749861,-26.3087111791208,-39.838463988248236,1.5727570711658596,0.3012356563983758,-4.973893324128234,40.03019127657421,45307.2395152361,20634.40294190005,20634.40294190005,65941.64245713616,82662.43920670755,82662.43920670755,20634.40294190005,103296.8421486076,103296.8421486076,103296.8421486076,128143.06997008291,97712.34930277907,60357.478453313306,41505.412054961955,24846.22782147532,0.0,66351.63987643727,21119.29364825402,1537.028859369933,0.0,0.8869421983210376,2.8158460306090194,0.0014959162575277712,355017.0211730432,1555835.40041842,4.382424806781508,1555835.40041842,4.382424806781508,0.85,0.09570687896777387,4.296143414572793,1.267259875382297,1.0,0.0,4.29614341457315,1.2843705543394355,1.2846769127752289,3.3449407572118797,19332.570841474393,1971.3735925595788,3099.015535412006,3099.015535412006,6.658373508010427,5.103653372219185,-0.8570065501859236,5.9606599224051084,3.4445421292398737,3.4445421292398737,0.9841548940685353,0.0,0.0,0.0002385156575367197,1.0001129378290248,0.00023848872313808159,198.7521528852676,0.0,5.36889820685514e-06,15.215457518227467,0.011716265832147908,8.030941551699303e-05,0.00015820624201972667,0.0006796767047973582,0.09570687896705458,0.07664673275152306,0.019060146215531527,0.09570668540638252,0.07664673275209911,0.01906014621567476,0.40341438512891387,0.40341438512891387,0.10031917721702303,0.0,5.290073624913418,4.9655285743687045,6.599710417937956,5.275128980526631,4.955720614806012,6.563969369824349,24846.22782147532,21119.29364825402,0.85,0.993820839694925,0.682835263749458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502552143478293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.20074736644,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.446098108614,1537.028859369933,0.40341438512891387,0.10031917721702303,6.112885165565336,3.4445421292398737
344.0,-29.795015032008227,5.1033652719135345,35.01526387958057,24.200274317432218,5.0576370358478995,-26.30972048952452,-39.83943129479883,1.5723424933641588,0.2974467225432136,-4.974167136569389,40.03015647050749,45306.5152149708,20634.57203667808,20634.57203667808,65941.08725164889,82661.90459421203,82661.90459421203,20634.57203667808,103296.4766308901,103296.4766308901,103296.4766308901,128142.59499212801,97712.13412196035,60357.07251661973,41505.62400593402,24846.118361237906,0.0,66351.74236717193,21119.20060705222,1537.0286498332846,0.0,0.8869409323407802,2.815863737846813,0.0014959162575277712,355013.2331066061,1555833.898732059,4.3824673382382375,1555833.898732059,4.3824673382382375,0.8499999999999999,0.09570735253651574,4.296143414572793,1.2672596869105477,1.0,0.0,4.296143414572104,1.2843725481571002,1.284678872472872,3.344935564635957,19332.52826754744,1971.3692512272225,3099.015535412006,3099.015535412006,6.658428072040876,5.1033652719135345,-0.8571933846042699,5.960558656517804,3.4446288775054885,3.4446288775054885,0.9841796792872824,0.0,0.0,0.00023848872313808159,1.000112583661416,0.00023846187622694786,198.75304633936045,0.0,5.353269715994531e-06,15.1711663751285,0.011721619101863902,8.030063702111305e-05,0.00015818808611696853,0.0006795987044352882,0.09570735253572489,0.07664665624023691,0.019060696295487987,0.0957071375952321,0.07664665624087025,0.0190606962956455,0.40341357879263745,0.40341357879263745,0.10032197207326744,0.0,5.2864922684779,4.9632232602803015,6.590923576229443,5.27161385911262,4.953482235131219,6.555247075364832,24846.118361237906,21119.20060705222,0.85,0.9938109369720755,0.6828232929326445,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502617151945927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.15645622334,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.431229553682,1537.0286498332846,0.40341357879263745,0.10032197207326744,6.112885165565336,3.4446288775054885
345.0,-29.796094490025073,5.103076555077194,35.01525007817005,24.199858540110313,5.057361398760819,-26.310719720254585,-39.840381977241464,1.5719866289905613,0.2930989709483356,-4.97439612753847,40.03012576508443,45305.73579726864,20634.646020360917,20634.646020360917,65940.38181762956,82661.29527528411,82661.29527528411,20634.646020360917,103295.94129564503,103295.94129564503,103295.94129564503,128141.95769125762,97711.87049349217,60356.63754571656,41505.81438641734,24846.016395612583,0.0,66351.83078202992,21119.113936270696,1537.0278408273946,0.0,0.8869398793606668,2.8158939980803215,0.0014959162575277712,355010.0651485257,1555832.5739663579,4.3825027138750094,1555832.5739663579,4.3825027138750094,0.85,0.09570780274126758,4.296143414572793,1.2672593594202772,1.0,0.0,4.296143414572119,1.2843742673043836,1.284680557546897,3.344931087407601,19332.47610816254,1971.3639324501783,3099.015535412006,3099.015535412006,6.658451945326436,5.103076555077194,-0.8573549296011382,5.960431484678332,3.444714722866983,3.444714722866983,0.9842042065334237,0.0,0.0,0.00023846187622694786,1.0001121690591088,0.0002384351311826246,198.7539365025396,0.0,5.33590537263049e-06,15.12195582603481,0.011726955007236532,8.029201025658497e-05,0.0001581698659703629,0.0006795204280724359,0.09570780274069425,0.07664656484810396,0.01906123789259029,0.09570800209630895,0.07664656484856311,0.019061237892704468,0.4034127708869445,0.4034127708869445,0.10032474136347795,0.0,5.282786237118671,4.960851916168167,6.581775412306229,5.2674950984867905,4.95093191877919,6.544741085651708,24846.016395612583,21119.113936270696,0.85,0.9937989809843831,0.6828106363199069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502681956539467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.10724567425,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.416393239879,1537.0278408273946,0.4034127708869445,0.10032474136347795,6.112885165565336,3.444714722866983
346.0,-29.797171235774698,5.102785591371821,35.01523594328695,24.199338268395536,5.056948624081574,-26.311730224241742,-39.84135316042227,1.5715076125486005,0.28991405316537566,-4.974723659107045,40.030088449204214,45305.05974179666,20634.915644644792,20634.915644644792,65939.97538644145,82660.82695592793,82660.82695592793,20634.915644644792,103295.74260057272,103295.74260057272,103295.74260057272,128141.66124564575,97711.6874749928,60356.24593707248,41506.04615324479,24845.918645073038,0.0,66351.96479831783,21119.030848312083,1537.0295623214138,0.0,0.8869383493553981,2.8158975261419896,0.0014959162575277712,355005.5339766008,1555830.9639978856,4.382554115622417,1555830.9639978856,4.382554115622417,0.85,0.09570828633422196,4.296143414572793,1.2672592671075837,1.0,0.0,4.296143414572469,1.284376562005492,1.2846828184427364,3.344925111265322,19332.439897610548,1971.3602400014836,3099.015535412006,3099.015535412006,6.658538948531418,5.102785591371821,-0.8575763908773837,5.960361982249204,3.444799902074543,3.444799902074543,0.9842285434498693,0.0,0.0,0.0002384351311826246,1.0001118881924622,0.00023840845609140484,198.75482443606617,0.0,5.315682841180717e-06,15.06464517190615,0.011732270690077711,8.028319834715848e-05,0.00015815193283546614,0.0006794433847530464,0.09570828633311768,0.07664650727439652,0.01906177905872115,0.09570806410397603,0.07664650727528086,0.019061779058941096,0.4034119561830209,0.4034119561830209,0.10032746242275249,0.0,5.279287424650363,4.958595425978501,6.573209442322536,5.2646377122724175,4.94894770546523,6.538311988099906,24845.918645073038,21119.030848312083,0.85,0.9937908483474657,0.6827990682642942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502746522474042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.04993502012,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.401600929876,1537.0295623214138,0.4034119561830209,0.10032746242275249,6.112885165565336,3.444799902074543
347.0,-29.798244242710027,5.102494462311837,35.01522150443844,24.198940127994888,5.056693480681698,-26.3127215981906,-39.84229511171577,1.571170836162258,0.28544708041806643,-4.974930667591697,40.030051325849726,45304.2713264194,20634.935487198018,20634.935487198018,65939.20681361742,82660.20546349809,82660.20546349809,20634.935487198018,103295.1409506961,103295.1409506961,103295.1409506961,128140.91299500757,97711.41774784743,60355.80812276346,41506.23291675997,24845.77204431147,0.0,66352.00496107143,21118.90623766475,1537.0257065840399,0.0,0.8869374313185335,2.8159319166088896,0.0014959162575277712,355002.6701812984,1555829.3623370593,4.382584957861032,1555829.3623370593,4.382584957861032,0.85,0.09570870199636584,4.296143414572793,1.2672589011536912,1.0,0.0,4.296143414572811,1.2843781915682324,1.2846844141313527,3.344920867370988,19332.386531590975,1971.3547981819456,3099.015535412006,3099.015535412006,6.658545351388391,5.102494462311837,-0.8577278789432521,5.960222341255089,3.4448839222818837,3.4448839222818837,0.9842525492233953,0.0,0.0,0.00023840845609140484,1.0001115006392225,0.00023838187635981167,198.75570929334006,0.0,5.3018030722019326e-06,15.025309906620278,0.011737572493149913,8.027465252367673e-05,0.00015813380356772812,0.0006793654988188428,0.09570870199590616,0.07664639672225475,0.019062305273651405,0.09570889382594482,0.07664639672262288,0.019062305273742964,0.40341114142742124,0.40341114142742124,0.10033017411826799,0.0,5.2755903323199504,4.956238477075772,6.564049761332967,5.260377748009773,4.9464178266940735,6.527012204841128,24845.77204431147,21118.90623766475,0.85,0.9937786635430805,0.6827867726529034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502810926725407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.01059975483,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.386826973692,1537.0257065840399,0.40341114142742124,0.10033017411826799,6.112885165565336,3.4448839222818837
348.0,-29.79931413283989,5.102201169184445,35.015206819007794,24.198419087938987,5.056284694471754,-26.313725532363357,-39.84326151022685,1.5706960939953738,0.2821892209663588,-4.975257573727708,40.030015265967556,45303.60572217941,20635.19517528703,20635.19517528703,65938.80089746644,82659.71668933386,82659.71668933386,20635.19517528703,103294.9118646209,103294.9118646209,103294.9118646209,128140.5978075562,97711.21304491561,60355.42561397821,41506.43047881933,24845.685942935303,0.0,66352.11642175463,21118.833051495007,1537.0280993993074,0.0,0.8869358999187535,2.8159364756415974,0.0014959162575277712,354998.14773568267,1555827.8065601836,4.3826364066513115,1555827.8065601836,4.3826364066513115,0.85,0.09570917464292189,4.296143414572793,1.2672587863123046,1.0,0.0,4.296143414572117,1.2843804659585614,1.2846866549236784,3.344914944160636,19332.346030733515,1971.3506682438465,3099.015535412006,3099.015535412006,6.658629148351022,5.102201169184445,-0.8579517388002582,5.960152907984703,3.4449674076677415,3.4449674076677415,0.9842764021907833,0.0,0.0,0.00023838187635981167,1.00011117771589,0.00023835537655347635,198.75659158723593,0.0,5.282873405626033e-06,14.971663231544179,0.01174285536655554,8.026588577754034e-05,0.00015811599058227133,0.0006792889716786787,0.09570917464180956,0.0766463390030195,0.019062835638790056,0.09570903252520378,0.0766463390039103,0.0190628356390116,0.40341031903165875,0.40341031903165875,0.1003328365936619,0.0,5.272092102298757,4.95398137650858,6.555490793197691,5.25744679469409,4.944332439320647,6.520622711663748,24845.685942935303,21118.833051495007,0.85,0.9937708765510804,0.6827755942887435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502875107886983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.95695307976,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.372092026893,1537.0280993993074,0.40341031903165875,0.1003328365936619,6.112885165565336,3.4449674076677415
349.0,-29.80038006345695,5.101907786897802,35.015191845397815,24.19803125029432,5.056030297917992,-26.31471046198351,-39.84419860700143,1.5703606964444459,0.27791391655478037,-4.975464246387324,40.02997750131528,45302.82884158976,20635.205874397154,20635.205874397154,65938.03471598691,82659.13636899533,82659.13636899533,20635.205874397154,103294.34224339249,103294.34224339249,103294.34224339249,128139.88151914273,97710.98176561664,60354.99654414404,41506.650246080666,24845.53927575024,0.0,66352.18952183091,21118.708384387704,1537.0242556607923,0.0,0.8869349858905755,2.815968396909443,0.0014959162575277712,354995.2886329165,1555826.1772335263,4.382667114329878,1555826.1772335263,4.382667114329878,0.85,0.09570957627253834,4.296143414572793,1.267258486845531,1.0,0.0,4.29614341457231,1.2843820887226887,1.2846882440370149,3.344910717997699,19332.300271692173,1971.3460021202118,3099.015535412006,3099.015535412006,6.6586326007732515,5.101907786897802,-0.8581057451957586,5.96001353209356,3.4450497550114982,3.4450497550114982,0.9842999300032852,0.0,0.0,0.00023835537655347635,1.000110767208165,0.00023832897751801187,198.75747062273987,0.0,5.2670111849298826e-06,14.926709698091287,0.011748122377740469,8.02573856892131e-05,0.00015809799086426325,0.0006792116423086942,0.09570957627208412,0.07664622572569031,0.019063350546393815,0.09570977949493911,0.07664622572605405,0.01906335054648429,0.4034094950099324,0.4034094950099324,0.10033549002975105,0.0,5.268433861967878,4.951668685369214,6.546349695069978,5.253378162942113,4.942025717830177,6.509387207062957,24845.53927575024,21118.708384387704,0.85,0.9937582345235536,0.6827631336368248,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502939103158614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.911999546304,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.357383753202,1537.0242556607923,0.4034094950099324,0.10033549002975105,6.112885165565336,3.4450497550114982
350.0,-29.80144329186587,5.101612228140704,35.015176603464944,24.197511292900913,5.0556139675619285,-26.315709154021107,-39.84516039546577,1.5698798297172247,0.27486319064780673,-4.975795997558469,40.0299397386668,45302.17362478317,20635.467050851683,20635.467050851683,65937.64067563486,82658.68486689744,82658.68486689744,20635.467050851683,103294.15191774913,103294.15191774913,103294.15191774913,128139.6007059834,97710.80820965914,60354.61842367882,41506.87753997814,24845.448788234262,0.0,66352.3263282124,21118.631469999124,1537.026530975957,0.0,0.8869334359896797,2.8159696779856582,0.0014959162575277712,354990.69923592464,1555824.5479946125,4.382719184878196,1555824.5479946125,4.382719184878196,0.8500000000000001,0.09571003652018628,4.296143414572793,1.2672584242047744,1.0,0.0,4.296143414571976,1.2843843913873105,1.2846905133422435,3.344904721188936,19332.26593332177,1971.342500580909,3099.015535412006,3099.015535412006,6.6587168780063095,5.101612228140704,-0.8583351698965975,5.9599473980373014,3.4451315866370016,3.4451315866370016,0.9843233104677147,0.0,0.0,0.00023832897751801187,1.0001104873528015,0.0002383026480892589,198.75834743664277,0.0,5.24700551579957e-06,14.870013631775981,0.011753369383256268,8.024866249622473e-05,0.00015808031502178714,0.0006791357043544434,0.09571003651904728,0.07664616649711492,0.01906387002193235,0.095709797468102,0.07664616649802708,0.019063870022159195,0.40340866481020654,0.40340866481020654,0.10033809521253141,0.0,5.265011086085735,4.94948836432269,6.537862362815019,5.250659188206271,4.940137366385557,6.503271515356516,24845.448788234262,21118.631469999124,0.85,0.9937502469690921,0.6827518510910311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503002862128593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.85530347999,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.342719138745,1537.026530975957,0.40340866481020654,0.10033809521253141,6.112885165565336,3.4451315866370016
351.0,-29.80250304044975,5.101316129694471,35.015160897881394,24.197078367602103,5.055311568656183,-26.31669331927267,-39.84610112439839,1.569501847479179,0.2708488731712464,-4.976033651139978,40.02989575005551,45301.44130434922,20635.53181354794,20635.53181354794,65936.97311789716,82658.11720332355,82658.11720332355,20635.53181354794,103293.6490168715,103293.6490168715,103293.6490168715,128138.93052036657,97710.56619720563,60354.210669749,41507.061697174024,24845.281503495076,0.0,66352.3432006691,21118.489277970813,1537.0222364211727,0.0,0.8869323869601549,2.8159945673331213,0.0014959162575277712,354987.41159979545,1555822.6501431942,4.382754428196999,1555822.6501431942,4.382754428196999,0.85,0.09571043435361354,4.296143414572793,1.267258184081875,1.0,0.0,4.296143414573219,1.2843862129039734,1.2846923014741334,3.344899977444707,19332.21805070575,1971.3376179129214,3099.015535412006,3099.015535412006,6.6587377758351565,5.101316129694471,-0.8585103920936552,5.959826521788126,3.44521227272344,3.44521227272344,0.9843463636352686,0.0,0.0,0.0002383026480892589,1.0001101266771921,0.00023827640750024762,198.75922138760725,0.0,5.2331937478910655e-06,14.830871081523279,0.01175860257700416,8.024013115610051e-05,0.00015806251693315838,0.0006790592412131889,0.09571043435303425,0.07664605811097212,0.01906437624206213,0.09571026278837509,0.07664605811143603,0.019064376242177508,0.4034078361567393,0.4034078361567393,0.10034069536039562,0.0,5.261481588460811,4.947255084662913,6.529051207541386,5.246882524311218,4.937870945272039,6.493348161378833,24845.281503495076,21118.489277970813,0.85,0.9937399334712906,0.6827406406333574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503066459997969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.81616092974,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.328073127504,1537.0222364211727,0.4034078361567393,0.10034069536039562,6.112885165565336,3.44521227272344
352.0,-29.803559309078615,5.101019540808996,35.01514519709787,24.196663044299953,5.055030523949217,-26.317672217059663,-39.84702969957141,1.569143431930581,0.2667121524187337,-4.976269644741601,40.0298644787285,45300.67131598525,20635.59066625699,20635.59066625699,65936.26198224224,82657.53327284337,82657.53327284337,20635.59066625699,103293.12393910036,103293.12393910036,103293.12393910036,128138.31699518998,97710.31563912393,60353.77296945216,41507.26963296863,24845.193056089618,0.0,66352.46268905824,21118.414097676174,1537.0224319246443,0.0,0.8869313003542473,2.8160212564681,0.0014959162575277712,354984.14695102785,1555821.3009693106,4.382790933996118,1555821.3009693106,4.382790933996118,0.85,0.09571084521580324,4.296143414572793,1.2672578098857779,1.0,0.0,4.296143414573899,1.28438794276257,1.2846939980401306,3.3448954724164452,19332.16847732123,1971.3325628345287,3099.015535412006,3099.015535412006,6.658756766610897,5.101019540808996,-0.8586855372708744,5.95970507807987,3.4452923034057275,3.4452923034057275,0.9843692295444936,0.0,0.0,0.00023827640750024762,1.0001097659788007,0.00023825025572772813,198.76009247545963,0.0,5.21555904063446e-06,14.78089432115806,0.011763818136044794,8.023171085900638e-05,0.00015804469664124126,0.0006789826826834234,0.09571084521520246,0.07664596449035627,0.019064880724846196,0.09571106481659505,0.07664596449083737,0.019064880724965875,0.403407004073909,0.403407004073909,0.10034326617684226,0.0,5.257877121982915,4.944986519811437,6.520005277886185,5.242981797160326,4.935464411822522,6.4833665904509985,24845.193056089618,21118.414097676174,0.85,0.9937274263840604,0.6827278066267688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503129850248335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.76618416937,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.313461387812,1537.0224319246443,0.403407004073909,0.10034326617684226,6.112885165565336,3.4452923034057275
353.0,-29.804612502256603,5.100721089648986,35.015129178390175,24.196156428102427,5.054628234657229,-26.31866047176254,-39.84798226794226,1.5686762041632114,0.2636206128094045,-4.976588611452047,40.0298238169788,45300.02188184864,20635.814139201157,20635.814139201157,65935.83602104979,82657.07891447748,82657.07891447748,20635.814139201157,103292.89305367864,103292.89305367864,103292.89305367864,128137.97783839543,97710.14097006862,60353.40226286846,41507.48745244462,24845.08478471679,0.0,66352.57223716141,21118.32206700927,1537.0234191416876,0.0,0.8869298258890628,2.816024566851693,0.0014959162575277712,354979.7345202043,1555819.5466552293,4.382840470479525,1555819.5466552293,4.382840470479525,0.85,0.09571127743661315,4.296143414572793,1.2672577505419031,1.0,0.0,4.296143414571674,1.2843901811710932,1.2846962033912128,3.3448896430021096,19332.133918722346,1971.3290388381706,3099.015535412006,3099.015535412006,6.65882887755762,5.100721089648986,-0.8589112022948493,5.959632291943835,3.4453716926414337,3.4453716926414337,0.9843919121832668,0.0,0.0,0.00023825025572772813,1.000109447309527,0.0002382241827318638,198.76096103372564,0.0,5.197928724372067e-06,14.730930004870439,0.011769016064769166,8.022307384096227e-05,0.00015802718188676586,0.000678907436786326,0.09571127743556727,0.07664589436257943,0.019065383072987843,0.09571107969091901,0.07664589436341697,0.019065383073196177,0.4034061656181002,0.4034061656181002,0.10034579341107219,0.0,5.254470585670276,4.942832238067524,6.511496738612095,5.240209224261434,4.933609718941625,6.476846139294082,24845.08478471679,21118.32206700927,0.85,0.9937193660763882,0.6827168918174648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503193032866715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.716219853086,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.298884038266,1537.0234191416876,0.4034061656181002,0.10034579341107219,6.112885165565336,3.4453716926414337
354.0,-29.805662411016637,5.100422752227707,35.01511290672694,24.19577295603233,5.054377655767924,-26.319630597506414,-39.84890574412418,1.5683458422576646,0.259396219531709,-4.976792850655021,40.02978441174427,45299.25862101398,20635.800490553473,20635.800490553473,65935.05911156745,82656.50104733762,82656.50104733762,20635.800490553473,103292.3015378911,103292.3015378911,103292.3015378911,128137.23796942615,97709.90689620243,60352.981770684055,41507.69458390931,24844.93643153505,0.0,66352.63101544436,21118.195966804793,1537.0194671777097,0.0,0.8869289301217483,2.81605611297035,0.0014959162575277712,354976.9091966966,1555817.8465537732,4.3828705649461766,1555817.8465537732,4.3828705649461766,0.85,0.09571164688579813,4.296143414572793,1.267257416457869,1.0,0.0,4.2961434145737645,1.2843917795347848,1.28469776864605,3.344885480448095,19332.087606770656,1971.3243163333714,3099.015535412006,3099.015535412006,6.658824473369411,5.100422752227707,-0.8590701043971647,5.9594928566248715,3.445450025776179,3.445450025776179,0.9844142930789083,0.0,0.0,0.0002382241827318638,1.0001091069149013,0.0002381981936618183,198.7618268900118,0.0,5.182293715020612e-06,14.686620388368414,0.011774198358484186,8.021470142481595e-05,0.00015800948130704784,0.0006788313925573364,0.09571164688536121,0.07664577524147202,0.01906587164388919,0.09571180912204197,0.0766457752418219,0.019065871643976235,0.40340532748470725,0.40340532748470725,0.10034831235059209,0.0,5.25089750872786,4.9406119586963655,6.502415327395852,5.236189070186754,4.93134329565919,6.4656965116408855,24844.93643153505,21118.195966804793,0.85,0.9937067769960815,0.6827047839364506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503256032044376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.67191023658,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.284333091297,1537.0194671777097,0.40340532748470725,0.10034831235059209,6.112885165565336,3.445450025776179
355.0,-29.80670852428558,5.1001228590420435,35.015096508777674,24.195283033791952,5.054002158624769,-26.320609800058236,-39.84984559994189,1.5679034343975928,0.2560478551319534,-4.977096999687885,40.02974819009908,45298.58559678898,20635.98718227958,20635.98718227958,65934.57277906856,82656.00294806916,82656.00294806916,20635.98718227958,103291.99013034874,103291.99013034874,103291.99013034874,128136.84272349907,97709.69700726574,60352.59577803861,41507.89025469682,24844.852593150328,0.0,66352.74284784714,21118.12470417778,1537.0215279456413,0.0,0.8869275148971433,2.816064520720074,0.0014959162575277712,354972.7018128069,1555816.283806497,4.382918111339584,1555816.283806497,4.382918111339584,0.85,0.09571206653695291,4.296143414572793,1.2672572724940254,1.0,0.0,4.296143414574387,1.2843939015794688,1.2846998578143416,3.3448799541088285,19332.04607985245,1971.3200817661946,3099.015535412006,3099.015535412006,6.6588847156379565,5.1001228590420435,-0.8592892253561963,5.95941208439824,3.445527895803508,3.445527895803508,0.9844365416581452,0.0,0.0,0.0002381981936618183,1.0001087133971036,0.00023817230114186517,198.7626896227708,0.0,5.165635041415529e-06,14.639409707371609,0.011779363993525601,8.020618133705907e-05,0.00015799201232475924,0.000678756343304118,0.09571206653598574,0.07664570328481958,0.019066363251166153,0.09571207048745584,0.07664570328559409,0.01906636325135882,0.4034044841692031,0.4034044841692031,0.1003507842277533,0.0,5.247468203245489,4.938460522215394,6.493781882032124,5.233144854819841,4.929277549137964,6.458660667958668,24844.852593150328,21118.12470417778,0.85,0.9936977726793076,0.68269349016457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503318835276748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.624699555585,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.26981283573,1537.0215279456413,0.4034044841692031,0.1003507842277533,6.112885165565336,3.445527895803508
356.0,-29.807751343056008,5.099822351468938,35.01507973567411,24.19484679065647,5.053685740330965,-26.321580128191314,-39.85077281305564,1.5675145254665923,0.2523540261505559,-4.977347680496452,40.029704467085224,45297.87169713524,20636.060908772724,20636.060908772724,65933.93260590796,82655.48150628048,82655.48150628048,20636.060908772724,103291.5424150532,103291.5424150532,103291.5424150532,128136.24390949319,97709.48787371743,60352.19315959089,41508.105237918375,24844.70149443998,0.0,66352.80673235835,21117.996270273983,1537.0185085396097,0.0,0.8869263986256273,2.8160836964260643,0.0014959162575277712,354969.23410016036,1555814.3974216243,4.382955614070559,1555814.3974216243,4.382955614070559,0.85,0.09571244139845034,4.296143414572793,1.2672570741316305,1.0,0.0,4.296143414572027,1.2843957733063391,1.2847016967291027,3.3448750796754037,19332.004702389244,1971.3158624391863,3099.015535412006,3099.015535412006,6.658908505932744,5.099822351468938,-0.859478013845953,5.959300365314891,3.4456047992795455,3.4456047992795455,0.9844585140798702,0.0,0.0,0.00023817230114186517,1.000108371936616,0.00023814649274524807,198.7635496451059,0.0,5.1464669069974565e-06,14.585087214430791,0.011784510460432598,8.019777667916858e-05,0.0001579745244626966,0.0006786812129406825,0.09571244139780598,0.07664559792056386,0.019066843477242124,0.09571241374386118,0.07664559792107983,0.019066843477370497,0.4034036394042924,0.4034036394042924,0.10035323957734847,0.0,5.244015675140872,4.936310867529301,6.48502465785333,5.229701706647006,4.927236543883794,6.449512287847483,24844.70149443998,21117.996270273983,0.85,0.9936871679273498,0.6826820737191932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450338141198732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.57037706264,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.255333619541,1537.0185085396097,0.4034036394042924,0.10035323957734847,6.112885165565336,3.4456047992795455
357.0,-29.8087910914216,5.099521309780479,35.01506284286419,24.194418650027387,5.053384166847446,-26.3225462082556,-39.85169555582104,1.567139283681456,0.24850272872305368,-4.977594959828569,40.029667434214275,45297.15237542162,20636.125002615106,20636.125002615106,65933.27737803673,82654.93098050356,82654.93098050356,20636.125002615106,103291.05598311867,103291.05598311867,103291.05598311867,128135.64762625849,97709.25474389188,60351.79027479463,41508.2938545525,24844.59164313982,0.0,66352.88549769232,21117.902896668846,1537.0177819723754,0.0,0.8869252754337201,2.816105334729453,0.0014959162575277712,354965.81346679333,1555812.7996774993,4.38299334936671,1555812.7996774993,4.38299334936671,0.85,0.09571281948971794,4.296143414572793,1.2672567900503058,1.0,0.0,4.2961434145734385,1.2843975809662207,1.2847034716695733,3.344870372101534,19331.95857721776,1971.3111589806672,3099.015535412006,3099.015535412006,6.6589291879337384,5.099521309780479,-0.8596657447386553,5.959187054519134,3.4456810175933956,3.4456810175933956,0.9844802907409702,0.0,0.0,0.00023814649274524807,1.0001080537573213,0.0002381207629021203,198.76440714176942,0.0,5.129768522264239e-06,14.537763992096853,0.011789640228954863,8.018941335072419e-05,0.00015795707939452388,0.0006786062664259356,0.09571281948907516,0.07664549907765293,0.019067320411422225,0.09571298272703042,0.07664549907816766,0.019067320411550286,0.40340279215366104,0.40340279215366104,0.10035566844001244,0.0,5.240531472129135,4.934147140746347,6.476165280573355,5.226097688551647,4.925023002080309,6.440251035330732,24844.59164313982,21117.902896668846,0.85,0.9936761134574896,0.6826704224791702,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503443792139383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.52305384031,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.240885532696,1537.0177819723754,0.40340279215366104,0.10035566844001244,6.112885165565336,3.4456810175933956
358.0,-29.80982725656934,5.0992194494636225,35.015045794919814,24.193973431270592,5.05305723324022,-26.32351159912851,-39.85261815888805,1.5667415757991776,0.24492093976857632,-4.977860472154497,40.02962912999977,45296.449050916024,20636.223238022696,20636.223238022696,65932.67228893872,82654.41625520098,82654.41625520098,20636.223238022696,103290.63949322367,103290.63949322367,103290.63949322367,128135.12296399754,97709.04491969642,60351.39073773044,41508.50464662886,24844.483470773866,0.0,66352.98811740273,21117.810950157786,1537.017582181223,0.0,0.8869240641331918,2.816121313868517,0.0014959162575277712,354962.14064386825,1555811.1470839044,4.383034044875344,1555811.1470839044,4.383034044875344,0.85,0.09571319849069232,4.296143414572793,1.2672565988311546,1.0,0.0,4.296143414573099,1.2843994935059524,1.2847053516156755,3.3448653914101554,19331.917063108725,1971.3069257196623,3099.015535412006,3099.015535412006,6.658960886841491,5.0992194494636225,-0.8598653030791876,5.95908475254281,3.445756573936492,3.445756573936492,0.9845018782675691,0.0,0.0,0.0002381207629021203,1.0001076822733905,0.00023809512427785484,198.76526168977418,0.0,5.1141770151401275e-06,14.493577660907121,0.011794754405970003,8.01810520945245e-05,0.0001579397108075958,0.000678531648485584,0.0957131984899604,0.07664540585573756,0.019067792634222834,0.09571338266117388,0.07664540585632366,0.01906779263436865,0.4034019406276428,0.4034019406276428,0.10035806407769388,0.0,5.237087720709326,4.932011886559678,6.467395635398759,5.222781411923052,4.922967033239274,6.431804923618074,24844.483470773866,21117.810950157786,0.85,0.9936654574211441,0.6826587669385744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503505989133272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.47886750912,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.226464195672,1537.017582181223,0.4034019406276428,0.10035806407769388,6.112885165565336,3.445756573936492
