time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
359.0,-29.81086087312269,5.09891689349241,35.01502851232545,24.193532787635945,5.05273430027763,-26.324474295617986,-39.8535403777845,1.566347722772747,0.2413445100776812,-4.978120312861331,40.02958819946937,45295.7556222022,20636.306716545507,20636.306716545507,65932.06233874771,82653.90404120409,82653.90404120409,20636.306716545507,103290.21075774959,103290.21075774959,103290.21075774959,128134.56922836814,97708.83823886469,60351.002041351894,41508.70688612532,24844.358470618554,0.0,66353.06535674387,21117.70470002577,1537.0162953332094,0.0,0.8869228911573767,2.816137885692928,0.0014959162575277712,354958.5463051286,1555809.381182238,4.383073452878176,1555809.381182238,4.383073452878176,0.85,0.09571356446543958,4.296143414572793,1.267256392226555,1.0,0.0,4.296143414572576,1.28440138784003,1.2847072134688577,3.3448604581450905,19331.876170920073,1971.302755876887,3099.015535412006,3099.015535412006,6.658987823951634,5.09891689349241,-0.8600625950651164,5.958979488557526,3.445831381590541,3.445831381590541,0.9845232518830117,0.0,0.0,0.00023809512427785484,1.0001074183093157,0.00023806955124916013,198.7661141423395,0.0,5.096067861490596e-06,14.442256319464349,0.011799850473831494,8.017269512538513e-05,0.0001579224291524697,0.0006784574040167212,0.09571356446474102,0.07664530619782059,0.019068258266920435,0.09571373917989177,0.07664530619837999,0.019068258267059584,0.403401085966168,0.403401085966168,0.10036043267288548,0.0,5.233667162472386,4.929898406654843,6.458655660232466,5.219464822939017,4.920951426407896,6.423194675529601,24844.358470618554,21117.70470002577,0.85,0.993655108234523,0.682647521688288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450356797228801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.42754616768,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.212079984165,1537.0162953332094,0.403401085966168,0.10036043267288548,6.112885165565336,3.445831381590541
360.0,-29.811891152810066,5.098613606242562,35.01501099242265,24.193082365114265,5.052406343731256,-26.32543449089967,-39.85445840572936,1.5659496818206333,0.23771758597104053,-4.9783837712235375,40.02954672221196,45295.05916559751,20636.394469981777,20636.394469981777,65931.45363557928,82653.37130060596,82653.37130060596,20636.394469981777,103289.76577058774,103289.76577058774,103289.76577058774,128133.99922616502,97708.60742468691,60350.60647249269,41508.88994688247,24844.23345557728,0.0,66353.12340245975,21117.598437240686,1537.015096748101,0.0,0.8869217017555014,2.8161546986777157,0.0014959162575277712,354954.9019530492,1555807.5916941985,4.383113412813184,1555807.5916941985,4.383113412813184,0.8499999999999999,0.09571392619152178,4.296143414572793,1.2672561597963794,1.0,0.0,4.296143414571194,1.2844033016243035,1.2847090948610251,3.344855474242189,19331.83050390383,1971.298099137201,3099.015535412006,3099.015535412006,6.659016140504188,5.098613606242562,-0.8602630901940627,5.958876696436625,3.4459054762883317,3.4459054762883317,0.9845444217966662,0.0,0.0,0.00023806955124916013,1.0001070724122747,0.00023804406329707524,198.76696384930077,0.0,5.083051540498633e-06,14.405368065773125,0.011804933525371993,8.016437693356443e-05,0.00015790517431559572,0.0006783832747629154,0.09571392619080415,0.07664520694533013,0.019068719245474028,0.09571410761654767,0.07664520694590478,0.019068719245616993,0.4034002286937984,0.4034002286937984,0.10036277558763561,0.0,5.230259328247087,4.9277846665013385,6.449981653633131,5.216101357194589,4.9188297914711825,6.414777536178235,24844.23345557728,21117.598437240686,0.85,0.9936450652922114,0.6826364282938697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503629803490043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.39065791399,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.19771229066,1537.015096748101,0.4034002286937984,0.10036277558763561,6.112885165565336,3.4459054762883317
361.0,-29.81291753605068,5.098309707344911,35.0149932406577,24.192635958921187,5.052085646915759,-26.326390452871323,-39.85536819146944,1.565558563736481,0.23401515962922304,-4.978641643263368,40.02950492897238,45294.344375313914,20636.467867718136,20636.467867718136,65930.81224303205,82652.82465903534,82652.82465903534,20636.467867718136,103289.29252675347,103289.29252675347,103289.29252675347,128133.3983175378,97708.36416652148,60350.19385825259,41509.078120298764,24844.10579078432,0.0,66353.18391108309,21117.48992216667,1537.0136243404086,0.0,0.886920541887261,2.816173154677772,0.0014959162575277712,354951.33490357245,1555805.7885750446,4.383152380586767,1555805.7885750446,4.383152380586767,0.85,0.09571427941860124,4.296143414572793,1.267255908683874,1.0,0.0,4.296143414573145,1.2844051828713197,1.2847109438173703,3.3448505750877287,19331.78237482138,1971.293191336632,3099.015535412006,3099.015535412006,6.659039824714714,5.098309707344911,-0.8604613096184917,5.958771016963403,3.4459788461237815,3.4459788461237815,0.9845653846067947,0.0,0.0,0.00023804406329707524,1.000106668348032,0.0002380186742382935,198.76781034908555,0.0,5.066162850650713e-06,14.357505518744121,0.011809999688222644,8.015613421095037e-05,0.00015788792908612488,0.0006783091867838915,0.09571427941791709,0.07664510415680564,0.019069175261111442,0.09571451802831153,0.0766451041573535,0.019069175261247736,0.4033993679079378,0.4033993679079378,0.1003650961334755,0.0,5.226841951828476,4.9256563046430415,6.441319320964851,5.212656802892582,4.916653563102216,6.406172790371386,24844.10579078432,21117.48992216667,0.85,0.9936344928283013,0.682625033276637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450369143558048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.34279536696,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.18337699182,1537.0136243404086,0.4033993679079378,0.1003650961334755,6.112885165565336,3.4459788461237815
362.0,-29.813941029866925,5.098005170828484,35.014975270474345,24.192195350211136,5.05176152532143,-26.327344156319306,-39.856285206601,1.5651646517737703,0.2305024994049063,-4.9789024478643595,40.02946306358446,45293.67479403486,20636.54438197122,20636.54438197122,65930.21917600608,82652.31766102329,82652.31766102329,20636.54438197122,103288.86204299451,103288.86204299451,103288.86204299451,128132.84260349468,97708.1578302842,60349.824035817765,41509.25977162937,24843.980560500153,0.0,66353.24033212953,21117.38347642513,1537.0123710559922,0.0,0.886919367359102,2.8161887816141595,0.0014959162575277712,354947.72731766274,1555803.982344723,4.383191840956194,1555803.982344723,4.383191840956194,0.85,0.0957146288127497,4.296143414572793,1.2672557443892583,1.0,0.0,4.296143414573526,1.2844070769820841,1.2847128057674555,3.3448456424479187,19331.741550811385,1971.2890284461448,3099.015535412006,3099.015535412006,6.659064514572575,5.098005170828484,-0.8606622641211805,5.958667434949665,3.4460515259667277,3.4460515259667277,0.9845861502762079,0.0,0.0,0.0002380186742382935,1.0001063689368404,0.00023799335913770694,198.768654472163,0.0,5.046527620869326e-06,14.301859277543668,0.011815046215843512,8.014782678241077e-05,0.00015787084745588274,0.0006782358016506166,0.0957146288120481,0.07664500159971348,0.019069627212334628,0.09571484434851474,0.07664500160027528,0.019069627212474415,0.4033985020150742,0.4033985020150742,0.10036739370973463,0.0,5.223458732574272,4.9235598333000326,6.432700973454757,5.209404947269263,4.914679094594021,6.3977247225091105,24843.980560500153,21117.38347642513,0.85,0.9936247099010383,0.6826143616697311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503752835079537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.287149125754,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.16908540914,1537.0123710559922,0.4033985020150742,0.10036739370973463,6.112885165565336,3.4460515259667277
363.0,-29.814961206132967,5.097699398281296,35.01495689191497,24.191705777216725,5.051380933044135,-26.32830052098595,-39.85720257097853,1.5647202478969204,0.22735735718271144,-4.979200335943211,40.029415228464444,45293.02215924481,20636.69270566253,20636.69270566253,65929.71486490734,82651.84318809367,82651.84318809367,20636.69270566253,103288.5358937562,103288.5358937562,103288.5358937562,128132.37252293629,97707.95820361351,60349.44521534905,41509.4588758494,24843.83662918009,0.0,66353.29550502948,21117.261134803073,1537.0109087534015,0.0,0.8869180258737241,2.8161952637067817,0.0014959162575277712,354943.60680885555,1555801.918559644,4.383236910638245,1555801.918559644,4.383236910638245,0.8499999999999999,0.0957149844216012,4.296143414572793,1.267255632844754,1.0,0.0,4.29614341457445,1.2844092070169317,1.2847149037926766,3.34484009543242,19331.702054301677,1971.2850009230142,3099.015535412006,3099.015535412006,6.659112376123968,5.097699398281296,-0.8608864014465221,5.958585799727818,3.4461235069631804,3.4461235069631804,0.9846067162751944,0.0,0.0,0.00023799335913770694,1.0001060250213467,0.00023796812856179635,198.76949586538075,0.0,5.031848481418137e-06,14.260258596339,0.01182007806432493,8.013951698637192e-05,0.000157853842151335,0.0006781627444234711,0.09571498442070896,0.07664490715159025,0.019070077269118708,0.09571482882411489,0.07664490715230471,0.0190700772692965,0.40339763255239164,0.40339763255239164,0.10036966980387363,0.0,5.220196788362898,4.921527265299062,6.424436589315178,5.206557693125944,4.912831753044941,6.390804068900479,24843.83662918009,21117.261134803073,0.85,0.9936162833074351,0.6826039583190207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503814062223606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.24554844455,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.154817498484,1537.0109087534015,0.40339763255239164,0.10036966980387363,6.112885165565336,3.4461235069631804
364.0,-29.815977974401683,5.097393768352188,35.014938268753305,24.19130903379994,5.051110779157446,-26.329242773143903,-39.85809894567353,1.564375577899658,0.22344465320327345,-4.979418283533087,40.02937134684242,45292.29233014395,20636.675591493004,20636.675591493004,65928.96792163695,82651.2927511114,82651.2927511114,20636.675591493004,103287.9683426044,103287.9683426044,103287.9683426044,128131.65222165849,97707.7288394881,60349.035400158675,41509.659377032694,24843.68387905408,0.0,66353.34325608678,21117.131297195967,1537.0071030474307,0.0,0.8869170765162893,2.816221139147788,0.0014959162575277712,354940.5920931157,1555800.0253449962,4.383268806112898,1555800.0253449962,4.383268806112898,0.85,0.09571530188281632,4.296143414572793,1.267255306453444,1.0,0.0,4.296143414573661,1.2844108705841406,1.2847165353477108,3.3448357632000874,19331.656674181002,1971.2803734385343,3099.015535412006,3099.015535412006,6.659106853670357,5.097393768352188,-0.8610641547176421,5.9584579230698305,3.4461946075294927,3.4461946075294927,0.9846270307227122,0.0,0.0,0.00023796812856179635,1.0001056716967274,0.00023794298472287629,198.77033445408028,0.0,5.0150688541416785e-06,14.212705132637517,0.011825093133179072,8.013139809130585e-05,0.0001578367304704905,0.0006780892301884987,0.09571530188233023,0.07664478236370978,0.019070519518620446,0.09571536880993747,0.07664478236409904,0.019070519518717292,0.40339676271300906,0.40339676271300906,0.10037194444052933,0.0,5.216817768391536,4.919451310963382,6.4157574912217115,5.202862936736381,4.910734006760492,6.380621520451939,24843.68387905408,21117.131297195967,0.85,0.993604311197825,0.6825924679535896,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503875091397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.19799498085,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.140581932958,1537.0071030474307,0.40339676271300906,0.10037194444052933,6.112885165565336,3.4461946075294927
365.0,-29.816991696533975,5.097086976665092,35.014919469146434,24.19083329094576,5.050741637551245,-26.330192183228597,-39.859011420607544,1.563942124245933,0.22031516075190893,-4.979714347213973,40.02932896121652,45291.64802370082,20636.81500245163,20636.81500245163,65928.46302615246,82650.82864499782,82650.82864499782,20636.81500245163,103287.64364744944,103287.64364744944,103287.64364744944,128131.21917430672,97707.54174538792,60348.66715632174,41509.86065451798,24843.575526857283,0.0,66353.43618137526,21117.03919782869,1537.007654842887,0.0,0.886915724565477,2.8162276308264955,0.0014959162575277712,354936.496884611,1555798.196674779,4.383314227560445,1555798.196674779,4.383314227560445,0.85,0.09571565791509944,4.296143414572793,1.2672552410652864,1.0,0.0,4.2961434145721284,1.2844129490804166,1.284718582041875,3.3448303504325794,19331.61965726378,1971.2765987634696,3099.015535412006,3099.015535412006,6.659151839233362,5.097086976665092,-0.8612890745411894,5.958376051206281,3.446265241498014,3.446265241498014,0.9846472118565754,0.0,0.0,0.00023794298472287629,1.000105355973684,0.00023791791864890012,198.77117053665054,0.0,4.997849271600662e-06,14.163904835716275,0.011830090982450673,8.012313414964718e-05,0.0001578198505732291,0.0006780167117290404,0.0957156579142005,0.07664469314178933,0.019070964772411166,0.0957154779043781,0.07664469314250916,0.019070964772590283,0.4033958885851168,0.4033958885851168,0.10037418724229576,0.0,5.213577573963846,4.91745747825712,6.407447301329682,5.200029507965894,4.908920392330629,6.373635263068593,24843.575526857283,21117.03919782869,0.85,0.9935953105117096,0.682581801790903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503935917184128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.14919468393,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.126380635103,1537.007654842887,0.4033958885851168,0.10037418724229576,6.112885165565336,3.446265241498014
366.0,-29.818002385558824,5.096780307110982,35.014900449987884,24.190431867633038,5.050467280550772,-26.331129383572474,-39.8599032201804,1.5635942785643469,0.21643107397250105,-4.979936021356454,40.029284967134444,45290.9260349775,20636.80034649322,20636.80034649322,65927.72638147071,82650.27609271914,82650.27609271914,20636.80034649322,103287.07643921237,103287.07643921237,103287.07643921237,128130.50300122442,97707.30583384169,60348.26086312533,41510.04996746262,24843.426562012057,0.0,66353.47652947468,21116.91257771025,1537.0041650980947,0.0,0.886914756649382,2.816252698949254,0.0014959162575277712,354933.4306704638,1555796.298611628,4.383346746663882,1555796.298611628,4.383346746663882,0.85,0.09571596873352324,4.296143414572793,1.2672549196192997,1.0,0.0,4.296143414573477,1.284414627165259,1.2847202283291184,3.3448259804191953,19331.57298172366,1971.271839182969,3099.015535412006,3099.015535412006,6.659147110002987,5.096780307110982,-0.8614708800015141,5.958251187112496,3.44633501561966,3.44633501561966,0.9846671473199029,0.0,0.0,0.00023791791864890012,1.000105041597062,0.00023789292999560363,198.77200412378178,0.0,4.982412865000732e-06,14.120158059412075,0.011835073395315674,8.011505821823846e-05,0.00015780286043066166,0.0006779437196399367,0.09571596873301677,0.07664456907112978,0.019071399661886985,0.09571600811809766,0.07664456907153533,0.019071399661987908,0.40339501462449284,0.40339501462449284,0.10037642117051628,0.0,5.210224527594789,4.915411993288046,6.398777255061418,5.196367095328981,4.906809509519576,6.363670358754291,24843.426562012057,21116.91257771025,0.85,0.9935836045031515,0.6825705057798886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503996561227854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.10544790763,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.112206469243,1537.0041650980947,0.40339501462449284,0.10037642117051628,6.112885165565336,3.44633501561966
367.0,-29.819010440754454,5.096472617705779,35.01488126104767,24.189965379796945,5.050105690907158,-26.332072937195814,-39.86081098029388,1.56316818734884,0.21332192858614007,-4.9802261618682016,40.0292419836026,45290.28715832726,20636.922728624253,20636.922728624253,65927.20988695152,82649.81920995696,82649.81920995696,20636.922728624253,103286.74193858121,103286.74193858121,103286.74193858121,128130.05684010156,97707.12678576834,60347.898996737924,41510.25309892269,24843.314901520353,0.0,66353.56800044305,21116.8176662923,1537.0044057693094,0.0,0.8869134369524898,2.8162596168497416,0.0014959162575277712,354929.417455529,1555794.444148942,4.383391084634104,1555794.444148942,4.383391084634104,0.85,0.09571631152476598,4.296143414572793,1.2672547822492204,1.0,0.0,4.296143414572948,1.284416670930068,1.2847222404826872,3.3448206581294855,19331.537556727875,1971.268226838714,3099.015535412006,3099.015535412006,6.659186600650787,5.096472617705779,-0.8616940954435854,5.958166713149365,3.4464043152652786,3.4464043152652786,0.984686947218651,0.0,0.0,0.00023789292999560363,1.0001047687126507,0.00023786800887053348,198.77283554473553,0.0,4.967044696097561e-06,14.076604668740487,0.011840040440011771,8.010683852467872e-05,0.0001577860914709249,0.0006778716777839943,0.09571631152391229,0.07664447568203231,0.019071835841879974,0.095716115802231,0.07664447568271592,0.019071835842050067,0.403394136334891,0.403394136334891,0.10037862062848663,0.0,5.207004310915011,4.9134500081827355,6.390440304174604,5.193548090454328,4.905051577314509,6.356532859318293,24843.314901520353,21116.8176662923,0.85,0.9935744508345251,0.682559936460762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504057024303263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.061894516955,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.098059275893,1537.0044057693094,0.403394136334891,0.10037862062848663,6.112885165565336,3.4464043152652786
368.0,-29.820014663671287,5.096165349173132,35.01486194974286,24.18958634315061,5.049855069018945,-26.333001943650792,-39.8616939788684,1.5628423489986396,0.2093469866696296,-4.980432379948907,40.0292000416208,45289.55606031746,20636.87222391769,20636.87222391769,65926.42828423515,82649.26096872192,82649.26096872192,20636.87222391769,103286.13319263961,103286.13319263961,103286.13319263961,128129.30789000148,97706.89265015718,60347.4908184791,41510.44647964232,24843.17469736188,0.0,66353.6211770042,21116.698492757598,1537.001076781544,0.0,0.8869125401804179,2.8162876827823977,0.0014959162575277712,354926.5650748144,1555792.6346240453,4.38342121361387,1555792.6346240453,4.38342121361387,0.85,0.09571660725182418,4.296143414572793,1.2672544217901307,1.0,0.0,4.29614341457291,1.2844182458299758,1.2847237837464578,3.3448165568503554,19331.491232559834,1971.2635030881938,3099.015535412006,3099.015535412006,6.659170303634527,5.096165349173132,-0.8618683950151826,5.958033744188315,3.4464727961398944,3.4464727961398944,0.984706513182827,0.0,0.0,0.00023786800887053348,1.0001043712568516,0.00023784318487839415,198.77366381099927,0.0,4.953642695159099e-06,14.038623398080887,0.011844994082706931,8.009884379283473e-05,0.00015776916507769873,0.0006777989595712033,0.09571660725137987,0.07664434661599767,0.019072260635382206,0.09571676558429679,0.07664434661635343,0.01907226063547075,0.4033932582841087,0.4033932582841087,0.10038080693801249,0.0,5.203642343709589,4.911425403779333,6.3816421654454984,5.189779366618552,4.902935793220536,6.346053057698555,24843.17469736188,21116.698492757598,0.85,0.9935618752195985,0.6825483712411645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450411733029258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.023913246296,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.083931157287,1537.001076781544,0.4033932582841087,0.10038080693801249,6.112885165565336,3.4464727961398944
369.0,-29.821015797294915,5.095857406594319,35.01484263891163,24.18913581585514,5.049524574938511,-26.33393615727613,-39.86258521964771,1.5624449349197764,0.20588706475223262,-4.980703861104559,40.029161432813055,45288.87593153691,20636.953109457525,20636.953109457525,65925.82904099443,82648.73882301155,82648.73882301155,20636.953109457525,103285.69193246907,103285.69193246907,103285.69193246907,128128.77650453245,97706.65878692859,60347.09801084544,41510.62308453683,24843.084572063377,0.0,66353.7076566002,21116.62188625387,1537.002130810242,0.0,0.8869112995066069,2.816301380417013,0.0014959162575277712,354922.8100114677,1555790.9689054291,4.3834628967779246,1555790.9689054291,4.3834628967779246,0.85,0.09571693493638518,4.296143414572793,1.2672542256256567,1.0,0.0,4.296143414574452,1.284420155185889,1.2847256616704736,3.344811584610356,19331.444962283185,1971.2587848330659,3099.015535412006,3099.015535412006,6.659196404032836,5.095857406594319,-0.8620819736140222,5.957939380208341,3.4465408911620554,3.4465408911620554,0.9847259689034444,0.0,0.0,0.00023784318487839415,1.0001040510165915,0.00023781843962798668,198.77448953531226,0.0,4.9343558679500896e-06,13.983964529770553,0.01184992843857488,8.009077518344165e-05,0.0001577524096949525,0.0006777269760439593,0.09571693493561538,0.07664424965509305,0.01907268528052233,0.09571716286792324,0.07664424965570947,0.019072685280675714,0.40339237531748784,0.40339237531748784,0.1003829491920864,0.0,5.200339858630457,4.909416312744327,6.373082199223688,5.1865909258568195,4.9008649067545775,6.338319154135377,24843.084572063377,21116.62188625387,0.85,0.9935515492544867,0.6825372316181645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504177407495065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.96925437798,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.069846210163,1537.002130810242,0.40339237531748784,0.1003829491920864,6.112885165565336,3.4465408911620554
370.0,-29.822013618530526,5.095548480052103,35.01482290461849,24.188655358180426,5.049150438774406,-26.334871753423304,-39.86348417876286,1.5620085736674645,0.20284986666655414,-4.980995285889026,40.02911047698151,45288.24535686752,20637.071185065844,20637.071185065844,65925.31654193337,82648.2758508547,82648.2758508547,20637.071185065844,103285.34703592054,103285.34703592054,103285.34703592054,128128.27626002053,97706.46382584347,60346.734418870634,41510.81045219204,24842.929224099997,0.0,66353.73967629204,21116.489840484996,1536.9999165081222,0.0,0.8869100020869283,2.816307207706395,0.0014959162575277712,354918.7791272449,1555788.770495208,4.383506486528934,1555788.770495208,4.383506486528934,0.85,0.09571724814171068,4.296143414572793,1.2672541190264748,1.0,0.0,4.296143414571968,1.2844222464831476,1.2847277216801543,3.3448061385856422,19331.406388868298,1971.254851439411,3099.015535412006,3099.015535412006,6.659234505038452,5.095548480052103,-0.862308513297104,5.957856993349207,3.4466082707327352,3.4466082707327352,0.984745220209353,0.0,0.0,0.00023781843962798668,1.0001037075801036,0.0002377937786106433,198.77531253361065,0.0,4.9187245181688e-06,13.93966528449038,0.01185484716309305,8.008263745932436e-05,0.00015773580216866233,0.0006776556277292555,0.09571724814086638,0.07664414499146467,0.019073103149401707,0.09571708300246913,0.07664414499214074,0.01907310314956993,0.4033914880096042,0.4033914880096042,0.10038506478550503,0.0,5.197156253079129,4.907468251812816,6.364875690213466,5.183845152555591,4.8991231199384515,6.331487632399728,24842.929224099997,21116.489840484996,0.85,0.9935433460653651,0.6825273990253914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450423730035459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.9249551327,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.055789677781,1536.9999165081222,0.4033914880096042,0.10038506478550503,6.112885165565336,3.4466082707327352
371.0,-29.82300825046761,5.095239574001489,35.014802857832,24.188246356230252,5.0488557833556795,-26.335796529997758,-39.864370215777285,1.5616440628858246,0.19934438922757636,-4.981228742603091,40.029061906434,45287.572179915944,20637.068726073594,20637.068726073594,65924.64090598954,82647.7782919913,82647.7782919913,20637.068726073594,103284.8470180649,103284.8470180649,103284.8470180649,128127.61215387592,97706.26722945157,60346.36121343592,41511.00668446183,24842.765135811012,0.0,66353.77182027284,21116.35036543936,1536.9958733812855,0.0,0.8869089907726202,2.8163259419483087,0.0014959162575277712,354915.5500627218,1555786.6749965495,4.383540463982505,1555786.6749965495,4.383540463982505,0.85,0.09571753190138735,4.296143414572793,1.267253931653686,1.0,0.0,4.296143414571755,1.2844240016736617,1.284729445611255,3.3448015678426493,19331.367491904904,1971.25088505299,3099.015535412006,3099.015535412006,6.659233711563163,5.095239574001489,-0.862501638671433,5.957741212672922,3.446674840236824,3.446674840236824,0.9847642400676639,0.0,0.0,0.0002377937786106433,1.0001033769293244,0.0002377691987609875,198.7761329073595,0.0,4.902001429825606e-06,13.892272052125769,0.011859749164522876,8.007461745901151e-05,0.0001577191611516318,0.0006775841355335279,0.09571753190083879,0.07664401755824057,0.01907351434259821,0.0957173587861931,0.07664401755867982,0.019073514342707536,0.4033905995918093,0.4033905995918093,0.10038717478682613,0.0,5.1939328342520525,4.905524649900087,6.356450795793137,5.18057313183067,4.897307373397894,6.32230175089569,24842.765135811012,21116.35036543936,0.85,0.9935326824306889,0.6825169231160328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504296995519992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.877561900335,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.04176613245,1536.9958733812855,0.4033905995918093,0.10038717478682613,6.112885165565336,3.446674840236824
372.0,-29.82399982466702,5.094930326720849,35.014782712861326,24.187814199272566,5.048540899676,-26.336720577502945,-39.865252341236896,1.5612616525121752,0.19589226896181344,-4.981484305077162,40.02901895307201,45286.895803701,20637.10967367678,20637.10967367678,65924.00547737778,82647.26818326757,82647.26818326757,20637.10967367678,103284.37785694435,103284.37785694435,103284.37785694435,128127.02424354087,97706.0480297681,60345.97479527469,41511.19248277046,24842.646386596523,0.0,66353.83886936698,21116.249428607043,1536.9949440052822,0.0,0.886907846724198,2.8163413979879435,0.0014959162575277712,354912.0152680553,1555784.8218441617,4.383578901010495,1555784.8218441617,4.383578901010495,0.85,0.09571783198384401,4.296143414572793,1.2672537168068811,1.0,0.0,4.296143414570938,1.2844258403916822,1.2847312531938964,3.3447967795966296,19331.324122838058,1971.2464626389296,3099.015535412006,3099.015535412006,6.65924692466349,5.094930326720849,-0.862708519883479,5.957638846604328,3.4467409010449757,3.4467409010449757,0.9847831145842788,0.0,0.0,0.0002377691987609875,1.0001030599451879,0.00023774469680556598,198.7769507650145,0.0,4.885887462026366e-06,13.846605067382722,0.011864635051984903,8.006663360188296e-05,0.00015770256515910454,0.0006775128367695237,0.09571783198317457,0.07664390665044803,0.01907392533272654,0.09571770273766811,0.07664390665098407,0.019073925332859946,0.40338970925789186,0.40338970925789186,0.10038926159474831,0.0,5.190723148928441,4.9035883579450115,6.348066241560332,5.177376574038988,4.895358381724122,6.314035747699961,24842.646386596523,21116.249428607043,0.85,0.9935221021222987,0.6825060399724396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504356500350584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.831894915595,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.027773218693,1536.9949440052822,0.40338970925789186,0.10038926159474831,6.112885165565336,3.4467409010449757
373.0,-29.824988246556167,5.094620789840102,35.014762392179904,24.187382112164073,5.048225436496257,-26.337641845312568,-39.866133977752156,1.5608790352526931,0.19246443063502738,-4.981737823881085,40.02897354521374,45286.23207714696,20637.144425689676,20637.144425689676,65923.37650283663,82646.76074655639,82646.76074655639,20637.144425689676,103283.90517224607,103283.90517224607,103283.90517224607,128126.41818882823,97705.82989521747,60345.59939163024,41511.36722620803,24842.513016582165,0.0,66353.8802427902,21116.13606409484,1536.9931355246897,0.0,0.8869067219374273,2.816356775137194,0.0014959162575277712,354908.50876756787,1555782.8627983683,4.383616690963196,1555782.8627983683,4.383616690963196,0.85,0.09571812246552171,4.296143414572793,1.2672534634964543,1.0,0.0,4.2961434145735575,1.2844276799213294,1.2847330616883217,3.3447919892507527,19331.280964509726,1971.242061714217,3099.015535412006,3099.015535412006,6.659258138551415,5.094620789840102,-0.8629149738616277,5.957535763701729,3.446806344071985,3.446806344071985,0.9848018125919957,0.0,0.0,0.00023774469680556598,1.0001027331233303,0.00023772027505923022,198.77776602851577,0.0,4.870423986467694e-06,13.802781577649444,0.01186950547597137,8.005865490532566e-05,0.0001576860419002403,0.0006774418504797669,0.09571812246486486,0.07664379126938128,0.019074331195483567,0.09571799133764425,0.07664379126990725,0.019074331195614455,0.4033888165388126,0.4033888165388126,0.1003913266786598,0.0,5.18751969642301,4.901655238954959,6.3397009049857616,5.1742022545161035,4.893441844049619,6.305751285258339,24842.513016582165,21116.13606409484,0.85,0.9935120035425458,0.6824956115820765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504415822712744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.788071425864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.013808407215,1536.9931355246897,0.4033888165388126,0.1003913266786598,6.112885165565336,3.446806344071985
374.0,-29.825973869659475,5.0943110014323985,35.01474189620333,24.18695498434829,5.047911364658078,-26.338560454612576,-39.86701149316502,1.5604979496109534,0.18910775816925707,-4.981990038495706,40.028927798044194,45285.56270651698,20637.174608924364,20637.174608924364,65922.73731544135,82646.26885735057,82646.26885735057,20637.174608924364,103283.44346627494,103283.44346627494,103283.44346627494,128125.82186170697,97705.62670464032,60345.2178472783,41511.565397068916,24842.378395432017,0.0,66353.94379250094,21116.021636117213,1536.9912337611659,0.0,0.8869056049994746,2.816371372099222,0.0014959162575277712,354905.0203327205,1555780.8891154472,4.383654217280205,1555780.8891154472,4.383654217280205,0.85,0.0957184069756455,4.296143414572793,1.267253273925744,1.0,0.0,4.29614341457254,1.2844295121293279,1.2847348629622957,3.344787217984928,19331.240762874466,1971.2379622882909,3099.015535412006,3099.015535412006,6.65926787817174,5.0943110014323985,-0.8631214062015031,5.957432407633902,3.446871184324161,3.446871184324161,0.9848203383783317,0.0,0.0,0.00023772027505923022,1.0001024430400642,0.00023769592476608628,198.7785789894021,0.0,4.854500179139417e-06,13.757653507681109,0.01187435997615051,8.00507142340814e-05,0.0001576695608251488,0.0006773710454175475,0.09571840697500433,0.07664367430948939,0.019074732665514942,0.0957182484573665,0.0766436743100028,0.019074732665642708,0.4033879208132357,0.4033879208132357,0.10039336995953117,0.0,5.1843354856727615,4.899742244034201,6.3313518509955315,5.171097796664981,4.891611828429802,6.297469933624768,24842.378395432017,21116.021636117213,0.85,0.9935014190202764,0.6824848700498037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504474956944178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.742943355894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.999873694547,1536.9912337611659,0.4033879208132357,0.10039336995953117,6.112885165565336,3.446871184324161
375.0,-29.826956045231363,5.0940010379811405,35.01472124425065,24.186537460796558,5.047602706556929,-26.33947541936997,-39.86788837993515,1.5601220806955323,0.18581763119601646,-4.982238609649442,40.02888226298966,45284.90679996362,20637.195614150947,20637.195614150947,65922.10241411456,82645.79504704136,82645.79504704136,20637.195614150947,103282.9906611923,103282.9906611923,103282.9906611923,128125.23549941268,97705.44244565697,60344.85042429007,41511.76891262989,24842.244838220377,0.0,66354.01375085027,21115.90811248732,1536.9893178575628,0.0,0.8869045058102363,2.816385522384581,0.0014959162575277712,354901.5823176965,1555778.924585741,4.383691147347599,1555778.924585741,4.383691147347599,0.85,0.09571868515722425,4.296143414572793,1.267253088750877,1.0,0.0,4.296143414574281,1.2844313198036432,1.2847366397884468,3.3447825106207807,19331.204306890406,1971.2342448124903,3099.015535412006,3099.015535412006,6.659274656203776,5.0940010379811405,-0.8633263908211486,5.957327428802289,3.446935432804237,3.446935432804237,0.9848386950869249,0.0,0.0,0.00023769592476608628,1.0001020855167129,0.00023767166193166997,198.77938911252016,0.0,4.840316669127067e-06,13.717457440306108,0.011879200292819638,8.004277997876445e-05,0.00015765314478732184,0.0006773005197647438,0.09571868515659243,0.07664355553989236,0.01907512961670008,0.09571849142894802,0.07664355554039826,0.019075129616825993,0.403387022614575,0.403387022614575,0.10039539120888953,0.0,5.18117835743891,4.897864585877699,6.322997120731998,5.168056240845431,4.889882436331732,6.289099616342469,24842.244838220377,21115.90811248732,0.85,0.9934908031583821,0.6824742655357956,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504533924191025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.70274728852,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.985962103492,1536.9893178575628,0.403387022614575,0.10039539120888953,6.112885165565336,3.446935432804237
376.0,-29.827935575244926,5.093691485113846,35.01470061419475,24.18615905279296,5.047345557548007,-26.34038285135402,-39.86874902676789,1.5597928336570797,0.1821189605372524,-4.982453095544531,40.02884159688099,45284.191167286284,20637.146344075383,20637.146344075383,65921.33751136166,82645.26768983762,82645.26768983762,20637.146344075383,103282.41403391301,103282.41403391301,103282.41403391301,128124.54154504431,97705.22574617423,60344.44462370986,41511.979024960405,24842.127511131308,0.0,66354.10653609171,21115.808384461612,1536.9875499127515,0.0,0.8869035623142583,2.816409010599668,0.0014959162575277712,354898.615760646,1555777.1701197098,4.383722846552243,1555777.1701197098,4.383722846552243,0.85,0.09571894758877796,4.296143414572793,1.2672527832398188,1.0,0.0,4.296143414573742,1.2844329093171085,1.2847381985141473,3.3447783713801864,19331.16143249294,1971.2298728406683,3099.015535412006,3099.015535412006,6.6592587575821,5.093691485113846,-0.8635116663845208,5.9572031514983665,3.4469991121654955,3.4469991121654955,0.9848568891901416,0.0,0.0,0.00023767166193166997,1.0001018113456899,0.00023764746672328308,198.78019705930348,0.0,4.822951403412734e-06,13.668244277271688,0.01188402324422305,8.003499337272884e-05,0.00015763666855894112,0.0006772297355246889,0.09571894758829937,0.07664342769726888,0.019075519891030488,0.09571907777685595,0.0766434276976521,0.01907551989112585,0.403386123305881,0.403386123305881,0.10039738892264088,0.0,5.177942759870291,4.895957742681617,6.314365345900512,5.164572056081795,4.887923545462627,6.279425933999221,24842.127511131308,21115.808384461612,0.85,0.9934778863385847,0.6824625261536005,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504592685636195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.653534125486,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.972086723881,1536.9875499127515,0.403386123305881,0.10039738892264088,6.112885165565336,3.4469991121654955
377.0,-29.82891174944674,5.093381579408824,35.01467997997651,24.185721796844177,5.047028086819365,-26.341293295539156,-39.86962144318966,1.5594096329116973,0.1787271419307217,-4.982713104274454,40.0288002155317,45283.54309695947,20637.18868460265,20637.18868460265,65920.73178156212,82644.74670342573,82644.74670342573,20637.18868460265,103281.93538802837,103281.93538802837,103281.93538802837,128123.96213859908,97704.98792097399,60344.07867503379,41512.121384378,24842.026750570698,0.0,66354.1481349487,21115.722737985092,1536.9877851874053,0.0,0.8869023899176651,2.8164231623773666,0.0014959162575277712,354895.0196028009,1555775.3847974474,4.383762236333082,1555775.3847974474,4.383762236333082,0.85,0.09571922540656472,4.296143414572793,1.2672525810310615,1.0,0.0,4.296143414573841,1.2844347509613574,1.2847400095173411,3.344773575580441,19331.1143783328,1971.2250746516702,3099.015535412006,3099.015535412006,6.659272420155515,5.093381579408824,-0.8637244223122202,5.957106001721044,3.447062398780497,3.447062398780497,0.984874971080142,0.0,0.0,0.00023764746672328308,1.0001014633405036,0.0002376233566637343,198.7810022438601,0.0,4.809528291036575e-06,13.630203176797655,0.011888832772514088,8.00271009973392e-05,0.00015762036572594386,0.0006771596962160688,0.09571922540586798,0.07664331829463748,0.019075907111230504,0.09571944686291083,0.07664331829519537,0.01907590711136935,0.4033852200868291,0.4033852200868291,0.10039934543071602,0.0,5.174745173870747,4.894048052712776,6.305937564663964,5.1614402462051885,4.885916102378758,6.271725872359184,24842.026750570698,21115.722737985092,0.85,0.993468134765213,0.6824523314633384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450465128925578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.61549302501,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.958231604434,1536.9877851874053,0.4033852200868291,0.10039934543071602,6.112885165565336,3.447062398780497
378.0,-29.829885027560355,5.0930708875103035,35.01465896302932,24.185255728103243,5.046659838288608,-26.342206210482406,-39.870497945789225,1.5589810212103956,0.17593708207266445,-4.982999985826127,40.028747799358825,45282.92661425292,20637.283027822436,20637.283027822436,65920.20964207535,82644.32063062895,82644.32063062895,20637.283027822436,103281.60365845138,103281.60365845138,103281.60365845138,128123.47528011186,97704.8218366114,60343.72128009363,41512.33395168641,24841.871621660477,0.0,66354.20557334689,21115.590878411404,1536.9855370442197,0.0,0.8869011207889063,2.8164262848491126,0.0014959162575277712,354891.05180250644,1555773.123400223,4.383804876168014,1555773.123400223,4.383804876168014,0.8499999999999999,0.09571949466149957,4.296143414572793,1.2672524843225257,1.0,0.0,4.296143414572649,1.2844368047596357,1.284742032834265,3.344768227329608,19331.081518231404,1971.2217238538547,3099.015535412006,3099.015535412006,6.659302863119967,5.0930708875103035,-0.8639540542697777,5.957024941780081,3.4471250630346715,3.4471250630346715,0.9848928751527632,0.0,0.0,0.0002376233566637343,1.0001011631136416,0.00023759932037668586,198.78180504533177,0.0,4.792621801263031e-06,13.58229018477943,0.011893625394315351,8.001917238060382e-05,0.0001576041842831305,0.0006770901784170879,0.09571949466068795,0.0766432058698382,0.01907628879084976,0.09571927600394138,0.07664320587048805,0.019076288791011524,0.40338431229555793,0.40338431229555793,0.10040127559534504,0.0,5.171696650023534,4.892227229900982,6.297902773610701,5.158937067898819,4.8843997564025585,6.265210791609377,24841.871621660477,21115.590878411404,0.85,0.9934594058127664,0.6824424499242613,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504709692552384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.56758003299,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.944411062084,1536.9855370442197,0.40338431229555793,0.10040127559534504,6.112885165565336,3.4471250630346715
379.0,-29.8308547516285,5.092760792278155,35.01463775254685,24.184871662315004,5.046404093060135,-26.3431046752763,-39.87135342378167,1.5586540167078458,0.17214897770367088,-4.983206092680127,40.02870012839233,45282.23341063369,20637.21142785781,20637.21142785781,65919.4448384915,82643.76282707814,82643.76282707814,20637.21142785781,103280.97425493595,103280.97425493595,103280.97425493595,128122.68639257649,97704.5710750998,60343.33401973631,41512.485617070546,24841.712137640538,0.0,66354.19775471109,21115.455316994456,1536.9811759559425,0.0,0.8869002452201838,2.816451927823003,0.0014959162575277712,354888.20120208914,1555771.0667281619,4.383834293330695,1555771.0667281619,4.383834293330695,0.85,0.09571972646272363,4.296143414572793,1.2672521425457672,1.0,0.0,4.296143414572764,1.2844383833333153,1.284743580908333,3.3447641166123043,19331.0319045979,1971.216664671208,3099.015535412006,3099.015535412006,6.659279759020034,5.092760792278155,-0.864136495679718,5.956897287957873,3.447186973610966,3.447186973610966,0.9849105638888475,0.0,0.0,0.00023759932037668586,1.000100794486946,0.00023757537408874356,198.78260492095077,0.0,4.777976526078872e-06,13.540785474907523,0.01189840337084143,8.001143464730559e-05,0.00015758788572938027,0.0006770201574927268,0.09571972646229057,0.0766430639069243,0.01907666255536627,0.09571978141199067,0.07664306390727105,0.019076662555452584,0.4033834049646589,0.4033834049646589,0.1004032029081008,0.0,5.168510619754954,4.8903291537047835,6.2894873470918355,5.155355070383791,4.882345949897683,6.255429540989439,24841.712137640538,21115.455316994456,0.85,0.9934479967970268,0.6824320833178741,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504767923026385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.52607532312,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.930615998892,1536.9811759559425,0.4033834049646589,0.1004032029081008,6.112885165565336,3.447186973610966
380.0,-29.831821911578665,5.0924499676880135,35.01461641946846,24.184408771712356,5.046048409150149,-26.344010826701865,-39.87222133493049,1.5582373242732028,0.169171236763475,-4.983490998834498,40.02865413659219,45281.60709979829,20637.298950816985,20637.298950816985,65918.90605061527,82643.29615036867,82643.29615036867,20637.298950816985,103280.59510118565,103280.59510118565,103280.59510118565,128122.19337251145,97704.36717810947,60342.96968855265,41512.66387728536,24841.5982713258,0.0,66354.26214861116,21115.35853062693,1536.9812581674835,0.0,0.8868989628681999,2.816457744637663,0.0014959162575277712,354884.2607824037,1555769.0825024499,4.3838773775779405,1555769.0825024499,4.3838773775779405,0.85,0.0957199974717581,4.296143414572793,1.2672519881417976,1.0,0.0,4.2961434145733,1.2844403810744693,1.2847455483649932,3.34475891436779,19330.991563197476,1971.2125509932014,3099.015535412006,3099.015535412006,6.659308001201522,5.0924499676880135,-0.864366184538846,5.9568161522268595,3.447248546361785,3.447248546361785,0.984928156103367,0.0,0.0,0.00023757537408874356,1.0001005287524543,0.0002375514933334751,198.7834026872039,0.0,4.760105495357925e-06,13.49013897384436,0.011903163476336789,8.000358516390641e-05,0.00015757178892483715,0.0006769510033118933,0.09571999747094079,0.07664295780236878,0.019077039668572014,0.09571984582221744,0.07664295780302322,0.019077039668734894,0.40338249210147037,0.40338249210147037,0.10040509949094567,0.0,5.165453185778404,4.888491350841434,6.281477310108642,5.1526622355979725,4.880599733626298,6.248888278400784,24841.5982713258,21115.35853062693,0.85,0.9934389128309371,0.6824219821536522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504825941308297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.47542882206,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.916859692474,1536.9812581674835,0.40338249210147037,0.10040509949094567,6.112885165565336,3.447248546361785
381.0,-29.83278625514159,5.092139424626316,35.01459484086131,24.184008116740756,5.045763842442631,-26.344907330490972,-39.87307642875237,1.5578849177921843,0.16574194475788318,-4.983717220957238,40.02860431893435,45280.93725429535,20637.265167403675,20637.265167403675,65918.20242169902,82642.79134314261,82642.79134314261,20637.265167403675,103280.05651054629,103280.05651054629,103280.05651054629,128121.49332594477,97704.15465111297,60342.5912473919,41512.84822635674,24841.436815398487,0.0,66354.28504175523,21115.221293088714,1536.9772637908952,0.0,0.8868979927625021,2.8164763350939195,0.0014959162575277712,354881.1320218454,1555766.9332197928,4.383909971083007,1555766.9332197928,4.383909971083007,0.85,0.09572022861433457,4.296143414572793,1.267251740326174,1.0,0.0,4.296143414572631,1.2844420781067392,1.2847472151254131,3.3447544952009713,19330.949514334206,1971.2082632024399,3099.015535412006,3099.015535412006,6.65929709986433,5.092139424626316,-0.8645618543533269,5.956701278979643,3.4473093822642227,3.4473093822642227,0.9849455377897779,0.0,0.0,0.0002375514933334751,1.0001002367886467,0.00023752768432118405,198.78419813595886,0.0,4.74709779100299e-06,13.453275139702473,0.011907910574127793,7.999585229801525e-05,0.00015755564103545985,0.0006768816296632858,0.09572022861381675,0.07664282055185843,0.019077408061958314,0.09572012417237978,0.07664282055227305,0.019077408062061523,0.4033815772036483,0.4033815772036483,0.1004069904732093,0.0,5.162344233418651,4.8866379276278735,6.273271079930964,5.149459165715143,4.878795182775264,6.2400110665103625,24841.436815398487,21115.221293088714,0.85,0.9934279659590668,0.6824116517237899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450488380662097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.43856498792,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.903122429752,1536.9772637908952,0.4033815772036483,0.1004069904732093,6.112885165565336,3.4473093822642227
382.0,-29.833747439861796,5.09182908756466,35.01457327680305,24.183617275580787,5.045483613522319,-26.345800557367525,-39.873927261773474,1.5575367310278436,0.16241716921979332,-4.983948147857543,40.028561585500654,45280.26304080496,20637.24044739868,20637.24044739868,65917.50348820364,82642.3100207757,82642.3100207757,20637.24044739868,103279.55046817438,103279.55046817438,103279.55046817438,128120.87229144503,97703.96612080191,60342.2088470906,41513.06363745701,24841.321823270664,0.0,66354.38546072767,21115.123549780063,1536.9760508653594,0.0,0.886896973090697,2.8164930063683205,0.0014959162575277712,354877.93821428216,1555765.0895735268,4.383944229956965,1555765.0895735268,4.383944229956965,0.85,0.0957204687355254,4.296143414572793,1.2672515128413218,1.0,0.0,4.296143414573103,1.2844437552652264,1.2847488620994034,3.3447501277980654,19330.912213259977,1971.2044595514246,3099.015535412006,3099.015535412006,6.6592891231360065,5.09182908756466,-0.8647606865821524,5.956589774146813,3.4473697850534237,3.4473697850534237,0.9849627957295496,0.0,0.0,0.00023752768432118405,1.0000999092199452,0.00023750395548625754,198.78499098468563,0.0,4.7328554166876706e-06,13.412912250892859,0.01191264342954448,7.998815864961254e-05,0.0001575395256715715,0.0006768123957488434,0.0957204687349833,0.07664269365072461,0.01907777508425868,0.09572050516874514,0.07664269365115867,0.019077775084366724,0.40338065850528293,0.40338065850528293,0.10040885973259618,0.0,5.159240037228301,4.884811784985629,6.26497915775127,5.146365317077311,4.877069242050311,6.231367380153017,24841.321823270664,21115.123549780063,0.85,0.9934159291885447,0.6824004581822917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504941503867437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.3982020991,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.88940934999,1536.9760508653594,0.40338065850528293,0.10040885973259618,6.112885165565336,3.4473697850534237
