time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
383.0,-29.834704639295307,5.0915185625900286,35.0145516195024,24.183184664603345,5.045167958707255,-26.346693739944023,-39.874781866651006,1.5571570593560722,0.1591446699439416,-4.984202851551471,40.02851574151531,45279.623825023824,20637.262996955767,20637.262996955767,65916.8868219796,82641.80128562218,82641.80128562218,20637.262996955767,103279.06428257795,103279.06428257795,103279.06428257795,128120.26348623175,97703.73316193781,60341.84417993976,41513.20997999783,24841.199203653803,0.0,66354.40918365163,21115.01932310573,1536.9749491782188,0.0,0.8868958437554705,2.8165062179164115,0.0014959162575277712,354874.41559070616,1555763.1117307323,4.383982173358671,1555763.1117307323,4.383982173358671,0.85,0.09572071120150522,4.296143414572793,1.2672513001924384,1.0,0.0,4.296143414572176,1.2844455794761072,1.2847506562636235,3.344745377476468,19330.866121913536,1971.1997595421,3099.015535412006,3099.015535412006,6.659296399497428,5.0915185625900286,-0.8649741408426781,5.956492703432707,3.4474297324142014,3.4474297324142014,0.9849799235469147,0.0,0.0,0.00023750395548625754,1.000099495734601,0.00023748032720664886,198.78578055161674,0.0,4.716936236941977e-06,13.367797295493563,0.011917360365781423,7.99804315828338e-05,0.00015752352390342375,0.0006767436498579939,0.09572071120084377,0.0766425727942684,0.019078138406575382,0.09572076367411472,0.076642572794798,0.019078138406707225,0.40337973718588876,0.40337973718588876,0.10041070094421341,0.0,5.1561621118190715,4.882981224643174,6.256838163401369,5.1433475214954,4.875175913235978,6.223784029356352,24841.199203653803,21115.01932310573,0.85,0.993406280501103,0.6823905808535147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504999012554312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.3530871437,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.87572740759,1536.9749491782188,0.40337973718588876,0.10041070094421341,6.112885165565336,3.4474297324142014
384.0,-29.83565965551141,5.091207808258283,35.01452970613049,24.182753764931135,5.0448410585814205,-26.347586081379482,-39.87563626198096,1.556767484449383,0.15615534130216702,-4.984460854901268,40.02846496834094,45278.99399579626,20637.290519809416,20637.290519809416,65916.28451560569,82641.34867201597,82641.34867201597,20637.290519809416,103278.63919182538,103278.63919182538,103278.63919182538,128119.68831314618,97703.55053204656,60341.48365012723,41513.407646577034,24841.049121320793,0.0,66354.45676789782,21114.891753122673,1536.9723603097732,0.0,0.8868947154661626,2.8165153298430727,0.0014959162575277712,354870.84735993866,1555760.9212306105,4.384020081685189,1555760.9212306105,4.384020081685189,0.85,0.09572094341339543,4.296143414572793,1.2672511595254767,1.0,0.0,4.296143414572184,1.2844474497890364,1.284752496669919,3.3447405071172134,19330.829988248388,1971.1960749336818,3099.015535412006,3099.015535412006,6.659305280657696,5.091207808258283,-0.8651902548262083,5.9563980630844915,3.4474891058594617,3.4474891058594617,0.9849968873884176,0.0,0.0,0.00023748032720664886,1.0000992695665676,0.00023745675497750368,198.78656832317526,0.0,4.696966005104704e-06,13.31120165846673,0.011922057331786527,7.997270710052593e-05,0.00015750762010612293,0.0006766753248639532,0.09572094341273216,0.0766424464530639,0.01907849695966827,0.09572079034291579,0.07664244645359497,0.019078496959800465,0.40337881228423594,0.40337881228423594,0.10041252334595513,0.0,5.1531547154786495,4.8812009156595195,6.248850160487564,5.140616196203439,4.873590352520296,6.216401558289704,24841.049121320793,21114.891753122673,0.85,0.9933964910024835,0.6823805996058153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505056283229751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.29649150668,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.862093264275,1536.9723603097732,0.40337881228423594,0.10041252334595513,6.112885165565336,3.4474891058594617
385.0,-29.836611209687508,5.090897221076025,35.01450760194838,24.18234933810311,5.0445460506567565,-26.348472117222077,-39.876482205558546,1.5564069581912505,0.1529460570344554,-4.984696117444386,40.0284155838917,45278.342529666246,20637.270461870998,20637.270461870998,65915.61299153724,82640.87247654797,82640.87247654797,20637.270461870998,103278.14293841897,103278.14293841897,103278.14293841897,128119.04191770365,97703.3566008627,60341.113378844,41513.603580020776,24840.898979284684,0.0,66354.50255930546,21114.76413239198,1536.9692489844247,0.0,0.886893697785214,2.816529982713857,0.0014959162575277712,354867.593662987,1555758.7906463062,4.384054273842175,1555758.7906463062,4.384054273842175,0.85,0.09572116296841786,4.296143414572793,1.2672509078634908,1.0,0.0,4.296143414572113,1.2844491841683123,1.2847542011821906,3.344735990746546,19330.79161860139,1971.1921623185685,3099.015535412006,3099.015535412006,6.659298808299561,5.090897221076025,-0.8653934859310315,5.9562907070070565,3.447547892573702,3.447547892573702,0.9850136835924863,0.0,0.0,0.00023745675497750368,1.000098910457388,0.00023743327034413478,198.78735324444037,0.0,4.685842539498161e-06,13.279677756937788,0.011926743174326024,7.996505970893274e-05,0.00015749169526857093,0.0006766069094779761,0.09572116296786425,0.0766423116410267,0.019078851326837554,0.09572098472137293,0.07664231164146995,0.019078851326947904,0.4033778863449851,0.4033778863449851,0.10041433455394733,0.0,5.1501452921499435,4.879434600170043,6.240795849048425,5.137642174478856,4.871923160880726,6.208126113121978,24840.898979284684,21114.76413239198,0.85,0.9933856852083858,0.6823703107290716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505113423710092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.26496760515,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.848470951436,1536.9692489844247,0.4033778863449851,0.10041433455394733,6.112885165565336,3.447547892573702
386.0,-29.83755977025827,5.090586631498527,35.014485382838046,24.181930731888883,5.044240332658007,-26.349356529565767,-39.87732779989017,1.5560370919657707,0.1497358304646923,-4.984941839109626,40.02836802802922,45277.703709138856,20637.270749299725,20637.270749299725,65914.97445843858,82640.38152887787,82640.38152887787,20637.270749299725,103277.6522781776,103277.6522781776,103277.6522781776,128118.41795613567,97703.1420034982,60340.74998060433,41513.76891432652,24840.765677958065,0.0,66354.53459228459,21114.650826264355,1536.9673477898061,0.0,0.8868926202905654,2.8165434282464967,0.0014959162575277712,354864.19534066104,1555756.7389544682,4.384090475684591,1555756.7389544682,4.384090475684591,0.85,0.09572138748828415,4.296143414572793,1.2672506721364338,1.0,0.0,4.296143414574563,1.284450962042463,1.284755949312101,3.3447313611267053,19330.74916011194,1971.1878327575616,3099.015535412006,3099.015535412006,6.6592989010479595,5.090586631498527,-0.865603402702229,5.956190034200756,3.447606211787485,3.447606211787485,0.9850303462249956,0.0,0.0,0.00023743327034413478,1.0000986000349246,0.0002374098617234774,198.78813570176067,0.0,4.668448109319721e-06,13.23038194181209,0.011931411622435344,7.995741615016563e-05,0.00015747585419396916,0.0006765388539496459,0.0957213874876771,0.07664218354399022,0.019079203943686885,0.09572120697578698,0.07664218354447629,0.019079203943807875,0.4033769592377219,0.4033769592377219,0.10041612745888744,0.0,5.147148786235391,4.877671389097316,6.232794629189186,5.13467766957433,4.870152535531304,6.200317039940046,24840.765677958065,21114.650826264355,0.85,0.9933755825951175,0.6823603539282987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505170357477082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.21567179003,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.834886160925,1536.9673477898061,0.4033769592377219,0.10041612745888744,6.112885165565336,3.447606211787485
387.0,-29.838505789067348,5.090276772260414,35.01446320442181,24.181565350759797,5.043996928775502,-26.350232422062387,-39.87816082136703,1.5557235617704845,0.14612692495904867,-4.985144482648422,40.028324775111194,45277.02079691986,20637.183108573583,20637.183108573583,65914.20390549344,82639.85110307085,82639.85110307085,20637.183108573583,103277.03421164444,103277.03421164444,103277.03421164444,128117.67518350694,97702.91374466365,60340.36844370441,41513.93922328804,24840.640971862504,0.0,66354.58019515054,21114.54482608313,1536.9649502548914,0.0,0.8868917462850334,2.816567134002626,0.0014959162575277712,354861.39280658314,1555754.8729053685,4.384119840710119,1555754.8729053685,4.384119840710119,0.8500000000000001,0.09572159153180546,4.296143414572793,1.2672504243208098,1.0,0.0,4.296143414572781,1.284452476351811,1.2847574339121892,3.3447274178449877,19330.703998675126,1971.1832275726294,3099.015535412006,3099.015535412006,6.659270620865063,5.090276772260414,-0.8657881112518027,5.956064883512217,3.4476640126333993,3.4476640126333993,0.9850468607523998,0.0,0.0,0.0002374098617234774,1.0000983365759486,0.00023738651794612622,198.78891606780968,0.0,4.653356059827712e-06,13.187611073551736,0.011936064978495172,7.994988690131017e-05,0.00015745997482216725,0.0006764706338910516,0.0957215915313771,0.07664204153339697,0.019079549997980127,0.09572176897519376,0.07664204153373995,0.019079549998065513,0.40337603020683965,0.40337603020683965,0.1004179035727341,0.0,5.144053867392756,4.875863010685123,6.224480393542137,5.131271407607471,4.868245224819134,6.1908343411651,24840.640971862504,21114.54482608313,0.85,0.9933632872310858,0.6823495931065944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505227112553962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.17290092177,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.821329623834,1536.9649502548914,0.40337603020683965,0.1004179035727341,6.112885165565336,3.4476640126333993
388.0,-29.83944841278166,5.089966099942474,35.014440866258376,24.181099142320477,5.043626051427037,-26.35111800697324,-39.87901416895909,1.5552956456187623,0.1435389745304292,-4.985438695827623,40.02827576532586,45276.44342535567,20637.280678152736,20637.280678152736,65913.7241035084,82639.43596958717,82639.43596958717,20637.280678152736,103276.7166477399,103276.7166477399,103276.7166477399,128117.23842584199,97702.7442654504,60340.03567792244,41514.120652808844,24840.521778102084,0.0,66354.64243091093,21114.44351138677,1536.9649911948745,0.0,0.8868904274335413,2.8165667561918046,0.0014959162575277712,354857.3239070708,1555752.7584913247,4.384164151840196,1555752.7584913247,4.384164151840196,0.85,0.09572182870613243,4.296143414572793,1.267250316622667,1.0,0.0,4.296143414571964,1.2844545253711839,1.2847594534324633,3.3447220821860437,19330.67046689619,1971.1798082827663,3099.015535412006,3099.015535412006,6.65930210492122,5.089966099942474,-0.8660276030782699,5.955993703020744,3.447721516149066,3.447721516149066,0.9850632903283046,0.0,0.0,0.00023738651794612622,1.000097984403456,0.00023736326004868794,198.78969363862672,0.0,4.640484196570705e-06,13.151132213081379,0.011940705462691742,7.994217461486609e-05,0.00015744434333126014,0.000676403478764331,0.09572182870526824,0.07664193158630823,0.01907989711896,0.09572161634197898,0.07664193158700017,0.019079897119132255,0.40337509572143626,0.40337509572143626,0.10041964192993497,0.0,5.141153990864552,4.874158208657889,6.216731429453944,5.12897767035804,4.866781016625453,6.185169010094114,24840.521778102084,21114.44351138677,0.85,0.9933551246567018,0.682340251814301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450528371597211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.136422061296,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.80779238802,1536.9649911948745,0.40337509572143626,0.10041964192993497,6.112885165565336,3.447721516149066
389.0,-29.840388140545116,5.0896565712835375,35.01441840416912,24.18075097901749,5.043405804330712,-26.351985920585342,-39.879834617581196,1.5550035843713126,0.13975495230863544,-4.985617979975922,40.02822747942648,45275.733981692734,20637.143439072435,20637.143439072435,65912.87742076517,82638.88005287277,82638.88005287277,20637.143439072435,103276.0234919452,103276.0234919452,103276.0234919452,128116.38195709522,97702.49780828286,60339.63479593975,41514.29223593679,24840.35846515001,0.0,66354.6507010868,21114.30469537751,1536.9598507790308,0.0,0.8868896904178657,2.816595488573169,0.0014959162575277712,354854.84446714993,1555750.6753097924,4.38418891433174,1555750.6753097924,4.38418891433174,0.85,0.09572200354014691,4.296143414572793,1.2672499501192944,1.0,0.0,4.296143414573745,1.28445593899378,1.284760837515352,3.3447184011141053,19330.621704885198,1971.1748359414478,3099.015535412006,3099.015535412006,6.659257820186688,5.0896565712835375,-0.8661995039393213,5.955856075222859,3.4477782579535887,3.4477782579535887,0.9850795022724539,0.0,0.0,0.00023736326004868794,1.0000976841113594,0.0002373400756943038,198.7904688259024,0.0,4.623430306433893e-06,13.102801488433652,0.011945328892998175,7.993476030743281e-05,0.00015742849974125514,0.0006763354124294679,0.09572200353982274,0.07664177197383576,0.019080231565986983,0.09572219312529136,0.0766417719740953,0.019080231566051608,0.4033741619504644,0.4033741619504644,0.10042137883213667,0.0,5.138069336742149,4.872358516605857,6.208434914439749,5.125372932284563,4.864819802508748,6.174904996687928,24840.35846515001,21114.30469537751,0.85,0.9933422408881073,0.6823294750755305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450534011666985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.08809133665,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.794291633307,1536.9598507790308,0.4033741619504644,0.10042137883213667,6.112885165565336,3.4477782579535887
390.0,-29.84132443592898,5.089346217219743,35.01439585861242,24.18028456103059,5.04303575398061,-26.35286572641701,-39.88068321542812,1.5545770444684128,0.13718071076255,-4.985913642687798,40.02818012410277,45275.16512846949,20637.242487655454,20637.242487655454,65912.40761612494,82638.46032395122,82638.46032395122,20637.242487655454,103275.70281160668,103275.70281160668,103275.70281160668,128115.95516703857,97702.32136625746,60339.30817042143,41514.45910648448,24840.252355431894,0.0,66354.71146191638,21114.21450211711,1536.9606866294737,0.0,0.8868883581854402,2.8165947629897157,0.0014959162575277712,354850.7555802424,1555748.6322778051,4.384233675179547,1555748.6322778051,4.384233675179547,0.85,0.09572223527955301,4.296143414572793,1.26724990835879,1.0,0.0,4.296143414571503,1.2844579812597692,1.2847628504852462,3.3447130830696588,19330.586795500865,1971.1712761749288,3099.015535412006,3099.015535412006,6.659289781492425,5.089346217219743,-0.8664407244291201,5.955786941648863,3.447834826974713,3.447834826974713,0.985095664849918,0.0,0.0,0.0002373400756943038,1.0000973280476384,0.00023731697809615423,198.7912411870797,0.0,4.6088286774499545e-06,13.061420471893172,0.011949937721675625,7.992709228721812e-05,0.0001574129834070857,0.0006762687520326075,0.09572223527867314,0.07664166369958454,0.019080571579088598,0.09572207673505044,0.07664166370028902,0.01908057157926398,0.40337322185784147,0.40337322185784147,0.10042307618627348,0.0,5.135190148592983,4.8706643371776295,6.200748353250503,5.1230943534503695,4.863326908979559,6.169432828189144,24840.252355431894,21114.21450211711,0.85,0.9933342510871245,0.6823202773544531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505396344508634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.04671032011,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.78081747335,1536.9606866294737,0.40337322185784147,0.10042307618627348,6.112885165565336,3.447834826974713
391.0,-29.84225871761974,5.0890364120876574,35.014373009850075,24.179897701274626,5.042760597052374,-26.35373422893849,-39.881511277612276,1.5542361083710827,0.13393353353370685,-4.986129095690986,40.02812620153671,45274.51445353548,20637.17661585024,20637.17661585024,65911.69106938572,82637.97439403295,82637.97439403295,20637.17661585024,103275.1510098832,103275.1510098832,103275.1510098832,128115.22352588046,97702.11884004856,60338.94026752085,41514.64285836412,24840.07251599726,0.0,66354.71537436137,21114.061638597672,1536.955448116354,0.0,0.8868874576150552,2.8166122309445116,0.0014959162575277712,354847.77598206175,1555746.3059203473,4.384263932934987,1555746.3059203473,4.384263932934987,0.85,0.09572241238881496,4.296143414572793,1.2672496105404574,1.0,0.0,4.296143414572493,1.284459623087364,1.284764463033056,3.3447088077758798,19330.546725312106,1971.1671901528155,3099.015535412006,3099.015535412006,6.65926852577284,5.0890364120876574,-0.8666351251841817,5.955671537271839,3.4478906311176076,3.4478906311176076,0.985111608890745,0.0,0.0,0.00023731697809615423,1.0000971194573358,0.00023729393223822617,198.79201189240388,0.0,4.591600204593361e-06,13.012594979817584,0.011954529321880217,7.991961048495913e-05,0.0001573973676111951,0.0006762016643339289,0.09572241238835498,0.07664151171581783,0.019080900672537145,0.09572224692790123,0.07664151171618612,0.019080900672628836,0.4033722819092022,0.4033722819092022,0.10042477337481374,0.0,5.132249883540965,4.868950436161754,6.192833978745227,5.120062629224719,4.861686281048435,6.160762503735498,24840.07251599726,21114.061638597672,0.85,0.9933233937863166,0.6823104311141236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505452367387501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.99788482803,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.767380751144,1536.955448116354,0.4033722819092022,0.10042477337481374,6.112885165565336,3.4478906311176076
392.0,-29.843189519183127,5.088727281000684,35.01435027397589,24.179527535475813,5.042512207902729,-26.35459692256345,-39.882330888044066,1.5539196112831604,0.13043039170673865,-4.986336939506705,40.02808379211955,45273.842553434726,20637.095730436835,20637.095730436835,65910.93828387157,82637.44510175247,82637.44510175247,20637.095730436835,103274.5408321893,103274.5408321893,103274.5408321893,128114.50165324546,97701.88300898462,60338.56075555377,41514.80250381205,24839.960821056156,0.0,66354.7633248682,21113.966697897733,1536.9539441941251,0.0,0.8868865540729941,2.8166339474073516,0.0014959162575277712,354844.90163342294,1555744.4762714393,4.384294290576059,1555744.4762714393,4.384294290576059,0.85,0.09572259951830547,4.296143414572793,1.2672493220632899,1.0,0.0,4.296143414573669,1.284461150540242,1.284765961245393,3.344704830321916,19330.50006569556,1971.1624321960671,3099.015535412006,3099.015535412006,6.659242425415331,5.088727281000684,-0.8668251303485448,5.955552411349228,3.4479460835981284,3.4479460835981284,0.9851274524566082,0.0,0.0,0.00023729393223822617,1.0000967584159866,0.0002372709742745958,198.7927797321414,0.0,4.581332463305628e-06,12.983496201008151,0.011959110654343522,7.99122056845091e-05,0.00015738172655371707,0.0006761344681078476,0.09572259951785968,0.0766413705728114,0.019081228945048285,0.09572279377333578,0.07664137057316833,0.019081228945137148,0.403371339749854,0.403371339749854,0.10042645148582813,0.0,5.129235660604138,4.8671959869981265,6.184711215944446,5.1167673312134525,4.859784087800676,6.151821086651921,24839.960821056156,21113.966697897733,0.85,0.9933113311123771,0.6822998121744058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505508270189416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.96878604922,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.753953160074,1536.9539441941251,0.403371339749854,0.10042645148582813,6.112885165565336,3.4479460835981284
393.0,-29.844117336659412,5.088417530311941,35.014327376856535,24.179075087327533,5.042152640259323,-26.355468048590154,-39.88316684318704,1.5535033521901225,0.12791386206004063,-4.986621541217777,40.02803362378312,45273.2567031674,20637.1700826492,20637.1700826492,65910.4267858166,82637.0404380626,82637.0404380626,20637.1700826492,103274.2105207118,103274.2105207118,103274.2105207118,128114.04628485555,97701.72251026577,60338.218146810024,41515.00484828416,24839.83576414374,0.0,66354.8406124279,21113.86039952218,1536.953455785451,0.0,0.8868852882378493,2.816633757288515,0.0014959162575277712,354840.9658012314,1555742.3118853394,4.384336820785252,1555742.3118853394,4.384336820785252,0.85,0.0957228093233175,4.296143414572793,1.2672492077713837,1.0,0.0,4.296143414574331,1.2844631442838397,1.2847679259719254,3.344699638671325,19330.468310724216,1971.1591940901549,3099.015535412006,3099.015535412006,6.65926641761915,5.088417530311941,-0.8670610980774205,5.955478628389361,3.4480012230737036,3.4480012230737036,0.9851432065924868,0.0,0.0,0.0002372709742745958,1.0000964489337878,0.0002372480919490841,198.79354511543315,0.0,4.5638774070710105e-06,12.934028571639244,0.011963674531750594,7.990465387051315e-05,0.00015736632040408264,0.0006760682810795517,0.09572280932251334,0.07664125242877025,0.019081556893743093,0.09572262027053315,0.07664125242941411,0.019081556893903402,0.40337039221941695,0.40337039221941695,0.10042809641634888,0.0,5.1264070647480935,4.865547000500101,6.1770985059529835,5.114535403277841,4.858411353344991,6.146099908491578,24839.83576414374,21113.86039952218,0.85,0.9933024656150246,0.6822901884069624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505563965166577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.91931841985,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.740564144833,1536.953455785451,0.40337039221941695,0.10042809641634888,6.112885165565336,3.4480012230737036
394.0,-29.84504255490034,5.088108939112014,35.014304370665926,24.17872688909995,5.041931012655661,-26.356323039587014,-39.8839776875451,1.5532114973421212,0.12423608724697033,-4.986801542262284,40.02798465264094,45272.57189153483,20637.03094399121,20637.03094399121,65909.60283552605,82636.49038302207,82636.49038302207,20637.03094399121,103273.52132701328,103273.52132701328,103273.52132701328,128113.19520211028,97701.47507253787,60337.83514514843,41515.15547487716,24839.673875097,0.0,66354.82934997416,21113.72279383245,1536.9484403331057,0.0,0.8868845500239725,2.816661017618196,0.0014959162575277712,354838.4765369561,1555740.1991513553,4.384361623729738,1555740.1991513553,4.384361623729738,0.85,0.09572296335791078,4.296143414572793,1.2672488797316328,1.0,0.0,4.29614341457346,1.2844645561844026,1.2847693088144423,3.3446959621328953,19330.419354707523,1971.1542019657604,3099.015535412006,3099.015535412006,6.659221519922959,5.088108939112014,-0.8672355131184935,5.9553444522305075,3.4480556604176007,3.4480556604176007,0.9851587601193145,0.0,0.0,0.0002372480919490841,1.0000961794533036,0.0002372252757517525,198.7943083597075,0.0,4.5488586089546e-06,12.891465297777335,0.011968223390359549,7.989732953151302e-05,0.00015735076241757108,0.0006760014417382561,0.09572296335758103,0.07664108982195716,0.019081873535623867,0.09572315466025519,0.07664108982222119,0.019081873535689596,0.4033694456205444,0.4033694456205444,0.1004297403305033,0.0,5.123404772269794,4.863804942992147,6.168986793501119,5.111037629509269,4.856495434950546,6.136194764533286,24839.673875097,21113.72279383245,0.85,0.993290216871784,0.6822799837635701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450561948199556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.87675514599,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.727203884086,1536.9484403331057,0.4033694456205444,0.1004297403305033,6.112885165565336,3.4480556604176007
395.0,-29.845965158975368,5.087799641629567,35.01428127469282,24.178264557290845,5.0415666630925715,-26.357189950986193,-39.884812909271545,1.5527914551030586,0.12168389840712734,-4.9870917407629465,40.02793602517598,45272.007185728464,20637.115697893623,20637.115697893623,65909.12288362208,82636.06385242498,82636.06385242498,20637.115697893623,103273.1795503186,103273.1795503186,103273.1795503186,128112.7423906292,97701.28839791735,60337.50948369244,41515.309904694346,24839.5628403106,0.0,66354.87274500495,21113.628414264007,1536.9488932317718,0.0,0.8868832501279793,2.8166606435226815,0.0014959162575277712,354834.46336265316,1555738.1012465851,4.3844052984688995,1555738.1012465851,4.3844052984688995,0.85,0.0957231706628303,4.296143414572793,1.2672487797262146,1.0,0.0,4.296143414572962,1.2844665673350262,1.284771291134064,3.344690725182755,19330.382420785136,1971.1504357538138,3099.015535412006,3099.015535412006,6.659248868576573,5.087799641629567,-0.8674755351139956,5.955275176743562,3.4481099312894763,3.4481099312894763,0.9851742660827075,0.0,0.0,0.0002372252757517525,1.000095908414588,0.00023720252603354438,198.79506945260437,0.0,4.535730167936397e-06,12.85425929593175,0.011972759120527485,7.988978564121225e-05,0.00015733549011054024,0.0006759358297169802,0.09572317066198699,0.07664097513898567,0.019082195523001316,0.09572302985358098,0.07664097513966087,0.019082195523169435,0.40336849302129124,0.40336849302129124,0.10043134808360872,0.0,5.120592435851847,4.862153625030544,6.161466400685981,5.108775639170062,4.854998060174921,6.130826315508159,24839.5628403106,21113.628414264007,0.85,0.9932823341686474,0.6822710271739078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505674843700667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.83954914415,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.713864767436,1536.9488932317718,0.40336849302129124,0.10043134808360872,6.112885165565336,3.4481099312894763
396.0,-29.846884351592944,5.087491024129599,35.01425790201012,24.1778866382316,5.0412996966521035,-26.358044052294343,-39.885623613931216,1.5524593973535603,0.1184912217555052,-4.9873008601210875,40.02788177352789,45271.349439908125,20637.03409999614,20637.03409999614,65908.38353990426,82635.58126297074,82635.58126297074,20637.03409999614,103272.61536296687,103272.61536296687,103272.61536296687,128111.99873713448,97701.08625143566,60337.13112943645,41515.50569111023,24839.383374167606,0.0,66354.88906527784,21113.475868042464,1536.943556285491,0.0,0.8868823829212191,2.8166781402489445,0.0014959162575277712,354831.571459268,1555735.760703672,4.3844344354861295,1555735.760703672,4.3844344354861295,0.85,0.09572332456479514,4.296143414572793,1.267248519822024,1.0,0.0,4.296143414571365,1.2844681669519378,1.2847728619076548,3.344686559860495,19330.342425726114,1971.1463573928013,3099.015535412006,3099.015535412006,6.659222538312478,5.087491024129599,-0.8676681319654564,5.955159156095055,3.4481634747807917,3.4481634747807917,0.9851895642230833,0.0,0.0,0.00023720252603354438,1.0000955544832288,0.00023717986243435718,198.7958277363559,0.0,4.5225318112082394e-06,12.81685515296415,0.011977281652338693,7.988246382375382e-05,0.00015732006220979056,0.0006758695492427738,0.09572332456436539,0.07664081744814946,0.019082507116215924,0.09572319847940253,0.07664081744849355,0.01908250711630159,0.4033675399652277,0.4033675399652277,0.10043295737345795,0.0,5.117714964498532,4.860482623872599,6.15369759411891,5.1057920818765865,4.853402117913106,6.122220762292159,24839.383374167606,21113.475868042464,0.85,0.9932709476021531,0.6822609468214408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505730049385113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.80214500118,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.700547180637,1536.943556285491,0.4033675399652277,0.10043295737345795,6.112885165565336,3.4481634747807917
397.0,-29.84780040592005,5.087182196927818,35.01423439337063,24.177455563936405,5.0409696224238845,-26.358901640169037,-39.88644989496095,1.5520708566728312,0.11575430587816982,-4.987562657402724,40.02783106817296,45270.775254442335,20637.05926421364,20637.05926421364,65907.83451865597,82635.14171568758,82635.14171568758,20637.05926421364,103272.20097990122,103272.20097990122,103272.20097990122,128111.45048223822,97700.89854205782,60336.80781295823,41515.65636566622,24839.249502336996,0.0,66354.90586800322,21113.362076986446,1536.9420553382395,0.0,0.8868812349648155,2.816683507028782,0.0014959162575277712,354827.9511010202,1555733.5731585415,4.384473005385139,1555733.5731585415,4.384473005385139,0.85,0.09572350903623578,4.296143414572793,1.2672484038816765,1.0,0.0,4.296143414572031,1.2844700305014851,1.2847746967870344,3.3446817072839643,19330.305287075054,1971.1425703043399,3099.015535412006,3099.015535412006,6.65923065838068,5.087182196927818,-0.867892285631461,5.955074482559279,3.4482167079043506,3.4482167079043506,0.9852047736869574,0.0,0.0,0.00023717986243435718,1.000095228942699,0.00023715727819750105,198.79658343625576,0.0,4.505428959905394e-06,12.768385672371886,0.011981787081298599,7.987500196783172e-05,0.00015730486046652546,0.0006758042403735554,0.09572350903555601,0.07664068699943921,0.019082822036116796,0.09572316348326335,0.07664068699998347,0.019082822036252306,0.4033665842487233,0.4033665842487233,0.10043454780867271,0.0,5.114937978857483,4.858866889435603,6.146212359004494,5.103316963280918,4.8519075416016335,6.115767881806107,24839.249502336996,21113.362076986446,0.85,0.993262422069642,0.6822521208077278,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505785051337587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.75367552059,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.687267183233,1536.9420553382395,0.4033665842487233,0.10043454780867271,6.112885165565336,3.4482167079043506
398.0,-29.84871333562232,5.08687473267144,35.01421093488629,24.17713558478283,5.040767825183805,-26.359743586834416,-39.8872435913421,1.5517980763957822,0.11219470334452808,-4.987731608221141,40.02778551176917,45270.07137975004,20636.89571076545,20636.89571076545,65906.96709051549,82634.62780194252,82634.62780194252,20636.89571076545,103271.52351270796,103271.52351270796,103271.52351270796,128110.63113224358,97700.69051750195,60336.408862900134,41515.868505113125,24839.107619535615,0.0,66354.97612464873,21113.24147660527,1536.9379567296494,0.0,0.8868805405681416,2.8167105105691297,0.0014959162575277712,354825.6147190074,1555731.6077529336,4.3844963362775955,1555731.6077529336,4.3844963362775955,0.85,0.09572364994025574,4.296143414572793,1.2672479967167605,1.0,0.0,4.296143414572335,1.2844713526110272,1.284775990199855,3.344678264594805,19330.264129028077,1971.1383733515602,3099.015535412006,3099.015535412006,6.659177882443828,5.08687473267144,-0.868061620545352,5.954936353216792,3.448269363405363,3.448269363405363,0.9852198181158179,0.0,0.0,0.00023715727819750105,1.0000949048156413,0.0002371347729655906,198.7973365635256,0.0,4.489669126513067e-06,12.72372230453803,0.011986276750425112,7.986783497925605e-05,0.000157289443218245,0.0006757380056638845,0.0957236499399587,0.07664052213851213,0.01908312780144657,0.095723750962484,0.07664052213874996,0.019083127801505787,0.4033656286427132,0.4033656286427132,0.10043613518431033,0.0,5.112002879328486,4.857195423105566,6.138155909501847,5.099926311565696,4.8501892547940315,6.105606395272957,24839.107619535615,21113.24147660527,0.85,0.9932482978625198,0.682240790723963,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505839865899408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.70901215275,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.674019416494,1536.9379567296494,0.4033656286427132,0.10043613518431033,6.112885165565336,3.448269363405363
399.0,-29.84962405968435,5.0865672829099,35.01418764603586,24.176731157954805,5.040468130265329,-26.360593338839966,-39.88805733444167,1.5514374094210768,0.1093200952967095,-4.9879796574451465,40.02774353571563,45269.46630062423,20636.893971384816,20636.893971384816,65906.36027200904,82634.17211680578,82634.17211680578,20636.893971384816,103271.0660881906,103271.0660881906,103271.0660881906,128110.08862406987,97700.49749433421,60336.065757992175,41516.03526260226,24839.02253587928,0.0,66355.05779848155,21113.169155497388,1536.9389443567534,0.0,0.8868794309254666,2.816719291046218,0.0014959162575277712,354822.18452520913,1555729.7968133432,4.384533618987437,1555729.7968133432,4.384533618987437,0.85,0.09572383128918655,4.296143414572793,1.267247835719027,1.0,0.0,4.296143414572997,1.2844730855082962,1.284777694599245,3.344673752251265,19330.22593903376,1971.1344790559224,3099.015535412006,3099.015535412006,6.659177321175059,5.0865672829099,-0.8682778160047402,5.95484509891464,3.448321915349568,3.448321915349568,0.9852348329570194,0.0,0.0,0.0002371347729655906,1.000094676221249,0.00023711232406673638,198.79808787624376,0.0,4.473980162541358e-06,12.679259780642209,0.011990750730587653,7.986048758828882e-05,0.00015727428537730179,0.0006756728854053371,0.09572383128855176,0.07664039589632528,0.01908343539222648,0.09572399110437205,0.07664039589683351,0.019083435392353035,0.40336466866687404,0.40336466866687404,0.1004376804684566,0.0,5.109159523262576,4.855570358368595,6.13037501747533,5.097299752741833,4.848599784958935,6.098774774490039,24839.02253587928,21113.169155497388,0.85,0.9932379302895766,0.6822308321711713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505894493884244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.664549628855,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.66080371126,1536.9389443567534,0.40336466866687404,0.1004376804684566,6.112885165565336,3.448321915349568
400.0,-29.850531793767725,5.086260166908822,35.01416420647881,24.176330223586433,5.040179169627481,-26.36143932551435,-39.88886290518565,1.5510867013742327,0.10628196168818249,-4.988209237899522,40.0276925683801,45268.839046589,20636.853920129306,20636.853920129306,65905.6929667183,82633.68520893283,82633.68520893283,20636.853920129306,103270.53912906213,103270.53912906213,103270.53912906213,128109.4145328113,97700.27659810575,60335.70359201091,41516.19222899426,24838.87540374916,0.0,66355.06763274342,21113.044093186785,1536.9359494778512,0.0,0.8868784477416389,2.8167323746230695,0.0014959162575277712,354819.0097533376,1555727.5979721448,4.384566652879316,1555727.5979721448,4.384566652879316,0.85,0.09572398361523766,4.296143414572793,1.2672475604293871,1.0,0.0,4.296143414572363,1.2844747717268705,1.284779352381156,3.344669361467475,19330.182234302316,1971.1300224135987,3099.015535412006,3099.015535412006,6.659164397310996,5.086260166908822,-0.8684835029781359,5.954743669886958,3.4483739592259557,3.4483739592259557,0.9852497026359873,0.0,0.0,0.00023711232406673638,1.0000943660794908,0.0002370899508175911,198.79883672731827,0.0,4.462798167147343e-06,12.64757000569557,0.0119952135287548,7.985321460204579e-05,0.0001572591094646906,0.0006756076875083125,0.09572398361471553,0.07664024974574732,0.019083733868968205,0.09572414309208535,0.07664024974616536,0.019083733869072302,0.40336370689589074,0.40336370689589074,0.100439203425597,0.0,5.106316043603215,4.853930259227752,6.122654730911165,5.094491199587708,4.846934585599342,6.0913325980009745,24838.87540374916,21113.044093186785,0.85,0.9932277265014289,0.6822212780663452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505948990278958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.63285985391,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.647601761364,1536.9359494778512,0.40336370689589074,0.100439203425597,6.112885165565336,3.4483739592259557
401.0,-29.851436035309998,5.085953424873761,35.01414066578071,24.1759389982559,5.039894947586272,-26.362281694628923,-39.88966795206068,1.5507406069052052,0.10333167839155522,-4.988436549960674,40.027642743344984,45268.225468885255,20636.80904420736,20636.80904420736,65905.03451309261,82633.21975558209,82633.21975558209,20636.80904420736,103270.02879978945,103270.02879978945,103270.02879978945,128108.76420557119,97700.07769834241,60335.35549332801,41516.35800557156,24838.735405781747,0.0,66355.0934113533,21112.925094914484,1536.933319756699,0.0,0.8868774719528554,2.816744570591759,0.0014959162575277712,354815.86637208797,1555725.4484145313,4.384599438355089,1555725.4484145313,4.384599438355089,0.85,0.09572413216934439,4.296143414572793,1.2672473455825823,1.0,0.0,4.296143414572429,1.2844764362208936,1.284780988530464,3.3446650272640563,19330.142881612584,1971.1260095560242,3099.015535412006,3099.015535412006,6.659149916608517,5.085953424873761,-0.8686881378819589,5.95464156275572,3.4484255913704804,3.4484255913704804,0.9852644546772801,0.0,0.0,0.0002370899508175911,1.0000940036825827,0.00023706766558400492,198.79958270209838,0.0,4.44777590389406e-06,12.604996911635766,0.011999661304658694,7.984594695720729e-05,0.00015724400386038382,0.0006755427916658467,0.09572413216883005,0.07664010339183798,0.01908402877699207,0.0957242884541836,0.07664010339224978,0.01908402877709461,0.4033627416933285,0.4033627416933285,0.10044070701060276,0.0,5.103495756527309,4.852306561682326,6.114985533138849,5.091768228352237,4.845380802802708,6.083872151185858,24838.735405781747,21112.925094914484,0.85,0.9932174174562509,0.6822117661451427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506003308146551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.59028675985,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.634429353237,1536.933319756699,0.4033627416933285,0.10044070701060276,6.112885165565336,3.4484255913704804
402.0,-29.852337728951294,5.085647058165408,35.014117037311564,24.175542464386695,5.039610988687974,-26.36312174393327,-39.89046880798412,1.5503950036699436,0.10029816294473903,-4.9886638536896415,40.027593105452496,45267.60528908125,20636.764005002253,20636.764005002253,65904.3692940835,82632.73009467992,82632.73009467992,20636.764005002253,103269.49409968217,103269.49409968217,103269.49409968217,128108.0916717038,97699.85360851818,60335.00009451109,41516.50390445233,24838.597572021634,0.0,66355.10147647397,21112.80793621839,1536.9308164189586,0.0,0.8868764955212208,2.8167578609933837,0.0014959162575277712,354812.72312791256,1555723.3069328794,4.38463224547906,1555723.3069328794,4.38463224547906,0.85,0.09572427714103114,4.296143414572793,1.2672471224935729,1.0,0.0,4.296143414573109,1.284478098240437,1.2847826223176912,3.3446606995151837,19330.098545022247,1971.1214884820247,3099.015535412006,3099.015535412006,6.659135383217319,5.085647058165408,-0.8688930424434984,5.954540100608907,3.4484768244680852,3.4484768244680852,0.9852790927051672,0.0,0.0,0.00023706766558400492,1.0000937394868954,0.00023704544506561359,198.80032657983722,0.0,4.430295137350305e-06,12.555456419250765,0.012004091599796044,7.983871775333515e-05,0.00015722894783066978,0.0006754781088029411,0.09572427714051503,0.07663995673076278,0.01908432040975225,0.09572447880956937,0.076639956731176,0.019084320409855138,0.4033617736471337,0.4033617736471337,0.10044219305042978,0.0,5.100678237853231,4.850672614075677,6.107372121961873,5.088962016634355,4.843705881101016,6.076481913256487,24838.597572021634,21112.80793621839,0.85,0.9932072715983975,0.6822023368486712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506057417410059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.54074626746,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.62129665455,1536.9308164189586,0.4033617736471337,0.10044219305042978,6.112885165565336,3.4484768244680852
403.0,-29.85323632475173,5.085340822581888,35.014093247281785,24.17513356721031,5.0393047074819295,-26.363961237105435,-39.891273400839395,1.5500296198355008,0.09754610233358108,-4.988905777252202,40.02754114275123,45267.015697894014,20636.748270022406,20636.748270022406,65903.76396791643,82632.28377812557,82632.28377812557,20636.748270022406,103269.03204814797,103269.03204814797,103269.03204814797,128107.48484846312,97699.66188922523,60334.664145255774,41516.66415996606,24838.45280031515,0.0,66355.11696028122,21112.684880267876,1536.9282605049575,0.0,0.8868754531376131,2.8167657507197905,0.0014959162575277712,354809.37773900846,1555721.06515654,4.3846672685773855,1555721.06515654,4.3846672685773855,0.85,0.09572442273105099,4.296143414572793,1.267246949407272,1.0,0.0,4.296143414573474,1.2844798526233783,1.2847843485732677,3.3446561312725107,19330.060613001995,1971.1176204924207,3099.015535412006,3099.015535412006,6.659130305804938,5.085340822581888,-0.8691069614569953,5.954447784038884,3.448527659552522,3.448527659552522,0.9852936170150063,0.0,0.0,0.00023704544506561359,1.0000934181107082,0.00023702330279647252,198.80106790680048,0.0,4.417446312969459e-06,12.519042850955447,0.012008509046109013,7.983145542607606e-05,0.00015721398963953754,0.0006754138462686145,0.0957244227304712,0.07663981281183967,0.019084609918631534,0.09572447523410844,0.07663981281230386,0.019084609918747122,0.4033608016217309,0.4033608016217309,0.10044366332570209,0.0,5.097927724207523,4.849077609640233,6.099939432913004,5.086451879585809,4.842238927834728,6.069743811258775,24838.45280031515,21112.684880267876,0.85,0.9931979173115623,0.6821932922669687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506111374592305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.504332699165,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.608184857425,1536.9282605049575,0.4033608016217309,0.10044366332570209,6.112885165565336,3.448527659552522
404.0,-29.85413246555159,5.085034769151242,35.01406921901805,24.1747299785726,5.038998248231198,-26.36479853804258,-39.892073802743084,1.5496643207219518,0.09489256646128297,-4.989145056100645,40.02748662367356,45266.41917475344,20636.726411677613,20636.726411677613,65903.14558643106,82631.86088825039,82631.86088825039,20636.726411677613,103268.58729992801,103268.58729992801,103268.58729992801,128106.87951316386,97699.4924640992,60334.32032514592,41516.85793217031,24838.29221323585,0.0,66355.15014540617,21112.54838125047,1536.924743636156,0.0,0.8868744334475479,2.8167726563304116,0.0014959162575277712,354806.0689463246,1555718.7130955593,4.384701529248391,1555718.7130955593,4.384701529248391,0.85,0.09572456116800074,4.296143414572793,1.2672467752220111,1.0,0.0,4.296143414572779,1.2844816064532958,1.2847860743761261,3.3446515644823305,19330.027091924312,1971.1142022937815,3099.015535412006,3099.015535412006,6.6591232524860535,5.085034769151242,-0.8693197475824048,5.9543545167336465,3.4485780235817693,3.4485780235817693,0.9853080067376484,0.0,0.0,0.00023702330279647252,1.0000931635611179,0.00023700122291855615,198.80180721327588,0.0,4.401906751124349e-06,12.475003732686407,0.012012910952860138,7.982423153265474e-05,0.00015719907126381777,0.0006753497547870099,0.09572456116743792,0.07663966411618675,0.019084897051251173,0.09572438081178568,0.07663966411663735,0.019084897051363382,0.4033598276862156,0.4033598276862156,0.10044512687753228,0.0,5.0952434324448745,4.847535059342874,6.09262887583759,5.084037622561937,4.840911210714353,6.062926860400069,24838.29221323585,21112.54838125047,0.85,0.9931881013307239,0.6821839612382714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450616514678141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.4602935809,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.595105063923,1536.924743636156,0.4033598276862156,0.10044512687753228,6.112885165565336,3.4485780235817693
405.0,-29.855025516257978,5.084729816218402,35.01404521228404,24.174387019034498,5.038773070433031,-26.365624928959885,-39.89285747576503,1.5493724831350622,0.09155315184534629,-4.989329947263544,40.02743919425648,45265.76283245216,20636.594351940777,20636.594351940777,65902.35718439294,82631.34898407049,82631.34898407049,20636.594351940777,103267.94333601126,103267.94333601126,103267.94333601126,128106.09554245764,97699.26779436652,60333.950264745275,41517.01947735694,24838.152206446375,0.0,66355.17168380332,21112.42937547942,1536.9211515435113,0.0,0.8868736647146209,2.8167949159969807,0.0014959162575277712,354803.5122533158,1555716.6668987651,4.384727358020188,1555716.6668987651,4.384727358020188,0.8500000000000001,0.09572468043030119,4.296143414572793,1.2672464054217567,1.0,0.0,4.296143414572654,1.2844830166558932,1.284787456550287,3.344647892470897,19329.98264059801,1971.1096695199697,3099.015535412006,3099.015535412006,6.659080639038226,5.084729816218402,-0.869500426123671,5.9542302423420725,3.448627932167827,3.448627932167827,0.9853222663336648,0.0,0.0,0.00023700122291855615,1.0000928429774016,0.00023697922106209044,198.80254397527386,0.0,4.389519632822547e-06,12.439898639419098,0.012017300472492961,7.981715920844635e-05,0.0001571840637101098,0.0006752852801839785,0.09572468042995672,0.0766395005360247,0.019085179893932026,0.09572483057621049,0.07663950053630048,0.019085179894000708,0.4033588543414917,0.4033588543414917,0.10044658750482247,0.0,5.092444366023074,4.845938163377866,6.084959902767309,5.080883099108917,4.839200083553237,6.053929505571318,24838.152206446375,21112.42937547942,0.85,0.9931758974030218,0.6821738484552985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450621877244156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.425188487636,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.582044499073,1536.9211515435113,0.4033588543414917,0.10044658750482247,6.112885165565336,3.448627932167827
406.0,-29.855915577051835,5.084424772882294,35.01402120654523,24.173964012321107,5.038455779473656,-26.366457840694707,-39.893653442244954,1.5489980431163468,0.08883203313337162,-4.989584892047854,40.027391209774244,45265.17460804077,20636.60520033286,20636.60520033286,65901.77980837363,82630.88901325678,82630.88901325678,20636.60520033286,103267.49421358964,103267.49421358964,103267.49421358964,128105.53399279565,97699.05399095196,60333.607285553066,41517.163005998766,24838.039779206007,0.0,66355.20278520478,21112.333812325105,1536.9207606694588,0.0,0.8868725416809669,2.8168008816289762,0.0014959162575277712,354799.98687572003,1555714.596757455,4.384765091049435,1555714.596757455,4.384765091049435,0.85,0.09572483118586837,4.296143414572793,1.2672462433250624,1.0,0.0,4.296143414573949,1.2844848129469555,1.284789225004573,3.3446432151395222,19329.940339193043,1971.1053559771221,3099.015535412006,3099.015535412006,6.659084139631226,5.084424772882294,-0.8697227385295605,5.954147511411855,3.4486776626483393,3.4486776626483393,0.9853364750423826,0.0,0.0,0.00023697922106209044,1.0000925328023136,0.00023695729473957952,198.80327827539412,0.0,4.374025037562578e-06,12.395986956452347,0.012021674497530523,7.980997653384062e-05,0.00015716924452824983,0.0006752216148534215,0.09572483118521187,0.07663936642853,0.019085464756681866,0.09572488774978616,0.07663936642905561,0.019085464756812758,0.4033578771440637,0.4033578771440637,0.10044801917487224,0.0,5.089738487017655,4.844371929375086,6.0776370701037195,5.078416925181216,4.83762366079219,6.047855813289971,24838.039779206007,21112.333812325105,0.85,0.9931667305983691,0.6821646639309729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450627221356487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.38127680466,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.569015967738,1536.9207606694588,0.4033578771440637,0.10044801917487224,6.112885165565336,3.4486776626483393
