time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
407.0,-29.856803400744163,5.084120279019126,35.01399700433626,24.17358710607516,5.038178857668353,-26.36728470103094,-39.894440887123324,1.548660157955314,0.08604691892702476,-4.9898024021614225,40.02733747572083,45264.5592160609,20636.5392635802,20636.5392635802,65901.0984796411,82630.45398005247,82630.45398005247,20636.5392635802,103266.99324363266,103266.99324363266,103266.99324363266,128104.87001928464,97698.88159811399,60333.25383838524,41517.3641774764,24837.87677565198,0.0,66355.24095312838,21112.195259304182,1536.9166147598557,0.0,0.8868716298454213,2.8168120579354814,0.0014959162575277712,354796.97916664527,1555712.2785712443,4.384795728039553,1555712.2785712443,4.384795728039553,0.85,0.0957249503734971,4.296143414572793,1.267246031225659,1.0,0.0,4.2961434145731925,1.28448643815704,1.2847908224342883,3.344638983294233,19329.90623094801,1971.1018779040764,3099.015535412006,3099.015535412006,6.659062862954194,5.084120279019126,-0.869923274399917,5.9540435534190435,3.4487268576023107,3.4487268576023107,0.9853505307435173,0.0,0.0,0.00023695729473957952,1.000092300888984,0.00023693542538918432,198.80401073466373,0.0,4.359024795693844e-06,12.353476270996355,0.012026033522326217,7.980287134478275e-05,0.00015715442339479677,0.0006751579411385406,0.09572495037303327,0.07663920806790714,0.019085742305126142,0.09572491091792017,0.07663920806827848,0.01908574230521862,0.40335689766003396,0.40335689766003396,0.10044944356566565,0.0,5.087045989372314,4.842835686723049,6.070260899377956,5.075849321088469,4.836278372742811,6.040338634615523,24837.87677565198,21112.195259304182,0.85,0.9931558914267515,0.6821549973427813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506325476142452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.33876611921,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.55601756596,1536.9166147598557,0.40335689766003396,0.10044944356566565,6.112885165565336,3.4487268576023107
408.0,-29.857687939530592,5.083816556189762,35.01397282891439,24.17322703348475,5.0379281535922695,-26.368105982890707,-39.895227493811376,1.5483461969523615,0.0830089674148553,-4.990006546186457,40.02728985154164,45263.95530226882,20636.44673952361,20636.44673952361,65900.40204179243,82629.9783528636,82629.9783528636,20636.44673952361,103266.42509238722,103266.42509238722,103266.42509238722,128104.1712960488,97698.67851694957,60332.92146015706,41517.50784088057,24837.746203661583,0.0,66355.25404454215,21112.084273112345,1536.9140220782365,0.0,0.8868707638743204,2.8168281149452654,0.0014959162575277712,354794.156300769,1555710.2239784608,4.38482482405838,1555710.2239784608,4.38482482405838,0.85,0.09572506903517879,4.296143414572793,1.2672457905532797,1.0,0.0,4.296143414572482,1.2844879513842669,1.2847923079277246,3.34463504304803,19329.866050960263,1971.0977806855822,3099.015535412006,3099.015535412006,6.659033007002997,5.083816556189762,-0.8701159629005204,5.953932519090283,3.448775709908392,3.448775709908392,0.9853644885452548,0.0,0.0,0.00023693542538918432,1.0000919600314808,0.00023691363880350174,198.80474048859426,0.0,4.347714570727105e-06,12.321423093440615,0.012030381236896944,7.979577430262587e-05,0.00015713965108655846,0.0006750944771837846,0.09572506903475703,0.07663905136669487,0.01908601766806216,0.09572520163784932,0.07663905136703253,0.019086017668146257,0.4033559171220422,0.4033559171220422,0.10045085401532308,0.0,5.084320104375763,4.841290518422056,6.062753006426249,5.0730155136013195,4.83472285560066,6.03232977757682,24837.746203661583,21112.084273112345,0.85,0.9931451998896065,0.6821457615381079,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506378605220358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.30671294165,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.543034312088,1536.9140220782365,0.4033559171220422,0.10045085401532308,6.112885165565336,3.448775709908392
409.0,-29.858569921595482,5.083512589007608,35.01394848926144,24.17279117451983,5.037591406961774,-26.36893356813083,-39.89601881531996,1.5479550534969626,0.0805215302390252,-4.990270722756206,40.0272367171466,45263.3838880581,20636.476061858608,20636.476061858608,65899.85994991672,82629.54702587472,82629.54702587472,20636.476061858608,103266.02308773334,103266.02308773334,103266.02308773334,128103.63182504426,97698.48147861249,60332.583543338245,41517.66437252694,24837.608737310922,0.0,66355.27310983786,21111.967426714284,1536.9124223937695,0.0,0.8868696124957094,2.8168299366278253,0.0014959162575277712,354790.50334211334,1555707.9316674722,4.384863509628249,1555707.9316674722,4.384863509628249,0.85,0.09572520701245096,4.296143414572793,1.2672456751624126,1.0,0.0,4.296143414573072,1.2844898253497496,1.2847941543511348,3.3446301634993563,19329.827066557198,1971.0938053827963,3099.015535412006,3099.015535412006,6.65904246882552,5.083512589007608,-0.8703445275235211,5.953857116531129,3.4488242873198995,3.4488242873198995,0.9853783678056856,0.0,0.0,0.00023691363880350174,1.0000916948757965,0.0002368919170285926,198.80546813789894,0.0,4.331276512757862e-06,12.274837637155782,0.012034712513409703,7.978863531043406e-05,0.0001571250034930677,0.0006750315490214699,0.09572520701176512,0.07663891369833763,0.0190862933134275,0.09572503963478048,0.0766389136988867,0.01908629331356426,0.4033549341752297,0.4033549341752297,0.10045224040347621,0.0,5.081717545870788,4.839793814121606,6.055671097035827,5.070792252995204,4.833306177569455,6.026835720742383,24837.608737310922,21111.967426714284,0.85,0.9931367450003966,0.682136954106626,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506431538092504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.260127485366,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.530087271709,1536.9124223937695,0.4033549341752297,0.10045224040347621,6.112885165565336,3.4488242873198995
410.0,-29.859449287367426,5.0832094847784255,35.013923951912176,24.172426282335095,5.037337504890283,-26.36975051302489,-39.896797214727826,1.547638730547931,0.07747989187299709,-4.990469819800766,40.02718227956172,45262.76736993741,20636.37250750186,20636.37250750186,65899.13987743927,82629.0643203805,82629.0643203805,20636.37250750186,103265.43682788235,103265.43682788235,103265.43682788235,128102.87289282859,97698.26771299024,60332.23515611826,41517.81395207998,24837.436064946236,0.0,66355.25001702622,21111.8206552043,1536.907306174541,0.0,0.8868687968387241,2.816846632768423,0.0014959162575277712,354787.7503041718,1555705.5831372358,4.384890915211914,1555705.5831372358,4.384890915211914,0.85,0.0957253073547839,4.296143414572793,1.2672453844873233,1.0,0.0,4.2961434145734225,1.2844913493245733,1.2847956507841432,3.3446261952887752,19329.784772629508,1971.0894926024187,3099.015535412006,3099.015535412006,6.6590090535826585,5.0832094847784255,-0.8705348965313693,5.953744381309795,3.4488722848135986,3.4488722848135986,0.9853920813753139,0.0,0.0,0.0002368919170285926,1.0000914235207587,0.00023687026151532182,198.80619363338928,0.0,4.318407629596232e-06,12.238367222275722,0.0120390309210393,7.978161347242974e-05,0.00015711030355616286,0.0006749683959843415,0.0957253073543938,0.07663874565686805,0.019086561697525747,0.09572520032460885,0.07663874565718039,0.01908656169760352,0.4033539512113978,0.4033539512113978,0.10045362838016664,0.0,5.079042207410112,4.838262800746122,6.048361374597562,5.067949711673748,4.831761339783327,6.018740522492749,24837.436064946236,21111.8206552043,0.85,0.9931262388511849,0.6821279003292634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506484318331494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.22365707049,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.517161966356,1536.907306174541,0.4033539512113978,0.10045362838016664,6.112885165565336,3.4488722848135986
411.0,-29.860325169864588,5.082907050420478,35.01389949348448,24.172067047935002,5.037080584063139,-26.370564624812577,-39.89757135333491,1.5473200390109323,0.07463210450850966,-4.990679833764131,40.027135503619505,45262.148274113664,20636.292122953684,20636.292122953684,65898.44039706734,82628.61917598028,82628.61917598028,20636.292122953684,103264.91129893396,103264.91129893396,103264.91129893396,128102.22696144425,97698.08870273692,60331.8811250297,41518.00841967468,24837.315662510293,0.0,66355.32408218498,21111.718313133748,1536.9054473149904,0.0,0.8868678979204543,2.8168595100022116,0.0014959162575277712,354784.8463294117,1555703.5651454688,4.3849211183642955,1555703.5651454688,4.3849211183642955,0.85,0.09572542199474578,4.296143414572793,1.2672451322758573,1.0,0.0,4.29614341457263,1.2844928842417018,1.2847971582470992,3.3446221985955287,19329.749355116484,1971.0858810211932,3099.015535412006,3099.015535412006,6.658983114845904,5.082907050420478,-0.8707317085220456,5.953638758942524,3.4489200360194747,3.4489200360194747,0.9854057245769928,0.0,0.0,0.00023687026151532182,1.0000910620188574,0.00023684869359511928,198.8069162597384,0.0,4.305250164542203e-06,12.201078966312602,0.012043336171203841,7.977463063714095e-05,0.00015709563087818086,0.000674905360055455,0.09572542199429616,0.07663859157188051,0.019086830422415654,0.09572542512862067,0.07663859157224047,0.019086830422505308,0.4033529651547302,0.4033529651547302,0.10045499908575575,0.0,5.076378496979203,4.83676006089911,6.0409965166652455,5.065311938272657,4.830350998154756,6.011134131775066,24837.315662510293,21111.718313133748,0.85,0.9931145888979194,0.6821178089350273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506536942369197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.186368814524,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.504259674673,1536.9054473149904,0.4033529651547302,0.10045499908575575,6.112885165565336,3.4489200360194747
412.0,-29.861198821697474,5.0826052813524765,35.01387508813603,24.171697406005137,5.036822548920359,-26.37137683997929,-39.89834521254522,1.5470005672021516,0.07164654887327515,-4.990889790383622,40.02708813279543,45261.53811792845,20636.21228816021,20636.21228816021,65897.75040608866,82628.13403063788,82628.13403063788,20636.21228816021,103264.3463187981,103264.3463187981,103264.3463187981,128101.53851996173,97697.86825149613,60331.53497033763,41518.14809017611,24837.192201163638,0.0,66355.34029133974,21111.613370989093,1536.9034106116962,0.0,0.8868670014400197,2.816874203766936,0.0014959162575277712,354781.9431662221,1555701.521491528,4.384951239648215,1555701.521491528,4.384951239648215,0.85,0.09572553113413257,4.296143414572793,1.2672448921529575,1.0,0.0,4.2961434145726525,1.2844944226301414,1.2847986692946407,3.344618192873095,19329.70573842668,1971.0814333566184,3099.015535412006,3099.015535412006,6.658957353505708,5.0826052813524765,-0.8709285399489275,5.953533821301404,3.4489674841294584,3.4489674841294584,0.9854192811798452,0.0,0.0,0.00023684869359511928,1.0000908307455088,0.00023682718240558464,198.80763705033806,0.0,4.287851705603679e-06,12.151771733680826,0.012047624022909445,7.976765088674442e-05,0.00015708104270837486,0.0006748426871858123,0.09572553113368948,0.07663843636742713,0.01908709476626235,0.09572570084818503,0.07663843636778186,0.019087094766350697,0.40335197731837924,0.40335197731837924,0.10045634775642888,0.0,5.073692338048943,4.835236062351612,6.033604880782491,5.062536339256894,4.8287420840412665,6.003635553357412,24837.192201163638,21111.613370989093,0.85,0.9931039478775635,0.6821084470248084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506589358318887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.137061581896,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.4913978524,1536.9034106116962,0.40335197731837924,0.10045634775642888,6.112885165565336,3.4489674841294584
413.0,-29.862069758719322,5.082303740540359,35.01385059657124,24.17130240881818,5.036525246279405,-26.372190538388576,-39.899123018234945,1.5466460259488035,0.06908713800356736,-4.991125458855477,40.027036810876766,45260.9581138961,20636.18489745407,20636.18489745407,65897.14301135017,82627.70892048233,82627.70892048233,20636.18489745407,103263.89381793639,103263.89381793639,103263.89381793639,128100.95029548192,97697.68970898635,60331.20069598997,41518.32112555153,24837.05647754553,0.0,66355.37760309706,21111.4980059137,1536.9012719946343,0.0,0.8868659884705079,2.8168803008776813,0.0014959162575277712,354778.68449606583,1555699.3073832681,4.38498527495532,1555699.3073832681,4.38498527495532,0.85,0.09572564287955582,4.296143414572793,1.2672446789545941,1.0,0.0,4.296143414573078,1.2844961248916087,1.2848003443268292,3.344613760462158,19329.670413457592,1971.0778312122482,3099.015535412006,3099.015535412006,6.658948514987209,5.082303740540359,-0.8711407995251221,5.953444540065481,3.449014628877978,3.449014628877978,0.9854327511079938,0.0,0.0,0.00023682718240558464,1.000090549129279,0.00023680573985203275,198.80835560571273,0.0,4.2765887615230565e-06,12.119852550156342,0.012051900611670968,7.976063611032392e-05,0.00015706654629526074,0.0006747804085160771,0.09572564287900319,0.07663828678384693,0.01908735609515626,0.09572566550550819,0.07663828678428936,0.019087356095266468,0.40335098576676054,0.40335098576676054,0.10045767226473494,0.0,5.071088400374492,4.833760674544237,6.026431583041756,5.06021259685906,4.8274123903063355,5.997285912618054,24837.05647754553,21111.4980059137,0.85,0.9930942357906873,0.6820993225993427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506641641137732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.105142398366,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.478551521686,1536.9012719946343,0.40335098576676054,0.10045767226473494,6.112885165565336,3.449014628877978
414.0,-29.8629372592886,5.082002828628014,35.013825969688355,24.170929134730272,5.036256353382453,-26.37299830228849,-39.8998923721723,1.5463173963822405,0.066301793649302,-4.991337515042017,40.02698388635043,45260.3565687317,20636.109429481414,20636.109429481414,65896.46599821311,82627.25494841696,82627.25494841696,20636.109429481414,103263.36437789837,103263.36437789837,103263.36437789837,128100.2660360737,97697.49309356058,60330.855452817515,41518.48626749229,24836.901658175335,0.0,66355.38792566763,21111.366409449034,1536.8974966103915,0.0,0.8868651013959986,2.8168921219368004,0.0014959162575277712,354775.75234129094,1555697.0241384867,4.385015080291961,1555697.0241384867,4.385015080291961,0.85,0.09572573678026101,4.296143414572793,1.2672444520192223,1.0,0.0,4.29614341457181,1.2844977058510427,1.2848018981163523,3.344609643912433,19329.63151272832,1971.0738644418145,3099.015535412006,3099.015535412006,6.658924162746378,5.082002828628014,-0.8713393120357749,5.953342140663789,3.449061339535244,3.449061339535244,0.9854460970100697,0.0,0.0,0.00023680573985203275,1.00009019247566,0.0002367843836822708,198.80907133043317,0.0,4.2629588116384e-06,12.081225272183225,0.012056163570482607,7.975369811852772e-05,0.00015705204173350503,0.000674718094838609,0.0957257367798187,0.07663812454941792,0.019087612230400782,0.0957257363204069,0.07663812454977204,0.01908761223048898,0.40334999317598014,0.40334999317598014,0.10045898576123738,0.0,5.0684815768487965,4.8322871231775935,6.019236695414293,5.057639308691307,4.825990960709419,5.990050271286179,24836.901658175335,21111.366409449034,0.85,0.9930838784641179,0.6820901509826615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506693761849399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.066515120394,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.46573045596,1536.8974966103915,0.40334999317598014,0.10045898576123738,6.112885165565336,3.449061339535244
415.0,-29.863802627456383,5.081702461342606,35.01380129497296,24.17054580235856,5.035984525734964,-26.37380444022319,-39.900661481637485,1.5459863385018358,0.06342017766479557,-4.991554313333053,40.026933239378316,45259.763686232174,20636.044074249006,20636.044074249006,65895.80776048118,82626.77009208756,82626.77009208756,20636.044074249006,103262.81416633657,103262.81416633657,103262.81416633657,128099.57785550713,97697.26340936679,60330.517079968144,41518.60703266516,24836.763689170566,0.0,66355.37072183573,21111.24913579498,1536.8947978619317,0.0,0.8868641819511429,2.8169046543810077,0.0014959162575277712,354772.7546358917,1555694.8391532402,4.385045973301619,1555694.8391532402,4.385045973301619,0.85,0.09572583375077033,4.296143414572793,1.2672442173911262,1.0,0.0,4.29614341457217,1.2844992979909027,1.2848034631998464,3.3446054982610196,19329.586069281515,1971.0692304998665,3099.015535412006,3099.015535412006,6.658903073716118,5.081702461342606,-0.8715407400795954,5.953243201422201,3.449107737342587,3.449107737342587,0.9854593535264534,0.0,0.0,0.0002367843836822708,1.000089971401925,0.00023676308177587939,198.80978530035293,0.0,4.245800277549583e-06,12.032597986575519,0.012060409370760156,7.974676288901562e-05,0.0001570376207932552,0.0006746561404111228,0.09572583375030036,0.07663796697461556,0.0190878667756848,0.09572589487230582,0.07663796697499183,0.01908786677577851,0.4033489988816893,0.4033489988816893,0.10046028435631195,0.0,5.065864922460776,4.830790576683285,6.012085486329738,5.054974490997836,4.824393453575283,5.983064644419073,24836.763689170566,21111.24913579498,0.85,0.9930742160528189,0.68208139286815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450674567726391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.01788783479,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.452949202596,1536.8947978619317,0.4033489988816893,0.10046028435631195,6.112885165565336,3.449107737342587
416.0,-29.86466483547698,5.081402633063354,35.01377655279731,24.170167848374717,5.035711485300393,-26.374607854956267,-39.901426365226484,1.5456545047797285,0.06067551184594322,-4.991771279227215,40.026881925039795,45259.16682476042,20635.979393510228,20635.979393510228,65895.14621827065,82626.31378275776,82626.31378275776,20635.979393510228,103262.293176268,103262.293176268,103262.293176268,128098.91561029312,97697.06038685022,60330.17253414551,41518.76428078301,24836.62243402512,0.0,66355.38671480813,21111.129068921353,1536.8919213173067,0.0,0.88686326406197,2.8169153695320466,0.0014959162575277712,354769.75463291665,1555692.6253791857,4.385076814084319,1555692.6253791857,4.385076814084319,0.85,0.09572592637094958,4.296143414572793,1.2672439541900538,1.0,0.0,4.296143414572536,1.2845008936504791,1.2848050318735276,3.344601343455196,19329.545900897352,1971.0651344646085,3099.015535412006,3099.015535412006,6.658882202333564,5.081402633063354,-0.8717424083989931,5.9531450414623475,3.449153797925869,3.449153797925869,0.9854725136931054,0.0,0.0,0.00023676308177587939,1.0000896434640192,0.00023674185941552304,198.81049666749172,0.0,4.23502743616489e-06,12.0020677540913,0.01206464439819632,7.973986631809245e-05,0.00015702321545778692,0.0006745942530240161,0.09572592637048243,0.07663780791504186,0.01908811845544056,0.0957259807597084,0.07663780791541587,0.019088118455533706,0.40334800084718475,0.40334800084718475,0.10046156888348409,0.0,5.06326608989616,4.829304339805105,6.004982778819453,5.05244679107318,4.822948143662643,5.976155632290272,24836.62243402512,21111.129068921353,0.85,0.9930640070185172,0.6820722335517668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506797465418542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.9873576023,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.44018175166,1536.8919213173067,0.40334800084718475,0.10046156888348409,6.112885165565336,3.449153797925869
417.0,-29.865524269000524,5.081103676498923,35.013751826469495,24.1698220250197,5.035467641430819,-26.375405852329056,-39.90218663876874,1.5453492247592127,0.057880847865646956,-4.991968262838925,40.02683290229156,45258.56241388865,20635.87478773178,20635.87478773178,65894.43720162043,82625.87014709668,82625.87014709668,20635.87478773178,103261.74493482846,103261.74493482846,103261.74493482846,128098.23212962423,97696.88145260021,60329.831969634935,41518.94386996142,24836.487194795773,0.0,66355.4310647572,21111.014115576407,1536.8889355855458,0.0,0.8868624395136677,2.816929074772063,0.0014959162575277712,354767.03094363626,1555690.5104698425,4.385104518680608,1555690.5104698425,4.385104518680608,0.85,0.09572600848853016,4.296143414572793,1.2672437085723502,1.0,0.0,4.296143414572811,1.2845023649819682,1.2848064762918006,3.3445975123861307,19329.51049842173,1971.0615244167714,3099.015535412006,3099.015535412006,6.658848447814667,5.081103676498923,-0.871932273434143,5.953035949933066,3.4491995204971992,3.4491995204971992,0.985485577284914,0.0,0.0,0.00023674185941552304,1.0000893556173684,0.0002367207070905971,198.81120574998505,0.0,4.2192280029010515e-06,11.95729216022158,0.012068863626199222,7.973301186003763e-05,0.00015700884755548542,0.0006745325264551622,0.0957260084881404,0.07663764230913964,0.019088366179000768,0.09572617153016613,0.07663764230945168,0.019088366179078487,0.40334699944826163,0.40334699944826163,0.1004628403312904,0.0,5.060659852558672,4.827837779827291,5.997763748032298,5.049849110704599,4.821598179904697,5.9685099545895355,24836.487194795773,21111.014115576407,0.85,0.9930526581511183,0.6820626689881674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506849064804395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.942582008436,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.427448763397,1536.8889355855458,0.40334699944826163,0.1004628403312904,6.112885165565336,3.4491995204971992
418.0,-29.86638126248438,5.0808052121834635,35.01372711697113,24.169449135102354,5.035195163202641,-26.37620451701056,-39.90295078894121,1.5450184177289845,0.05525533267274341,-4.992187247320284,40.02678393982559,45257.98633341005,20635.815717855123,20635.815717855123,65893.80205126517,82625.4333610109,82625.4333610109,20635.815717855123,103261.24907886602,103261.24907886602,103261.24907886602,128097.61156000667,97696.69595171999,60329.50642001041,41519.09947967731,24836.36248114065,0.0,66355.46196081796,21110.908108969554,1536.8870635288588,0.0,0.8868615028311911,2.816937990843448,0.0014959162575277712,354764.0030679416,1555688.3981633272,4.385135990996793,1555688.3981633272,4.385135990996793,0.85,0.09572609812389407,4.296143414572793,1.267243516803719,1.0,0.0,4.296143414572812,1.28450395553922,1.2848080400539637,3.3445933708855895,19329.47379672605,1971.0577818853587,3099.015535412006,3099.015535412006,6.658829386962606,5.0808052121834635,-0.8721351937257582,5.952940405909222,3.4492450063220343,3.4492450063220343,0.985498573234867,0.0,0.0,0.0002367207070905971,1.0000891025402918,0.00023669961655347607,198.81191282373914,0.0,4.2053192229441544e-06,11.917874677823734,0.012073068945422165,7.972612300001739e-05,0.0001569945840905797,0.0006744712485643385,0.0957260981234143,0.0766374860127613,0.019088612110653005,0.09572625681364376,0.07663748601314539,0.019088612110748672,0.403345995560711,0.403345995560711,0.10046408952352023,0.0,5.058101883466634,4.82640174522561,5.990665020894937,5.047442579993003,4.82024253972628,5.961849985119329,24836.36248114065,21110.908108969554,0.85,0.9930426238336583,0.6820536696758182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506900498497335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.90316452604,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.414742617295,1536.8870635288588,0.403345995560711,0.10046408952352023,6.112885165565336,3.4492450063220343
419.0,-29.867235582664094,5.080507012177415,35.01370223731969,24.16904872460293,5.034897123412524,-26.377003331548224,-39.903711167257256,1.544664872296428,0.05270784719857602,-4.992419710358179,40.02672956478922,45257.40587276308,20635.784000725802,20635.784000725802,65893.18987348888,82624.9880292898,82624.9880292898,20635.784000725802,103260.7720300156,103260.7720300156,103260.7720300156,128096.98332649817,97696.48971595618,60329.164231068775,41519.25053876379,24836.21129648257,0.0,66355.46183524636,21110.77960201018,1536.88398554711,0.0,0.8868605171698931,2.816944309174629,0.0014959162575277712,354760.78884783393,1555686.0523537993,4.385169109038917,1555686.0523537993,4.385169109038917,0.85,0.09572618347946489,4.296143414572793,1.267243333826773,1.0,0.0,4.29614341457397,1.2845056523002687,1.2848097101243674,3.344588952862402,19329.432992594924,1971.053621021952,3099.015535412006,3099.015535412006,6.658819152380379,5.080507012177415,-0.872346346371434,5.9528533585488494,3.449290142381036,3.449290142381036,0.9855114692517245,0.0,0.0,0.00023669961655347607,1.0000888252038673,0.00023667859352915482,198.81261769625658,0.0,4.193050027509771e-06,11.883103777962692,0.012077261995449675,7.971926868967491e-05,0.00015698034786380116,0.0006744100876924156,0.0957261834789343,0.07663732857775707,0.019088854901177225,0.09572617341999824,0.07663732857818185,0.019088854901283037,0.40334499055642453,0.40334499055642453,0.10046532339702313,0.0,5.055597598259396,4.824978643377108,5.983784772841602,5.045127557556782,4.818845621928574,5.9558175779922635,24836.21129648257,21110.77960201018,0.85,0.9930333999798653,0.6820449232217307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450695178651014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.86839362617,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.402056705534,1536.88398554711,0.40334499055642453,0.10046532339702313,6.112885165565336,3.449290142381036
420.0,-29.868087102636956,5.0802095924520385,35.01367723077538,24.168683762569003,5.034640248055401,-26.37779550870613,-39.90446672597898,1.5443486541245643,0.04989739002019178,-4.992621636661758,40.02667610949611,45256.817211687965,20635.69036704526,20635.69036704526,65892.50757873323,82624.51819038545,82624.51819038545,20635.69036704526,103260.20855743071,103260.20855743071,103260.20855743071,128096.26190261779,97696.27554452882,60328.830375298196,41519.38352136736,24836.05334518708,0.0,66355.43686655443,21110.645343409018,1536.8798188718192,0.0,0.8868596835030536,2.8169576468769066,0.0014959162575277712,354757.9968716159,1555683.7462257948,4.385197120133657,1555683.7462257948,4.385197120133657,0.85,0.09572625255313501,4.296143414572793,1.2672430415032436,1.0,0.0,4.296143414572545,1.2845071743790657,1.2848112055578271,3.344584989686461,19329.390618377936,1971.0493000543445,3099.015535412006,3099.015535412006,6.658788938372261,5.0802095924520385,-0.8725395808997707,5.952749173351809,3.4493348607328502,3.4493348607328502,0.9855242459236715,0.0,0.0,0.00023667859352915482,1.0000885346666615,0.000236657641123785,198.81332026279176,0.0,4.1796424972001014e-06,11.845106837065087,0.012081441637946874,7.971245836440969e-05,0.00015696613516474515,0.0006743490278989627,0.0957262525527326,0.07663715863508636,0.019089093917646245,0.09572627715445774,0.07663715863540853,0.01908909391772648,0.4033439844859801,0.4033439844859801,0.10046655353745747,0.0,5.05306082677032,4.823535441477134,5.976822328120306,5.04251902668193,4.817379920607209,5.948585307895428,24836.05334518708,21110.645343409018,0.85,0.9930234912211914,0.6820363085349387,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507002914879679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.830396685276,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.389395782517,1536.8798188718192,0.4033439844859801,0.10046655353745747,6.112885165565336,3.4493348607328502
421.0,-29.8689360204467,5.0799125204299616,35.0136521386346,24.16830277014526,5.034351860179367,-26.37858849514563,-39.90522619625551,1.5440043348780736,0.04750412352245803,-4.992848846586167,40.026623603252496,45256.25772012632,20635.64864264921,20635.64864264921,65891.90636277552,82624.11501190832,82624.11501190832,20635.64864264921,103259.76365455752,103259.76365455752,103259.76365455752,128095.6764413105,97696.11330419967,60328.511019405305,41519.55809421596,24835.91278675298,0.0,66355.47088096893,21110.52586874003,1536.8772416904355,0.0,0.8868587177841183,2.8169625541388053,0.0014959162575277712,354754.8553267486,1555681.4810434834,4.385229568205953,1555681.4810434834,4.385229568205953,0.85,0.09572633410394653,4.296143414572793,1.2672428865497936,1.0,0.0,4.296143414572293,1.284508827720244,1.2848128323753856,3.34458068474128,19329.358518825742,1971.0460268109643,3099.015535412006,3099.015535412006,6.658775474613989,5.0799125204299616,-0.8727478959064232,5.952660416336385,3.449379317469324,3.449379317469324,0.9855369478483783,0.0,0.0,0.000236657641123785,1.0000882647156843,0.0002366367544479332,198.8140206867038,0.0,4.1656172790638435e-06,11.805359368866933,0.012085607255225938,7.970561332387836e-05,0.00015695202779990666,0.0006742884206364149,0.09572633410343828,0.07663700047718165,0.01908933362625663,0.09572617915263408,0.07663700047758853,0.019089333626357993,0.4033429753944715,0.4033429753944715,0.10046777111800707,0.0,5.050607790315439,4.822154995563153,5.9700285886801225,5.040352970108643,4.816202566386664,5.94241759046696,24835.91278675298,21110.52586874003,0.85,0.9930139216550061,0.6820275271847409,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450705387600792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.79064921708,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.37676247964,1536.8772416904355,0.4033429753944715,0.10046777111800707,6.112885165565336,3.449379317469324
422.0,-29.86978149714633,5.079616540064255,35.013627041414466,24.167959391512,5.0341241542103,-26.379372315538244,-39.90596914719788,1.5437149726019699,0.044463904900908346,-4.993031824773188,40.02657327103025,45255.64115301579,20635.517643884694,20635.517643884694,65891.15879690049,82623.6123216822,82623.6123216822,20635.517643884694,103259.1299655669,103259.1299655669,103259.1299655669,128094.89696035489,97695.87627532298,60328.15905937647,41519.68579549612,24835.76699478799,0.0,66355.45279028412,21110.401945569793,1536.8733399221007,0.0,0.8868579691859816,2.8169811231208044,0.0014959162575277712,354752.32537309575,1555679.3096534,4.385254721071328,1555679.3096534,4.385254721071328,0.85,0.09572639396223742,4.296143414572793,1.2672425651038068,1.0,0.0,4.296143414572374,1.28451022394254,1.2848142020975801,3.3445770492870532,19329.311622219706,1971.0412446880134,3099.015535412006,3099.015535412006,6.6587332035240205,5.079616540064255,-0.8729300437593794,5.952546583823635,3.449423383396751,3.449423383396751,0.9855495381133574,0.0,0.0,0.0002366367544479332,1.0000879075263907,0.00023661595412470153,198.81471827574904,0.0,4.152564004879647e-06,11.76836638982892,0.012089759819230817,7.969891769648443e-05,0.00015693783675144876,0.0006742274538570366,0.09572639396190004,0.0766368256465179,0.01908956831538214,0.09572648633418727,0.07663682564678802,0.019089568315449407,0.4033419667311735,0.4033419667311735,0.10046898424380614,0.0,5.048057062761643,4.820712064696124,5.96299540064382,5.037495729674106,4.814593561190122,5.934512046088059,24835.76699478799,21110.401945569793,0.85,0.9930029263028161,0.6820184212448355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507104681743992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.75365623804,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.364152922763,1536.8733399221007,0.4033419667311735,0.10046898424380614,6.112885165565336,3.449423383396751
423.0,-29.87062441663022,5.079320657505227,35.01360189471005,24.16755995890128,5.033818593111415,-26.380161620126295,-39.90672421697525,1.543355796607715,0.04215123054370906,-4.993273105838622,40.02652163526463,45255.09001483619,20635.50590708328,20635.50590708328,65890.59592191948,82623.20380362225,82623.20380362225,20635.50590708328,103258.70971070553,103258.70971070553,103258.70971070553,128094.34875031219,97695.69869662575,60327.8380720067,41519.845138465615,24835.639039606653,0.0,66355.48417807226,21110.293183665653,1536.871814828718,0.0,0.8868569287251665,2.816983330175292,0.0014959162575277712,354748.9893145072,1555677.0820293345,4.385289680558129,1555677.0820293345,4.385289680558129,0.85,0.09572647875339504,4.296143414572793,1.2672424266347666,1.0,0.0,4.296143414573223,1.2845119464500097,1.2848158982930247,3.344572564269249,19329.27648794273,1971.037661988827,3099.015535412006,3099.015535412006,6.658729416256329,5.079320657505227,-0.8731467848398964,5.952467442345124,3.4494672835204794,3.4494672835204794,0.9855620810058513,0.0,0.0,0.00023661595412470153,1.000087642236732,0.0002365952183905617,198.81541375916868,0.0,4.135410403348432e-06,11.719753083089456,0.012093895229634166,7.969211338441164e-05,0.0001569238407402899,0.0006741673249858662,0.09572647875281984,0.07663667405139096,0.019089804701428868,0.09572635403516708,0.07663667405185147,0.019089804701543582,0.4033409536993929,0.4033409536993929,0.10047017475009698,0.0,5.045624341810424,4.81933338857084,5.956297479000909,5.035424336382334,4.813361379339938,5.929042662223537,24835.639039606653,21110.293183665653,0.85,0.9929939738680045,0.6820097927910399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507155281875257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.7050429313,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.351584005532,1536.871814828718,0.4033409536993929,0.10047017475009698,6.112885165565336,3.4494672835204794
424.0,-29.871465056766223,5.079025923708774,35.01357667816109,24.167226708401017,5.033592789577361,-26.380940896416742,-39.90746266264466,1.5430686292277211,0.03927470531448307,-4.99345219712128,40.02646930750127,45254.475878788755,20635.36805557444,20635.36805557444,65889.84393436319,82622.73666965523,82622.73666965523,20635.36805557444,103258.10472522967,103258.10472522967,103258.10472522967,128093.58531193626,97695.49596527482,60327.48763365113,41520.009257359656,24835.480586706584,0.0,66355.48984406624,21110.158498700595,1536.8671076276762,0.0,0.8868562071103221,2.817000204408621,0.0014959162575277712,354746.51313524466,1555674.824554178,4.38531392685201,1555674.824554178,4.38531392685201,0.85,0.0957265276053718,4.296143414572793,1.267242116727867,1.0,0.0,4.2961434145735975,1.284513332103547,1.284817257637733,3.3445689563512238,19329.236377166235,1971.0335718279164,3099.015535412006,3099.015535412006,6.658684933901443,5.079025923708774,-0.8733268012049189,5.952352724913693,3.4495107198486132,3.4495107198486132,0.985574491385318,0.0,0.0,0.0002365952183905617,1.0000874058344127,0.0002365745403954576,198.81610736619152,0.0,4.12258356261122e-06,11.683401816440199,0.012098017813196778,7.968545939993805e-05,0.00015690975899062366,0.0006741068277697719,0.0957265276050552,0.07663649403506777,0.01909003356998744,0.09572655636579579,0.07663649403532123,0.019090033570050572,0.4033399401089932,0.4033399401089932,0.10047136281148374,0.0,5.04311500255551,4.817925802528293,5.949330729114763,5.032726902435741,4.811956053954873,5.921120645831024,24835.480586706584,21110.158498700595,0.85,0.9929825563672682,0.6820004793143063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507205729297497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.66869166465,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.3390381353,1536.8671076276762,0.4033399401089932,0.10047136281148374,6.112885165565336,3.4495107198486132
425.0,-29.872302795823078,5.078731427031537,35.013551449738756,24.166840966232144,5.033299790375818,-26.381724281704635,-39.908213052526094,1.5427212762573854,0.036959794588426576,-4.993684614864314,40.02641852857301,45253.92791836339,20635.33960126855,20635.33960126855,65889.26751963195,82622.33304727358,82622.33304727358,20635.33960126855,103257.67264854214,103257.67264854214,103257.67264854214,128093.0279725329,97695.32647622949,60327.17291511287,41520.17062346291,24835.355323990756,0.0,66355.52594745366,21110.052025392142,1536.8655405506647,0.0,0.8868552086196,2.817003476609816,0.0014959162575277712,354743.2996657479,1555672.6338997772,4.385347476233064,1555672.6338997772,4.385347476233064,0.85,0.09572660338747971,4.296143414572793,1.2672419227613143,1.0,0.0,4.296143414573886,1.2845149990798954,1.2848188984459232,3.34456461594465,19329.202843442003,1971.0301523396884,3099.015535412006,3099.015535412006,6.65867575217726,5.078731427031537,-0.8735383919450435,5.95226981897658,3.4495540095825254,3.4495540095825254,0.9855868598807216,0.0,0.0,0.0002365745403954576,1.0000871047790725,0.00023655393541717435,198.8167985837916,0.0,4.111118494731614e-06,11.650909814069395,0.01210212893169151,7.967869831473028e-05,0.00015689584208072733,0.0006740470387289696,0.09572660338694165,0.07663633891721267,0.019090264469728984,0.09572646217621071,0.0766363389176434,0.019090264469836297,0.40333892339871263,0.40333892339871263,0.10047252814275272,0.0,5.040711277326125,4.816581851664239,5.942639346069939,5.030644409452748,4.810765556146691,5.9154278476269155,24835.355323990756,21110.052025392142,0.85,0.9929733293321955,0.6819918502974351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507256040637793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.63619966228,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.32650983069,1536.8655405506647,0.40333892339871263,0.10047252814275272,6.112885165565336,3.4495540095825254
426.0,-29.87313743301923,5.078438072981615,35.013526189311754,24.16650733156132,5.033075663940822,-26.382497986943374,-39.908946853224165,1.5424362178647406,0.034073092711707886,-4.993863319845651,40.02636713953099,45253.3209696083,20635.202485990572,20635.202485990572,65888.52345559887,82621.85708420844,82621.85708420844,20635.202485990572,103257.05957019902,103257.05957019902,103257.05957019902,128092.26324860168,97695.11305441105,60326.82755607771,41520.31722037037,24835.20367840266,0.0,66355.52089877303,21109.92312664226,1536.8612205360198,0.0,0.8868544855616054,2.817020531067761,0.0014959162575277712,354740.82885870733,1555670.416926824,4.385371771080923,1555670.416926824,4.385371771080923,0.85,0.09572664752028313,4.296143414572793,1.2672416667034856,1.0,0.0,4.296143414573279,1.2845163746078365,1.2848202478304862,3.344561034408306,19329.16061753654,1971.0258464956476,3099.015535412006,3099.015535412006,6.658631507391645,5.078438072981615,-0.8737182234059473,5.952156296387562,3.4495968796244063,3.4495968796244063,0.9855991084641161,0.0,0.0,0.00023655393541717435,1.0000867828400373,0.0002365334083762318,198.81748724625882,0.0,4.09661581716479e-06,11.609809225845016,0.012106225547508676,7.967208721253489e-05,0.00015688184820463946,0.0006739869190303704,0.09572664751996099,0.07663615940945658,0.01909048811050442,0.09572669458688887,0.07663615940971447,0.019090488110568665,0.40333790711467077,0.40333790711467077,0.10047368735101593,0.0,5.038226242456972,4.8151960422140405,5.935707799399381,5.027936412557381,4.80931414107215,5.907639318564122,24835.20367840266,21109.92312664226,0.85,0.9929621915878474,0.6819827552652831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507306178683175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.59509907406,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.314011623022,1536.8612205360198,0.40333790711467077,0.10047368735101593,6.112885165565336,3.4495968796244063
427.0,-29.87396953402093,5.0781448623347245,35.01350088512256,24.166112264525168,5.032774636597487,-26.383277099997002,-39.90969277275724,1.5420822025736034,0.03179924489057839,-4.994100573828163,40.0263153440205,45252.77931687888,20635.185277626842,20635.185277626842,65887.96459450573,82621.44780818182,82621.44780818182,20635.185277626842,103256.63308580866,103256.63308580866,103256.63308580866,128091.70862687819,97694.93201801556,60326.51336151223,41520.46517389259,24835.075541069527,0.0,66355.54071496212,21109.8142099091,1536.8596056261624,0.0,0.8868534661340777,2.8170227002378914,0.0014959162575277712,354737.54856356984,1555668.1824208465,4.385406024031502,1555668.1824208465,4.385406024031502,0.85,0.09572671813673712,4.296143414572793,1.2672415331797677,1.0,0.0,4.296143414572876,1.2845180724346406,1.2848219196902109,3.3445566136955938,19329.124799147507,1971.0221940364454,3099.015535412006,3099.015535412006,6.658625954543156,5.0781448623347245,-0.8739327527553096,5.952077615090034,3.449639603531066,3.449639603531066,0.9856113152945902,0.0,0.0,0.0002365334083762318,1.000086519713765,0.00023651294534389895,198.8181738202843,0.0,4.081134700801265e-06,11.565935742070785,0.012110306682209478,7.96653674466696e-05,0.0001568680409295622,0.000673927600996474,0.09572671813618591,0.07663600462598258,0.019090713510203326,0.09572655767388953,0.07663600462642388,0.019090713510313242,0.4033368877362317,0.4033368877362317,0.10047482263002587,0.0,5.035853124718869,4.813865437645973,5.9291173429732,5.025899818718756,4.808093373281281,5.902300261571156,24835.075541069527,21109.8142099091,0.85,0.9929534728310795,0.6819743887140851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507356131413462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.55122559029,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.301547631334,1536.8596056261624,0.4033368877362317,0.10047482263002587,6.112885165565336,3.449639603531066
428.0,-29.874799058756782,5.077852893796169,35.013475534099285,24.165793158486508,5.0325579546778565,-26.38404545866786,-39.91042196340857,1.541804354588727,0.029035774696524186,-4.994272728726015,40.02626337151162,45252.175568045255,20635.036224626747,20635.036224626747,65887.211792672,82621.00235661205,82621.00235661205,20635.036224626747,103256.0385812388,103256.0385812388,103256.0385812388,128090.95729914756,97694.75012253482,60326.1723754513,41520.64194120392,24834.918717908768,0.0,66355.56065911269,21109.68091022245,1536.854847785006,0.0,0.8868527784973652,2.8170389020630417,0.0014959162575277712,354735.1683492,1555665.9402814305,4.385429128780484,1555665.9402814305,4.385429128780484,0.85,0.0957267520059998,4.296143414572793,1.2672412078874191,1.0,0.0,4.296143414573764,1.2845194139584668,1.284823235244838,3.344553120714221,19329.088810786856,1971.018524244962,3099.015535412006,3099.015535412006,6.658577857656132,5.077852893796169,-0.8741087816677506,5.951961675463919,3.4496818817742234,3.4496818817742234,0.9856233947926353,0.0,0.0,0.00023651294534389895,1.000086252415421,0.00023649254729046605,198.81885827276614,0.0,4.068422719241293e-06,11.529909986329825,0.012114375104928719,7.965879889275246e-05,0.00015685414645114648,0.0006738679083245294,0.0957267520057062,0.07663582088936582,0.019090931116340377,0.09572673765832641,0.07663582088960087,0.01909093111639892,0.4033358683074982,0.4033358683074982,0.10047595483741023,0.0,5.033411588331035,4.812520833505005,5.92223921712889,5.023308503422527,4.806816175497772,5.894397071373817,24834.918717908768,21109.68091022245,0.85,0.9929418294143164,0.6819650850441684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507405932680262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.51519983455,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.289106626831,1536.854847785006,0.4033358683074982,0.10047595483741023,6.112885165565336,3.4496818817742234
429.0,-29.875625621397187,5.0775616532935794,35.01345032362687,24.165436822827928,5.032310434775505,-26.384814235393836,-39.911154995765514,1.5414990487721023,0.026319102881416256,-4.994474395007709,40.02621676328365,45251.60240595538,20634.948860310746,20634.948860310746,65886.55126626612,82620.52932009817,82620.52932009817,20634.948860310746,103255.47818040891,103255.47818040891,103255.47818040891,128090.28621519433,97694.52604775876,60325.84726614954,41520.75420178802,24834.808034785412,0.0,66355.56223657343,21109.5868295676,1536.8534156092605,0.0,0.8868519213156456,2.8170510443452526,0.0014959162575277712,354732.3801262473,1555663.9295638546,4.3854579303141215,1555663.9295638546,4.3854579303141215,0.85,0.09572680568896046,4.296143414572793,1.267240962269716,1.0,0.0,4.2961434145713095,1.284520883750007,1.2848246791809315,3.344549293765244,19329.044477173826,1971.0140034745634,3099.015535412006,3099.015535412006,6.658549666666121,5.0775616532935794,-0.8743020752820554,5.951863728575635,3.44972404603565,3.44972404603565,0.9856354417244715,0.0,0.0,0.00023649254729046605,1.000085944991754,0.0002364722236871512,198.81954028530967,0.0,4.055517694515422e-06,11.493337146256705,0.012118430622623234,7.965219623736967e-05,0.00015684035105309636,0.0006738086413160449,0.09572680568854339,0.07663565664399703,0.01909114904454636,0.0957269685379732,0.07663565664433092,0.01909114904462954,0.4033348471021519,0.4033348471021519,0.10047706274191182,0.0,5.030966536411597,4.811156304528197,5.91542419110624,5.020793497889144,4.805316017263351,5.8877775953035325,24834.808034785412,21109.5868295676,0.85,0.9929318514605426,0.68195643109198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507455580082282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.47862699447,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.276689496823,1536.8534156092605,0.4033348471021519,0.10047706274191182,6.112885165565336,3.44972404603565
430.0,-29.876449891924484,5.077270837605294,35.013425031598814,24.165064526628726,5.032030742060126,-26.385584166114377,-39.91188813289625,1.5411650162502053,0.024035237592954672,-4.994693695726705,40.0261639668644,45251.04046317677,20634.897882594272,20634.897882594272,65885.93834577104,82620.12627260228,82620.12627260228,20634.897882594272,103255.02415519656,103255.02415519656,103255.02415519656,128089.69180142455,97694.35708310107,60325.51869857632,41520.931538360834,24834.66764622799,0.0,66355.59918458882,21109.46749929379,1536.8506949097834,0.0,0.8868509968183197,2.817055442684239,0.0014959162575277712,354729.34811040177,1555661.6518849526,4.385488993712431,1555661.6518849526,4.385488993712431,0.85,0.0957268547664786,4.296143414572793,1.2672407347848642,1.0,0.0,4.296143414570183,1.2845224877241364,1.284826257426924,3.3445451174502376,19329.011047200667,1971.0105945660005,3099.015535412006,3099.015535412006,6.658533217017553,5.077270837605294,-0.87450590218595,5.951776739791244,3.4497659433070296,3.4497659433070296,0.985647412373437,0.0,0.0,0.0002364722236871512,1.0000857072295684,0.0002364519580449012,198.82022041069075,0.0,4.040729467998039e-06,11.451427312306443,0.012122471352091232,7.964559314429742e-05,0.0001568266305428538,0.0006737496960363217,0.09572685476600336,0.07663549165053336,0.019091363115469998,0.09572684874250473,0.07663549165091382,0.019091363115564787,0.40333382237033927,0.40333382237033927,0.1004781504467458,0.0,5.028604253172034,4.809842665109215,5.9088208851503055,5.0187289333196645,4.804172511144202,5.881987120957433,24834.66764622799,21109.46749929379,0.85,0.9929220616709182,0.6819475827095897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507505050524232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.43671716052,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.264304056635,1536.8506949097834,0.40333382237033927,0.1004781504467458,6.112885165565336,3.4497659433070296
