time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
431.0,-29.877271475759613,5.076980919914819,35.01339965956919,24.164712626393907,5.031787528400777,-26.386348030285045,-39.912612818274624,1.5408640829259723,0.021328677667781903,-4.99488478216707,40.02611105261285,45250.453447363405,20634.790122857095,20634.790122857095,65885.2435702205,82619.65403960856,82619.65403960856,20634.790122857095,103254.44416246566,103254.44416246566,103254.44416246566,128088.95927259371,97694.13352942427,60325.17953617931,41521.0599924944,24834.515110128046,0.0,66355.57510262245,21109.33784360884,1536.846625143848,0.0,0.8868502162691183,2.817068688611575,0.0014959162575277712,354726.70619713556,1555659.3691252032,4.38551522044315,1555659.3691252032,4.38551522044315,0.85,0.0957268864939518,4.296143414572793,1.2672404649900275,1.0,0.0,4.296143414571628,1.2845239368022698,1.2848276808146841,3.3445413444514966,19328.966816688102,1971.0060843089234,3099.015535412006,3099.015535412006,6.658498444769415,5.076980919914819,-0.8746930719513308,5.95167399186615,3.4498074833298857,3.4498074833298857,0.9856592809513959,0.0,0.0,0.0002364519580449012,1.0000854284323242,0.00023643176005028847,198.8208983232956,0.0,4.02921945891346e-06,11.418807946560745,0.012126500571550146,7.96390666703372e-05,0.000156812891374564,0.0006736906705989518,0.09572688649359251,0.07663531393827522,0.0190915725553173,0.09572696110443815,0.07663531393856284,0.019091572555388958,0.40333279699496744,0.40333279699496744,0.10047923029284572,0.0,5.026200577776876,4.808493183963208,5.902154079149739,5.01621345983483,4.802733151862299,5.875120726090927,24834.515110128046,21109.33784360884,0.85,0.9929119515327152,0.6819389836857138,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507554384102024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.40409779477,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.251936983024,1536.846625143848,0.40333279699496744,0.10047923029284572,6.112885165565336,3.4498074833298857
432.0,-29.87809047778691,5.076691336616837,35.013374191867015,24.16433613924312,5.031500491662238,-26.38711395308652,-39.913345326762624,1.540523966962005,0.019156853558342846,-4.995108785292078,40.02605752191052,45249.91305247499,20634.74999575779,20634.74999575779,65884.66304823279,82619.2646496919,82619.2646496919,20634.74999575779,103254.0146454497,103254.0146454497,103254.0146454497,128088.38831090013,97693.97278238257,60324.86698993802,41521.22865827172,24834.37366545044,0.0,66355.60232372215,21109.21761563287,1536.8439604926743,0.0,0.8868492704944074,2.8170710669433023,0.0014959162575277712,354723.6092056908,1555657.059773887,4.385546998851774,1555657.059773887,4.385546998851774,0.85,0.09572693194106247,4.296143414572793,1.2672402891563257,1.0,0.0,4.296143414571948,1.2845255689722834,1.2848292874244565,3.344537094742325,19328.935012585618,1971.002841193029,3099.015535412006,3099.015535412006,6.658485496431838,5.076691336616837,-0.8748997856215306,5.9515911222383675,3.4498488095559345,3.4498488095559345,0.9856710884445528,0.0,0.0,0.00023643176005028847,1.000085160535998,0.0002364116271094077,198.82157410962836,0.0,4.015783433229967e-06,11.380730249773727,0.012130516354983375,7.963247024435356e-05,0.0001567992898059349,0.0006736322363094581,0.09572693194057075,0.07663514928594525,0.019091782654625498,0.09572677385976469,0.0766351492863389,0.01909178265472357,0.40333176805459053,0.40333176805459053,0.10048029559741839,0.0,5.023900565266956,4.807211062351087,5.895737657880886,5.014265638850418,4.801658076583578,5.869642351288178,24834.37366545044,21109.21761563287,0.85,0.9929027955591173,0.6819305600108784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507603557196724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.36602009799,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.23959625713,1536.8439604926743,0.40333176805459053,0.10048029559741839,6.112885165565336,3.4498488095559345
433.0,-29.87890664952748,5.076403173657737,35.013348757392365,24.164024332445138,5.031302540551259,-26.387868419131923,-39.91406100159509,1.5402643101558973,0.016197202827697765,-4.995268189334475,40.02600755432802,45249.31127758738,20634.579555091954,20634.579555091954,65883.89083267933,82618.76992398803,82618.76992398803,20634.579555091954,103253.34947907999,103253.34947907999,103253.34947907999,128087.57606521626,97693.74395210516,60324.530241864835,41521.34856693369,24834.226586136265,0.0,66355.57515306995,21109.092598215826,1536.839479132391,0.0,0.886848640441701,2.8170913382810996,0.0014959162575277712,354721.40535223635,1555654.904140351,4.385568168900308,1555654.904140351,4.385568168900308,0.8500000000000001,0.09572694733733243,4.296143414572793,1.2672399808978665,1.0,0.0,4.29614341457334,1.28452682476289,1.2848305176493382,3.344533825026048,19328.889738087764,1970.9982244790795,3099.015535412006,3099.015535412006,6.658430498106116,5.076403173657737,-0.8750681551631105,5.951471328820848,3.4498897534609014,3.4498897534609014,0.9856827867031147,0.0,0.0,0.0002364116271094077,1.0000848667959448,0.00023639156531467107,198.82224756462062,0.0,4.0028629973687445e-06,11.344113734543022,0.012134519217980744,7.962602589756289e-05,0.00015678560121184482,0.0006735734281461032,0.09572694733707515,0.07663496072403443,0.019091986613040714,0.09572711555437392,0.0766349607242404,0.01909198661309203,0.40333073944903386,0.40333073944903386,0.10048136001423898,0.0,5.021475922414368,4.805860149506373,5.8889716398758765,5.011465392162165,4.800154451712729,5.861602567344448,24834.226586136265,21109.092598215826,0.85,0.9928915645851532,0.6819217702989636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507652576082781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.32940358276,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.227279867324,1536.839479132391,0.40333073944903386,0.10048136001423898,6.112885165565336,3.4498897534609014
434.0,-29.87972063001235,5.076115226185457,35.013323365209686,24.16364288600164,5.03101326009923,-26.388630046393725,-39.91478903973473,1.5399226764805403,0.014024837189481332,-4.995498009930599,40.025957917212196,45248.77435160854,20634.553696673673,20634.553696673673,65883.32804828222,82618.36868990959,82618.36868990959,20634.553696673673,103252.92238658326,103252.92238658326,103252.92238658326,128087.0348054572,97693.5682296491,60324.21815084831,41521.50008755643,24834.11241887393,0.0,66355.61250643036,21108.99555604284,1536.8385172080743,0.0,0.8868476509665789,2.8170930454265166,0.0014959162575277712,354718.22796794795,1555652.7627655917,4.385601415741621,1555652.7627655917,4.385601415741621,0.8499999999999999,0.09572699617658777,4.296143414572793,1.2672398292412983,1.0,0.0,4.296143414573181,1.284528463756108,1.2848321312587656,3.344529557570393,19328.854971071574,1970.994679230071,3099.015535412006,3099.015535412006,6.658422154031043,5.076115226185457,-0.8752781057470598,5.9513933319325165,3.4499306431959345,3.4499306431959345,0.9856944694845527,0.0,0.0,0.00023639156531467107,1.0000846395009746,0.00023637155894387746,198.82291921552465,0.0,3.988731119717856e-06,11.304063993280403,0.012138507949100463,7.961947071914922e-05,0.00015677209459552185,0.0006735154017853341,0.09572699617606092,0.07663480273904244,0.01909219343701849,0.0957270068432418,0.07663480273946419,0.01909219343712358,0.4033297060832508,0.4033297060832508,0.10048239823437506,0.0,5.019174435950902,4.804573780477824,5.882565550605477,5.009522847120081,4.798992793558625,5.856500445499137,24834.11241887393,21108.99555604284,0.85,0.992882524321475,0.6819132947830688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450770142588511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.289353841494,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.214992877529,1536.8385172080743,0.4033297060832508,0.10048239823437506,6.112885165565336,3.4499306431959345
435.0,-29.880531474053743,5.075828444982473,35.01329790995564,24.163313477206998,5.03079287302319,-26.38938196042757,-39.9155005585402,1.5396433593970937,0.011276942039501137,-4.995671439328589,40.02590529576855,45248.17860550639,20634.413744358124,20634.413744358124,65882.59234986451,82617.8950067102,82617.8950067102,20634.413744358124,103252.30875106833,103252.30875106833,103252.30875106833,128086.2648884572,97693.34845941697,60323.87535761126,41521.63677978412,24833.956137388865,0.0,66355.592917173,21108.862716780535,1536.8338378255708,0.0,0.8868469591607395,2.817108898582654,0.0014959162575277712,354715.8302348672,1555650.492647587,4.385624660781414,1555650.492647587,4.385624660781414,0.85,0.0957270083686074,4.296143414572793,1.267239480870776,1.0,0.0,4.29614341457304,1.284529811228145,1.2848334533492325,3.3445260491581976,19328.811489120606,1970.9902453050336,3099.015535412006,3099.015535412006,6.658376993781297,5.075828444982473,-0.8754547018194749,5.951283146801948,3.4499711176645596,3.4499711176645596,0.9857060336184456,0.0,0.0,0.00023637155894387746,1.0000843139136861,0.0002363516312128438,198.82358828238551,0.0,3.977725044094172e-06,11.272872774962885,0.012142485674144558,7.961306476111089e-05,0.00015675849418276657,0.0006734569724616401,0.09572700836831263,0.07663461593863134,0.019092392429681283,0.09572717939928158,0.07663461593886732,0.019092392429740077,0.4033286719243363,0.4033286719243363,0.10048343282216145,0.0,5.016796891619435,4.803242369369627,5.875958564575512,5.00694838136809,4.797588103968394,5.849198585274905,24833.956137388865,21108.862716780535,0.85,0.992871730226284,0.6819045180108103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507750144848328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.25816262318,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.202722580165,1536.8338378255708,0.4033286719243363,0.10048343282216145,6.112885165565336,3.4499711176645596
436.0,-29.88133995168244,5.075541745475389,35.01327235847039,24.16291858479383,5.030488061253956,-26.390140187493355,-39.9162280378863,1.5392882970649748,0.009230299456760349,-4.9959084557032805,40.02585158234441,45247.66468731635,20634.403940849978,20634.403940849978,65882.06862816632,82617.50296235202,82617.50296235202,20634.403940849978,103251.906903202,103251.906903202,103251.906903202,128085.72825015904,97693.17285069566,60323.577146201744,41521.773004993236,24833.82134695704,0.0,66355.59435195028,21108.748144913483,1536.831865203201,0.0,0.8868459478193307,2.817108114594404,0.0014959162575277712,354712.55340613116,1555648.1754235236,4.3856586424286235,1555648.1754235236,4.3856586424286235,0.85,0.0957270493839655,4.296143414572793,1.2672393226204441,1.0,0.0,4.296143414573062,1.2845315127485264,1.2848351296726948,3.344521618921039,19328.776744607047,1970.9867023506547,3099.015535412006,3099.015535412006,6.658373830354707,5.075541745475389,-0.8756689762135341,5.951210721688923,3.4500114640453017,3.4500114640453017,0.9857175611558004,0.0,0.0,0.0002363516312128438,1.0000840683941685,0.00023633176318102217,198.82425540055277,0.0,3.962102990436964e-06,11.228599874898356,0.012146447777134995,7.9606515599492e-05,0.0001567451156133518,0.0006733994962087525,0.09572704938340938,0.07663445499774482,0.019092594385664564,0.09572692072199694,0.07663445499819004,0.01909259438577548,0.4033276335407845,0.4033276335407845,0.10048444804560515,0.0,5.0145570794630885,4.801980717280628,5.869763741273175,5.005138755160033,4.7964849713664535,5.844529814511191,24833.82134695704,21108.748144913483,0.85,0.992863816104602,0.6818967583550317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507798676397299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.21388972311,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.190487983535,1536.831865203201,0.4033276335407845,0.10048444804560515,6.112885165565336,3.4500114640453017
437.0,-29.882145444732476,5.07525614146465,35.01324665777569,24.16259581167253,5.030258708280164,-26.39088818136209,-39.916938928049035,1.5390014449098162,0.006810074897487084,-4.996085503368013,40.025796133366285,45247.09090321966,20634.272481288655,20634.272481288655,65881.36338450831,82617.09646918919,82617.09646918919,20634.272481288655,103251.36895047784,103251.36895047784,103251.36895047784,128085.01947402969,97693.01409574204,60323.25018617506,41521.959899518864,24833.650523551838,0.0,66355.6104230707,21108.60294501906,1536.8264478571546,0.0,0.8868452478307605,2.8171192412795563,0.0014959162575277712,354710.1056798823,1555645.7833295285,4.385682162474004,1555645.7833295285,4.385682162474004,0.85,0.09572705556641564,4.296143414572793,1.2672390962345528,1.0,0.0,4.296143414572955,1.2845328951775552,1.2848364869060107,3.344518019508528,19328.74533464291,1970.983499425687,3099.015535412006,3099.015535412006,6.6583314105733855,5.07525614146465,-0.8758478520964612,5.951103993561111,3.450051357102302,3.450051357102302,0.9857289591720864,0.0,0.0,0.00023633176318102217,1.0000837585874283,0.00023631197002422054,198.8249200599055,0.0,3.9502466332108705e-06,11.194998958519607,0.012150398023768206,7.960011626380176e-05,0.0001567316469172204,0.0006733416327585647,0.09572705556611219,0.0766342653932412,0.019092790172870987,0.0957268858160381,0.07663426539348414,0.019092790172931508,0.4033265951219625,0.4033265951219625,0.10048546837745614,0.0,5.01229378767988,4.800738428723491,5.863372830957246,5.002895578265509,4.795433795918939,5.837470129909889,24833.650523551838,21108.60294501906,0.85,0.9928529473915064,0.6818879460942767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507847066617612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.18028880673,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.178273765905,1536.8264478571546,0.4033265951219625,0.10048546837745614,6.112885165565336,3.450051357102302
438.0,-29.88294804820132,5.074971480043964,35.01322106802912,24.162257217708998,5.030029211365212,-26.391633588949993,-39.917649364192016,1.5387147521137052,0.004137883396253983,-4.996270729882534,40.02574796356494,45246.528673037785,20634.1593704823,20634.1593704823,65880.68804352009,82616.62235650269,82616.62235650269,20634.1593704823,103250.78172698499,103250.78172698499,103250.78172698499,128084.3099533314,97692.78641362747,60322.933501130065,41522.05879166379,24833.5282263464,0.0,66355.58701801019,21108.498992394438,1536.8239978955987,0.0,0.8868444798813762,2.8171327241987725,0.0014959162575277712,354707.5448932696,1555643.7052647679,4.385707966073449,1555643.7052647679,4.385707966073449,0.8499999999999999,0.09572707558870552,4.296143414572793,1.2672388198459528,1.0,0.0,4.296143414572069,1.2845342767096748,1.2848378433383352,3.344514422439028,19328.70028731122,1970.9789058762394,3099.015535412006,3099.015535412006,6.658294911625555,5.074971480043964,-0.8760313339120369,5.951002813956001,3.4500911028015215,3.4500911028015215,0.985740315086149,0.0,0.0,0.00023631197002422054,1.0000834586533789,0.00023629224939128245,198.82558233878902,0.0,3.93537281881756e-06,11.152846568528966,0.012154333396587023,7.959372149024675e-05,0.0001567182485339738,0.0006732840713826138,0.09572707558835808,0.07663408869552502,0.019092986892833067,0.0957271084722358,0.07663408869580317,0.019092986892902362,0.403325557008544,0.403325557008544,0.1004864767702053,0.0,5.009988842698533,4.799458070133312,5.856926116571174,5.0004086132788075,4.793985666334038,5.830784519218753,24833.5282263464,21108.498992394438,0.85,0.9928431199868489,0.6818797136216578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450789527850682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.13813641674,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.16609239008,1536.8239978955987,0.403325557008544,0.1004864767702053,6.112885165565336,3.4500911028015215
439.0,-29.883748376868173,5.074687483077132,35.013195499694156,24.161906679533445,5.0297753457141985,-26.39237938580849,-39.918359835259594,1.5384063546544855,0.0018026350693389759,-4.996471797265547,40.025697407719385,45245.977088870524,20634.079636019946,20634.079636019946,65880.05672489047,82616.20189236042,82616.20189236042,20634.079636019946,103250.28152838036,103250.28152838036,103250.28152838036,128083.67999006363,97692.60087808565,60322.61614473596,41522.20525927743,24833.39846168326,0.0,66355.60372096069,21108.38869243077,1536.8214911770817,0.0,0.8868436399753086,2.817139930932022,0.0014959162575277712,354704.76512050285,1555641.5242673508,4.38573618749908,1555641.5242673508,4.38573618749908,0.85,0.09572709673749433,4.296143414572793,1.2672385830199349,1.0,0.0,4.296143414571858,1.2845357595932774,1.2848393012392023,3.3445105614911657,19328.66357875768,1970.9751626455193,3099.015535412006,3099.015535412006,6.658269182660518,5.074687483077132,-0.8762241099915133,5.950911593068645,3.450130656842056,3.450130656842056,0.9857516162405874,0.0,0.0,0.00023629224939128245,1.0000832226445557,0.00023627258616182602,198.82624274445902,0.0,3.920966328005107e-06,11.112018573566473,0.012158254362915028,7.958732687729115e-05,0.0001567049225139913,0.0006732268208896235,0.0957270967370942,0.07663391540571293,0.019093181331381274,0.0957271065576403,0.07663391540603326,0.019093181331461075,0.40332451600167385,0.40332451600167385,0.10048746796561916,0.0,5.007724042413429,4.7982015972085605,5.850585428862871,4.998274432334881,4.792794717725087,5.8248374272187675,24833.39846168326,21108.38869243077,0.85,0.9928333558975668,0.6818712294313439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507943317747547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.09730842178,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.15394205243,1536.8214911770817,0.40332451600167385,0.10048746796561916,6.112885165565336,3.450130656842056
440.0,-29.88454638545667,5.074404088369155,35.01316983123512,24.161547095887386,5.029511900667962,-26.393124052155876,-39.91907013170419,1.5380895673671338,-0.0004736725032330469,-4.996676211457022,40.025643354740886,45245.4354015555,20634.007364957262,20634.007364957262,65879.44276651276,82615.78377526629,82615.78377526629,20634.007364957262,103249.79114022355,103249.79114022355,103249.79114022355,128083.04046898744,97692.41255439847,60322.30353657804,41522.343353133816,24833.249328763897,0.0,66355.59268189772,21108.261929449312,1536.8179532945333,0.0,0.8868427956951939,2.8171459728872055,0.0014959162575277712,354701.9390953636,1555639.1924049114,4.385764555932323,1555639.1924049114,4.385764555932323,0.85,0.0957271116485352,4.296143414572793,1.2672383879544218,1.0,0.0,4.296143414572074,1.2845372815954592,1.284840798341574,3.344506598700482,19328.626318564373,1970.9713631631978,3099.015535412006,3099.015535412006,6.65824586200857,5.074404088369155,-0.8764189109182503,5.950822999287405,3.450169936890468,3.450169936890468,0.9857628391115624,0.0,0.0,0.00023627258616182602,1.0000829819228036,0.00023625298143515846,198.82690123952167,0.0,3.909566033045321e-06,11.07971013765044,0.012162163928948073,7.958093431080051e-05,0.0001566916518510255,0.000673169808218316,0.09572711164812657,0.07663373882507711,0.019093372823049463,0.09572700036031948,0.07663373882540424,0.019093372823130957,0.40332347327553375,0.40332347327553375,0.10048844753764033,0.0,5.005499072249847,4.796964464894302,5.844367457045109,4.99620253895381,4.791628608780627,5.819103846957091,24833.249328763897,21108.261929449312,0.85,0.9928242685184416,0.6818631794678971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507991221134027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.064999985865,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.141810533198,1536.8179532945333,0.40332347327553375,0.10048844753764033,6.112885165565336,3.450169936890468
441.0,-29.88534161731668,5.074122066967556,35.01314423997336,24.161250446364306,5.0293155780089815,-26.393859506416025,-39.91976394373921,1.5378334671082654,-0.003084011880730486,-4.996834418343436,40.025594266348975,45244.83355177874,20633.842568191863,20633.842568191863,65878.67611997061,82615.34751953512,82615.34751953512,20633.842568191863,103249.19008772698,103249.19008772698,103249.19008772698,128082.30108577797,97692.23388279755,60321.95841988972,41522.52829211981,24833.110998050997,0.0,66355.6392901708,21108.144348343347,1536.8139736928322,0.0,0.886842168515372,2.8171617998009855,0.0014959162575277712,354699.7518981078,1555637.0747185831,4.385785629659702,1555637.0747185831,4.385785629659702,0.85,0.09572710761910104,4.296143414572793,1.2672380698053165,1.0,0.0,4.296143414574378,1.284538519686065,1.284842011540384,3.344503375128641,19328.590968054363,1970.9677584143783,3099.015535412006,3099.015535412006,6.658192684874245,5.074122066967556,-0.876586159572387,5.950708226539943,3.4502089252920234,3.4502089252920234,0.9857739786548638,0.0,0.0,0.00023625298143515846,1.0000826937086367,0.00023623344641537033,198.82755744712492,0.0,3.8979470529586825e-06,11.046781948084906,0.012166061876001031,7.95746905599209e-05,0.00015667829087523757,0.0006731124075501723,0.09572710761884477,0.07663354796739583,0.01909355965144895,0.09572722257496655,0.07663354796760097,0.019093559651500072,0.4033224295096594,0.4033224295096594,0.10048942102858623,0.0,5.003211081813504,4.795718761390049,5.837867184288655,4.993750406462709,4.790436195427276,5.811563467415112,24833.110998050997,21108.144348343347,0.85,0.9928120175571747,0.6818536304642432,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508038985953653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.0320717963,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.129698815246,1536.8139736928322,0.4033224295096594,0.10048942102858623,6.112885165565336,3.4502089252920234
442.0,-29.886134667335288,5.073840428517841,35.01311870639111,24.160876403935276,5.0290433740701115,-26.394600585534082,-39.92046987460924,1.537509292268976,-0.0053807172566280315,-4.99705031299798,40.02554476384816,45244.29551305264,20633.796613965733,20633.796613965733,65878.09212701838,82614.9047431164,82614.9047431164,20633.796613965733,103248.70135708214,103248.70135708214,103248.70135708214,128081.69691549217,97692.01498161751,60321.643583950085,41522.63488629714,24832.99555841002,0.0,66355.63044470716,21108.04622464852,1536.8126353593639,0.0,0.8868412493466864,2.817166770269331,0.0014959162575277712,354696.7671892552,1555634.939169692,4.385816514475457,1555634.939169692,4.385816514475457,0.8500000000000001,0.09572712933871609,4.296143414572793,1.2672378175938506,1.0,0.0,4.296143414573137,1.2845400759768268,1.2848435431040213,3.344499323079349,19328.547658046973,1970.9633420227065,3099.015535412006,3099.015535412006,6.65817785622121,5.073840428517841,-0.8767874012476771,5.950627829765518,3.450247855649823,3.450247855649823,0.9857851016142352,0.0,0.0,0.00023623344641537033,1.000082467352527,0.00023621396647492522,198.82821185812077,0.0,3.8841002691552914e-06,11.007540162786096,0.012169945976270186,7.956833821406652e-05,0.00015666510820130382,0.0006730557728923654,0.09572712933824876,0.07663338161557719,0.01909374772267157,0.09572720889076776,0.07663338161595132,0.019093747722764776,0.4033213835672573,0.4033213835672573,0.10049036838310042,0.0,5.000986417354568,4.794477366109675,5.831668564431311,4.991669595741371,4.789102714203295,5.8064603341325665,24832.99555841002,21108.04622464852,0.85,0.9928033489473556,0.6818456129469498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508086584870759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.992830011,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.117616124135,1536.8126353593639,0.4033213835672573,0.10049036838310042,6.112885165565336,3.450247855649823
443.0,-29.88692489675923,5.073559387167401,35.013092979396326,24.16052237330007,5.028777118900351,-26.395338530452385,-39.92117535145951,1.5371907525937165,-0.007452417209719897,-4.997253463839428,40.02548806316582,45243.76838833885,20633.72496205287,20633.72496205287,65877.49335039173,82614.52283453492,82614.52283453492,20633.72496205287,103248.24779658779,103248.24779658779,103248.24779658779,128081.07890408176,97691.85830400154,60321.34082636239,41522.79719737682,24832.831107493967,0.0,66355.62830487078,21107.906441369872,1536.8082012849359,0.0,0.8868404210606501,2.817170272498901,0.0014959162575277712,354693.9586795665,1555632.4930923712,4.385844345597503,1555632.4930923712,4.385844345597503,0.8500000000000001,0.0957271308622774,4.296143414572793,1.2672376511013135,1.0,0.0,4.296143414571286,1.2845416058053811,1.2848450482698943,3.3444953399381716,19328.51665908797,1970.9601810085985,3099.015535412006,3099.015535412006,6.6581547353584565,5.073559387167401,-0.8769812481161186,5.950540635283519,3.4502864314957717,3.4502864314957717,0.9857961232845062,0.0,0.0,0.00023621396647492522,1.0000821745662836,0.0002361945572896214,198.82886394538528,0.0,3.87316172580339e-06,10.976540330926808,0.012173819137995989,7.956199042207032e-05,0.00015665197605285491,0.0006729993552992875,0.09572713086187828,0.0766332000645451,0.019093930797333177,0.09572696229348628,0.07663320006486461,0.019093930797412787,0.4033203353145295,0.4033203353145295,0.10049130879522995,0.0,4.998828115479057,4.793287355871541,5.825596912267827,4.9898010466297364,4.788142394606041,5.800921038355682,24832.831107493967,21107.906441369872,0.85,0.9927943572128913,0.6818376910013791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450813405348976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.96183017914,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.10555063485,1536.8082012849359,0.4033203353145295,0.10049130879522995,6.112885165565336,3.4502864314957717
444.0,-29.887712813763105,5.073279314430354,35.0130671912014,24.160189192649,5.028545025714807,-26.396070977514704,-39.92186860470099,1.5369031894661889,-0.009890653858860787,-4.9974342101194225,40.02543482661613,45243.19807404421,20633.608728445623,20633.608728445623,65876.80680248982,82614.08336552931,82614.08336552931,20633.608728445623,103247.69209397494,103247.69209397494,103247.69209397494,128080.37089513689,97691.65782324114,60321.00878903446,41522.943371340756,24832.678801161954,0.0,66355.62217250271,21107.77698098766,1536.8039459934564,0.0,0.88683969421342,2.8171812077464704,0.0014959162575277712,354691.45992202027,1555630.196460982,4.385868768317655,1555630.196460982,4.385868768317655,0.85,0.09572712524134436,4.296143414572793,1.267237347788178,1.0,0.0,4.296143414572102,1.284542990632983,1.284846408491398,3.344491734337195,19328.476993595017,1970.9561362539723,3099.015535412006,3099.015535412006,6.658117228735493,5.073279314430354,-0.8771617704716963,5.95044108490205,3.450324718069252,3.450324718069252,0.9858070623055005,0.0,0.0,0.0002361945572896214,1.0000819346213006,0.0002361752063635274,198.82951412822112,0.0,3.859106264066455e-06,10.936707152364333,0.012177678244260056,7.955575307263402e-05,0.00015663880421698737,0.0006729427672033673,0.09572712524102349,0.07663301311246509,0.019094112128558393,0.0957269903533279,0.07663301311272197,0.019094112128622387,0.40331928750330354,0.40331928750330354,0.10049224722374529,0.0,4.996641445237799,4.792081353948731,5.81944719135231,4.987543556260562,4.7869148905887755,5.794502214893157,24832.678801161954,21107.77698098766,0.85,0.992784102471858,0.6818291591996053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508181353574783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.92199700058,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.09351521648,1536.8039459934564,0.40331928750330354,0.10049224722374529,6.112885165565336,3.450324718069252
445.0,-29.888497705075526,5.073000468622666,35.01304154872305,24.159877595398598,5.028342358198361,-26.39679775856255,-39.92256105467675,1.5366424116854314,-0.012565818821315133,-4.997598797831821,40.02538749450693,45242.637975220896,20633.461496922493,20633.461496922493,65876.0994721434,82613.60998034167,82613.60998034167,20633.461496922493,103247.07147726417,103247.07147726417,103247.07147726417,128079.62739240967,97691.43482932115,60320.69815651102,41523.04074756681,24832.55591514551,0.0,66355.59666271231,21107.67252787368,1536.8010056050825,0.0,0.8868390281966252,2.817197143861257,0.0014959162575277712,354689.18456334394,1555628.1545500474,4.385891147104396,1555628.1545500474,4.385891147104396,0.85,0.09572711784207302,4.296143414572793,1.2672370576625696,1.0,0.0,4.296143414573255,1.284544250084234,1.2848476433817249,3.344488455178616,19328.43287383138,1970.9516372901433,3099.015535412006,3099.015535412006,6.658069719608334,5.073000468622666,-0.877332432718525,5.950332901341191,3.450362828438855,3.450362828438855,0.98581795098253,0.0,0.0,0.0002361752063635274,1.0000816204956662,0.0002361559311993684,198.83016181800443,0.0,3.847535233198053e-06,10.90391485088328,0.012181525779493253,7.954952340161736e-05,0.00015662568296191003,0.0006728863964097759,0.09572711784179554,0.07663282626069623,0.019094291581099307,0.09572727680975222,0.07663282626091836,0.01909429158115467,0.4033182382817767,0.4033182382817767,0.1004931752814302,0.0,4.9943838256140225,4.79083104617672,5.813119381869797,4.985032979010498,4.785517990090966,5.787493256928144,24832.55591514551,21107.67252787368,0.85,0.9927738244445873,0.681820980454606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450822851554034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.889204699095,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.08149978261,1536.8010056050825,0.4033182382817767,0.1004931752814302,6.112885165565336,3.450362828438855
446.0,-29.889280182540382,5.072721995797641,35.013015917202736,24.159519269038014,5.028069371347334,-26.397529399128953,-39.92325794007627,1.5363185879360113,-0.01451290177607234,-4.9978131359481015,40.025336528715115,45242.108786142686,20633.416739003038,20633.416739003038,65875.52552514573,82613.23848810459,82613.23848810459,20633.416739003038,103246.65522710762,103246.65522710762,103246.65522710762,128079.08783098836,97691.28232267045,60320.387211683395,41523.216789985614,24832.432603880738,0.0,66355.64939386635,21107.567713298627,1536.7991972062464,0.0,0.8868381222193098,2.817197703406469,0.0014959162575277712,354686.2214425909,1555625.9558840182,4.385921588825548,1555625.9558840182,4.385921588825548,0.85,0.09572712680533665,4.296143414572793,1.267236888422631,1.0,0.0,4.296143414570685,1.2845458042101823,1.284849173113618,3.3444844088018533,19328.402700105653,1970.94856042641,3099.015535412006,3099.015535412006,6.658055276983269,5.072721995797641,-0.8775324423569346,5.950254438154576,3.4504008421442536,3.4504008421442536,0.9858288120412153,0.0,0.0,0.0002361559311993684,1.0000813699926425,0.00023613671675646328,198.83080751958818,0.0,3.8324840088045955e-06,10.861259680952223,0.012185358263502057,7.954325428233833e-05,0.00015661267691703006,0.0006728305205757152,0.09572712680488138,0.07663265586126011,0.019094470943621267,0.09572708538475751,0.07663265586162459,0.019094470943712073,0.4033171844401197,0.4033171844401197,0.10049408013859708,0.0,4.992250059292303,4.78965922633779,5.807098641544371,4.98330023417202,4.784565842503071,5.782604973672335,24832.432603880738,21107.567713298627,0.85,0.992764385954981,0.6818124635869314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508275496689522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.84654952917,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.069518699527,1536.7991972062464,0.4033171844401197,0.10049408013859708,6.112885165565336,3.4504008421442536
447.0,-29.89006043598958,5.072444314140708,35.01299012807765,24.15917267734187,5.027821519047633,-26.39825652383363,-39.92395039005203,1.5360176068915017,-0.01679888657582751,-4.9980025836330375,40.0252806751303,45241.570117986004,20633.321798831923,20633.321798831923,65874.89191681793,82612.80919360823,82612.80919360823,20633.321798831923,103246.13099244016,103246.13099244016,103246.13099244016,128078.40023449413,97691.08191206747,60320.07674315289,41523.339076571756,24832.269242053975,0.0,66355.60831862573,21107.42885574588,1536.7945153702826,0.0,0.8868373605613606,2.817205623358816,0.0014959162575277712,354683.6024361816,1555623.5463611286,4.385947181307973,1555623.5463611286,4.385947181307973,0.85,0.09572711355788412,4.296143414572793,1.267236666432582,1.0,0.0,4.296143414572712,1.2845472513923366,1.284850595954406,3.3444806408765033,19328.363048493473,1970.944517087229,3099.015535412006,3099.015535412006,6.658024641392699,5.072444314140708,-0.8777177985853397,5.950162112726048,3.450438503623075,3.450438503623075,0.9858395724637357,0.0,0.0,0.00023613671675646328,1.0000811392265168,0.00023611755836041087,198.8314513895892,0.0,3.820423198862383e-06,10.827079345575994,0.01218917868670092,7.953702551612519e-05,0.00015659969124033808,0.0006727747322463111,0.09572711355753769,0.0766324683216043,0.019094645235933398,0.09572698065427146,0.07663246832188161,0.019094645236002503,0.40331613083042134,0.40331613083042134,0.10049498084567209,0.0,4.990114262484042,4.788477648435219,5.801107222175119,4.981203697057197,4.7833924051062695,5.776778725691372,24832.269242053975,21107.42885574588,0.85,0.9927554518150221,0.6818047677408888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450832233364238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.81236919379,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.057559810812,1536.7945153702826,0.40331613083042134,0.10049498084567209,6.112885165565336,3.450438503623075
448.0,-29.890837759891003,5.07216784191374,35.012964401565334,24.15886673787611,5.027615517511995,-26.39897682641832,-39.92463421365244,1.5357545840391722,-0.019260946693691494,-4.998166577395344,40.02523092060798,45241.00701039587,20633.176667236163,20633.176667236163,65874.18367763204,82612.37465606457,82612.37465606457,20633.176667236163,103245.55132330072,103245.55132330072,103245.55132330072,128077.6839294341,97690.89306882916,60319.758434269876,41523.48292728809,24832.132606133375,0.0,66355.61553342146,21107.312715213367,1536.790783838083,0.0,0.8868367063217584,2.8172188299787915,0.0014959162575277712,354681.33532801847,1555621.3999540873,4.3859691644484435,1555621.3999540873,4.3859691644484435,0.85,0.09572709467667981,4.296143414572793,1.2672363252053036,1.0,0.0,4.296143414572278,1.2845485209531233,1.284851841203828,3.344477335418279,19328.325685506003,1970.9407071228202,3099.015535412006,3099.015535412006,6.657977809876654,5.07216784191374,-0.8778878623107254,5.950055704224465,3.4504759396495635,3.4504759396495635,0.9858502684713039,0.0,0.0,0.00023611755836041087,1.000080835083457,0.00023609847332061598,198.83209284576174,0.0,3.809291693396452e-06,10.795532659085545,0.012192987978394318,7.953087478890571e-05,0.00015658668357150518,0.0006727188494355157,0.09572709467640741,0.07663227707182957,0.019094817604577843,0.09572712634897615,0.07663227707204764,0.01909481760463217,0.4033150760330874,0.4033150760330874,0.10049587599765139,0.0,4.987936318960635,4.787286723612908,5.794941663073246,4.978905630701661,4.782212331922608,5.769965676639174,24832.132606133375,21107.312715213367,0.85,0.9927446704861486,0.68179620740025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508369037759168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.7808225073,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.04561939396,1536.790783838083,0.4033150760330874,0.10049587599765139,6.112885165565336,3.4504759396495635
449.0,-29.891612482678063,5.071892222179232,35.01293879669085,24.1585329635069,5.027385656742442,-26.399697173785245,-39.92531803725285,1.5354703478496932,-0.021668844216264915,-4.9983507341811055,40.0251830105162,45240.455829732244,20633.074368140933,20633.074368140933,65873.53019787317,82611.923061533,82611.923061533,20633.074368140933,103244.99742967394,103244.99742967394,103244.99742967394,128077.01369883984,97690.67574514827,60319.44072749694,41523.59446405703,24832.0162691659,0.0,66355.61073322293,21107.213828791013,1536.7886805583266,0.0,0.8868359428187251,2.817228970949814,0.0014959162575277712,354678.78949259565,1555619.3331177812,4.385994818983266,1555619.3331177812,4.385994818983266,0.85,0.09572708578078716,4.296143414572793,1.2672360559599478,1.0,0.0,4.296143414573845,1.284549889567766,1.2848531856246792,3.3444737720684308,19328.282687609768,1970.9363225576287,3099.015535412006,3099.015535412006,6.657944799685497,5.071892222179232,-0.8780695963808425,5.949961818560075,3.4505132777179957,3.4505132777179957,0.9858609364908559,0.0,0.0,0.00023609847332061598,1.0000805650906515,0.00023607945355803915,198.83273215909367,0.0,3.794718404463725e-06,10.754231958250196,0.012196782696798782,7.952472450140531e-05,0.00015657374881921065,0.0006726632798846264,0.0957270857804431,0.0766320966184723,0.019094989161970805,0.09572725750332879,0.07663209661874772,0.019094989162039444,0.40331401893088004,0.40331401893088004,0.10049675214679743,0.0,4.985756847131199,4.786079028900133,5.788836328067589,4.976681889964823,4.780899357518763,5.764062463926052,24832.0162691659,21107.213828791013,0.85,0.9927348941555535,0.6817879502551433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508415566805577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.73952180646,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.033711657268,1536.7886805583266,0.40331401893088004,0.10049675214679743,6.112885165565336,3.4505132777179957
450.0,-29.892385047175566,5.0716172692275086,35.012913155081065,24.158191854972415,5.027135584558409,-26.40041759952136,-39.92600563270969,1.5351681369042427,-0.023751961006723832,-4.998545328604707,40.02513073077322,45239.931299352545,20632.994354206927,20632.994354206927,65872.92565355948,82611.52703036314,82611.52703036314,20632.994354206927,103244.52138457006,103244.52138457006,103244.52138457006,128076.39947000351,97690.50432831852,60319.140147388156,41523.737978811514,24831.878085433444,0.0,66355.61606424495,21107.096372618427,1536.7855718290432,0.0,0.8868351420244656,2.817233625209232,0.0014959162575277712,354676.09937990067,1555617.0777775508,4.38602172657622,1555617.0777775508,4.38602172657622,0.85,0.09572707203566766,4.296143414572793,1.2672358955116945,1.0,0.0,4.296143414572127,1.2845513421085073,1.2848546140752475,3.34446999021538,19328.248772469786,1970.9328641758182,3099.015535412006,3099.015535412006,6.657918980539676,5.0716172692275086,-0.8782574431094528,5.949874712336961,3.450550412167942,3.450550412167942,0.9858715463336977,0.0,0.0,0.00023607945355803915,1.0000803411453876,0.00023606048818803737,198.8333696949777,0.0,3.781751358168376e-06,10.717483349049179,0.01220056444815695,7.95185407332837e-05,0.00015656091282475543,0.0006726081346115782,0.09572707203529582,0.07663191452640522,0.019095157508890605,0.09572713556731943,0.07663191452670287,0.01909515750896478,0.40331295817345064,0.40331295817345064,0.10049761263689931,0.0,4.983639506918848,4.784911877079878,5.782880418212358,4.974793367598011,4.779874600105586,5.758684139620982,24831.878085433444,21107.096372618427,0.85,0.9927257037261452,0.6817799906424141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508461940437924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.70277319726,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.02183011877,1536.7855718290432,0.40331295817345064,0.10049761263689931,6.112885165565336,3.450550412167942
451.0,-29.89315454869232,5.071343137974142,35.01288743645974,24.15785427382218,5.026896039028417,-26.401134215443612,-39.92668509073553,1.5348757057797289,-0.025991959189298086,-4.9987303168996196,40.0250772044461,45239.38489939967,20632.895750403994,20632.895750403994,65872.28064980367,82611.10080926568,82611.10080926568,20632.895750403994,103243.99655966967,103243.99655966967,103243.99655966967,128075.72525724213,97690.30594802991,60318.82065319869,41523.87254981247,24831.728697572453,0.0,66355.60124738493,21106.969392936586,1536.7815990715835,0.0,0.8868343946108495,2.817241463396451,0.0014959162575277712,354673.5420791193,1555614.7686624292,4.386046840548958,1555614.7686624292,4.386046840548958,0.8500000000000001,0.09572704934801024,4.296143414572793,1.2672356240684168,1.0,0.0,4.296143414573716,1.2845527488052082,1.2848559967407713,3.3444663277305926,19328.2095225591,1970.9288617987897,3099.015535412006,3099.015535412006,6.657887162756962,5.071343137974142,-0.8784395546114689,5.949782692585611,3.450587288397804,3.450587288397804,0.9858820823993726,0.0,0.0,0.00023606048818803737,1.0000800231098768,0.0002360415994051927,198.8340047068078,0.0,3.770948424965487e-06,10.68686783635219,0.012204335396581915,7.951243058437338e-05,0.00015654805760366398,0.0006725529067381432,0.09572704934767384,0.0766317263731688,0.019095322974505044,0.09572707375869326,0.0766317263734381,0.01909532297457214,0.40331189614631596,0.40331189614631596,0.10049846559466831,0.0,4.981530963993123,4.78374410009161,5.776971499793376,4.972738357710341,4.7787225297735745,5.752981662051468,24831.728697572453,21106.969392936586,0.85,0.9927162049850267,0.6817719084593865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450850818516038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.67215768457,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.009965993915,1536.7815990715835,0.40331189614631596,0.10049846559466831,6.112885165565336,3.450587288397804
452.0,-29.893921987533798,5.071069370480031,35.01286155343843,24.157485993951582,5.026617822998896,-26.40185284175566,-39.927372371871,1.5345486772210233,-0.02792529469178362,-4.998941996849437,40.02502097874083,45238.88267220168,20632.852099293315,20632.852099293315,65871.734771495,82610.70897828665,82610.70897828665,20632.852099293315,103243.56107757997,103243.56107757997,103243.56107757997,128075.13599320533,97690.1243717137,60318.528045576175,41523.99591793058,24831.57491562536,0.0,66355.57083355595,21106.838678281554,1536.7779941479457,0.0,0.8868335211624153,2.817242154729327,0.0014959162575277712,354670.615807393,1555612.343099459,4.386076189475612,1555612.343099459,4.386076189475612,0.85,0.095727035379353,4.296143414572793,1.2672354180132972,1.0,0.0,4.296143414573305,1.2845543171406608,1.2848575411815346,3.344462244411544,19328.173597345743,1970.9251984465384,3099.015535412006,3099.015535412006,6.657873077280404,5.071069370480031,-0.8786375132641462,5.949706883744177,3.4506239542517507,3.4506239542517507,0.9858925583576431,0.0,0.0,0.0002360415994051927,1.0000798090987861,0.0002360227626412133,198.83463802002552,0.0,3.7557323370429532e-06,10.64374544317973,0.012208091128918958,7.950625052630087e-05,0.00015653534887889183,0.0006724983082339057,0.09572703537891673,0.07663154621696477,0.019095489161951962,0.09572677841456485,0.07663154621731401,0.01909548916203899,0.40331083228738895,0.40331083228738895,0.10049931140677823,0.0,4.979509929279004,4.782617289840289,5.7713378650313985,4.971016702157669,4.777709011491652,5.748397743875671,24831.57491562536,21106.838678281554,0.85,0.9927084334294315,0.6817646522200428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508554246816427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.62903529139,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.998137478626,1536.7779941479457,0.40331083228738895,0.10049931140677823,6.112885165565336,3.4506239542517507
453.0,-29.89468695523118,5.070797042103589,35.01283565768491,24.15719818035143,5.026428830113637,-26.402560320857045,-39.92804285427553,1.5343021957395377,-0.030377004005345043,-4.999089644820231,40.02496884185853,45238.317628518445,20632.679405173112,20632.679405173112,65870.99703369156,82610.27927987267,82610.27927987267,20632.679405173112,103242.95868504579,103242.95868504579,103242.95868504579,128074.37747332049,97689.94239429753,60318.2099655454,41524.14714305792,24831.418788274714,0.0,66355.56593133263,21106.705970033505,1536.7727805785423,0.0,0.886832958689492,2.817257136609241,0.0014959162575277712,354668.5747274118,1555610.0939298528,4.386095089268765,1555610.0939298528,4.386095089268765,0.85,0.09572699399978647,4.296143414572793,1.2672351674502722,1.0,0.0,4.29614341457222,1.2845555086955867,1.2848587088196028,3.344459142085148,19328.13759277401,1970.9215270019843,3099.015535412006,3099.015535412006,6.657817351802997,5.070797042103589,-0.878797422407902,5.949594464511491,3.450660272954318,3.450660272954318,0.9859029351298051,0.0,0.0,0.0002360227626412133,1.000079552603284,0.0002360039879095897,198.8352692975187,0.0,3.7454011473141368e-06,10.614466851488263,0.012211836530066272,7.950022195096732e-05,0.00015652254069024597,0.0006724432824186022,0.09572699399956629,0.07663134305556203,0.019095650944004255,0.09572690200967209,0.0766313430557383,0.01909565094404818,0.40330976866982554,0.40330976866982554,0.1005001642636238,0.0,4.977407950782322,4.781471083331837,5.765375347236841,4.968712640814886,4.77660655409079,5.741242972217378,24831.418788274714,21106.705970033505,0.85,0.9926973888197634,0.6817561871951006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508600185280665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.5997566997,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.986324635545,1536.7727805785423,0.40330976866982554,0.1005001642636238,6.112885165565336,3.450660272954318
454.0,-29.895448904938903,5.070525531865895,35.012809927519555,24.156874394416832,5.026200813337395,-26.403268986371952,-39.92871731808407,1.5340208947702676,-0.03258479831066552,-4.999272869393645,40.02492187342714,45237.783927824516,20632.581228523268,20632.581228523268,65870.36515634778,82609.8629542096,82609.8629542096,20632.581228523268,103242.44418273287,103242.44418273287,103242.44418273287,128073.75401059016,97689.75563593868,60317.90491112978,41524.278583121,24831.309827857287,0.0,66355.5884109783,21106.613353678695,1536.7710939364908,0.0,0.8868321964961778,2.817264758800031,0.0014959162575277712,354666.0418506346,1555608.0677277867,4.386120699942627,1555608.0677277867,4.386120699942627,0.85,0.09572697665405343,4.296143414572793,1.267234897655435,1.0,0.0,4.296143414573778,1.2845568629575195,1.2848600392827232,3.3444556161425973,19328.10064228384,1970.9177591005941,3099.015535412006,3099.015535412006,6.657785671855375,5.070525531865895,-0.8789780414302948,5.94950357329619,3.4506965695115577,3.4506965695115577,0.9859133055747308,0.0,0.0,0.0002360039879095897,1.0000792392311857,0.00023598528861674855,198.83589808797385,0.0,3.7330788183657386e-06,10.579545371248503,0.012215569608884638,7.949415800360092e-05,0.00015650982990598878,0.0006723886750665217,0.09572697665371266,0.07663116181649748,0.019095814837215182,0.09572697366645698,0.07663116181677027,0.01909581483728316,0.40330870331743984,0.40330870331743984,0.10050099904826408,0.0,4.975334945360089,4.78034202854252,5.759489739560934,4.966688071082956,4.775478699501946,5.735596610313905,24831.309827857287,21106.613353678695,0.85,0.992687529924002,0.681747913192193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508645976099908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.56483521946,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.974535716421,1536.7710939364908,0.40330870331743984,0.10050099904826408,6.112885165565336,3.4506965695115577
