time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
455.0,-29.89620861412007,5.070254954534078,35.01278422745402,24.1565499449149,5.025976792088979,-26.40397523528407,-39.92938759094102,1.5337434132527703,-0.0348783247643496,-4.999448671221531,40.024871289801816,45237.24215754866,20632.46927981815,20632.46927981815,65869.71143736682,82609.42647611453,82609.42647611453,20632.46927981815,103241.89575593268,103241.89575593268,103241.89575593268,128073.0715219865,97689.54948756676,60317.59278267513,41524.396338768485,24831.175766053813,0.0,66355.57210482229,21106.499401145742,1536.767795668405,0.0,0.8868314851507688,2.817274375054633,0.0014959162575277712,354663.61159843573,1555605.88556972,4.3861446020885815,1555605.88556972,4.3861446020885815,0.85,0.09572694665804916,4.296143414572793,1.267234608079307,1.0,0.0,4.296143414574045,1.2845581992048152,1.2848613518238146,3.344452137110059,19328.05985544336,1970.9136000003427,3099.015535412006,3099.015535412006,6.657749547897994,5.070254954534078,-0.8791541152813878,5.949409069815466,3.45073265899336,3.45073265899336,0.9859236168552457,0.0,0.0,0.00023598528861674855,1.0000790067097987,0.00023596664566845208,198.8365250329474,0.0,3.7180906856796148e-06,10.537069003216029,0.012219287699570317,7.94881321597263e-05,0.00015649715645702227,0.0006723342281122043,0.0957269466577389,0.07663097250257389,0.019095974155165004,0.09572701817660241,0.07663097250282226,0.019095974155226906,0.4033076368535963,0.4033076368535963,0.10050182006600879,0.0,4.973250149425439,4.779196654536236,5.753610855459442,4.964570346457208,4.774282119255929,5.729758911868487,24831.175766053813,21106.499401145742,0.85,0.9926779221089683,0.6817399160704563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508691586537121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.52235885143,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.96278175877,1536.767795668405,0.4033076368535963,0.10050182006600879,6.112885165565336,3.45073265899336
456.0,-29.896965669515765,5.06998494017853,35.01275846324678,24.15620422633367,5.025720900269716,-26.40468228263338,-39.93006174042819,1.5334375133873892,-0.036839329196709514,-4.999645766985714,40.024818021417815,45236.729806635085,20632.401722665716,20632.401722665716,65869.1315293008,82609.03573371786,82609.03573371786,20632.401722665716,103241.43745638357,103241.43745638357,103241.43745638357,128072.47241812045,97689.37416909955,60317.2950441365,41524.53236107005,24831.034961736877,0.0,66355.56732280692,21106.379717476346,1536.7646074389324,0.0,0.8868306751781694,2.817277134512625,0.0014959162575277712,354660.8869983095,1555603.5875947017,4.3861718182702125,1555603.5875947017,4.3861718182702125,0.85,0.09572692087511425,4.296143414572793,1.2672344190580769,1.0,0.0,4.296143414572505,1.2845596682371396,1.2848627972536009,3.344448312368851,19328.025168357115,1970.9100629019204,3099.015535412006,3099.015535412006,6.6577277483453114,5.06998494017853,-0.8793427233518889,5.949327663530419,3.4507685773847045,3.4507685773847045,0.9859338792527728,0.0,0.0,0.00023596664566845208,1.000078731204773,0.00023594806919270068,198.83714979136664,0.0,3.7068990556402782e-06,10.505351923684549,0.012222994598625957,7.948207189036318e-05,0.0001564845737780889,0.000672280171118967,0.09572692087473494,0.07663078867133384,0.0190961322034011,0.09572682590989384,0.07663078867163747,0.019096132203476782,0.40330656775785073,0.40330656775785073,0.10050262655439543,0.0,4.971237600278755,4.778090616111115,5.747937098465968,4.962806437789027,4.773293078025233,5.724864668158318,24831.034961736877,21106.379717476346,0.85,0.9926692542444899,0.6817322439060343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450873706312855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.490641771896,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.95104728801,1536.7646074389324,0.40330656775785073,0.10050262655439543,6.112885165565336,3.4507685773847045
457.0,-29.89772062091701,5.069716102796139,35.0127326788615,24.155903211236023,5.0255145175110885,-26.40538248472324,-39.930723526608176,1.5331763813172818,-0.03907970704932495,-4.999806040457502,40.02476590528274,45236.17243749348,20632.260485886884,20632.260485886884,65868.43292338036,82608.62420111445,82608.62420111445,20632.260485886884,103240.88468700134,103240.88468700134,103240.88468700134,128071.77038612026,97689.19853594342,60316.97292775087,41524.695120213946,24830.885699118924,0.0,66355.58081933287,21106.252844251085,1536.7600875217775,0.0,0.8868300483784309,2.8172878663713057,0.0014959162575277712,354658.671432001,1555601.3393296874,4.386192879617619,1555601.3393296874,4.386192879617619,0.85,0.09572687595140635,4.296143414572793,1.2672340937657283,1.0,0.0,4.296143414572821,1.2845609277780463,1.2848640332278753,3.344445033061993,19327.990419009082,1970.9065194545622,3099.015535412006,3099.015535412006,6.6576821736209455,5.069716102796139,-0.8795093956084381,5.949225498404577,3.450804214645004,3.450804214645004,0.9859440613271441,0.0,0.0,0.00023594806919270068,1.0000785128738756,0.0002359295456860367,198.83777281691286,0.0,3.693693491576304e-06,10.467927355127246,0.012226688292117533,7.947612317646211e-05,0.00015647194601623858,0.000672225920443053,0.09572687595115148,0.07663058997070372,0.019096285980447755,0.09572684135190956,0.07663058997090774,0.019096285980498603,0.40330549817935957,0.40330549817935957,0.10050342994441745,0.0,4.969197534216846,4.776986133929597,5.742118846430969,4.960726333408161,4.7722645920201785,5.718539294338825,24830.885699118924,21106.252844251085,0.85,0.9926585241220497,0.6817237055110488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508782381133665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.45321720334,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.939340657776,1536.7600875217775,0.40330549817935957,0.10050342994441745,6.112885165565336,3.450804214645004
458.0,-29.89847279929605,5.069448361877655,35.012707046069956,24.155596538353734,5.025310228450408,-26.40607998163572,-39.93138485876841,1.5329174107902952,-0.04143939462056778,-4.999970039590893,40.024718751974,45235.62604207134,20632.128910218118,20632.128910218118,65867.75495228946,82608.17927812661,82608.17927812661,20632.128910218118,103240.30818834473,103240.30818834473,103240.30818834473,128071.07687602563,97688.9892208963,60316.66129332359,41524.80880841412,24830.7686876809,0.0,66355.57749609502,21106.153384528763,1536.7575021042126,0.0,0.8868293846537858,2.8172997319202864,0.0014959162575277712,354656.4043746481,1555599.3051607308,4.38621518171555,1555599.3051607308,4.38621518171555,0.85,0.09572683789946226,4.296143414572793,1.2672338212234902,1.0,0.0,4.296143414573235,1.284562177103474,1.2848652590522596,3.3444417803582347,19327.949005635997,1970.9022964657654,3099.015535412006,3099.015535412006,6.657639716373715,5.069448361877655,-0.879677922948443,5.949126284826098,3.450839756934947,3.450839756934947,0.9859542162671276,0.0,0.0,0.0002359295456860367,1.000078224958552,0.00023591109155067817,198.83839355743606,0.0,3.68317280982403e-06,10.4381117430413,0.012230371464927357,7.947017895485966e-05,0.00015645936673117704,0.0006721718780303758,0.0957268378991895,0.07663039901752926,0.01909643888166024,0.0957270118296721,0.0766303990177476,0.01909643888171466,0.403304427571725,0.403304427571725,0.10050421830721058,0.0,4.967127732172969,4.775858049937142,5.736246410276465,4.958530644970324,4.771035048604915,5.712443015644283,24830.7686876809,21106.153384528763,0.85,0.99264835659317,0.6817155052977034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508827573460903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.42340159125,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.927650942389,1536.7575021042126,0.403304427571725,0.10050421830721058,6.112885165565336,3.450839756934947
459.0,-29.899222472864526,5.069181362366214,35.012681461940325,24.15526838684457,5.025075314664252,-26.406778286481337,-39.93205010248346,1.5326311282810536,-0.04349168671370762,-5.000154223150455,40.02466890375383,45235.10836109249,20632.039941372946,20632.039941372946,65867.14830246544,82607.7738699417,82607.7738699417,20632.039941372946,103239.81381131464,103239.81381131464,103239.81381131464,128070.45796749285,97688.80511752325,60316.36415072073,41524.93440755836,24830.644156178216,0.0,66355.57856373658,21106.047532751483,1536.7549550369963,0.0,0.8868286279827555,2.817305200264525,0.0014959162575277712,354653.8583095514,1555597.1547368986,4.386240606972706,1555597.1547368986,4.386240606972706,0.85,0.09572680247958369,4.296143414572793,1.2672335854964336,1.0,0.0,4.296143414572902,1.2845635540135238,1.2848666125804362,3.3444381954865605,19327.912580439726,1970.8985821294457,3099.015535412006,3099.015535412006,6.657611007629225,5.069181362366214,-0.8798581983789582,5.949039560745172,3.4508751819291983,3.4508751819291983,0.9859643376940567,0.0,0.0,0.00023591109155067817,1.0000779649327718,0.00023589270019216632,198.83901223424388,0.0,3.669390629182693e-06,10.399053043103752,0.01223404085555654,7.946419998986523e-05,0.00015644689156081294,0.0006721182829093704,0.09572680247924199,0.07663021297636369,0.019096589502878306,0.09572695729619364,0.07663021297663722,0.01909658950294647,0.40330335397261113,0.40330335397261113,0.10050498748221601,0.0,4.965105909967065,4.774753016493719,5.730522693656155,4.956662536436738,4.769983977406866,5.707275349568704,24830.644156178216,21106.047532751483,0.85,0.9926391982129734,0.6817076927095553,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508872600058833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.38434289132,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.915991614831,1536.7549550369963,0.40330335397261113,0.10050498748221601,6.112885165565336,3.4508751819291983
460.0,-29.899969861486348,5.068914777967249,35.01265570609464,24.154919280577474,5.024806479751878,-26.40747792664961,-39.932719292677916,1.53231454491514,-0.04516991789506619,-5.000357349788067,40.02461273392956,45234.618732143164,20631.99012787576,20631.99012787576,65866.60886001893,82607.42448764773,82607.42448764773,20631.99012787576,103239.41461552349,103239.41461552349,103239.41461552349,128069.90424668076,97688.66140877342,60316.07949488971,41525.09101542635,24830.489631157267,0.0,66355.5806465836,21105.916186483675,1536.7511307776979,0.0,0.8868277978083703,2.817303539801705,0.0014959162575277712,354651.0504010708,1555594.7316053556,4.386268502084377,1555594.7316053556,4.386268502084377,0.85,0.09572676519243305,4.296143414572793,1.2672334343893454,1.0,0.0,4.296143414573771,1.284565072500236,1.284868107799268,3.3444342420200774,19327.884147395118,1970.8956827657885,3099.015535412006,3099.015535412006,6.657594933654563,5.068914777967249,-0.8800497341060005,5.94896451207325,3.4509103843463764,3.4509103843463764,0.9859743955275361,0.0,0.0,0.00023589270019216632,1.0000777277688928,0.00023587436620394226,198.83962902874904,0.0,3.6569195601427897e-06,10.363710033444667,0.012237697775116683,7.945818597493201e-05,0.0001564345142172343,0.000672065108066265,0.09572676519203166,0.07663002693210931,0.019096738259922356,0.09572657304623498,0.07663002693243062,0.01909673826000242,0.40330227862665774,0.40330227862665774,0.10050574641435224,0.0,4.963200613651168,4.7737223263550845,5.725085679379731,4.955187431893023,4.769214768060351,5.70294864331936,24830.489631157267,21105.916186483675,0.85,0.9926310374832075,0.6817002924451407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450891747698023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.34899988166,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.904357394367,1536.7511307776979,0.40330227862665774,0.10050574641435224,6.112885165565336,3.4509103843463764
461.0,-29.90071461055846,5.06864980284977,35.01262998336368,24.154643585812323,5.0246382794957025,-26.408165126767685,-39.9333639658056,1.5320887957048563,-0.04773703621185632,-5.00048928755866,40.02456218677934,45234.03275249109,20631.79701409745,20631.79701409745,65865.82976658855,82606.9574122377,82606.9574122377,20631.79701409745,103238.75442633514,103238.75442633514,103238.75442633514,128069.09354606792,97688.44232889768,60315.74070430191,41525.22402732864,24830.339119732766,0.0,66355.5631470614,21105.78825177285,1536.745889932259,0.0,0.8868273094867197,2.8173218774666973,0.0014959162575277712,354649.22657682636,1555592.551034941,4.38628491044505,1555592.551034941,4.38628491044505,0.85,0.09572669907543024,4.296143414572793,1.2672330305213109,1.0,0.0,4.2961434145720085,1.2845661660808485,1.2848691780854147,3.344431394826571,19327.84080203245,1970.8912627688815,3099.015535412006,3099.015535412006,6.657532619098181,5.06864980284977,-0.8801988949780704,5.948848697827841,3.4509452669899656,3.4509452669899656,0.985984361997133,0.0,0.0,0.00023587436620394226,1.0000774537205344,0.0002358560982716204,198.84024364827647,0.0,3.64552341708804e-06,10.331413364027505,0.01224134329853377,7.945239269290858e-05,0.00015642197351103368,0.0006720112313939072,0.09572669907525555,0.07662981708080915,0.019096881994446403,0.09572681695163704,0.076629817080949,0.01909688199448125,0.40330120565670424,0.40330120565670424,0.10050651072965755,0.0,4.961162283981253,4.772618731655314,5.719273478830246,4.952752251346794,4.767954439963546,5.695772660543355,24830.339119732766,21105.78825177285,0.85,0.9926195580710019,0.6816916413208726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508962217384032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.316703212244,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.892743959881,1536.745889932259,0.40330120565670424,0.10050651072965755,6.112885165565336,3.4509452669899656
462.0,-29.901456716650287,5.068385507765441,35.01260442907445,24.154314945358806,5.024405773567085,-26.408856379164767,-39.93402432007713,1.531805436081768,-0.04980692205094783,-5.0006749221387885,40.02451564750607,45233.52842922362,20631.715410119483,20631.715410119483,65865.24383934311,82606.53940768224,82606.53940768224,20631.715410119483,103238.25481780173,103238.25481780173,103238.25481780173,128068.49130188902,97688.24341031484,60315.45465968153,41525.32083403701,24830.236484087287,0.0,66355.5573181243,21105.701011474193,1536.7446370952332,0.0,0.886826533440643,2.817327408758733,0.0014959162575277712,354646.6604943313,1555590.543363711,4.386310986815498,1555590.543363711,4.386310986815498,0.85,0.09572666409219856,4.296143414572793,1.2672328354557978,1.0,0.0,4.2961434145734385,1.2845675289457081,1.2848705178041415,3.344427846544429,19327.801445619243,1970.8872495316182,3099.015535412006,3099.015535412006,6.6575062868720165,5.068385507765441,-0.8803794589509186,5.94876496671636,3.450980190792805,3.450980190792805,0.9859943402265158,0.0,0.0,0.0002358560982716204,1.000077179310427,0.0002358378964653986,198.84085608995943,0.0,3.6324001138321214e-06,10.294221922600231,0.012244975698647603,7.944645889891053e-05,0.00015640963937270987,0.0006719582421667729,0.09572666409184608,0.07662963538859581,0.01909702870325027,0.09572684308299077,0.07662963538887797,0.01909702870332058,0.40330012947754723,0.40330012947754723,0.10050725296552139,0.0,4.959175141498292,4.771529810224649,5.7136598847656614,4.950868000087837,4.766822482358407,5.69085027444703,24830.236484087287,21105.701011474193,0.85,0.9926108151510128,0.6816841008864313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450900680004029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.279511770816,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.881158491418,1536.7446370952332,0.40330012947754723,0.10050725296552139,6.112885165565336,3.450980190792805
463.0,-29.902196829415775,5.068122102012267,35.01257883369665,24.154000728763663,5.024181315744148,-26.40954503201872,-39.93467667661605,1.5315295183472522,-0.05178920595994896,-5.00084767411987,40.024463342133394,45232.998059344725,20631.608690380956,20631.608690380956,65864.60674972567,82606.14912013625,82606.14912013625,20631.608690380956,103237.75781051721,103237.75781051721,103237.75781051721,128067.85101739959,97688.07482833132,60315.14538272993,41525.47716177932,24830.09320688237,0.0,66355.57036866169,21105.579225850015,1536.7407603633255,0.0,0.8868258438113651,2.817333293247959,0.0014959162575277712,354644.2725049569,1555588.286949382,4.386334159471415,1555588.286949382,4.386334159471415,0.85,0.09572661060542637,4.296143414572793,1.267232567309402,1.0,0.0,4.296143414571156,1.284568856874303,1.284871822663262,3.3444243892277212,19327.768091358877,1970.8838483436116,3099.015535412006,3099.015535412006,6.657471850213889,5.068122102012267,-0.8805523013407326,5.9486744033529995,3.451014878113782,3.451014878113782,0.9860042508896519,0.0,0.0,0.0002358378964653986,1.00007697246287,0.000235819744838845,198.84146688991015,0.0,3.6192627315230414e-06,10.2569905811363,0.012248594961379127,7.94405973730004e-05,0.00015639729909239821,0.000671905226552778,0.095726610605133,0.07662944023624718,0.019097170368885818,0.09572672709505134,0.07662944023648201,0.019097170368944358,0.40329905088547596,0.40329905088547596,0.10050798571182509,0.0,4.957218609146992,4.770466926911638,5.708095527230114,4.949058468159933,4.7658881599473375,5.685507610588957,24830.09320688237,21105.579225850015,0.85,0.992601018780966,0.6816759739692826,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509051224740859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.24228042935,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.869601145694,1536.7407603633255,0.40329905088547596,0.10050798571182509,6.112885165565336,3.451014878113782
464.0,-29.902934420111798,5.067859158627932,35.01255310776928,24.15365019058811,5.023920643402147,-26.410235036439353,-39.935336786415405,1.5312212597297066,-0.05361675116932929,-5.001045161137873,40.02440834887156,45232.513600621714,20631.553206120192,20631.553206120192,65864.0668067419,82605.7581833474,82605.7581833474,20631.553206120192,103237.31138946759,103237.31138946759,103237.31138946759,128067.25610817608,97687.88887140407,60314.86513305328,41525.58193150087,24829.94471870848,0.0,66355.52665020936,21105.45301090221,1536.737155676129,0.0,0.886825038053009,2.817334255310881,0.0014959162575277712,354641.5426130784,1555585.9145842097,4.386361234282662,1555585.9145842097,4.386361234282662,0.85,0.09572656469226969,4.296143414572793,1.2672324162023147,1.0,0.0,4.296143414570843,1.2845703359468668,1.2848732787664103,3.3444205384098895,19327.731299433446,1970.8800966113247,3099.015535412006,3099.015535412006,6.657453946379549,5.067859158627932,-0.8807397525064014,5.948598911134333,3.4510493932245168,3.4510493932245168,0.9860141123498619,0.0,0.0,0.000235819744838845,1.0000767106191562,0.0002358016563477885,198.84207561173739,0.0,3.609296050357719e-06,10.228745006713776,0.012252204257429485,7.943466658978027e-05,0.0001563850782490647,0.0006718527240571702,0.09572656469188698,0.07662925237520708,0.019097312316679903,0.09572644826451564,0.07662925237551343,0.01909731231675625,0.4032979712167714,0.4032979712167714,0.10050871011110074,0.0,4.9553367551029055,4.769431775583939,5.7027951761214695,4.947428409968552,4.764917077450491,5.681215683278822,24829.94471870848,21105.45301090221,0.85,0.9925935356363281,0.6816691221375304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509095530373548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.21403485493,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.858058996071,1536.737155676129,0.4032979712167714,0.10050871011110074,6.112885165565336,3.4510493932245168
465.0,-29.903669369988435,5.06759774799522,35.01252741044015,24.15337477521973,5.0237493223981735,-26.410913727924743,-39.935976325627394,1.5309936803345074,-0.05605601209288125,-5.00117876372329,40.02435773000426,45231.95024937319,20631.369275925368,20631.369275925368,65863.31952529856,82605.30601621846,82605.30601621846,20631.369275925368,103236.67529214383,103236.67529214383,103236.67529214383,128066.47094558181,97687.67913370463,60314.543405029806,41525.70636519425,24829.795653437974,0.0,66355.50201863222,21105.326305422277,1536.7320444809827,0.0,0.8868245415082487,2.8173507198700714,0.0014959162575277712,354639.6958143886,1555583.7309293218,4.386377919023153,1555583.7309293218,4.386377919023153,0.85,0.09572649161140018,4.296143414572793,1.267232042006217,1.0,0.0,4.296143414572655,1.2845714375883377,1.284874357430515,3.3444176702530446,19327.689802437813,1970.875865095401,3099.015535412006,3099.015535412006,6.657394595210537,5.06759774799522,-0.8808891548717614,5.948486902866981,3.451083608806929,3.451083608806929,0.9860238882305511,0.0,0.0,0.0002358016563477885,1.0000764364200174,0.0002357836338909152,198.8426821574044,0.0,3.5967531063551477e-06,10.193198303410488,0.01225580101053584,7.942892101423222e-05,0.0001563727353335563,0.0006717996971219922,0.0957264916112201,0.07662904191464544,0.01909744969657466,0.09572663570475061,0.07662904191478959,0.01909744969661059,0.4032968916605785,0.4032968916605785,0.10050944013957215,0.0,4.953345863927552,4.768343348556243,5.697161241562242,4.945122751630436,4.763736585223455,5.674370282398684,24829.795653437974,21105.326305422277,0.85,0.9925826423075593,0.6816608852823137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509139685283656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.17848815162,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.84654270148,1536.7320444809827,0.4032968916605785,0.10050944013957215,6.112885165565336,3.451083608806929
466.0,-29.904402036586326,5.067336873771577,35.012501813661906,24.15304770637306,5.023505677950218,-26.4115975972894,-39.93662794874979,1.5307012386530177,-0.05780612060789281,-5.001370154044031,40.02430926408293,45231.45088945773,20631.304906837126,20631.304906837126,65862.75579629486,82604.94306833758,82604.94306833758,20631.304906837126,103236.24797517472,103236.24797517472,103236.24797517472,128065.93284918349,97687.52639840492,60314.253558690434,41525.85871079387,24829.684874008773,0.0,66355.54358480265,21105.23214290746,1536.7304692680234,0.0,0.8868237431321551,2.8173513765345146,0.0014959162575277712,354637.05022459314,1555581.640152863,4.386404745831567,1555581.640152863,4.386404745831567,0.85,0.09572644939160539,4.296143414572793,1.2672318178182471,1.0,0.0,4.296143414572853,1.2845728424304506,1.2848757394515453,3.344414012711307,19327.659583473447,1970.8727836186106,3099.015535412006,3099.015535412006,6.657373824392349,5.067336873771577,-0.881072453248203,5.94840932701978,3.451117848530441,3.451117848530441,0.9860336710086974,0.0,0.0,0.0002357836338909152,1.0000761994027405,0.00023576566868777448,198.84328682195263,0.0,3.5836336637560007e-06,10.156017803084506,0.012259384644199596,7.942306727282945e-05,0.00015636056661808576,0.0006717474185751595,0.09572644939123724,0.07662885894336668,0.019097590447870554,0.09572647371370234,0.07662885894366138,0.01909759044794401,0.40329580827223493,0.40329580827223493,0.10051015090043677,0.0,4.951463337332427,4.767325339677484,5.691788807493253,4.943564033436132,4.762890769392413,5.669932781381533,24829.684874008773,21105.23214290746,0.85,0.9925735249553339,0.6816529327598945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509183682359688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.1413076513,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.835054724948,1536.7304692680234,0.40329580827223493,0.10051015090043677,6.112885165565336,3.451117848530441
467.0,-29.90513219677314,5.067076965008195,35.01247614174442,24.15273750610652,5.02328817260919,-26.412276596151045,-39.9372712598182,1.5304325719869498,-0.05982654988582681,-5.00153575775257,40.0242558819446,45230.92639628777,20631.189051605772,20631.189051605772,65862.11544789354,82604.5399797468,82604.5399797468,20631.189051605772,103235.72903135257,103235.72903135257,103235.72903135257,128065.26214930805,97687.34373256835,60313.94872262427,41525.99445549342,24829.53311795547,0.0,66355.5275734489,21105.103150262148,1536.7259469740943,0.0,0.8868230937563154,2.8173585986663765,0.0014959162575277712,354634.761095824,1555579.3372976624,4.386426565999653,1555579.3372976624,4.386426565999653,0.85,0.09572638463204704,4.296143414572793,1.2672315672552217,1.0,0.0,4.2961434145729935,1.2845741359707883,1.2848770102180578,3.3444106449536117,19327.62344269645,1970.8690982849855,3099.015535412006,3099.015535412006,6.657336439864897,5.067076965008195,-0.8812404154186693,5.9483173804268645,3.451151814386301,3.451151814386301,0.9860433755389432,0.0,0.0,0.00023576566868777448,1.0000759391737948,0.00023574776619718552,198.8438894212008,0.0,3.572260040924132e-06,10.12378495597899,0.012262956904240521,7.94172885925237e-05,0.0001563483800952508,0.0006716950635253356,0.0957263846317788,0.07662865845023666,0.019097726181542145,0.095726367303076,0.07662865845045137,0.019097726181595668,0.4032947253645871,0.4032947253645871,0.10051085835562266,0.0,4.949576542845875,4.766306035812704,5.686400287051981,4.941709207866722,4.761915141055965,5.664529463141548,24829.53311795547,21105.103150262148,0.85,0.9925641141951708,0.6816451929527902,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509227543002914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.10907480419,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.82358799177,1536.7259469740943,0.4032947253645871,0.10051085835562266,6.112885165565336,3.451151814386301
468.0,-29.90585985532795,5.066818159030263,35.01245053783705,24.152435024175816,5.023088002425435,-26.41295160966471,-39.937910170387454,1.5301797567620445,-0.062070778139855065,-5.001692377305316,40.024206519040206,45230.394043833876,20631.05671735187,20631.05671735187,65861.45076118574,82604.09538570412,82604.09538570412,20631.05671735187,103235.15210305598,103235.15210305598,103235.15210305598,128064.55448754708,97687.1259699793,60313.64243756156,41526.09281379749,24829.402384491106,0.0,66355.4951982886,21104.99202681744,1536.7224219099216,0.0,0.8868224755401467,2.817369812637504,0.0014959162575277712,354632.5961650966,1555577.207830723,4.386447339168268,1555577.207830723,4.386447339168268,0.85,0.09572631985722661,4.296143414572793,1.267231283723377,1.0,0.0,4.296143414574642,1.2845753552529788,1.2848782067894329,3.344407470534672,19327.58035796142,1970.864704864701,3099.015535412006,3099.015535412006,6.657293737835046,5.066818159030263,-0.8814027728830043,5.9482209319132675,3.4511856366989666,3.4511856366989666,0.9860530390568476,0.0,0.0,0.00023574776619718552,1.0000756794372956,0.00023572992628901024,198.84448995906007,0.0,3.559800859034831e-06,10.08847563450471,0.012266516705099557,7.941154982536105e-05,0.00015633621637182446,0.0006716428064250409,0.09572631985697871,0.07662845902610879,0.019097860830869926,0.09572646200618759,0.07662845902630723,0.01909786083091938,0.40329364208426083,0.40329364208426083,0.10051155860873627,0.0,4.947646155583527,4.765249351458635,5.6809433351297685,4.939621599165434,4.760725961943251,5.658816090421226,24829.402384491106,21104.99202681744,0.85,0.9925545814159549,0.6816375027972127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509271253853173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.07376548272,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.812147048142,1536.7224219099216,0.40329364208426083,0.10051155860873627,6.112885165565336,3.4511856366989666
469.0,-29.9065853279652,5.066559752077961,35.01242486684135,24.152094509359472,5.022828850410574,-26.41363055413642,-39.9385572533123,1.5298740765818,-0.06368897012265506,-5.001889925162956,40.02415335714427,45229.90769863392,20631.00883427634,20631.00883427634,65860.91653291025,82603.7413874902,82603.7413874902,20631.00883427634,103234.75022176653,103234.75022176653,103234.75022176653,128064.01659049596,97686.97239113877,60313.35584232329,41526.24060979498,24829.266368729423,0.0,66355.5069785244,21104.87641342001,1536.7195457697771,0.0,0.886821662818926,2.8173680167114727,0.0014959162575277712,354629.86550278054,1555574.9144815044,4.386474648084335,1555574.9144815044,4.386474648084335,0.8500000000000001,0.09572626842241683,4.296143414572793,1.2672310914052654,1.0,0.0,4.296143414574008,1.2845768216381257,1.284879650602369,3.3444036527875687,19327.549972100926,1970.861606369242,3099.015535412006,3099.015535412006,6.6572782867748685,5.066559752077961,-0.8815892546483308,5.948149006726291,3.4512193585039705,3.4512193585039705,0.9860626738582773,0.0,0.0,0.00023572992628901024,1.0000754525333184,0.000235712141210822,198.84508869605926,0.0,3.5473674420314304e-06,10.053239330717073,0.012270064072541588,7.940573804392856e-05,0.0001563241882450817,0.0006715911318675453,0.09572626842203202,0.07662827221157502,0.01909799621045701,0.09572613409587188,0.07662827221188305,0.019097996210533784,0.4032925555585062,0.4032925555585062,0.10051224535633524,0.0,4.945833247693997,4.764262443422126,5.675796235612495,4.938200955040315,4.7599406224528025,5.6548297077491725,24829.266368729423,21104.87641342001,0.85,0.992546354204268,0.6816300523974949,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450931481519398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.03852917893,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.800731881867,1536.7195457697771,0.4032925555585062,0.10051224535633524,6.112885165565336,3.4512193585039705
470.0,-29.90730832471876,5.066302499206946,35.01239910581981,24.15179220205175,5.0226270057559805,-26.414301538632802,-39.93919176338238,1.5296202196702262,-0.06588063234977426,-5.002042447471223,40.02409939298037,45229.377349841976,20630.870344521758,20630.870344521758,65860.24769436373,82603.30483592763,82603.30483592763,20630.870344521758,103234.17518044938,103234.17518044938,103234.17518044938,128063.28157158809,97686.75994179746,60313.04883969855,41526.34566899878,24829.1063911387,0.0,66355.45206013748,21104.740432467894,1536.714252767052,0.0,0.8868210821006375,2.817379018848635,0.0014959162575277712,354627.7572304127,1555572.5865258896,4.386494161299352,1555572.5865258896,4.386494161299352,0.85,0.09572619191477341,4.296143414572793,1.2672307831468062,1.0,0.0,4.296143414574182,1.2845780455544518,1.2848808519597135,3.3444004663169253,19327.507938601877,1970.8573201451952,3099.015535412006,3099.015535412006,6.657233598468856,5.066302499206946,-0.8817489970224326,5.948051496229379,3.4512527693384096,3.4512527693384096,0.9860722198109741,0.0,0.0,0.000235712141210822,1.0000751954661424,0.00023569441805918888,198.84568539285698,0.0,3.536475449808255e-06,10.022371424756594,0.012273600547991396,7.940003956753856e-05,0.00015631210164328345,0.0006715392060928252,0.09572619191454595,0.07662806469949592,0.019098127215050043,0.09572611551689494,0.07662806469967799,0.019098127215095413,0.4032914699650492,0.4032914699650492,0.10051293645926712,0.0,4.943957984651661,4.763232914609205,5.6705073857576735,4.936161815121466,4.7588259135841895,5.649060381700792,24829.1063911387,21104.740432467894,0.85,0.9925370960426138,0.6816226239985662,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509358245923198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.00766127297,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.789336251524,1536.714252767052,0.4032914699650492,0.10051293645926712,6.112885165565336,3.4512527693384096
471.0,-29.90802914581389,5.066046279766797,35.012373450555984,24.151500372122996,5.022425025847684,-26.414970578456117,-39.939829730987526,1.5293664584898392,-0.06786269289079883,-5.002201094991478,40.02405095134059,45228.87242377721,20630.746332817853,20630.746332817853,65859.61875659507,82602.91422566042,82602.91422566042,20630.746332817853,103233.66055847828,103233.66055847828,103233.66055847828,128062.6435747036,97686.59243802942,60312.76635407573,41526.47342661521,24828.983016225317,0.0,66355.45644284053,21104.63556379152,1536.7112072043694,0.0,0.8868204502194889,2.817386550353358,0.0014959162575277712,354625.5643014227,1555570.4968082306,4.3865153937013845,1555570.4968082306,4.3865153937013845,0.85,0.09572612544039898,4.296143414572793,1.2672305155498909,1.0,0.0,4.296143414572727,1.2845792688974849,1.28488205282314,3.3443972813449196,19327.474797668467,1970.853940710484,3099.015535412006,3099.015535412006,6.657193581985399,5.066046279766797,-0.8819120241887823,5.94795830395558,3.45128609764245,3.45128609764245,0.9860817421835572,0.0,0.0,0.00023569441805918888,1.0000749696208868,0.00023567674946262983,198.8462802972019,0.0,3.5241722338069925e-06,9.987504110609017,0.012277124720225203,7.939431042049953e-05,0.00015630010763868936,0.000671487678128974,0.09572612544014195,0.07662786642405797,0.019098259016083974,0.0957261134908221,0.07662786642426372,0.01909825901613525,0.4032903818738313,0.4032903818738313,0.10051361901554517,0.0,4.942095403082874,4.762227993834188,5.665183360456297,4.934338402100707,4.757907823112589,5.643583935050231,24828.983016225317,21104.63556379152,0.85,0.9925275521739108,0.681614969565283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450940152867949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.97279395882,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.777966038962,1536.7112072043694,0.4032903818738313,0.10051361901554517,6.112885165565336,3.45128609764245
472.0,-29.908747278657465,5.065790910543642,35.012347841144525,24.15119520099836,5.0222074767658516,-26.41563875558466,-39.94046378703786,1.5290989536929684,-0.06972641445179306,-5.0023697530376765,40.02400097634534,45228.362536486515,20630.64430677868,20630.64430677868,65859.00684326519,82602.53319638877,82602.53319638877,20630.64430677868,103233.17750316745,103233.17750316745,103233.17750316745,128062.0322225426,97686.42663366966,60312.47087239038,41526.61751253253,24828.854719375162,0.0,66355.4722319077,21104.52651146889,1536.7081113471147,0.0,0.886819772948772,2.817391357222016,0.0014959162575277712,354623.2330121169,1555568.3409455703,4.386538151301607,1555568.3409455703,4.386538151301607,0.85,0.09572605944781952,4.296143414572793,1.2672302930103618,1.0,0.0,4.296143414572695,1.2845805564043522,1.284883317935564,3.3443939293290064,19327.44199296616,1970.8505955618036,3099.015535412006,3099.015535412006,6.657160659904818,5.065790910543642,-0.8820807431042894,5.9478716536479315,3.4513193089433503,3.4513193089433503,0.9860912311266715,0.0,0.0,0.00023567674946262983,1.0000746904565585,0.0002356591479732755,198.84687298601162,0.0,3.5133347038398896e-06,9.956790550682246,0.012280638054929042,7.938861677909605e-05,0.0001562881326835338,0.0006714362320042425,0.09572605944753707,0.07662767038989136,0.019098389057645708,0.0957260108566698,0.07662767039011746,0.019098389057702062,0.4032892925909397,0.4032892925909397,0.10051428907462316,0.0,4.9402701083286615,4.761251879241911,5.6599309939073805,4.932643338585876,4.757027971193679,5.638598979698543,24828.854719375162,21104.52651146889,0.85,0.9925180942589422,0.6816071231987707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509444681433699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.9420803989,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.766615312199,1536.7081113471147,0.4032892925909397,0.10051428907462316,6.112885165565336,3.4513193089433503
473.0,-29.90946310646997,5.065536258419787,35.0123221729174,24.150871205516182,5.021975972622515,-26.41630625325985,-39.9410977033898,1.5288191194123615,-0.07161025503137353,-5.002545680384286,40.02394804439956,45227.862747343715,20630.558254862644,20630.558254862644,65858.42100220636,82602.13099202998,82602.13099202998,20630.558254862644,103232.68924689262,103232.68924689262,103232.68924689262,128061.40107062968,97686.23263653427,60312.17858599697,41526.72672281923,24828.711823737056,0.0,66355.43854655628,21104.405050176498,1536.7043443786783,0.0,0.8868190693899205,2.8173955799515604,0.0014959162575277712,354620.8012551412,1555566.0575259952,4.386561792258775,1555566.0575259952,4.386561792258775,0.85,0.09572599104589741,4.296143414572793,1.267230041348376,1.0,0.0,4.296143414574163,1.2845819014360877,1.284884640672577,3.344390427554642,19327.40361027052,1970.8466816160994,3099.015535412006,3099.015535412006,6.657132892404125,5.065536258419787,-0.882253645840505,5.947789904260292,3.451352349693977,3.451352349693977,0.9861006713411362,0.0,0.0,0.0002356591479732755,1.0000744511465907,0.0002356416041856594,198.8474637755329,0.0,3.5000011180056463e-06,9.919003168428002,0.012284138056047047,7.938292476949078e-05,0.00015627622320378473,0.0006713850671712477,0.09572599104559164,0.07662747383102164,0.019098517214569996,0.09572584373165442,0.0766274738312664,0.019098517214630996,0.403288203432337,0.403288203432337,0.10051494993388856,0.0,4.938471034856434,4.760276347825368,5.654808300966977,4.930935425352914,4.756041006004466,5.633980995483171,24828.711823737056,21104.405050176498,0.85,0.9925097692783509,0.6815999372170671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509487673496388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.90429301664,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.755294412706,1536.7043443786783,0.403288203432337,0.10051494993388856,6.112885165565336,3.451352349693977
474.0,-29.910176633697738,5.065283090767426,35.012296605190954,24.15061021400618,5.02181091421877,-26.416965035189705,-39.941718977037795,1.5285993157105988,-0.07381315879757722,-5.002675418191209,40.02389963522552,45227.317650447905,20630.380118283214,20630.380118283214,65857.69776873112,82601.7140710533,82601.7140710533,20630.380118283214,103232.09418933651,103232.09418933651,103232.09418933651,128060.67099916395,97686.05162623579,60311.868696777645,41526.86992162016,24828.576809827442,0.0,66355.44673144759,21104.290288353324,1536.6999677624167,0.0,0.8868185844849436,2.817409392456006,0.0014959162575277712,354619.00796178397,1555563.9692154943,4.38657808603179,1555563.9692154943,4.38657808603179,0.85,0.09572590370340042,4.296143414572793,1.2672297231992706,1.0,0.0,4.296143414572505,1.2845829656077703,1.2848856825574304,3.3443876570013313,19327.36779704483,1970.843029683412,3099.015535412006,3099.015535412006,6.657075410736998,5.065283090767426,-0.8823988785809922,5.947681969348419,3.4513851811541865,3.4513851811541865,0.986110051758339,0.0,0.0,0.0002356416041856594,1.0000742122949513,0.0002356241179791183,198.84805266940572,0.0,3.4885376724758055e-06,9.886515763796433,0.012287626593719523,7.937734664628563e-05,0.00015626425753937376,0.0006713336609608875,0.09572590370322358,0.0766272625464748,0.019098641156748784,0.09572598805933268,0.07662726254661636,0.019098641156784057,0.40328711375780174,0.40328711375780174,0.10051560779859177,0.0,4.936599585675708,4.759279574506479,5.649407430300926,4.928862259393611,4.7550467664030975,5.627556206770976,24828.576809827442,21104.290288353324,0.85,0.9924987474693531,0.6815916383396676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509530527807075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.87180561201,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.743995752908,1536.6999677624167,0.40328711375780174,0.10051560779859177,6.112885165565336,3.4513851811541865
475.0,-29.910887415029013,5.065030360702604,35.01227110111685,24.150272597931348,5.021565089058289,-26.41762942278611,-39.942352439369984,1.5283070968152068,-0.07558512046864507,-5.0028660011335875,40.02385035376401,45226.83897100191,20630.327607778712,20630.327607778712,65857.16657878063,82601.31503162323,82601.31503162323,20630.327607778712,103231.64263940195,103231.64263940195,103231.64263940195,128060.10567657402,97685.85243547407,60311.58902991424,41526.95933951092,24828.463037172063,0.0,66355.42237668298,21104.193581596253,1536.698212296093,0.0,0.8868177931288072,2.817410433220655,0.0014959162575277712,354616.37365295406,1555561.8432777934,4.386604677200119,1555561.8432777934,4.386604677200119,0.85,0.09572584373869136,4.296143414572793,1.2672295363759623,1.0,0.0,4.296143414574154,1.2845843683253526,1.2848870631418916,3.3443840050564035,19327.328386780526,1970.839010954865,3099.015535412006,3099.015535412006,6.657058466483601,5.065030360702604,-0.8825798527797577,5.947610213482362,3.4514180360097573,3.4514180360097573,0.9861194388599307,0.0,0.0,0.0002356241179791183,1.000073927121236,0.00023560670025402457,198.84863930006918,0.0,3.477098119276019e-06,9.854096070028238,0.0122911036918388,7.937165945972643e-05,0.00015625245851939184,0.0006712829706788938,0.0957258437383318,0.07662707653866056,0.019098767199671244,0.09572582864588133,0.07662707653894839,0.019098767199742978,0.40328602173149075,0.40328602173149075,0.10051624297640124,0.0,4.934809233243584,4.7583022541298305,5.644336206563594,4.927280880664966,4.754032003430723,5.623686681715071,24828.463037172063,21104.193581596253,0.85,0.9924911065282068,0.6815846746368452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509573244629623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.83938591824,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.732719320562,1536.698212296093,0.40328602173149075,0.10051624297640124,6.112885165565336,3.4514180360097573
476.0,-29.91159573814787,5.064778303583653,35.0122453983527,24.149944306723796,5.021326482265704,-26.418290875387267,-39.942981640901394,1.5280216195052923,-0.07735286579918466,-5.003042451429228,40.023793558379985,45226.3529011345,20630.246854274093,20630.246854274093,65856.59975540859,82600.92511581726,82600.92511581726,20630.246854274093,103231.17197009135,103231.17197009135,103231.17197009135,128059.46959240704,97685.66442906966,60311.30411959558,41527.06701052675,24828.297622315687,0.0,66355.36463284244,21104.052978968335,1536.6931715316869,0.0,0.8868171008836695,2.817413069308308,0.0014959162575277712,354613.93470455415,1555559.3932020376,4.386627938064669,1555559.3932020376,4.386627938064669,0.85,0.09572576348014132,4.296143414572793,1.2672292874613778,1.0,0.0,4.296143414573126,1.2845857393761808,1.284888412140063,3.344380435562893,19327.291189362208,1970.835217873811,3099.015535412006,3099.015535412006,6.657032408690832,5.064778303583653,-0.8827525127990627,5.947530816382716,3.4514506009248147,3.4514506009248147,0.9861287431213757,0.0,0.0,0.00023560670025402457,1.0000736718654957,0.00023558934394756503,198.8492239049249,0.0,3.4634909345880127e-06,9.815533308622427,0.012294567182773388,7.936601089928459e-05,0.00015624068935474,0.0006712324086596797,0.09572576347983743,0.07662687450070327,0.019098888979134154,0.09572552948253402,0.07662687450094653,0.019098888979194786,0.4032849283393888,0.4032849283393888,0.10051687640269562,0.0,4.93305331738901,4.757334724199438,5.639398802691744,4.925689585630039,4.753130408938944,5.6193116435110255,24828.297622315687,21104.052978968335,0.85,0.992483427976116,0.6815779425127267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509615797301945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.80082315684,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.721474113436,1536.6931715316869,0.4032849283393888,0.10051687640269562,6.112885165565336,3.4514506009248147
477.0,-29.912302307021196,5.0645276054887916,35.01221972467596,24.149674374517076,5.021150676945361,-26.41894446837956,-39.94359830450264,1.5277928383035928,-0.07944580519011879,-5.003177608651589,40.02374300009137,45225.819548757245,20630.083771383383,20630.083771383383,65855.90332014063,82600.51605121461,82600.51605121461,20630.083771383383,103230.59982259799,103230.59982259799,103230.59982259799,128058.75268007212,97685.48363966546,60310.9985032918,41527.20570708184,24828.15285747414,0.0,66355.35856455598,21103.929928853016,1536.6883664782647,0.0,0.8868165961740455,2.81742480416832,0.0014959162575277712,354612.0665301821,1555557.2121885659,4.3866448973646746,1555557.2121885659,4.3866448973646746,0.85,0.09572567077979947,4.296143414572793,1.267228979202919,1.0,0.0,4.29614341457147,1.2845868451520595,1.2848894958796397,3.344377556711044,19327.25541984086,1970.8315703977264,3099.015535412006,3099.015535412006,6.656979784594937,5.0645276054887916,-0.8829004566416154,5.947428062130407,3.4514829476284357,3.4514829476284357,0.9861379850366959,0.0,0.0,0.00023558934394756503,1.0000734898274666,0.00023557203179959215,198.84980706495531,0.0,3.451288069335496e-06,9.780950388496795,0.012298018470842723,7.936047525678156e-05,0.0001562288686907835,0.0006711816253920671,0.09572567077961608,0.07662666195229101,0.019099008827325067,0.09572557438751755,0.07662666195243782,0.019099008827361656,0.40328383379706084,0.40328383379706084,0.10051751316536728,0.0,4.931241340374811,4.756355272429801,5.634227664808009,4.9237318034614646,4.752181492238037,5.613284923883498,24828.15285747414,21103.929928853016,0.85,0.9924730232008401,0.6815699670247103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509658203044349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.76624023671,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.710254459787,1536.6883664782647,0.40328383379706084,0.10051751316536728,6.112885165565336,3.4514829476284357
478.0,-29.913006022173217,5.064277883743201,35.012194219126584,24.149386945087485,5.020952580187845,-26.419597722310996,-39.94421867011113,1.5275442803255694,-0.0813376742944456,-5.00333421194712,40.023696549770335,45225.31581987174,20629.966609470895,20629.966609470895,65855.28242934264,82600.12748111844,82600.12748111844,20629.966609470895,103230.09409058934,103230.09409058934,103230.09409058934,128058.1366346265,97685.31248721362,60310.71132416612,41527.33462560834,24828.042544037165,0.0,66355.37716964551,21103.83616243159,1536.6860344158831,0.0,0.8868159674611304,2.817431390876462,0.0014959162575277712,354609.90193288814,1555555.2083890736,4.3866660234532056,1555555.2083890736,4.3866660234532056,0.85,0.09572559316036278,4.296143414572793,1.2672286742413421,1.0,0.0,4.2961434145733035,1.28458804332891,1.2848906720986468,3.344374437301838,19327.221557008546,1970.8281173498133,3099.015535412006,3099.015535412006,6.656941978423545,5.064277883743201,-0.8830606818967119,5.947338565639913,3.4515152842091252,3.4515152842091252,0.9861472240597501,0.0,0.0,0.00023557203179959215,1.0000731934252902,0.00023555479073761453,198.8503878726889,0.0,3.442517284288148e-06,9.756093983672612,0.012301460988127011,7.935490674240235e-05,0.0001562171250571898,0.0006711311730579404,0.09572559316011053,0.07662646364034817,0.019099129519762368,0.0957255850416185,0.07662646364055008,0.019099129519812696,0.4032827369662739,0.4032827369662739,0.10051813512567478,0.0,4.9294528298979685,4.755398903613525,5.6290817554775,4.92199653765266,4.75127683359176,5.608198791063558,24828.042544037165,21103.83616243159,0.85,0.9924633878724807,0.6815621845422983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509700503999667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.74138383188,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.699046338752,1536.6860344158831,0.4032827369662739,0.10051813512567478,6.112885165565336,3.4515152842091252
