time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
479.0,-29.913707867834646,5.064029094792841,35.01216876980759,24.149084742553555,5.020747553067906,-26.420249986289114,-39.9448351241648,1.5272896715221398,-0.0833231458078103,-5.00349257120523,40.023647176479635,45224.803237353786,20629.854674043258,20629.854674043258,65854.65791139705,82599.70532839562,82599.70532839562,20629.854674043258,103229.56000243887,103229.56000243887,103229.56000243887,128057.4752673144,97685.10395610197,60310.41178992433,41527.43574019738,24827.915264875523,0.0,66355.35100507291,21103.727975144193,1536.6827666745132,0.0,0.8868153403916359,2.81743900363936,0.0014959162575277712,354607.7130749254,1555553.07849905,4.386687094339586,1555553.07849905,4.386687094339586,0.85,0.09572550905255647,4.296143414572793,1.2672284198319543,1.0,0.0,4.296143414572078,1.2845892696591894,1.284891876568994,3.3443712446022453,19327.180298738553,1970.8239101771303,3099.015535412006,3099.015535412006,6.656905858750582,5.064029094792841,-0.8832216951948775,5.947250789987718,3.451547497491687,3.451547497491687,0.9861564278547678,0.0,0.0,0.00023555479073761453,1.000072999392534,0.0002355375966361412,198.85096714042555,0.0,3.4283918615855036e-06,9.716062535733316,0.012304889379988597,7.934937369665718e-05,0.00015620541704095735,0.0006710808737411056,0.09572550905230093,0.07662626218620991,0.01909924686609101,0.09572557244682309,0.07662626218641448,0.01909924686614199,0.40328163905211784,0.40328163905211784,0.10051874332719794,0.0,4.927657244616114,4.754421855104283,5.623983771278574,4.920169425397432,4.750213745584858,5.603289139339381,24827.915264875523,21103.727975144193,0.85,0.9924543674912129,0.681554728478436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509742634342044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.70135238395,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.687871834973,1536.6827666745132,0.40328163905211784,0.10051874332719794,6.112885165565336,3.451547497491687
480.0,-29.914407082724583,5.0637812252481105,35.012143339169754,24.14878805810588,5.020540784411978,-26.420900056376656,-39.9454512289725,1.5270337580641626,-0.08515793355451251,-5.003650946121743,40.02359682196322,45224.30131030076,20629.74434536765,20629.74434536765,65854.04565566841,82599.31440768551,82599.31440768551,20629.74434536765,103229.05875305316,103229.05875305316,103229.05875305316,128056.84101904868,97684.9247717652,60310.12079834626,41527.559970465496,24827.78226599552,0.0,66355.34223646102,21103.61492609619,1536.6791761570641,0.0,0.8868147167914279,2.8174446334941408,0.0014959162575277712,354605.5240111355,1555550.9062826831,4.386708048670542,1555550.9062826831,4.386708048670542,0.85,0.09572542068201847,4.296143414572793,1.2672281450917948,1.0,0.0,4.2961434145715955,1.2845905019963046,1.2848930871078779,3.3443680362702475,19327.1448467828,1970.820295083724,3099.015535412006,3099.015535412006,6.656870257549379,5.0637812252481105,-0.8833824862025832,5.947163711450694,3.451579575964567,3.451579575964567,0.9861655931327334,0.0,0.0,0.0002355375966361412,1.0000727261716245,0.0002355204681341546,198.85154423981405,0.0,3.4190637070832474e-06,9.689626545873923,0.012308308443695681,7.934384414195763e-05,0.00015619375249418356,0.0006710307611752994,0.0957254206817704,0.07662605896894062,0.019099361712829784,0.0957254727471285,0.07662605896913918,0.01909936171287929,0.40328053837911915,0.40328053837911915,0.10051933999854538,0.0,4.925885482518709,4.753460941564583,5.618940758989254,4.9184930125672395,4.74931734438286,5.598465982419782,24827.78226599552,21103.61492609619,0.85,0.992445271715935,0.6815472543136226,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450978465299351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.674916394084,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.67671132615,1536.6791761570641,0.40328053837911915,0.10051933999854538,6.112885165565336,3.451579575964567
481.0,-29.91510405444244,5.063534032157211,35.012117848121974,24.148473666887753,5.0203126588749205,-26.421550243044273,-39.94607107071204,1.5267588474769966,-0.08682884565132554,-5.003823025660846,40.023544201129866,45223.82644497047,20629.663170907897,20629.663170907897,65853.48961587837,82598.93935505336,82598.93935505336,20629.663170907897,103228.60252596125,103228.60252596125,103228.60252596125,128056.24422483679,97684.75126747838,60309.846796534526,41527.67163438206,24827.641698875537,0.0,66355.3133332576,21103.495444044205,1536.6754700295853,0.0,0.886814031655317,2.8174465081204363,0.0014959162575277712,354603.1455335808,1555548.6363033406,4.386731070765504,1555548.6363033406,4.386731070765504,0.85,0.09572533414481885,4.296143414572793,1.2672279489273204,1.0,0.0,4.296143414572304,1.284591823044908,1.284894386463375,3.3443645969888784,19327.110518635538,1970.8167945868915,3099.015535412006,3099.015535412006,6.656844063921494,5.063534032157211,-0.8835512434602473,5.947085275617458,3.451611517143228,3.451611517143228,0.9861747191837794,0.0,0.0,0.0002355204681341546,1.0000724932625833,0.0002355033957246491,198.8521194907301,0.0,3.4060290705519024e-06,9.652686385944092,0.012311714472766234,7.933828140768786e-05,0.00015618218672646674,0.0006709810729784883,0.09572533414452587,0.07662585856053829,0.01909947558398758,0.09572523161522536,0.07662585856077282,0.01909947558404603,0.4032794358265355,0.4032794358265355,0.10051992738205863,0.0,4.924173497425556,4.752531611879931,5.61407122355314,4.91699418000951,4.748488392691627,5.594264014098314,24827.641698875537,21103.495444044205,0.85,0.9924373242748639,0.6815403947810774,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509826514374864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.63797623416,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.665580125595,1536.6754700295853,0.4032794358265355,0.10051992738205863,6.112885165565336,3.451611517143228
482.0,-29.915798697035218,5.063287923528128,35.01209232641413,24.14818553896623,5.020117721969303,-26.42219501403459,-39.94667882854117,1.5265140389685912,-0.08875193489012645,-5.003970361023622,40.02349232600448,45223.30854351678,20629.533035489963,20629.533035489963,65852.84157900675,82598.53431965715,82598.53431965715,20629.533035489963,103228.06735514711,103228.06735514711,103228.06735514711,128055.56265627596,97684.56111028616,60309.54306288775,41527.79783044267,24827.49530112884,0.0,66355.29313157151,21103.371005959514,1536.6708589322975,0.0,0.8868134697294165,2.8174545890147265,0.0014959162575277712,354601.1090791406,1555546.3984951074,4.386749952741793,1555546.3984951074,4.386749952741793,0.85,0.09572523506476865,4.296143414572793,1.2672276296792555,1.0,0.0,4.296143414573417,1.2845930032004755,1.2848955449646682,3.3443615245211875,19327.072895679834,1970.8129581131002,3099.015535412006,3099.015535412006,6.656802071418891,5.063287923528128,-0.8837051636398598,5.9469930871679875,3.4516432492695532,3.4516432492695532,0.9861837855055866,0.0,0.0,0.0002355033957246491,1.0000722514090565,0.000235486381501772,198.85269282220295,0.0,3.394884814982096e-06,9.62110356565926,0.012315109357581216,7.933282746985019e-05,0.00015617056825479892,0.0006709311583579452,0.09572523506455105,0.07662564814407678,0.01909958692047427,0.09572515827163927,0.07662564814425096,0.019099586920517685,0.40327833304576216,0.40327833304576216,0.10052051449755876,0.0,4.922439354580376,4.751591395361174,5.609134254309936,4.915218426133492,4.747551501186479,5.589104820708769,24827.49530112884,21103.371005959514,0.85,0.9924278602527083,0.6815327972984232,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509868241688937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.60639341387,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.654470556088,1536.6708589322975,0.40327833304576216,0.10052051449755876,6.112885165565336,3.4516432492695532
483.0,-29.916490702213956,5.0630428742324405,35.01206689847669,24.14790195124226,5.019927024294186,-26.422836987244413,-39.947286097425945,1.5262733093248089,-0.09066933787960352,-5.004118204026776,40.023444013835054,45222.800917141925,20629.405915482457,20629.405915482457,65852.20683262439,82598.13058951324,82598.13058951324,20629.405915482457,103227.53650499569,103227.53650499569,103227.53650499569,128054.90756239445,97684.3729524462,60309.25020637978,41527.914162296016,24827.37105739876,0.0,66355.28521969478,21103.265398788946,1536.6675320609547,0.0,0.8868128923181908,2.817462536188849,0.0014959162575277712,354599.065617372,1555544.3143891664,4.386769355076833,1555544.3143891664,4.386769355076833,0.8500000000000001,0.09572514020133582,4.296143414572793,1.2672273329598829,1.0,0.0,4.296143414571179,1.2845941641621534,1.2848966843422616,3.344358502029201,19327.035668299708,1970.8091619767922,3099.015535412006,3099.015535412006,6.656761051938331,5.0630428742324405,-0.8838590416180825,5.946901915850523,3.4516748965533752,3.4516748965533752,0.9861928275866786,0.0,0.0,0.000235486381501772,1.000071977484206,0.00023546943300437693,198.8532639797515,0.0,3.3833240353893496e-06,9.588340316293417,0.012318492681616606,7.932737826591942e-05,0.00015615900323585257,0.0006708814733779595,0.09572514020111637,0.07662544219598609,0.019099698005130287,0.09572515871122814,0.07662544219616176,0.019099698005174068,0.4032772288024159,0.4032772288024159,0.10052109406130716,0.0,4.9206983073803485,4.7506498825765675,5.6041679565448135,4.913448866147178,4.746603845180289,5.584020267474159,24827.37105739876,21103.265398788946,0.85,0.9924184127096319,0.6815252284337923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509909829787513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.57363016451,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.643384414332,1536.6675320609547,0.4032772288024159,0.10052109406130716,6.112885165565336,3.4516748965533752
484.0,-29.917180476943898,5.062798497137111,35.01204146575512,24.147597269061976,5.0197034071052595,-26.423480244759222,-39.94789731279013,1.5260031749205125,-0.09223021031198186,-5.004288147135712,40.02339301860728,45222.32104948913,20629.3252514395,20629.3252514395,65851.64630092864,82597.77787766168,82597.77787766168,20629.3252514395,103227.10312910117,103227.10312910117,103227.10312910117,128054.34319646299,97684.22063736657,60308.97005489705,41528.05620274391,24827.240067361818,0.0,66355.29627010573,21103.154057257543,1536.664332381571,0.0,0.8868122121574334,2.817463214018368,0.0014959162575277712,354596.716702979,1555542.1145428803,4.386792210052666,1555542.1145428803,4.386792210052666,0.85,0.09572505078920067,4.296143414572793,1.2672271065739915,1.0,0.0,4.29614341457317,1.284595462509345,1.2848979612221156,3.3443551218689906,19327.005532476673,1970.8060889780581,3099.015535412006,3099.015535412006,6.656735023013326,5.062798497137111,-0.8840257970661485,5.946824294203259,3.4517064532217234,3.4517064532217234,0.9862018437776353,0.0,0.0,0.00023546943300437693,1.0000717458862625,0.00023545254025320373,198.85383329924042,0.0,3.3702640265588667e-06,9.551328251267828,0.012321862945643164,7.932189399846335e-05,0.00015614753900591359,0.0006708322214020039,0.09572505078891135,0.07662524223041516,0.019099808558496186,0.09572490900168601,0.07662524223064676,0.01909980855855391,0.40327612268356017,0.40327612268356017,0.10052166251307766,0.0,4.9190356617107796,4.749761923756978,5.599380287759516,4.9120579368237145,4.745888242121566,5.579904676470221,24827.240067361818,21103.154057257543,0.85,0.9924098000086243,0.6815178831454124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450995126021097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.53661809948,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.632327954017,1536.664332381571,0.40327612268356017,0.10052166251307766,6.112885165565336,3.4517064532217234
485.0,-29.917867779941698,5.06255559956008,35.012016121697826,24.147339770011627,5.019546544203903,-26.4241146015418,-39.9484996573068,1.52579336580418,-0.09440040345270972,-5.00440956396901,40.02334473568313,45221.81327908719,20629.14770924367,20629.14770924367,65850.96098833086,82597.34076092884,82597.34076092884,20629.14770924367,103226.48847017251,103226.48847017251,103226.48847017251,128053.5933124048,97684.01168055549,60308.68969181315,41528.135543047036,24827.104842232293,0.0,66355.24038527932,21103.03911589745,1536.6597662289262,0.0,0.8868117691089742,2.8174775725585803,0.0014959162575277712,354595.03851503535,1555540.0317028651,4.386807097519239,1555540.0317028651,4.386807097519239,0.85,0.09572493890067725,4.296143414572793,1.2672268032608556,1.0,0.0,4.296143414573902,1.2845964786162223,1.2848989558667692,3.344352476507357,19326.964189981256,1970.801873216772,3099.015535412006,3099.015535412006,6.656677733143754,5.06255559956008,-0.8841635018364347,5.946719101396515,3.4517378042550195,3.4517378042550195,0.9862108012157199,0.0,0.0,0.00023545254025320373,1.0000714891866311,0.00023543570914585297,198.8544005814925,0.0,3.359188325762385e-06,9.5199397152106,0.012325222133968926,7.931648966960682e-05,0.0001561360505835969,0.0006707828654921243,0.09572493890052426,0.07662502452317524,0.01909991437734902,0.09572506457208681,0.0766250245232977,0.01909991437737955,0.4032750176855623,0.4032750176855623,0.10052222960122545,0.0,4.91727735165307,4.74882007530573,5.594328870364222,4.910009160516324,4.744822753388917,5.573891454021464,24827.104842232293,21103.03911589745,0.85,0.992400307887961,0.68151080482137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450999255732197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.50522956342,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.621293110185,1536.6597662289262,0.4032750176855623,0.10052222960122545,6.112885165565336,3.4517378042550195
486.0,-29.91855301645278,5.0623134838261095,35.01199092980224,24.147042736317985,5.01934023718239,-26.42475204310184,-39.94910242091862,1.525539263831137,-0.09616337830578914,-5.004571012372522,40.02329847956712,45221.31695158384,20629.053888076483,20629.053888076483,65850.37083966032,82596.94652201611,82596.94652201611,20629.053888076483,103226.00041009259,103226.00041009259,103226.00041009259,128052.999816205,97683.82335916623,60308.398650522715,41528.24967627057,24826.999406112423,0.0,66355.249082383,21102.94949519556,1536.6578353893617,0.0,0.8868111150111277,2.817481900822221,0.0014959162575277712,354592.8070320963,1555538.0362977507,4.386829076758316,1555538.0362977507,4.386829076758316,0.85,0.09572484786021046,4.296143414572793,1.2672264993982396,1.0,0.0,4.296143414573996,1.284597701745395,1.2849001576616181,3.344349292183524,19326.926930242596,1970.7980737808118,3099.015535412006,3099.015535412006,6.656647458636861,5.0623134838261095,-0.8843244932988172,5.946637977124927,3.4517691943145103,3.4517691943145103,0.9862197698041458,0.0,0.0,0.00023543570914585297,1.000071274635799,0.00023541892974737508,198.85496616095858,0.0,3.34693976335704e-06,9.485227289353851,0.012328569073732283,7.931108192131543e-05,0.00015612462722453755,0.0006707337891033292,0.09572484785994695,0.07662482647660593,0.019100021383341024,0.09572502074114175,0.07662482647681684,0.019100021383393614,0.4032739097229738,0.4032739097229738,0.10052277640594688,0.0,4.915565574983532,4.747895299013976,5.589442847435805,4.908407634066748,4.74389044694226,5.56959019453285,24826.999406112423,21102.94949519556,0.85,0.9923912840400033,0.6815032356436422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510033706672492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.47051713757,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.610284790899,1536.6578353893617,0.4032739097229738,0.10052277640594688,6.112885165565336,3.4517691943145103
487.0,-29.91923613228243,5.062071841895141,35.01196559656343,24.146719788573705,5.019098520380196,-26.425391116695057,-39.94971293779088,1.525253504792852,-0.0976106322373198,-5.004750214356634,40.02324397887158,45220.86485700182,20628.99703171631,20628.99703171631,65849.86188871812,82596.5930586699,82596.5930586699,20628.99703171631,103225.5900903862,103225.5900903862,103225.5900903862,128052.44158478448,97683.65960985738,60308.13562259291,41528.359985849405,24826.85149439827,0.0,66355.21148024767,21102.82377023853,1536.653880938986,0.0,0.8868104004150783,2.817480003746752,0.0014959162575277712,354590.33017832716,1555535.6852388787,4.386853088905678,1555535.6852388787,4.386853088905678,0.8500000000000001,0.09572475133529432,4.296143414572793,1.2672263433458282,1.0,0.0,4.296143414572738,1.2845990728235681,1.2849015075066872,3.3443457226929216,19326.89453213595,1970.79477009335,3099.015535412006,3099.015535412006,6.656629112049204,5.062071841895141,-0.8844959591012866,5.946567800996427,3.451800415400696,3.451800415400696,0.9862286901144846,0.0,0.0,0.00023541892974737508,1.0000710544441012,0.00023540220337467412,198.85552999288163,0.0,3.3366667165228274e-06,9.456113474625694,0.012331905740448807,7.930560496140222e-05,0.00015611332478597284,0.0006706852322063208,0.09572475133497788,0.07662462541954737,0.019100125915430505,0.09572463281237122,0.07662462541980067,0.019100125915493642,0.4032727997965248,0.4032727997965248,0.10052331365024661,0.0,4.913949272583693,4.747019039863915,5.584841520630505,4.907139582119328,4.7431746305431375,5.566093516345802,24826.85149439827,21102.82377023853,0.85,0.9923841763102513,0.6814968085884704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510074732522678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.44140332284,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.599294960128,1536.653880938986,0.4032727997965248,0.10052331365024661,6.112885165565336,3.451800415400696
488.0,-29.919916767058428,5.0618316582616,35.01194026164751,24.146473151072883,5.018938709100336,-26.426019765796916,-39.950306865479774,1.5250417078388736,-0.09948874534626384,-5.004870597444684,40.02319326355385,45220.350456603395,20628.822036024874,20628.822036024874,65849.17249262828,82596.21563455844,82596.21563455844,20628.822036024874,103225.03767058332,103225.03767058332,103225.03767058332,128051.73921758935,97683.50620248,60307.84448394605,41528.51302059327,24826.701547006025,0.0,66355.2145675993,21102.69631495512,1536.6484563825386,0.0,0.8868099714263913,2.817490642917694,0.0014959162575277712,354588.66630200035,1555533.497476594,4.386867503970808,1555533.497476594,4.386867503970808,0.8499999999999999,0.09572462976568744,4.296143414572793,1.267226031241007,1.0,0.0,4.296143414570983,1.284600097889183,1.2849025113258157,3.344343054022874,19326.86418019976,1970.791675057207,3099.015535412006,3099.015535412006,6.656572643893611,5.0618316582616,-0.884632361963634,5.946464020225234,3.4518313758912305,3.4518313758912305,0.9862375359689229,0.0,0.0,0.00023540220337467412,1.0000707967629305,0.00023538553884048358,198.85609177978827,0.0,3.3261317083068856e-06,9.426257261341714,0.012335231872157114,7.930027715894043e-05,0.00015610192621573368,0.0006706362623138522,0.09572462976553976,0.0766244033756264,0.019100226389913363,0.09572461005515251,0.07662440337574461,0.019100226389942822,0.40327169062584317,0.40327169062584317,0.10052385726042516,0.0,4.912282349342206,4.746147114854921,5.5799683733920915,4.905381852098401,4.74243144636489,5.560245991243448,24826.701547006025,21102.69631495512,0.85,0.9923737406582344,0.6814890246573646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510115631625804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.41154710956,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.58832477246,1536.6484563825386,0.40327169062584317,0.10052385726042516,6.112885165565336,3.4518313758912305
489.0,-29.920594908758005,5.061592454092683,35.01191511588365,24.14618876008319,5.018751533972353,-26.42664890778852,-39.95090079316867,1.5248055330029056,-0.10141157360220632,-5.00501800091722,40.0231481031419,45219.847789223415,20628.70450026999,20628.70450026999,65848.55228949341,82595.7932760918,82595.7932760918,20628.70450026999,103224.4977763618,103224.4977763618,103224.4977763618,128051.09509408475,97683.29496850878,60307.55218263121,41528.60309541952,24826.59731772296,0.0,66355.20041314248,21102.607720064516,1536.6462725333663,0.0,0.886809384823255,2.817498714637697,0.0014959162575277712,354586.62897144153,1555531.5493443327,4.386887215280798,1555531.5493443327,4.386887215280798,0.85,0.09572452919394436,4.296143414572793,1.2672257488081233,1.0,0.0,4.296143414572702,1.2846012368393591,1.2849036291357214,3.3443400888691737,19326.82238716396,1970.7874133535877,3099.015535412006,3099.015535412006,6.6565347170895866,5.061592454092683,-0.8847842864212838,5.9463767405139665,3.451862373564938,3.451862373564938,0.9862463924471251,0.0,0.0,0.00023538553884048358,1.0000705378269128,0.00023536893642718524,198.85665151172435,0.0,3.3138441404617227e-06,9.391434294068523,0.012338545716297576,7.929494968737238e-05,0.0001560905891531112,0.0006705875566669261,0.09572452919371978,0.07662420035044176,0.01910032884327802,0.09572468493131665,0.07662420035062152,0.01910032884332284,0.4032705817385406,0.4032705817385406,0.10052438640531595,0.0,4.91060396497852,4.745249286035687,5.575142113892014,4.903606427315026,4.741378831766838,5.555555477931364,24826.59731772296,21102.607720064516,0.85,0.9923646056300853,0.6814815946252053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451015638240366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.37672414228,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.577381518038,1536.6462725333663,0.4032705817385406,0.10052438640531595,6.112885165565336,3.451862373564938
490.0,-29.9212707612483,5.061354136326859,35.011890012941,24.145906255021714,5.018552242154107,-26.427277200689918,-39.951494546234585,1.524558681595682,-0.10302505029738995,-5.005170085107753,40.02309905885316,45219.355043719144,20628.598131898834,20628.598131898834,65847.95317561798,82595.43138513603,82595.43138513603,20628.598131898834,103224.02951703487,103224.02951703487,103224.02951703487,128050.50081624334,97683.13798507105,60307.263647291584,41528.74926419941,24826.47129920847,0.0,66355.22056340789,21102.5006043272,1536.6429525357964,0.0,0.886808788459337,2.8175021715056516,0.0014959162575277712,354584.5269561756,1555529.4336712728,4.386907254595252,1555529.4336712728,4.386907254595252,0.85,0.09572442239977089,4.296143414572793,1.2672254630783577,1.0,0.0,4.296143414571805,1.2846024255955955,1.2849047968431777,3.344336994055512,19326.79132769755,1970.784246169441,3099.015535412006,3099.015535412006,6.656500393811776,5.061354136326859,-0.8849387256847736,5.946292862011632,3.451893266404417,3.451893266404417,0.9862552189726905,0.0,0.0,0.00023536893642718524,1.0000703000930482,0.00023535239113218955,198.85720935693078,0.0,3.3015003155223695e-06,9.356451894190394,0.012341847216613099,7.92896241128825e-05,0.00015607931231430272,0.0006705391097501419,0.09572442239953578,0.076623994092975,0.01910042830656078,0.09572453118747866,0.07662399409316319,0.019100428306607693,0.40326947092516,0.40326947092516,0.10052490357373452,0.0,4.908970740271286,4.744386293923014,5.570402749887876,4.90214503481036,4.740646321708539,5.551154706369346,24826.47129920847,21102.5006043272,0.85,0.992355275387787,0.6814739618039295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510196984134023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.341741742406,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.566465520422,1536.6429525357964,0.40326947092516,0.10052490357373452,6.112885165565336,3.451893266404417
491.0,-29.9219447835244,5.0611167744222865,35.01186491987779,24.145622946694516,5.018357723763329,-26.427903368638102,-39.95208798497913,1.5243163088768827,-0.10474528973384167,-5.005317292971229,40.02304914072286,45218.86928305017,20628.483428548738,20628.483428548738,65847.35271159891,82595.04547748984,82595.04547748984,20628.483428548738,103223.52890603858,103223.52890603858,103223.52890603858,128049.86694522982,97682.95825926235,60306.98350841471,41528.86083427515,24826.33803919124,0.0,66355.19887346639,21102.387333312552,1536.6391035835452,0.0,0.8868082200709743,2.817507602258237,0.0014959162575277712,354582.4923478521,1555527.2803046582,4.3869263538783425,1555527.2803046582,4.3869263538783425,0.85,0.09572431009842707,4.296143414572793,1.2672251927340406,1.0,0.0,4.296143414573156,1.284603593289999,1.2849059435571828,3.344333954079902,19326.75576861056,1970.7806201516892,3099.015535412006,3099.015535412006,6.656463380976965,5.0611167744222865,-0.8850900341439418,5.946206808566228,3.451924027968548,3.451924027968548,0.9862640079910137,0.0,0.0,0.00023535239113218955,1.0000701101006406,0.00023533589170913745,198.85776569423444,0.0,3.290151190829881e-06,9.324288474811883,0.012345137367803929,7.928430168804748e-05,0.00015606808944414207,0.0006704908946904086,0.09572431009821095,0.07662378457105627,0.01910052552715467,0.09572441457442281,0.07662378457122927,0.01910052552719779,0.4032683600857914,0.4032683600857914,0.10052541321512903,0.0,4.907347689898302,4.743525894083689,5.565704232993539,4.900572003237414,4.739805529056696,5.546628927962445,24826.33803919124,21102.387333312552,0.85,0.9923465505267206,0.6814668639495547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510237449020555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.309578323024,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.555572778572,1536.6391035835452,0.4032683600857914,0.10052541321512903,6.112885165565336,3.451924027968548
492.0,-29.922616578890434,5.060880176418054,35.011839799517965,24.145326332096033,5.0181476396729865,-26.428529088816187,-39.95268135387448,1.5240601495986472,-0.10635243495210034,-5.005475099821054,40.02299815952923,45218.393444591115,20628.39176050782,20628.39176050782,65846.78520509893,82594.66916722598,82594.66916722598,20628.39176050782,103223.0609277338,103223.0609277338,103223.0609277338,128049.26399638163,97682.78044945064,60306.70549192135,41528.97217503255,24826.203068647836,0.0,66355.17524368038,21102.27260835066,1536.6354023420838,0.0,0.8868076015916809,2.8175103079062067,0.0014959162575277712,354580.311257626,1555525.081081981,4.386947136361978,1555525.081081981,4.386947136361978,0.85,0.0957242005923154,4.296143414572793,1.2672249636007478,1.0,0.0,4.296143414575354,1.2846048253691933,1.2849071547300228,3.3443307464909204,19326.720588607157,1970.7770327897047,3099.015535412006,3099.015535412006,6.656433801247572,5.060880176418054,-0.8852474076464913,5.946127584064546,3.45195468068788,3.45195468068788,0.9862727659108229,0.0,0.0,0.00023533589170913745,1.0000698788400193,0.00023531944785908708,198.85832019617825,0.0,3.281038403385065e-06,9.298462835193275,0.012348418406207314,7.927898021990847e-05,0.000156056911489229,0.0006704428725930203,0.09572420059206564,0.07662357828943138,0.019100622302634266,0.09572420917042596,0.0766235782896313,0.0191006223026841,0.4032672488075689,0.4032672488075689,0.10052591615338632,0.0,4.905763395500287,4.742680235281341,5.561141289220018,4.899122664868969,4.738998762809615,5.542587925551402,24826.203068647836,21102.27260835066,0.85,0.9923383513536894,0.6814599355443294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510277804542402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.283752683405,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.5446941736,1536.6354023420838,0.4032672488075689,0.10052591615338632,6.112885165565336,3.45195468068788
493.0,-29.923285955206183,5.060644327997283,35.011814585575,24.145019624289148,5.017934231500303,-26.42915296382581,-39.953274408448465,1.5238012401197971,-0.10806115221805612,-5.00563317993169,40.02294519302117,45217.927493309246,20628.30181049264,20628.30181049264,65846.22930380188,82594.26389454899,82594.26389454899,20628.30181049264,103222.56570504163,103222.56570504163,103222.56570504163,128048.62206109404,97682.57120063878,60306.43482873163,41529.04041323016,24826.05635605241,0.0,66355.09676928257,21102.14790264455,1536.6310317872862,0.0,0.8868069889063614,2.817514317742102,0.0014959162575277712,354578.1264011458,1555522.7962194588,4.386967724172711,1555522.7962194588,4.386967724172711,0.85,0.09572408803110753,4.296143414572793,1.2672246905090288,1.0,0.0,4.2961434145721515,1.2846060701982007,1.2849083787270292,3.3443275057153863,19326.67918833884,1970.7728111372223,3099.015535412006,3099.015535412006,6.656404775896085,5.060644327997283,-0.8854048126767076,5.94604914067399,3.4519851682473073,3.4519851682473073,0.9862814766420878,0.0,0.0,0.00023531944785908708,1.0000696275887244,0.00023530306427410223,198.858872704141,0.0,3.2699963985730037e-06,9.267169793555892,0.012351688402605887,7.927366190060893e-05,0.00015604578595847815,0.0006703950757173515,0.09572408803086,0.07662336960226143,0.019100718428598562,0.09572400700622641,0.07662336960245958,0.019100718428647957,0.40326613749895296,0.40326613749895296,0.10052641882155856,0.0,4.9041859312993665,4.7418148858600375,5.556692033434729,4.897572027713636,4.738054137984932,5.538592872991501,24826.05635605241,21102.14790264455,0.85,0.9923311472628844,0.6814537193809317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451031802694638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.25245964177,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.53383771365,1536.6310317872862,0.40326613749895296,0.10052641882155856,6.112885165565336,3.4519851682473073
494.0,-29.92395325929934,5.060409576452739,35.011789365103695,24.14475007625299,5.017751738126521,-26.429771881877635,-39.953859185893066,1.52357036070486,-0.10978113400926759,-5.00577001428457,40.0228945749903,45217.434340683096,20628.17018534524,20628.17018534524,65845.60452602833,82593.88545819325,82593.88545819325,20628.17018534524,103222.0556435385,103222.0556435385,103222.0556435385,128047.970589806,97682.4012466333,60306.149526455876,41529.16857797491,24825.914946267516,0.0,66355.08352424242,21102.02770432739,1536.626480845157,0.0,0.8868064758330725,2.81752095745719,0.0014959162575277712,354576.235195017,1555520.6126676148,4.386984964776554,1555520.6126676148,4.386984964776554,0.85,0.09572396784363765,4.296143414572793,1.2672244163183497,1.0,0.0,4.296143414571484,1.284607183812701,1.2849094715560314,3.3443246065477257,19326.645562621372,1970.7693822682947,3099.015535412006,3099.015535412006,6.656362302682933,5.060409576452739,-0.8855493993119588,5.945958975764698,3.452015487601071,3.452015487601071,0.9862901393145916,0.0,0.0,0.00023530306427410223,1.0000694124114335,0.0002352867324546242,198.85942350436935,0.0,3.2580212409408558e-06,9.233232196826386,0.012354946423846828,7.926841813085104e-05,0.0001560346461432512,0.0006703472174735247,0.09572396784345057,0.07662315418955726,0.019100813653893312,0.09572389370544669,0.076623154189707,0.019100813653930647,0.4032650244076855,0.4032650244076855,0.10052692512877152,0.0,4.902599263078116,4.740959210461938,5.552157640835162,4.895988880275297,4.737277397268542,5.533758702724697,24825.914946267516,21102.02770432739,0.85,0.9923219296675595,0.6814464233801044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510358104726289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.21852204504,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.523007322161,1536.626480845157,0.4032650244076855,0.10052692512877152,6.112885165565336,3.452015487601071
495.0,-29.924618317462446,5.060175674255369,35.011764190912544,24.144467221945547,5.017553373609796,-26.430390365611583,-39.95444385856388,1.5233254217589092,-0.11137727263411534,-5.005920564192174,40.02284548204739,45216.9511962316,20628.068263684392,20628.068263684392,65845.01945991599,82593.51814709291,82593.51814709291,20628.068263684392,103221.5864107773,103221.5864107773,103221.5864107773,128047.37526387301,97682.23459644371,60305.86635913302,41529.29804145633,24825.78885309571,0.0,66355.08689455203,21101.920525131354,1536.6231259409003,0.0,0.8868058874379912,2.817524366608163,0.0014959162575277712,354574.15443349356,1555518.4949069656,4.387004736406217,1555518.4949069656,4.387004736406217,0.8500000000000001,0.09572385636828112,4.296143414572793,1.2672241410287097,1.0,0.0,4.296143414572981,1.2846083630766334,1.2849106301163788,3.3443215364747756,19326.612590570054,1970.7660200547643,3099.015535412006,3099.015535412006,6.656329414283475,5.060175674255369,-0.8857018070956029,5.945877481350972,3.4520457447651296,3.4520457447651296,0.9862987842186085,0.0,0.0,0.0002352867324546242,1.0000691791609921,0.00023527045664182748,198.85997245345735,0.0,3.2477362061758446e-06,9.204084408302343,0.012358194160053003,7.926317562119223e-05,0.000156023556833432,0.0006702995762081727,0.095723856368048,0.07662294649067998,0.01910090987736803,0.09572373702358683,0.07662294649086658,0.01910090987741455,0.403263909900288,0.403263909900288,0.10052742621607981,0.0,4.9010460093165875,4.7401292621559605,5.547687729267466,4.8945432915580795,4.736524383064307,5.529520422714825,24825.78885309571,21101.920525131354,0.85,0.9923130620649082,0.6814391075711794,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451039805864571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.189374256515,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.512196131654,1536.6231259409003,0.403263909900288,0.10052742621607981,6.112885165565336,3.4520457447651296
496.0,-29.925280600395453,5.059943038137705,35.01173911307049,24.144210281688743,5.017390170869427,-26.43100283490196,-39.95502385133875,1.5231124053760903,-0.11326954883384133,-5.00604559621991,40.02279794001625,45216.46015017084,20627.916334119673,20627.916334119673,65844.37648429051,82593.11094555767,82593.11094555767,20627.916334119673,103221.02727967734,103221.02727967734,103221.02727967734,128046.68849810911,97682.04204488646,60305.58912126319,41529.39213735919,24825.661218431782,0.0,66355.05335579097,21101.812035667015,1536.6190921099223,0.0,0.8868054232844688,2.817534651502114,0.0014959162575277712,354572.42636377923,1555516.444051286,4.387020333203742,1555516.444051286,4.387020333203742,0.85,0.09572373264451081,4.296143414572793,1.2672238481556999,1.0,0.0,4.296143414572447,1.284609392929461,1.2849116393023792,3.344318855380421,19326.574493884753,1970.7621352739982,3099.015535412006,3099.015535412006,6.6562803891776054,5.059943038137705,-0.8858387685494851,5.94578180668719,3.452075866896344,3.452075866896344,0.9863073905418125,0.0,0.0,0.00023527045664182748,1.0000688908468052,0.0002352542497773458,198.86051911448243,0.0,3.2366076844165937e-06,9.172546177636626,0.01236143076773742,7.925797539085428e-05,0.00015601248125097318,0.0006702519939175297,0.09572373264435258,0.07662272948208106,0.019101003162271528,0.09572378505715014,0.07662272948220772,0.0191010031623031,0.403262795250313,0.403262795250313,0.10052792401638522,0.0,4.899440259702203,4.739272835984821,5.543060702511184,4.892776047386064,4.735610376427928,5.5243139140248445,24825.661218431782,21101.812035667015,0.85,0.992303873696518,0.681432051719158,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510437878302125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.15783602585,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.501407691145,1536.6190921099223,0.403262795250313,0.10052792401638522,6.112885165565336,3.452075866896344
497.0,-29.925941255753603,5.059710918839665,35.011714054919736,24.14390497086572,5.017167340353998,-26.43161980224408,-39.955612051393814,1.522845886844435,-0.11470088665083722,-5.0062139959776495,40.02274835787339,45216.01288528086,20627.85431576488,20627.85431576488,65843.86720104574,82592.75219494075,82592.75219494075,20627.85431576488,103220.60651070563,103220.60651070563,103220.60651070563,128046.14649196806,97681.87149458518,60305.3295579134,41529.49104074643,24825.539981262427,0.0,66355.03102200886,21101.708984073062,1536.616428482723,0.0,0.8868047458173044,2.8175338086330113,0.0014959162575277712,354570.09891839925,1555514.3051919807,4.387043097929041,1555514.3051919807,4.387043097929041,0.85,0.09572362626428768,4.296143414572793,1.2672236514417454,1.0,0.0,4.296143414573176,1.2846106728643651,1.2849128987178349,3.344315523234329,19326.540750189044,1970.7586943746383,3099.015535412006,3099.015535412006,6.656260376901421,5.059710918839665,-0.8860011442076674,5.945712063047332,3.4521059811246078,3.4521059811246078,0.9863159946070308,0.0,0.0,0.0002352542497773458,1.0000687219124609,0.00023523808376634572,198.8610644347148,0.0,3.2229054840466297e-06,9.133714141788149,0.012364653673221466,7.925270189595987e-05,0.00015600154788138592,0.0006702050225937783,0.09572362626400412,0.07662252857273123,0.019101097691272887,0.09572351736328846,0.0766225285729582,0.019101097691329474,0.40326167832665344,0.40326167832665344,0.10052840667549251,0.0,4.89791951991873,4.738456282554807,5.538700558739208,4.891513109326809,4.73487118387078,5.520938115542265,24825.539981262427,21101.708984073062,0.85,0.9922965325599263,0.6814255405936509,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510477532001882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.11900399,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.490652679136,1536.616428482723,0.40326167832665344,0.10052840667549251,6.112885165565336,3.4521059811246078
498.0,-29.926599329056135,5.059479933413653,35.01168894900437,24.143639753479533,5.016989547396115,-26.43222994119341,-39.956184081360675,1.5226201595333313,-0.11640235726144965,-5.0063453874562365,40.022696850333844,45215.50613104395,20627.718251121478,20627.718251121478,65843.22438216543,82592.37227893608,82592.37227893608,20627.718251121478,103220.09053005755,103220.09053005755,103220.09053005755,128045.48169491127,97681.6981164851,60305.02855777211,41529.632843014435,24825.391164853718,0.0,66355.02400786815,21101.58249012566,1536.611330226629,0.0,0.8868042636532724,2.817540841608964,0.0014959162575277712,354568.2829710861,1555512.083277853,4.387059299956336,1555512.083277853,4.387059299956336,0.85,0.09572349664006907,4.296143414572793,1.2672232942795385,1.0,0.0,4.296143414571598,1.2846117619416022,1.2849139672831664,3.3443126879668825,19326.50644700807,1970.7551964236584,3099.015535412006,3099.015535412006,6.656216471137852,5.059479933413653,-0.8861414437757471,5.9456213771894,3.452135863533262,3.452135863533262,0.9863245324380748,0.0,0.0,0.00023523808376634572,1.0000684536853435,0.0002352219819548071,198.8616076262789,0.0,3.214790155136531e-06,9.110715299656928,0.012367868463376603,7.92475736847665e-05,0.00015599051008157922,0.0006701576026228274,0.09572349663989463,0.07662230890780761,0.019101187732087015,0.09572338666079579,0.07662230890794725,0.019101187732121834,0.4032605614320417,0.4032605614320417,0.10052889032785785,0.0,4.896374857850333,4.737635972326245,5.534235403208811,4.889943030194786,4.7341059351120975,5.516123881593273,24825.391164853718,21101.58249012566,0.85,0.9922869498827694,0.6814179756107457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510517088457926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.09600514787,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.479908196783,1536.611330226629,0.4032605614320417,0.10052889032785785,6.112885165565336,3.452135863533262
499.0,-29.927254861463997,5.059250255189459,35.01166402391629,24.14339695768433,5.016835937184205,-26.432835374797175,-39.95675918469203,1.5224164505173952,-0.1182115033162745,-5.006465372937119,40.02265190545087,45215.02468985957,20627.56138690323,20627.56138690323,65842.5860767628,82591.98472025266,82591.98472025266,20627.56138690323,103219.54610715588,103219.54610715588,103219.54610715588,128044.8237262729,97681.52644398078,60304.762231399596,41529.73801397909,24825.27761911701,0.0,66355.0156330961,21101.485976249456,1536.6079939632907,0.0,0.8868038157718211,2.8175506233934673,0.0014959162575277712,354566.62467120076,1555510.1444632579,4.38707435000608,1555510.1444632579,4.38707435000608,0.85,0.09572336938550356,4.296143414572793,1.2672230277815837,1.0,0.0,4.29614341457357,1.284612747910921,1.2849149327987657,3.3443101211313064,19326.47248128239,1970.7517328835427,3099.015535412006,3099.015535412006,6.656165853702588,5.059250255189459,-0.8862745197889996,5.945524774978459,3.452165701127814,3.452165701127814,0.9863330574650897,0.0,0.0,0.0002352219819548071,1.0000681897357582,0.0002352059433236831,198.8621487231195,0.0,3.202032128265054e-06,9.074559051503163,0.012371070495504868,7.924241823030831e-05,0.0001559795637244988,0.0006701105755029427,0.09572336938534937,0.07662209240140593,0.019101276983943444,0.09572346280911662,0.07662209240152935,0.019101276983974208,0.4032594437883868,0.4032594437883868,0.10052936549735376,0.0,4.894796952042043,4.73681256020717,5.529615822750884,4.888253869620826,4.733291718346834,5.51090853065574,24825.27761911701,21101.485976249456,0.85,0.9922774555707027,0.6814108060778985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510556490519178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.05984889971,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.469193419764,1536.6079939632907,0.4032594437883868,0.10052936549735376,6.112885165565336,3.452165701127814
500.0,-29.927908571437868,5.059020900270589,35.01163908956276,24.14307785164567,5.016599838151019,-26.43344741725283,-39.95733900284392,1.5221386839661564,-0.11955678059473485,-5.00664263957986,40.02260178538972,45214.57257477255,20627.522590264405,20627.522590264405,65842.09516503695,82591.62373165936,82591.62373165936,20627.522590264405,103219.14632192376,103219.14632192376,103219.14632192376,128044.30364509465,97681.34493548548,60304.489039782886,41529.83988411399,24825.157323170883,0.0,66354.99720728488,21101.38372469525,1536.6055908741885,0.0,0.8868030951185744,2.817547613395905,0.0014959162575277712,354564.17470879894,1555507.982406027,4.387098565960745,1555507.982406027,4.387098565960745,0.85,0.095723261586731,4.296143414572793,1.2672227893071248,1.0,0.0,4.2961434145721,1.2846140801108363,1.284916244707536,3.344306652938229,19326.436569487534,1970.7480708995972,3099.015535412006,3099.015535412006,6.6561533346821475,5.059020900270589,-0.8864412886097464,5.945462188880335,3.4521955480858715,3.4521955480858715,0.9863415851673919,0.0,0.0,0.0002352059433236831,1.000068000520757,0.00023518995028458696,198.86268831825055,0.0,3.1894766478954885e-06,9.038976820135815,0.012374259972152763,7.923722082421053e-05,0.00015596872249947256,0.0006700640000454404,0.09572326158642089,0.07662189432745704,0.01910136725896385,0.09572313305783697,0.07662189432770526,0.019101367259025736,0.40325832481044255,0.40325832481044255,0.1005298215353382,0.0,4.893322750299546,4.736022930714796,5.525381588359039,4.887085858985131,4.732528743646867,5.508105809733422,24825.157323170883,21101.38372469525,0.85,0.9922703328485467,0.6814041817156253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510595740647745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.02426666835,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.458507609557,1536.6055908741885,0.40325832481044255,0.1005298215353382,6.112885165565336,3.4521955480858715
501.0,-29.928559993185786,5.058792796078176,35.01161407579448,24.14282140033322,5.016432496549824,-26.43405052358669,-39.95790998507289,1.5219230269508754,-0.12129411299366666,-5.00676466660119,40.0225496035746,45214.09170324659,20627.372503089548,20627.372503089548,65841.46420633614,82591.23645806203,82591.23645806203,20627.372503089548,103218.60896115158,103218.60896115158,103218.60896115158,128043.60973399584,97681.16585007649,60304.21566080228,41529.944654749124,24825.000772844254,0.0,66354.94542759338,21101.250656917615,1536.5998357657834,0.0,0.8868026630453069,2.8175562126154414,0.0014959162575277712,354562.48820850137,1555505.7314121684,4.387113084837811,1555505.7314121684,4.387113084837811,0.85,0.09572312112284423,4.296143414572793,1.2672224925877527,1.0,0.0,4.296143414572079,1.284615121738706,1.284917266034446,3.3443039412131714,19326.401137104822,1970.7444578020857,3099.015535412006,3099.015535412006,6.656104904084383,5.058792796078176,-0.8865752221206558,5.945368018198832,3.4522251097773284,3.4522251097773284,0.986350031364951,0.0,0.0,0.00023518995028458696,1.0000677628479184,0.00023517401422362677,198.8632260271668,0.0,3.1804187490391632e-06,9.013306734776988,0.012377440390901802,7.92321029300276e-05,0.00015595784735455937,0.0006700172788632391,0.09572312112269317,0.07662166936396449,0.01910145175872868,0.09572302005163165,0.0766216693640854,0.019101451758758832,0.40325720626560474,0.40325720626560474,0.10053028256605447,0.0,4.891799356632134,4.735214431836084,5.52097616864728,4.885470553607547,4.731749380053998,5.5031215538737115,24825.000772844254,21101.250656917615,0.85,0.9922615983187334,0.6813974664870198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510634881859585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.99859658299,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.447836457699,1536.5998357657834,0.40325720626560474,0.10053028256605447,6.112885165565336,3.4522251097773284
502.0,-29.92920936024861,5.058565789190205,35.0115892157245,24.142565053794556,5.016264252862905,-26.434651870916575,-39.95847688112406,1.5217067635308044,-0.1229864974769157,-5.006894586751283,40.022504052803654,45213.60235755764,20627.24082655649,20627.24082655649,65840.84318411413,82590.85355066643,82590.85355066643,20627.24082655649,103218.09437722292,103218.09437722292,103218.09437722292,128042.98268686124,97680.98985564399,60303.932602307876,41530.063614817904,24824.888309638325,0.0,66354.95192445623,21101.155063192575,1536.5967937676355,0.0,0.8868021667925969,2.8175632989437505,0.0014959162575277712,354560.69262646546,1555503.7664670937,4.387129760336514,1555503.7664670937,4.387129760336514,0.85,0.09572299351887464,4.296143414572793,1.267222205759026,1.0,0.0,4.2961434145720006,1.2846161660866742,1.2849182901552596,3.344301222411153,19326.366316277585,1970.7409070658773,3099.015535412006,3099.015535412006,6.656062414289946,5.058565789190205,-0.8867133748750398,5.945279164065245,3.4522546665130682,3.4522546665130682,0.9863584761465909,0.0,0.0,0.00023517401422362677,1.0000675494659559,0.00023515812941756942,198.86376204261626,0.0,3.1690964927072584e-06,8.98121946033237,0.01238060948739451,7.922702196387232e-05,0.00015594699225975447,0.0006699706438191784,0.09572299351870117,0.07662145604520398,0.019101537473497184,0.09572301773173801,0.07662145604534285,0.019101537473531802,0.4032560863960897,0.4032560863960897,0.10053073438289054,0.0,4.890271131860686,4.734409720754002,5.516531369579582,4.883908089274371,4.7309448749697935,5.498504147372159,24824.888309638325,21101.155063192575,0.85,0.992252142071817,0.681390025103664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510673886263277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.96650930854,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.4371893563,1536.5967937676355,0.4032560863960897,0.10053073438289054,6.112885165565336,3.4522546665130682
