time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
503.0,-29.92985634051168,5.058339322991802,35.011564340730665,24.142263794224732,5.016047243300004,-26.435255946605704,-39.95905170505864,1.5214468493940032,-0.1243980635091475,-5.007056615062911,40.022453897968326,45213.159181954965,20627.17594380835,20627.17594380835,65840.33512576332,82590.48739103499,82590.48739103499,20627.17594380835,103217.66333484334,103217.66333484334,103217.66333484334,128042.42499634324,97680.80852220504,60303.67352806558,41530.149993488296,24824.76166149989,0.0,66354.91165498819,21101.047412274907,1536.593678298573,0.0,0.8868015238048542,2.817562941263993,0.0014959162575277712,354558.45329849044,1555501.6029164945,4.387151366567395,1555501.6029164945,4.387151366567395,0.85,0.09572287362653065,4.296143414572793,1.2672219953080641,1.0,0.0,4.296143414573074,1.2846174144815037,1.2849195184367337,3.3442979724097848,19326.330439117948,1970.7372486137417,3099.015535412006,3099.015535412006,6.656041477722382,5.058339322991802,-0.8868703245590757,5.945209647550878,3.452284174095327,3.452284174095327,0.9863669068843792,0.0,0.0,0.00023515812941756942,1.000067301531453,0.00023514230398040216,198.8642960904313,0.0,3.1589122918825344e-06,8.952357435195102,0.012383768399686391,7.922187024939123e-05,0.0001559362591681782,0.0006699245329184851,0.09572287362626412,0.07662125077835094,0.019101622847913183,0.09572274209535439,0.07662125077856428,0.019101622847966366,0.4032549651576265,0.4032549651576265,0.10053117350266172,0.0,4.888810818204661,4.733626687277535,5.512340720263921,4.882658551553789,4.730187750025323,5.495268516558724,24824.76166149989,21101.047412274907,0.85,0.9922450875693964,0.6813837597590425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510712767840255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.937647283405,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.426561703038,1536.593678298573,0.4032549651576265,0.10053117350266172,6.112885165565336,3.452284174095327
504.0,-29.930500800854524,5.058114397847344,35.01153953603761,24.14203901952135,5.015911381585581,-26.435849638642384,-39.95960986996067,1.521260219373416,-0.1262186505816203,-5.007158764951818,40.02240619562794,45212.65389487317,20626.99101733502,20626.99101733502,65839.6449122082,82590.10106002583,82590.10106002583,20626.99101733502,103217.09207736085,103217.09207736085,103217.09207736085,128041.71627128554,97680.64097606284,60303.38626139995,41530.2830162921,24824.624193924687,0.0,66354.90721021678,21100.930564835984,1536.5885639701235,0.0,0.8868011766644344,2.8175749581509595,0.0014959162575277712,354557.0415317611,1555499.5451623285,4.387163031489215,1555499.5451623285,4.387163031489215,0.85,0.09572272501834483,4.296143414572793,1.2672216348489749,1.0,0.0,4.296143414572293,1.2846183200113286,1.2849204038488076,3.344295615007971,19326.29728980073,1970.7338683241198,3099.015535412006,3099.015535412006,6.655981805071112,5.058114397847344,-0.8869915060604772,5.945105903907821,3.452313466440793,3.452313466440793,0.9863752761259408,0.0,0.0,0.00023514230398040216,1.0000670397447589,0.00023512654115709697,198.8648280606992,0.0,3.1471144225903336e-06,8.918922273621005,0.012386915514108981,7.92168681336433e-05,0.00015592543584675887,0.0006698780343774456,0.0957227250182359,0.07662102216471081,0.019101702853525082,0.09572279428071417,0.07662102216479802,0.01910170285354682,0.4032538436026389,0.4032538436026389,0.1005316149199999,0.0,4.887276146008958,4.7328265138897905,5.507845494401181,4.880940114370219,4.729432410765298,5.489669803554534,24824.624193924687,21100.930564835984,0.85,0.9922347521883167,0.6813761904848492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510751506702761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.90421212184,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.415960219758,1536.5885639701235,0.4032538436026389,0.1005316149199999,6.112885165565336,3.452313466440793
505.0,-29.931143444941494,5.057889768425845,35.01151477083264,24.14172951774674,5.01567984147524,-26.43645126438806,-39.96018050294367,1.5209876609218222,-0.12743019973771652,-5.00733344447471,40.02235773640456,45212.212226854776,20626.955530579882,20626.955530579882,65839.16775743465,82589.76187934894,82589.76187934894,20626.955530579882,103216.71740992882,103216.71740992882,103216.71740992882,128041.23101065187,97680.47847986629,60303.12072366209,41530.397506893554,24824.513600723043,0.0,66354.9111076166,21100.836560614585,1536.586665364121,0.0,0.8868004631475077,2.8175704919974853,0.0014959162575277712,354554.627376472,1555497.4547603184,4.3871870077404616,1555497.4547603184,4.3871870077404616,0.85,0.0957226111214314,4.296143414572793,1.2672214474761865,1.0,0.0,4.296143414573726,1.2846196272950647,1.284921691189671,3.3442922117100817,19326.265139624687,1970.730589918544,3099.015535412006,3099.015535412006,6.655970354094265,5.057889768425845,-0.8871553141339525,5.945045082559798,3.452342846227201,3.452342846227201,0.9863836703506289,0.0,0.0,0.00023512654115709697,1.0000668511554183,0.00023511082372687948,198.865358534235,0.0,3.134671146338391e-06,8.883658028723,0.01239005018525532,7.921175458432543e-05,0.00015591478657277154,0.000669832283569135,0.09572261112112304,0.07662082422214885,0.019101786898974193,0.09572244725728166,0.07662082422239568,0.019101786899035734,0.4032527202325881,0.4032527202325881,0.10053203690398162,0.0,4.885868546585641,4.73208368873361,5.503758151634088,4.879903244737022,4.728781630770698,5.487074945267295,24824.513600723043,21100.836560614585,0.85,0.9922275029598714,0.6813694943171291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510790094877761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.86894787694,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.405387652872,1536.586665364121,0.4032527202325881,0.10053203690398162,6.112885165565336,3.452342846227201
506.0,-29.931783946001993,5.057666601583369,35.01148998797013,24.141490144562,5.0155360642856,-26.437042183964778,-39.96073444196952,1.520794302248276,-0.12931568178458974,-5.007438653529776,40.02230769168202,45211.70652268911,20626.780021097125,20626.780021097125,65838.48654378625,82589.34674182319,82589.34674182319,20626.780021097125,103216.12676292032,103216.12676292032,103216.12676292032,128040.49014452958,97680.27700528524,60302.828030775134,41530.49886056679,24824.36338160926,0.0,66354.86224217605,21100.70887436787,1536.5808881689243,0.0,0.8868001089161311,2.817583005749352,0.0014959162575277712,354553.1733427926,1555495.2959663202,4.387198910958332,1555495.2959663202,4.387198910958332,0.85,0.09572245790840142,4.296143414572793,1.2672210606420413,1.0,0.0,4.296143414571954,1.2846205640744555,1.2849226079973495,3.3442897729634913,19326.225277502464,1970.7265251133124,3099.015535412006,3099.015535412006,6.65591372014689,5.057666601583369,-0.8872777959494949,5.944944397532864,3.4523719403481277,3.4523719403481277,0.9863919829566079,0.0,0.0,0.00023511082372687948,1.0000666285693829,0.00023509515967272166,198.86588724128137,0.0,3.1256523954387544e-06,8.85809888867343,0.012393175837650759,7.920679092458975e-05,0.00015590403280228972,0.0006697860838288977,0.09572245790828673,0.07662059392291708,0.019101863985369654,0.0957224742608184,0.07662059392300888,0.019101863985392542,0.403251598356164,0.403251598356164,0.10053246508936872,0.0,4.884360041279535,4.731283972000995,5.499392812370218,4.878122971745199,4.727885906108497,5.481730783456101,24824.36338160926,21100.70887436787,0.85,0.9922179674414034,0.681362374887909,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510828574496402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.84338873689,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.394829989635,1536.5808881689243,0.403251598356164,0.10053246508936872,6.112885165565336,3.4523719403481277
507.0,-29.932421832764543,5.057444380622419,35.01146539150406,24.141229153051995,5.015362557279254,-26.437633723906167,-39.961296029482014,1.5205744484209043,-0.1309071434757243,-5.007573099043808,40.02226355511612,45211.24666926579,20626.666515314006,20626.666515314006,65837.9131845798,82588.96662975948,82588.96662975948,20626.666515314006,103215.63314507349,103215.63314507349,103215.63314507349,128039.89512933158,97680.09658978222,60302.567081663816,41530.58834235378,24824.261984258093,0.0,66354.85032661188,21100.62268661938,1536.5785895400688,0.0,0.8867995845011825,2.817588237089585,0.0014959162575277712,354551.3152556846,1555493.3920360997,4.387216532857468,1555493.3920360997,4.387216532857468,0.85,0.09572232686444865,4.296143414572793,1.2672207848029213,1.0,0.0,4.296143414572723,1.2846216246615625,1.2849236487103948,3.3442870119087593,19326.189581958162,1970.7228851807868,3099.015535412006,3099.015535412006,6.6558770937467235,5.057444380622419,-0.8874170887410218,5.944861469363441,3.452401101298024,3.452401101298024,0.9864003146565782,0.0,0.0,0.00023509515967272166,1.000066356953537,0.00023507956050924743,198.86641379279575,0.0,3.1150460278900165e-06,8.828040443040306,0.012396290883678648,7.920175902289045e-05,0.0001558934006498312,0.0006697404065771303,0.09572232686425841,0.07662038348919693,0.01910194337506147,0.09572245218527088,0.07662038348934921,0.019101943375099427,0.40325047372800205,0.40325047372800205,0.10053287864586416,0.0,4.882872914269569,4.730495020589217,5.49509172890248,4.876665955568058,4.7270846547223755,5.477630724624191,24824.261984258093,21100.62268661938,0.85,0.9922095048140774,0.6813555670267806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510866925990829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.813330291254,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.384293836893,1536.5785895400688,0.40325047372800205,0.10053287864586416,6.112885165565336,3.452401101298024
508.0,-29.933058179259405,5.057222629915644,35.011440719051464,24.14093348141762,5.0151423910494435,-26.438228543244826,-39.96186180794609,1.5203127550349465,-0.1320889724107701,-5.007735021898858,40.022212148917305,45210.81267872965,20626.610084813008,20626.610084813008,65837.42276354265,82588.63821112152,82588.63821112152,20626.610084813008,103215.24829593452,103215.24829593452,103215.24829593452,128039.37637744681,97679.9470573176,60302.311505837206,41530.70616831154,24824.128081512285,0.0,66354.83424982382,21100.50886928544,1536.5750631614324,0.0,0.8867989465664223,2.8175848704079782,0.0014959162575277712,354549.07743162697,1555491.1745161053,4.387237969378369,1555491.1745161053,4.387237969378369,0.85,0.09572219699556955,4.296143414572793,1.2672206034744162,1.0,0.0,4.296143414571633,1.284622880798425,1.2849248851024988,3.3442837417800257,19326.159996680704,1970.719868322078,3099.015535412006,3099.015535412006,6.655858884576631,5.057222629915644,-0.8875725114700028,5.944795141385647,3.452430175644109,3.452430175644109,0.9864086216126026,0.0,0.0,0.00023507956050924743,1.0000661970653724,0.00023506399996227524,198.86693907532563,0.0,3.1021496982868396e-06,8.791492244944903,0.012399393033376935,7.919668986852971e-05,0.0001558828706407177,0.0006696951681478219,0.09572219699531069,0.07662017554679589,0.019102021448514805,0.09572204927053769,0.07662017554700308,0.019102021448566466,0.4032493470184015,0.4032493470184015,0.10053328148720504,0.0,4.881489649766934,4.729763684609736,5.491080758620797,4.8756460494880685,4.726531747771048,5.474727502682015,24824.128081512285,21100.50886928544,0.85,0.9922023543253362,0.6813491916581751,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510905121140416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.776782093155,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.373788707217,1536.5750631614324,0.4032493470184015,0.10053328148720504,6.112885165565336,3.452430175644109
509.0,-29.93369179336008,5.057002032117505,35.01141597861842,24.140671372320526,5.014975443396039,-26.438815580857334,-39.9624151532538,1.5200992308933854,-0.1338365444924534,-5.007856073583535,40.022160823954586,45210.33601030408,20626.47173577669,20626.47173577669,65836.80774608077,82588.22496701991,82588.22496701991,20626.47173577669,103214.6967027966,103214.6967027966,103214.6967027966,128038.67401252897,97679.73450438908,60302.03470132918,41530.777558955444,24823.977309732367,0.0,66354.75486868781,21100.380713272512,1536.5696214880288,0.0,0.8867985163382748,2.817593720248095,0.0014959162575277712,354547.4044670558,1555488.9605027917,4.387252426346069,1555488.9605027917,4.387252426346069,0.85,0.09572204616248049,4.296143414572793,1.2672202721377834,1.0,0.0,4.296143414572879,1.2846239115717828,1.2849258961276915,3.3442810583498397,19326.11794268674,1970.7155800081312,3099.015535412006,3099.015535412006,6.655814241678029,5.057002032117505,-0.8877035663286623,5.944705598446167,3.4524590214819364,3.4524590214819364,0.9864168632805532,0.0,0.0,0.00023506399996227524,1.000065913156636,0.00023504850717320484,198.86746210478637,0.0,3.09447834669806e-06,8.769751634542303,0.012402487511723632,7.919173240052621e-05,0.00015587226756174903,0.0006696496157999365,0.09572204616233156,0.07661994993636242,0.019102096225969128,0.09572196449360103,0.07661994993648165,0.019102096225998847,0.4032482216130187,0.4032482216130187,0.10053369048923326,0.0,4.880042220887503,4.728981780133779,5.486950950593439,4.874019529091072,4.725624968290845,5.470200661546301,24823.977309732367,21100.380713272512,0.85,0.9921942726842706,0.6813428231295964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510943224253676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.75504148276,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.363293171344,1536.5696214880288,0.4032482216130187,0.10053369048923326,6.112885165565336,3.4524590214819364
510.0,-29.93432352914727,5.056782347958404,35.0113913172339,24.140411044377856,5.014797213016763,-26.43940205617487,-39.962968323938526,1.5198757400443892,-0.13529089123636595,-5.007990247237628,40.022113645534226,45209.86754053892,20626.3620990921,20626.3620990921,65836.22963963103,82587.86804910329,82587.86804910329,20626.3620990921,103214.23014819539,103214.23014819539,103214.23014819539,128038.08776065896,97679.57259672011,60301.76066965145,41530.902141187406,24823.857612463573,0.0,66354.75975365099,21100.278970594038,1536.566271458203,0.0,0.8867980043133761,2.8175971801608175,0.0014959162575277712,354545.5501608229,1555486.9253616538,4.387269631944556,1555486.9253616538,4.387269631944556,0.85,0.09572190771286751,4.296143414572793,1.267219967176207,1.0,0.0,4.296143414572851,1.2846249888209145,1.2849269537265988,3.344278253933066,19326.08590895198,1970.7123134762617,3099.015535412006,3099.015535412006,6.655778863770647,5.056782347958404,-0.8878420216125091,5.944624369570914,3.452487845529357,3.452487845529357,0.9864250987226734,0.0,0.0,0.00023504850717320484,1.0000657180948431,0.00023503306124819445,198.8679835861695,0.0,3.0810116433537834e-06,8.731586997264623,0.012405568523366986,7.91867767837353e-05,0.00015586173038946953,0.0006696043465966397,0.09572190771267881,0.07661973489642387,0.019102172816254936,0.09572181807525289,0.07661973489657492,0.019102172816292586,0.40324709369563067,0.40324709369563067,0.10053409453634125,0.0,4.878625216500268,4.728228430203615,5.482859191390446,4.872699356001249,4.724960989452654,5.466235973686537,24823.857612463573,21100.278970594038,0.85,0.9921854872816199,0.6813357128921166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451098116394662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.71687684548,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.352831162885,1536.566271458203,0.40324709369563067,0.10053409453634125,6.112885165565336,3.452487845529357
511.0,-29.934953012395166,5.05656373985005,35.01136673085223,24.140153789799683,5.014632399240149,-26.439985162177866,-39.96351723382247,1.519664549022997,-0.13697134133684585,-5.008113938043232,40.02206650736401,45209.39048385697,20626.23297300252,20626.23297300252,65835.6234568595,82587.46654050874,82587.46654050874,20626.23297300252,103213.69951351127,103213.69951351127,103213.69951351127,128037.43315046634,97679.37092210773,60301.482763193504,41530.986843238024,24823.73363695508,0.0,66354.72048019311,21100.173591411818,1536.5624305125914,0.0,0.886797545490835,2.817604839233832,0.0014959162575277712,354543.8407363557,1555484.8919588032,4.3872850497929985,1555484.8919588032,4.3872850497929985,0.85,0.09572176256369931,4.296143414572793,1.2672196863917633,1.0,0.0,4.2961434145730735,1.2846260084489234,1.2849279537510123,3.3442755995264495,19326.04600725318,1970.7082446353422,3099.015535412006,3099.015535412006,6.655737196961264,5.05656373985005,-0.8879739437904242,5.944537683640474,3.4525165775282245,3.4525165775282245,0.986433307865207,0.0,0.0,0.00023503306124819445,1.0000654840985976,0.00023501767132783302,198.86850321053782,0.0,3.071699961440803e-06,8.705197690723235,0.012408640223328427,7.918185962100034e-05,0.0001558512016271941,0.0006695591135239264,0.09572176256354248,0.0766195151342112,0.01910224742933129,0.09572178947415974,0.07661951513433672,0.019102247429362586,0.4032459649796779,0.4032459649796779,0.10053449417460307,0.0,4.8771762736463415,4.727447812288176,5.478716799847291,4.871142596706363,4.724091153589541,5.461911155475832,24823.73363695508,21100.173591411818,0.85,0.9921769390394981,0.6813289266639587,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511018991358013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.69048753894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.342385662836,1536.5624305125914,0.4032459649796779,0.10053449417460307,6.112885165565336,3.4525165775282245
512.0,-29.93558014127833,5.056346009770559,35.01134221228712,24.139893531706207,5.0144531539926716,-26.440567592192327,-39.964069810789056,1.5194406049067903,-0.1383752016440667,-5.008248392990358,40.02201930988492,45208.94050153368,20626.12760953895,20626.12760953895,65835.06811107263,82587.11436614396,82587.11436614396,20626.12760953895,103213.2419756829,103213.2419756829,103213.2419756829,128036.85593808186,97679.21133574624,60301.2246548451,41531.09631211237,24823.61396239896,0.0,66354.71027451134,21100.071868039115,1536.5590896058022,0.0,0.8867970320989376,2.8176076024961922,0.0014959162575277712,354541.9825572629,1555482.8559995533,4.387302301352489,1555482.8559995533,4.387302301352489,0.85,0.09572162094566947,4.296143414572793,1.2672194352792574,1.0,0.0,4.296143414574074,1.284627087609002,1.2849290133934046,3.3442727901440583,19326.014432793443,1970.7050249364916,3099.015535412006,3099.015535412006,6.655703197950172,5.056346009770559,-0.8881119092876881,5.944457919058247,3.452545267995468,3.452545267995468,0.9864415051415623,0.0,0.0,0.00023501767132783302,1.000065239505634,0.00023500233989135567,198.8690208938105,0.0,3.0605704268062e-06,8.673656589568772,0.012411700793755233,7.917690989346406e-05,0.00015584076143436898,0.0006695142609582739,0.09572162094548456,0.07661929951090515,0.01910232143457941,0.0957216198082883,0.07661929951105315,0.019102321434616324,0.4032448334683823,0.4032448334683823,0.10053488448625317,0.0,4.87576731272577,4.7267000836241095,5.4746430555786105,4.869873191346301,4.723454599639979,5.458091382581358,24823.61396239896,21100.071868039115,0.85,0.9921687222913199,0.6813222499880265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511056684077934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.65894643778,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.331964230798,1536.5590896058022,0.4032448334683823,0.10053488448625317,6.112885165565336,3.452545267995468
513.0,-29.936205549067008,5.056129206738755,35.01131771321695,24.139632854517572,5.014276570830646,-26.441148206601582,-39.96461830157784,1.5192192283653607,-0.13983484916383304,-5.008379162009719,40.02197084057849,45208.48046475743,20626.01636381642,20626.01636381642,65834.49682857384,82586.7487487965,82586.7487487965,20626.01636381642,103212.76511261292,103212.76511261292,103212.76511261292,128036.2501357602,97679.03871613833,60300.95709090753,41531.201805812,24823.485023147285,0.0,66354.68682895928,21099.96226967519,1536.5551316079016,0.0,0.8867965420687045,2.8176115303943923,0.0014959162575277712,354540.1753253453,1555480.7651795412,4.3873187679002745,1555480.7651795412,4.3873187679002745,0.85,0.09572147398484443,4.296143414572793,1.267219184166752,1.0,0.0,4.296143414573426,1.2846281546415397,1.2849300609805065,3.3442700123379914,19325.980279681557,1970.7015422883,3099.015535412006,3099.015535412006,6.655667300833406,5.056129206738755,-0.8882474250758028,5.944376631814558,3.452573858987905,3.452573858987905,0.9864496739965443,0.0,0.0,0.00023500233989135567,1.0000650607899781,0.00023498705144815382,198.8695371587172,0.0,3.048947761146132e-06,8.640717955088137,0.012414749741516379,7.917199705088751e-05,0.00015583034284046818,0.0006694695011846979,0.09572147398467089,0.07661908050358257,0.01910239348108832,0.09572145378708864,0.07661908050372147,0.01910239348112296,0.4032437011956817,0.4032437011956817,0.10053526873962083,0.0,4.87437296035705,4.7259623870224345,5.470602442524466,4.86854431284587,4.722764012201026,5.454190353554111,24823.485023147285,21099.96226967519,0.85,0.992160463333565,0.6813155577282751,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451109423600714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.6260078033,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.321568981759,1536.5551316079016,0.4032437011956817,0.10053526873962083,6.112885165565336,3.452573858987905
514.0,-29.9368282512534,5.055913576119118,35.01129331090014,24.13939470369371,5.014123098603273,-26.441724074527578,-39.96516232201827,1.5190189218773884,-0.14138481682692827,-5.008494484872601,40.02192466056655,45208.01304713136,20625.8756743565,20625.8756743565,65833.88872148786,82586.38083639562,82586.38083639562,20625.8756743565,103212.25651075212,103212.25651075212,103212.25651075212,128035.61994783612,97678.8726155611,60300.690666486546,41531.3132767495,24823.363437083997,0.0,66354.6767138335,21099.858921521398,1536.551240852716,0.0,0.8867961223583749,2.817618450978855,0.0014959162575277712,354538.5815657896,1555478.773114778,4.387332871489297,1555478.773114778,4.387332871489297,0.85,0.09572132099681928,4.296143414572793,1.2672188215097413,1.0,0.0,4.296143414573021,1.2846291230422195,1.2849310099677727,3.344267491304258,19325.947416372066,1970.6981911633502,3099.015535412006,3099.015535412006,6.6556219027196155,5.055913576119118,-0.8883734275276014,5.9442870036467195,3.452602366756262,3.452602366756262,0.9864578190732177,0.0,0.0,0.00023498705144815382,1.0000647796497661,0.0002349718300552979,198.87005119253618,0.0,3.0404056234295528e-06,8.616509536799352,0.012417790147139809,7.916712452768693e-05,0.0001558199269204669,0.0006694247528985776,0.09572132099667537,0.07661885749744203,0.019102463499233332,0.09572140121354746,0.07661885749755723,0.01910246349926205,0.40324256842398315,0.40324256842398315,0.10053564744049341,0.0,4.872964678048902,4.725229732142225,5.466471666046232,4.867109668045657,4.722080773232051,5.449728536751877,24823.363437083997,21099.858921521398,0.85,0.9921514500840442,0.6813086173578852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511131685063487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.60179938501,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.311187307681,1536.551240852716,0.40324256842398315,0.10053564744049341,6.112885165565336,3.452602366756262
515.0,-29.937449328265277,5.055698838224412,35.01126901325765,24.139138671476417,5.013949736532309,-26.442300468657002,-39.9657063773833,1.5188008769240566,-0.14279983747070446,-5.008625301302327,40.02187890476988,45207.553365316955,20625.768547364725,20625.768547364725,65833.32191268168,82586.0214981972,82586.0214981972,20625.768547364725,103211.79004556192,103211.79004556192,103211.79004556192,128035.04118070193,97678.7058010076,60300.42301226058,41531.42532083002,24823.25113514,0.0,66354.67645597002,21099.763464869,1536.5482404299776,0.0,0.8867956222577262,2.8176217866003657,0.0014959162575277712,354536.7736922696,1555476.7993512712,4.387349676458082,1555476.7993512712,4.387349676458082,0.8500000000000001,0.09572117470827256,4.296143414572793,1.2672185632539916,1.0,0.0,4.296143414572615,1.2846301742689406,1.2849320418866528,3.344264754654116,19325.914411801037,1970.694825633732,3099.015535412006,3099.015535412006,6.655587334647738,5.055698838224412,-0.8885082244000095,5.944207062624422,3.4526308668639025,3.4526308668639025,0.986465961961115,0.0,0.0,0.0002349718300552979,1.0000646109066105,0.00023495664929317292,198.87056388712443,0.0,3.0270791764780066e-06,8.578742386138671,0.012420817226316288,7.916225196893642e-05,0.00015580957808636147,0.0006693802928230872,0.09572117470809785,0.07661864174875933,0.019102532959338513,0.09572127363625778,0.07661864174889918,0.019102532959373378,0.40324143506715293,0.40324143506715293,0.10053601353571347,0.0,4.871587076864614,4.724515221982472,5.462422160472954,4.865825463831641,4.72140950599254,5.445974442726651,24823.25113514,21099.763464869,0.85,0.9921429118317789,0.6813016923579553,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511168972293262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.56403223435,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.300838988913,1536.5482404299776,0.40324143506715293,0.10053601353571347,6.112885165565336,3.4526308668639025
516.0,-29.938067924858743,5.055484563078699,35.01124461433088,24.138841742556565,5.013735437337342,-26.44287872394542,-39.96625444907693,1.5185462364241977,-0.14404091452280454,-5.008780932600737,40.021827359376665,45207.12300941904,20625.713017485556,20625.713017485556,65832.8360269046,82585.66243422053,82585.66243422053,20625.713017485556,103211.37545170609,103211.37545170609,103211.37545170609,128034.4897941227,97678.52051408426,60300.165682244566,41531.50536871077,24823.114342416615,0.0,66354.6197111274,21099.647191054122,1536.5444058885907,0.0,0.8867950168250126,2.8176199353061184,0.0014959162575277712,354534.6228884975,1555474.5758447475,4.387370020935728,1555474.5758447475,4.387370020935728,0.85,0.09572103143115035,4.296143414572793,1.2672183560999115,1.0,0.0,4.2961434145718504,1.2846313965716691,1.284933244973904,3.3442615726487985,19325.87775243713,1970.6910874189587,3099.015535412006,3099.015535412006,6.6555694160931065,5.055484563078699,-0.8886575847406508,5.94414214781935,3.4526592768925313,3.4526592768925313,0.9864740791121518,0.0,0.0,0.00023495664929317292,1.0000643531859754,0.0002349415300571958,198.87107453646112,0.0,3.0190067240324838e-06,8.55586505590806,0.01242383623304032,7.915734372027921e-05,0.0001557993055728937,0.0006693361606320015,0.09572103143091021,0.07661842961867088,0.019102601812239325,0.09572090651524351,0.0766184296188631,0.019102601812287245,0.4032403018545605,0.4032403018545605,0.10053637172299544,0.0,4.870277314948169,4.723815185955232,5.458655332056821,4.864740018077953,4.720720381634749,5.4432907456246085,24823.114342416615,21099.647191054122,0.85,0.9921364377266516,0.681295789294351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511206162390273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.541154904124,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.290502471065,1536.5444058885907,0.4032403018545605,0.10053637172299544,6.112885165565336,3.4526592768925313
517.0,-29.938684644069188,5.055271819010787,35.01122025451784,24.138625419605546,5.013609720129147,-26.44344643037876,-39.966785861738,1.518371506438892,-0.14578419343439464,-5.008872721559338,40.02177970079295,45206.62746457457,20625.52928814948,20625.52928814948,65832.15675272405,82585.26875804293,82585.26875804293,20625.52928814948,103210.79804619242,103210.79804619242,103210.79804619242,128033.77185932158,97678.33806165027,60299.88079003736,41531.61919068101,24822.973813129167,0.0,66354.59300381018,21099.527741159793,1536.5388862402,0.0,0.8867947222367119,2.817632148768346,0.0014959162575277712,354533.3543821415,1555472.5200051249,4.38737992005267,1555472.5200051249,4.38737992005267,0.85,0.09572086079687081,4.296143414572793,1.2672179384948685,1.0,0.0,4.296143414572743,1.284632245005639,1.2849340741835604,3.344259363934878,19325.841653882228,1970.6874063907887,3099.015535412006,3099.015535412006,6.65551012973782,5.055271819010787,-0.8887688452824438,5.94404066429323,3.4526874686206153,3.4526874686206153,0.9864821338916043,0.0,0.0,0.0002349415300571958,1.0000641581983247,0.00023492645759893744,198.87158363832552,0.0,3.0067787049406657e-06,8.521210849801847,0.012426843011745261,7.915258493000766e-05,0.00015578894512718812,0.0006692916506714114,0.09572086079677777,0.07661819437534678,0.019102666421430985,0.09572094578142923,0.07661819437542126,0.01910266642144955,0.40323916915911556,0.40323916915911556,0.10053673803333742,0.0,4.868874980422561,4.7230787388051,5.454569982357782,4.863088528124933,4.719959176760881,5.43805362251959,24822.973813129167,21099.527741159793,0.85,0.9921266000221548,0.6812885953799572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511243204140698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.506500698015,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.2801949417,1536.5388862402,0.40323916915911556,0.10053673803333742,6.112885165565336,3.4526874686206153
518.0,-29.939299140644273,5.055059591135322,35.011195999563,24.138341866806172,5.013410091553262,-26.44401952810722,-39.96732939323408,1.5181304790162489,-0.1470814069218136,-5.0090233040605385,40.02173403536347,45206.19579366637,20625.467345055804,20625.467345055804,65831.66313872217,82584.90411763592,82584.90411763592,20625.467345055804,103210.37146269172,103210.37146269172,103210.37146269172,128033.24238415914,97678.15176795755,60299.626791825925,41531.69441792402,24822.870921467413,0.0,66354.56533939144,21099.4402832473,1536.5368819341234,0.0,0.8867941212042285,2.817631626072997,0.0014959162575277712,354531.27336766303,1555470.550145761,4.387400116696267,1555470.550145761,4.387400116696267,0.8499999999999999,0.09572072236005932,4.296143414572793,1.2672177346376703,1.0,0.0,4.296143414574829,1.2846334034196947,1.2849352135061982,3.3442563482597114,19325.804795327123,1970.683647864166,3099.015535412006,3099.015535412006,6.655490141747126,5.055059591135322,-0.8889145080681446,5.943974099203467,3.452715765098593,3.452715765098593,0.986490218599598,0.0,0.0,0.00023492645759893744,1.0000639272892244,0.00023491144034734824,198.87209090768886,0.0,2.9974836431611346e-06,8.494868644718656,0.012429840495388422,7.914771788939849e-05,0.00015577873970953895,0.000669247806733585,0.09572072235982745,0.07661798715045459,0.019102735209372862,0.09572073828762327,0.0766179871506402,0.01910273520941913,0.40323803420175647,0.40323803420175647,0.10053708900728396,0.0,4.8675460834721775,4.722364752063697,5.45076333055016,4.861941897138706,4.719223710490837,5.4352491590206,24822.870921467413,21099.4402832473,0.85,0.9921195746216599,0.6812823739021567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511280133652578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.48015849293,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.269904402692,1536.5368819341234,0.40323803420175647,0.10053708900728396,6.112885165565336,3.452715765098593
519.0,-29.939911435906517,5.054848657526412,35.01117176719386,24.13811230743306,5.013267603880511,-26.44458492961394,-39.96786419358102,1.5179410975880845,-0.14866682292290534,-5.009127255162278,40.02168618329956,45205.7357502912,20625.312033069215,20625.312033069215,65831.04778336041,82584.52590888795,82584.52590888795,20625.312033069215,103209.83794195717,103209.83794195717,103209.83794195717,128032.57238841272,97677.97563546132,60299.368157165394,41531.786086995475,24822.73444645555,0.0,66354.52053345102,21099.324279487217,1536.531876811433,0.0,0.8867937654152451,2.8176403424029206,0.0014959162575277712,354529.8367936656,1555468.4859640617,4.387412072370473,1555468.4859640617,4.387412072370473,0.85,0.0957205549590188,4.296143414572793,1.2672174186864869,1.0,0.0,4.296143414574186,1.2846343201711121,1.284936111180315,3.3442539617037093,19325.76994718372,1970.680094342484,3099.015535412006,3099.015535412006,6.655440025190817,5.054848657526412,-0.8890323126052717,5.9438809701316835,3.452743862721179,3.452743862721179,0.9864982464917654,0.0,0.0,0.00023491144034734824,1.000063698594992,0.00023489647777174562,198.87259636212835,0.0,2.9865122232312282e-06,8.463775640637301,0.012432827007611653,7.914292930170828e-05,0.00015576851104563997,0.0006692038629265355,0.09572055495890547,0.07661775641505275,0.01910279854385272,0.09572068419317738,0.07661775641514346,0.019102798543875334,0.4032368983064994,0.4032368983064994,0.10053744189621977,0.0,4.8661689739066105,4.721635533042047,5.446775826474095,4.8604604322393925,4.718521858160443,5.4306275602063465,24822.73444645555,21099.324279487217,0.85,0.9921109707992432,0.6812759008258047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511316930250204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.44906548885,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.259637833167,1536.531876811433,0.4032368983064994,0.10053744189621977,6.112885165565336,3.452743862721179
520.0,-29.940522040018404,5.05463813558205,35.01114753541261,24.137830396089726,5.013057404901649,-26.445155580550235,-39.968403534125514,1.5176909454335061,-0.14968705285247097,-5.009282433827682,40.02163773568356,45205.30355891552,20625.262633323335,20625.262633323335,65830.56619223885,82584.21388355394,82584.21388355394,20625.262633323335,103209.47651687727,103209.47651687727,103209.47651687727,128032.0931048961,97677.835717222,60299.1075576576,41531.92017729378,24822.61658801884,0.0,66354.53676531262,21099.224099816012,1536.529125660941,0.0,0.8867931510595385,2.817635638842436,0.0014959162575277712,354527.69227813557,1555466.3960943006,4.387432716748116,1555466.3960943006,4.387432716748116,0.85,0.09572041214277056,4.296143414572793,1.2672171862563117,1.0,0.0,4.2961434145716515,1.2846355210387879,1.2849372931076462,3.3442508355201213,19325.742264098695,1970.6772714534216,3099.015535412006,3099.015535412006,6.655424084726718,5.05463813558205,-0.8891801657191474,5.943818301301198,3.4527719970677166,3.4527719970677166,0.9865062848764905,0.0,0.0,0.00023489647777174562,1.0000635229729262,0.00023488155739693424,198.87310042276545,0.0,2.9756462583570123e-06,8.432981496183773,0.01243580265387001,7.913810033247261e-05,0.00015575837743927301,0.0006691603275002763,0.09572041214252487,0.07661754709798752,0.019102865044537353,0.09572028670371732,0.07661754709818419,0.019102865044586376,0.4032357602608411,0.4032357602608411,0.10053778280767484,0.0,4.8649137052460105,4.7209796600502045,5.443105403891991,4.859595380975236,4.718062372218242,5.428127341393122,24822.61658801884,21099.224099816012,0.85,0.9921034702581532,0.6812692208040094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511353595208472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.418271344395,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.249394880058,1536.529125660941,0.4032357602608411,0.10053778280767484,6.112885165565336,3.4527719970677166
521.0,-29.941130088700266,5.054429127486833,35.01112334314031,24.137613514345162,5.012934246452083,-26.445715226465623,-39.96892988272009,1.5175193842173649,-0.15145333009263595,-5.009371815823456,40.02159042289596,45204.825778044986,20625.080971426003,20625.080971426003,65829.90674947099,82583.80677396755,82583.80677396755,20625.080971426003,103208.88774539356,103208.88774539356,103208.88774539356,128031.36499582659,97677.63720275357,60298.83759894435,41531.99955978802,24822.477250433025,0.0,66354.47681022104,21099.10566286807,1536.5236193473202,0.0,0.8867928674642833,2.817648437008289,0.0014959162575277712,354526.4570544632,1555464.3551793264,4.387442246490428,1555464.3551793264,4.387442246490428,0.85,0.09572023664383479,4.296143414572793,1.2672168516227975,1.0,0.0,4.296143414572444,1.2846363542469121,1.2849381073432444,3.3442486664572915,19325.702987640278,1970.6732663692778,3099.015535412006,3099.015535412006,6.655365465499012,5.054429127486833,-0.8892887822159272,5.943717909702761,3.4527999040437116,3.4527999040437116,0.9865142582982033,0.0,0.0,0.00023488155739693424,1.0000632574311425,0.00023486670033281024,198.8736023761041,0.0,2.9672611982104996e-06,8.409218235728556,0.01243876991506822,7.913338794889653e-05,0.0001557481694480377,0.0006691164725059546,0.09572023664374474,0.07661731064201167,0.01910292600173307,0.09572034784453463,0.07661731064208376,0.01910292600175104,0.40323462445837505,0.40323462445837505,0.10053813071508656,0.0,4.86354914261284,4.720265367943625,5.439121033613787,4.857918485730806,4.7172389878058425,5.423013200590788,24822.477250433025,21099.10566286807,0.85,0.992094428500275,0.6812626359384055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451139015907482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.39450808394,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.239165396488,1536.5236193473202,0.40323462445837505,0.10053813071508656,6.112885165565336,3.4527999040437116
522.0,-29.941735727196086,5.054220654948393,35.01109926014828,24.137339426111453,5.012740127336822,-26.446279799746428,-39.96946450844405,1.5172841998871212,-0.15266038575532548,-5.009517827460151,40.02154522134896,45204.39567589365,20625.016704612837,20625.016704612837,65829.41238050649,82583.4593437255,82583.4593437255,20625.016704612837,103208.47604833833,103208.47604833833,103208.47604833833,128030.85134613985,97677.46668451883,60298.58367929895,41532.09222802209,24822.375297801518,0.0,66354.46752582361,21099.01900313129,1536.521567286327,0.0,0.8867922880058434,2.817647262576875,0.0014959162575277712,354524.4392389146,1555462.4053380832,4.387461718231093,1555462.4053380832,4.387461718231093,0.85,0.09572009224505248,4.296143414572793,1.267216600510292,1.0,0.0,4.296143414570662,1.2846374848949018,1.2849392191698812,3.3442457230837124,19325.669250289,1970.66982611687,3099.015535412006,3099.015535412006,6.655344727683269,5.054220654948393,-0.8894305131823073,5.9436511681307005,3.4528279168276246,3.4528279168276246,0.9865222619507499,0.0,0.0,0.00023486670033281024,1.0000630069962793,0.00023485190301983052,198.8741023420179,0.0,2.9546778630713656e-06,8.37355706394425,0.01244172459293129,7.91286017259886e-05,0.00015573809860682165,0.000669073206727785,0.09572009224483416,0.07661710141401476,0.0191029908308194,0.09572011756392962,0.07661710141418951,0.01910299083086297,0.4032334864691211,0.4032334864691211,0.10053846272615499,0.0,4.862266757898681,4.719587738683913,5.435402108890969,4.856857441704847,4.71660078854876,5.420247625512616,24822.375297801518,21099.01900313129,0.85,0.9920871168906181,0.6812562493746356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511426570093087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.35884691216,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.228966753226,1536.521567286327,0.4032334864691211,0.10053846272615499,6.112885165565336,3.4528279168276246
523.0,-29.942339778260212,5.054013061569781,35.01107509402998,24.137083358969562,5.012565047367576,-26.446841039607296,-39.96999483844263,1.517066308714828,-0.1539661974325668,-5.009643049277977,40.02149463414394,45203.95391617469,20624.911205433484,20624.911205433484,65828.86512160816,82583.10737150421,82583.10737150421,20624.911205433484,103208.0185769377,103208.0185769377,103208.0185769377,128030.25004490343,97677.29916545413,60298.325888769155,41532.19252964997,24822.23146796573,0.0,66354.4239976157,21098.89674777087,1536.5166336611246,0.0,0.8867918338563208,2.8176498161389727,0.0014959162575277712,354522.7087365487,1555460.2231800312,4.387476979185323,1555460.2231800312,4.387476979185323,0.85,0.09571992799505066,4.296143414572793,1.2672163400566205,1.0,0.0,4.296143414572603,1.2846385345400526,1.2849402500513836,3.344242990586429,19325.63610632911,1970.6664463735437,3099.015535412006,3099.015535412006,6.655310684878982,5.054013061569781,-0.8895598054832519,5.943572867053033,3.45285574282434,3.45285574282434,0.9865302122355256,0.0,0.0,0.00023485190301983052,1.000062842155503,0.00023483714534742474,198.87460099968425,0.0,2.942802335915971e-06,8.339901819985862,0.012444667395267206,7.91238542248561e-05,0.0001557280487949744,0.0006690300312947998,0.09571992799489282,0.07661687618555305,0.01910305180933977,0.09571984794346793,0.07661687618567939,0.019103051809371267,0.4032323484784548,0.4032323484784548,0.10053879546759896,0.0,4.860996840734117,4.718919007233183,5.431710070017289,4.8556768518454305,4.716007012319267,5.416702912673998,24822.23146796573,21098.89674777087,0.85,0.9920795201835161,0.6812500386982335,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45114628369586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.3251916682,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.218796125737,1536.5166336611246,0.4032323484784548,0.10053879546759896,6.112885165565336,3.45285574282434
524.0,-29.942941690359977,5.05380645145114,35.011050953161856,24.136840947344922,5.012403219872536,-26.447399028990095,-39.97052087271584,1.5168605585025614,-0.1553104969052015,-5.0097612847119235,40.021447037373264,45203.503133696446,20624.793214236834,20624.793214236834,65828.29634793328,82582.7570579425,82582.7570579425,20624.793214236834,103207.55027217933,103207.55027217933,103207.55027217933,128029.65328449482,97677.13810586416,60298.06371187674,41532.30488220824,24822.103012315496,0.0,66354.40789452374,21098.787560468172,1536.5124226951032,0.0,0.8867914044344535,2.8176536923480664,0.0014959162575277712,354521.0747885689,1555458.1700211442,4.387491409216776,1555458.1700211442,4.387491409216776,0.85,0.0957197646053278,4.296143414572793,1.2672160186106338,1.0,0.0,4.296143414572812,1.2846395273207507,1.284941224105974,3.3442404061261035,19325.60424038837,1970.6631969519021,3099.015535412006,3099.015535412006,6.655272611111586,5.05380645145114,-0.889684657497261,5.943491108948401,3.4528834865800393,3.4528834865800393,0.9865381390228684,0.0,0.0,0.00023483714534742474,1.0000626199316518,0.00023482244078223264,198.87509789378007,0.0,2.9349262113828017e-06,8.31758088305886,0.012447602321478589,7.911914543908856e-05,0.00015571799990833618,0.0006689868598366452,0.09571976460518287,0.07661665168909827,0.019103112916084602,0.09571967094321283,0.07661665168921428,0.019103112916113517,0.4032312105747062,0.4032312105747062,0.10053912794513506,0.0,4.85973303984764,4.7182639961043265,5.4279936184591975,4.854450787806741,4.715420111065043,5.412902196912626,24822.103012315496,21098.787560468172,0.85,0.9920711891902229,0.6812434104686979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511499008937854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.30287073127,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.208637111846,1536.5124226951032,0.4032312105747062,0.10053912794513506,6.112885165565336,3.4528834865800393
525.0,-29.943541413924244,5.0536010707848815,35.0110269579133,24.136610270384722,5.012266532561544,-26.44795253426724,-39.97103873463345,1.5166776529043797,-0.15697974536260517,-5.009863931330841,40.021402997088465,45203.02600369149,20624.64567995109,20624.64567995109,65827.67168364258,82582.3489153095,82582.3489153095,20624.64567995109,103206.99459526059,103206.99459526059,103206.99459526059,128028.98411039465,97676.92913135943,60297.785086941294,41532.382271575705,24821.98951513406,0.0,66354.37178670976,21098.69108786395,1536.5087058663844,0.0,0.8867910414736796,2.8176636653105813,0.0014959162575277712,354519.6562741405,1555456.270278493,4.387503605937439,1555456.270278493,4.387503605937439,0.85,0.09571959756684179,4.296143414572793,1.2672156856255605,1.0,0.0,4.296143414574113,1.2846404131469897,1.2849420912491865,3.344238100098774,19325.562894392235,1970.658980833642,3099.015535412006,3099.015535412006,6.655225004288047,5.0536010707848815,-0.8897998529284923,5.943400923713374,3.4529111809635324,3.4529111809635324,0.9865460517038664,0.0,0.0,0.00023482244078223264,1.000062392547238,0.00023480779052607038,198.87559298335958,0.0,2.924371842066014e-06,8.287669800415083,0.012450526693320654,7.911451006106473e-05,0.0001557079307211679,0.0006689436011645022,0.0957195975667263,0.07661642492110159,0.019103172645624708,0.09571973901400631,0.07661642492119404,0.01910317264564775,0.40323007312703696,0.40323007312703696,0.10053945626914942,0.0,4.858402754957297,4.7175602435846145,5.424139393425492,4.852884185968264,4.71455091246969,5.408526757688719,24821.98951513406,21098.69108786395,0.85,0.9920623149781267,0.6812365905443669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45115350530022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.27295964863,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.198500813505,1536.5087058663844,0.40323007312703696,0.10053945626914942,6.112885165565336,3.4529111809635324
526.0,-29.944139032521726,5.053396473445817,35.011003075253576,24.13636394720527,5.012095547290177,-26.448507574895224,-39.971564314886905,1.5164640896637802,-0.15815908873639728,-5.009991887625495,40.0213582859513,45202.59296142409,20624.551680687753,20624.551680687753,65827.14464211185,82582.02140658532,82582.02140658532,20624.551680687753,103206.57308727308,103206.57308727308,103206.57308727308,128028.45581129307,97676.78507272342,60297.53485674037,41532.500239981164,24821.882724019983,0.0,66354.38296400115,21098.600315416985,1536.5059642700694,0.0,0.8867905521246927,2.8176642358644197,0.0014959162575277712,354517.88800147985,1555454.341599431,4.387520049744113,1555454.341599431,4.387520049744113,0.85,0.09571944013767485,4.296143414572793,1.2672154020937163,1.0,0.0,4.296143414574681,1.2846414422509989,1.2849431017735589,3.344235421087555,19325.53439212199,1970.6560744109345,3099.015535412006,3099.015535412006,6.655194672312532,5.053396473445817,-0.8899296478621643,5.943326121307981,3.4529389018816294,3.4529389018816294,0.9865539719661799,0.0,0.0,0.00023480779052607038,1.00006217385396,0.00023479319252840735,198.876086337388,0.0,2.913578381627613e-06,8.257081133532655,0.012453440271702282,7.910980585298287e-05,0.0001556979846730875,0.0006689008715155406,0.09571944013750563,0.07661620788308966,0.01910323225441598,0.09571953478348882,0.0766162078832251,0.01910323225444975,0.40322893265057946,0.40322893265057946,0.10053977043445451,0.0,4.857137839712834,4.716906501089397,5.420412464777769,4.85183279888912,4.714049289678485,5.405260566744857,24821.882724019983,21098.600315416985,0.85,0.9920542050375881,0.681229949586715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511570966181349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.242370981745,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.18838829509,1536.5059642700694,0.40322893265057946,0.10053977043445451,6.112885165565336,3.4529389018816294
