time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
527.0,-29.944734728133195,5.053192433852852,35.01097909892571,24.13608479490506,5.011899276906437,-26.44906341295647,-39.97208996498955,1.5162279617298422,-0.15936433334451294,-5.010132612836,40.02130779235779,45202.16923012639,20624.484751155767,20624.484751155767,65826.65398128216,82581.66131433575,82581.66131433575,20624.484751155767,103206.14606549151,103206.14606549151,103206.14606549151,128027.89236067809,97676.5966847547,60297.28224607704,41532.571598530725,24821.74629518658,0.0,66354.3178937173,21098.48435090859,1536.5018127586125,0.0,0.8867900187226422,2.8176636557370447,0.0014959162575277712,354515.94327871,1555452.1634879892,4.387537973899071,1555452.1634879892,4.387537973899071,0.85,0.09571927942569343,4.296143414572793,1.2672151658171789,1.0,0.0,4.296143414571854,1.2846425767861234,1.2849442178209094,3.3442324676181476,19325.497119210457,1970.652273631715,3099.015535412006,3099.015535412006,6.655173075282372,5.053192433852852,-0.8900668692489306,5.943259303101783,3.4529665168023196,3.4529665168023196,0.9865618619435199,0.0,0.0,0.00023479319252840735,1.0000619740908032,0.00023477864233550862,198.87657810607467,0.0,2.9031926435854777e-06,8.227647951921243,0.012456343464345867,7.910510127835947e-05,0.00015568809125004787,0.0006688583679513012,0.09571927942549159,0.07661598916177603,0.019103290263715562,0.09571919887480172,0.07661598916193758,0.01910329026375585,0.4032277923158645,0.4032277923158645,0.10054007842595623,0.0,4.855917841042412,4.716255688512831,5.416899450122571,4.85076827949149,4.713386023179169,5.402578728092578,24821.74629518658,21098.48435090859,0.85,0.9920477833367177,0.6812242317452307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511606753477817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.212937800134,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.17829795539,1536.5018127586125,0.4032277923158645,0.10054007842595623,6.112885165565336,3.4529665168023196
528.0,-29.945328177442992,5.0529898382206095,35.0109551802876,24.135883105359994,5.011778099510616,-26.44960971927585,-39.972606709320075,1.5160596413434149,-0.16083084318790952,-5.010220197363924,40.02126152003442,45201.71615749112,20624.311475869163,20624.311475869163,65826.02763336028,82581.31136824275,82581.31136824275,20624.311475869163,103205.62284411192,103205.62284411192,103205.62284411192,128027.23558670668,97676.4499041054,60297.0316589272,41532.68693908688,24821.61274259476,0.0,66354.29968168164,21098.370831205546,1536.49660622702,0.0,0.8867897405000554,2.817672721118533,0.0014959162575277712,354514.7329267741,1555450.167468936,4.387547323146703,1555450.167468936,4.387547323146703,0.85,0.09571909716854861,4.296143414572793,1.2672148679988462,1.0,0.0,4.296143414571505,1.2846433940810535,1.2849450166149625,3.3442303400049487,19325.4680783848,1970.649312291639,3099.015535412006,3099.015535412006,6.655117162272377,5.0529898382206095,-0.8901723001576487,5.943162138378258,3.4529939589808514,3.4529939589808514,0.9865697025659576,0.0,0.0,0.00023477864233550862,1.0000617406868326,0.00023476414783577757,198.87706802248812,0.0,2.8936925744829624e-06,8.200724756084716,0.01245923715692035,7.910047666261334e-05,0.0001556781656728953,0.0006688157262483813,0.09571909716846713,0.07661575234521033,0.019103344823256808,0.09571915245345897,0.07661575234527554,0.019103344823273073,0.4032266518364636,0.4032266518364636,0.10054039197124505,0.0,4.8546458943242214,4.715609029373525,5.413108833674414,4.849389354176026,4.7128565895058045,5.397779452450379,24821.61274259476,21098.370831205546,0.85,0.9920386161732455,0.6812175906359526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451164242578749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.186014604296,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.16822621889,1536.49660622702,0.4032266518364636,0.10054039197124505,6.112885165565336,3.4529939589808514
529.0,-29.945919552645954,5.052787622631811,35.01093131719959,24.135599482711427,5.011576351519612,-26.45016221645189,-39.973128063697345,1.5158190153253677,-0.16197034999396465,-5.0103695906553,40.02121530075953,45201.29331179558,20624.265870655792,20624.265870655792,65825.55918245137,82580.9556625073,82580.9556625073,20624.265870655792,103205.2215331631,103205.2215331631,103205.2215331631,128026.72783235929,97676.26167576652,60296.77566212845,41532.76223737564,24821.506299196193,0.0,66354.26853657184,21098.280354316765,1536.4943764866339,0.0,0.8867891474992824,2.817670263673912,0.0014959162575277712,354512.6684319567,1555448.1737401308,4.387567250050686,1555448.1737401308,4.387567250050686,0.85,0.09571894617780499,4.296143414572793,1.2672146163368598,1.0,0.0,4.296143414571439,1.2846445494439038,1.284946153627832,3.3442273323251204,19325.430837056334,1970.645514732996,3099.015535412006,3099.015535412006,6.655102446239867,5.052787622631811,-0.8903139776404041,5.9431016002722155,3.4530214966882133,3.4530214966882133,0.9865775704823466,0.0,0.0,0.00023476414783577757,1.000061525194839,0.00023474970481445048,198.8775562287589,0.0,2.882623608962551e-06,8.16935530779987,0.012462119780529312,7.909581104244303e-05,0.00015566833679333454,0.0006687734999721838,0.09571894617757379,0.07661554278526529,0.019103403392308503,0.09571886605783334,0.07661554278545035,0.019103403392354643,0.4032255110594141,0.4032255110594141,0.10054069077637832,0.0,4.853453752192479,4.714979334063344,5.409650948144019,4.848399240661308,4.71217772969851,5.395534174258614,24821.506299196193,21098.280354316765,0.85,0.992032021966619,0.6812115378362197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511677963747347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.15464515601,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.158179626776,1536.4943764866339,0.4032255110594141,0.10054069077637832,6.112885165565336,3.4530214966882133
530.0,-29.946509031119646,5.052586537519667,35.01090739586148,24.13537048213186,5.011428006838106,-26.45070766524084,-39.973640826623864,1.515626640959486,-0.16331282747376008,-5.010474162954504,40.021165877932354,45200.84111304597,20624.130213457338,20624.130213457338,65824.9713265033,82580.6051140577,82580.6051140577,20624.130213457338,103204.73532751504,103204.73532751504,103204.73532751504,128026.09619297241,97676.10085192,60296.51261247677,41532.875821603586,24821.36086545738,0.0,66354.23668706097,21098.15673563877,1536.4888790895536,0.0,0.8867887942201123,2.817675712888998,0.0014959162575277712,354511.2233327209,1555446.0418240493,4.387579121477375,1555446.0418240493,4.387579121477375,0.85,0.09571876660640241,4.296143414572793,1.267214302034117,1.0,0.0,4.296143414572548,1.2846454790234394,1.2849470648704828,3.344224912416016,19325.39901775787,1970.6422700675432,3099.015535412006,3099.015535412006,6.655058671951903,5.052586537519667,-0.8904289602074247,5.9430154977270915,3.4530488113826268,3.4530488113826268,0.9865853746807505,0.0,0.0,0.00023474970481445048,1.000061328154383,0.00023473530893118518,198.8780428712988,0.0,2.872392786091957e-06,8.140361155784605,0.012464992173315403,7.909122255565139e-05,0.0001556584822587991,0.0006687311634785356,0.09571876660628924,0.07661530947040242,0.01910345713588682,0.09571867056871682,0.076615309470493,0.019103457135909413,0.4032243706422786,0.4032243706422786,0.10054099544798523,0.0,4.852235452825369,4.714348659172231,5.406065649731488,4.847161335480735,4.711627995798892,5.391525001621972,24821.36086545738,21098.15673563877,0.85,0.992023638776017,0.6812050498933718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511713377667246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.125651004,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.148154804298,1536.4888790895536,0.4032243706422786,0.10054099544798523,6.112885165565336,3.4530488113826268
531.0,-29.94709653904723,5.05238648960671,35.010883605316145,24.135135893616848,5.011281528425517,-26.451251153920673,-39.974153275229014,1.515436143298856,-0.1647764310924913,-5.0105831560325775,40.021121844854086,45200.39666729344,20624.005749554854,20624.005749554854,65824.40241684829,82580.2223735287,82580.2223735287,20624.005749554854,103204.22812308355,103204.22812308355,103204.22812308355,128025.4784772872,97675.90779223497,60296.2572501482,41532.945046763074,24821.250354203647,0.0,66354.19540096672,21098.062801073098,1536.4854848593684,0.0,0.8867883989230816,2.817682239710583,0.0014959162575277712,354509.7171470436,1555444.1424034564,4.387592404860059,1555444.1424034564,4.387592404860059,0.85,0.09571859696420279,4.296143414572793,1.2672140036663042,1.0,0.0,4.29614341457427,1.284646399729353,1.2849479672979607,3.3442225156104413,19325.360820538543,1970.6383750351592,3099.015535412006,3099.015535412006,6.6550185095515975,5.05238648960671,-0.8905461254675302,5.94293261507424,3.4530761300781827,3.4530761300781827,0.9865931800223379,0.0,0.0,0.00023473530893118518,1.0000611234310335,0.00023472096198065342,198.87852788914785,0.0,2.8630250892066835e-06,8.113813102811742,0.01246785519840461,7.908663712743899e-05,0.0001556486718037462,0.0006686890163566661,0.0957185969640777,0.07661508490816057,0.019103512055917114,0.09571863817132428,0.07661508490826072,0.01910351205594208,0.4032232300338495,0.4032232300338495,0.10054129477779915,0.0,4.850991560469765,4.713695982388288,5.402440400112425,4.845806724940076,4.710878944728961,5.3877315151219705,24821.250354203647,21098.062801073098,0.85,0.992015682189845,0.6811987756637753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511748678167609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.099102951026,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.13814826712,1536.4854848593684,0.4032232300338495,0.10054129477779915,6.112885165565336,3.4530761300781827
532.0,-29.947682059431045,5.052187225294878,35.01085987494243,24.134894110634946,5.011113760391849,-26.45179498259874,-39.97466575875876,1.515226683559446,-0.16589086755772087,-5.010706239486431,40.02107601637113,45199.961539622076,20623.911717419916,20623.911717419916,65823.873257042,82579.90060196872,82579.90060196872,20623.911717419916,103203.81231938864,103203.81231938864,103203.81231938864,128024.94714285375,97675.76565213226,60296.00115154774,41533.07166731614,24821.13482346511,0.0,66354.20649078125,21097.964599945342,1536.4821327291818,0.0,0.8867879384098425,2.8176825261154836,0.0014959162575277712,354508.01625116554,1555442.1655377527,4.387607879748865,1555442.1655377527,4.387607879748865,0.85,0.09571843014566364,4.296143414572793,1.2672137421136722,1.0,0.0,4.296143414573568,1.2846474090237807,1.2849489583975855,3.3442198881928893,19325.332697853697,1970.6355073193902,3099.015535412006,3099.015535412006,6.654988166968971,5.052187225294878,-0.890671315765946,5.942858541060824,3.453103426520307,3.453103426520307,0.986600979005802,0.0,0.0,0.00023472096198065342,1.0000609169363202,0.0002347066643697261,198.87901126825255,0.0,2.8533004014543395e-06,8.086253337721597,0.012470708498806065,7.908205163251543e-05,0.000155638910348138,0.0006686470797434384,0.09571843014550573,0.07661486391571481,0.019103566229790914,0.09571838936556355,0.0766148639158412,0.019103566229822438,0.40322208751715416,0.40322208751715416,0.10054158502027322,0.0,4.8498035128533274,4.713088132630787,5.398915415950455,4.844815371928689,4.710423725871522,5.384580625911667,24821.13482346511,21097.964599945342,0.85,0.992007541619642,0.6811921041645163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511783860826353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.071543185935,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.128161557266,1536.4821327291818,0.40322208751715416,0.10054158502027322,6.112885165565336,3.453103426520307
533.0,-29.948265303757115,5.051988997287862,35.01083618735438,24.134664970356994,5.010965604345157,-26.452334801115835,-39.975177648570366,1.5150351017039623,-0.1672011857459097,-5.010813599175146,40.021029801835454,45199.53424337065,20623.787360841874,20623.787360841874,65823.32160421251,82579.54865731897,82579.54865731897,20623.787360841874,103203.33601816084,103203.33601816084,103203.33601816084,128024.34617171538,97675.60082847509,60295.76028799613,41533.15615608773,24821.01015355454,0.0,66354.16630964227,21097.858630521358,1536.4778917323667,0.0,0.886787559322371,2.8176872270048876,0.0014959162575277712,354506.532647946,1555440.1720211303,4.387620618449392,1555440.1720211303,4.387620618449392,0.85,0.09571825351478153,4.296143414572793,1.2672134613292294,1.0,0.0,4.296143414571469,1.284648334600405,1.2849498658231149,3.3442174787150023,19325.300087185224,1970.6321819566544,3099.015535412006,3099.015535412006,6.654948039200454,5.051988997287862,-0.8907868998776403,5.942775897165502,3.4531306259355823,3.4531306259355823,0.9866087502673092,0.0,0.0,0.0002347066643697261,1.0000606804208456,0.000234692423134721,198.87949277040636,0.0,2.843494724726313e-06,8.05846404987437,0.012473551993530792,7.907747169530604e-05,0.00015562919267442005,0.00066860533122349,0.09571825351465726,0.07661463564619256,0.01910361786846471,0.09571824393735424,0.07661463564629202,0.01910361786848951,0.40322094575823414,0.40322094575823414,0.10054187165881338,0.0,4.848606511011212,4.712480495849036,5.395344680672963,4.843612413429241,4.709846710954878,5.38085698062298,24821.01015355454,21097.858630521358,0.85,0.9919998285721418,0.6811860770346604,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511818924623938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.043753898084,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.118195080942,1536.4778917323667,0.40322094575823414,0.10054187165881338,6.112885165565336,3.4531306259355823
534.0,-29.948846428843776,5.05179141825391,35.010812509515915,24.134403734374814,5.010787234822987,-26.45287573356006,-39.97568964315576,1.5148165395390434,-0.16840847228968414,-5.010943010873997,40.02098271063272,45199.11736127386,20623.709484074192,20623.709484074192,65822.82684534806,82579.18877616955,82579.18877616955,20623.709484074192,103202.89826024375,103202.89826024375,103202.89826024375,128023.78800889823,97675.41410849565,60295.51592563378,41533.22020317986,24820.889748654485,0.0,66354.10995183434,21097.75628635631,1536.4744022914647,0.0,0.8867870711688128,2.8176879961892842,0.0014959162575277712,354504.74431454105,1555438.140690465,4.387637022173032,1555438.140690465,4.387637022173032,0.85,0.09571808615699462,4.296143414572793,1.2672132113156844,1.0,0.0,4.296143414572004,1.2846493862529436,1.28495089942655,3.3442147410382175,19325.26314428849,1970.6284148295788,3099.015535412006,3099.015535412006,6.65492290968213,5.05179141825391,-0.8909152629800188,5.942706681233929,3.4531578058622903,3.4531578058622903,0.9866165159606544,0.0,0.0,0.000234692423134721,1.0000604602179353,0.00023467823443752226,198.8799725250486,0.0,2.8322895942370046e-06,8.026708710067672,0.012476384283125029,7.907289106595924e-05,0.00015561953206876176,0.0006685638278761104,0.0957180861568213,0.07661441602508795,0.019103670131733353,0.0957179999942299,0.07661441602522667,0.019103670131767947,0.4032198042132218,0.4032198042132218,0.10054215028864932,0.0,4.847441692010193,4.711871520520106,5.391941059256567,4.842534538584289,4.709190634297329,5.378079606216147,24820.889748654485,21097.75628635631,0.85,0.9919932147854603,0.6811803729125951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511853852280985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.01199855828,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.108254684295,1536.4744022914647,0.4032198042132218,0.10054215028864932,6.112885165565336,3.4531578058622903
535.0,-29.949425581363034,5.051595206182518,35.01078892129371,24.134201451111608,5.010668307214936,-26.45340894582174,-39.97618543272836,1.5146516716737612,-0.1698617192772076,-5.011029167265848,40.02093796520332,45198.63757720207,20623.545448567034,20623.545448567034,65822.1830257691,82578.82653953411,82578.82653953411,20623.545448567034,103202.37198810115,103202.37198810115,103202.37198810115,128023.13691354988,97675.24985371254,60295.2335258073,41533.35147545026,24820.76492544874,0.0,66354.116400899,21097.65018663143,1536.4696646738716,0.0,0.886786794678471,2.8176970551168403,0.0014959162575277712,354503.55372785503,1555436.21054916,4.387646313253141,1555436.21054916,4.387646313253141,0.85,0.095717898894199,4.296143414572793,1.2672128162393346,1.0,0.0,4.29614341457292,1.2846501866618651,1.2849516817948698,3.3442126574053797,19325.230646172815,1970.6251009440346,3099.015535412006,3099.015535412006,6.6548699781929885,5.051595206182518,-0.8910176654729085,5.9426128716554265,3.4531848511825283,3.4531848511825283,0.9866242431950081,0.0,0.0,0.00023467823443752226,1.0000602552722508,0.0002346640946886093,198.8804506532446,0.0,2.8218477090514682e-06,7.997116407451861,0.012479206130834081,7.906845565074506e-05,0.0001556097787867772,0.000668521926377942,0.09571789889411733,0.07661418025442016,0.019103718639697183,0.09571798274475307,0.07661418025448552,0.01910371863971348,0.4032186623530392,0.4032186623530392,0.10054243026927259,0.0,4.846220005131954,4.711248871131886,5.38830688206707,4.841167447988653,4.708595181207045,5.373605997568916,24820.76492544874,21097.65018663143,0.85,0.9919834155892295,0.6811730760473166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511888653186764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.982406255665,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.0983373016,1536.4696646738716,0.4032186623530392,0.10054243026927259,6.112885165565336,3.4531848511825283
536.0,-29.950002724529238,5.0513997204576055,35.010765475049745,24.13395376587289,5.010503722559862,-26.453944915593368,-39.9766928871162,1.5144459136238329,-0.17109949494783905,-5.011152014265047,40.02089492414635,45198.21897007578,20623.458286989437,20623.458286989437,65821.67725706522,82578.4655222006,82578.4655222006,20623.458286989437,103201.92380919003,103201.92380919003,103201.92380919003,128022.59017251861,97675.06623542747,60294.99170925331,41533.41614019351,24820.666363328583,0.0,66354.08250352209,21097.566408829294,1536.4672783044862,0.0,0.8867863252686587,2.817698992656534,0.0014959162575277712,354501.85612271045,1555434.3539294659,4.387662087137433,1555434.3539294659,4.387662087137433,0.85,0.09571773137338548,4.296143414572793,1.267212582710199,1.0,0.0,4.296143414573036,1.2846511782208316,1.284952655420955,3.344210076172355,19325.194316952104,1970.621396394498,3099.015535412006,3099.015535412006,6.654841852623241,5.0513997204576055,-0.8911413509572457,5.942541071414851,3.4532119795714147,3.4532119795714147,0.9866319941632613,0.0,0.0,0.0002346640946886093,1.0000600464963445,0.00023465000477795514,198.88092712460457,0.0,2.81211963593444e-06,7.969547048238202,0.012482018250470015,7.906391611835945e-05,0.00015560017857024983,0.0006684806824709294,0.09571773137322442,0.07661396253698444,0.01910376883623999,0.09571784923184687,0.07661396253711333,0.019103768836272142,0.40321751900517727,0.40321751900517727,0.10054269507439455,0.0,4.845033575205321,4.710631122005395,5.3848301958835805,4.840052519317226,4.70792757280077,5.370689082175204,24820.666363328583,21097.566408829294,0.85,0.991976300080276,0.6811671153417975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511923336123105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.95483689645,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.08844006517,1536.4672783044862,0.40321751900517727,0.10054269507439455,6.112885165565336,3.4532119795714147
537.0,-29.95057811683118,5.051204975004666,35.01074198511771,24.133701680135005,5.010333242651225,-26.45447989860201,-39.97719642994923,1.5142350244220377,-0.17228160555907834,-5.011273426198573,40.02084675914941,45197.79099618327,20623.369454352767,20623.369454352767,65821.16045053603,82578.11116904936,82578.11116904936,20623.369454352767,103201.48062340212,103201.48062340212,103201.48062340212,128022.01652268891,97674.88598318028,60294.73730493052,41533.49853138863,24820.535899286784,0.0,66354.03443067541,21097.455514393765,1536.463029078852,0.0,0.8867858817152061,2.8177003654346438,0.0014959162575277712,354500.17835480237,1555432.2762854078,4.38767699216402,1555432.2762854078,4.38767699216402,0.85,0.09571755373752595,4.296143414572793,1.267212255769409,1.0,0.0,4.2961434145712865,1.284652193677666,1.284953653014516,3.3442074327323685,19325.158653708277,1970.6177597557044,3099.015535412006,3099.015535412006,6.654813187830937,5.051204975004666,-0.8912640014827957,5.942468976487461,3.4532390000547037,3.4532390000547037,0.9866397143013439,0.0,0.0,0.00023465000477795514,1.0000598646119325,0.0002346359583873609,198.8814021525091,0.0,2.8022144939997797e-06,7.941475875995375,0.012484820464964016,7.905941181571719e-05,0.00015559059296223795,0.0006684395013241945,0.09571755373737637,0.07661373743553779,0.019103816301838574,0.0957175832736501,0.07661373743565753,0.019103816301868425,0.4032163743493548,0.4032163743493548,0.10054295487078502,0.0,4.843871740887664,4.7100156274000256,5.381468039428228,4.838991820639478,4.707323814617041,5.3677877657827935,24820.535899286784,21097.455514393765,0.85,0.991969230134814,0.681161158985811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511957898885446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.92676572421,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.078563777693,1536.463029078852,0.4032163743493548,0.10054295487078502,6.112885165565336,3.4532390000547037
538.0,-29.951151311370744,5.05101100426513,35.010718438972816,24.13345444891604,5.01016548672806,-26.455012630959168,-39.9776995886117,1.5140268063164437,-0.1734334699451665,-5.011392161414614,40.02079814197887,45197.37164163438,20623.27648874429,20623.27648874429,65820.64813037867,82577.76573475903,82577.76573475903,20623.27648874429,103201.04222350332,103201.04222350332,103201.04222350332,128021.4439281465,97674.71487938604,60294.49161644311,41533.58140326992,24820.401704643176,0.0,66353.9831079131,21097.3414489467,1536.4585061586513,0.0,0.8867854534213434,2.817701652982651,0.0014959162575277712,354498.537581959,1555430.1791385233,4.387691384421896,1555430.1791385233,4.387691384421896,0.85,0.09571737377790046,4.296143414572793,1.2672119738860057,1.0,0.0,4.296143414573574,1.284653196553004,1.284954638079511,3.3442048220486695,19325.124800502956,1970.6143076894716,3099.015535412006,3099.015535412006,6.654783189398397,5.05101100426513,-0.891384863920134,5.942395868185264,3.4532659180438294,3.4532659180438294,0.9866474051553799,0.0,0.0,0.0002346359583873609,1.0000596362273533,0.00023462196641842948,198.88187536799097,0.0,2.793565856566355e-06,7.91696563750905,0.012487614030820582,7.905491118652843e-05,0.00015558104720083245,0.0006683984913641952,0.0957173737777532,0.07661351032921074,0.019103863448542462,0.09571729901678053,0.0766135103293286,0.019103863448571852,0.40321522837210544,0.40321522837210544,0.10054321529053636,0.0,4.8427346308443475,4.709412312930112,5.378181103290615,4.837958691469453,4.706774289028715,5.364806817586668,24820.401704643176,21097.3414489467,0.85,0.9919622763765809,0.6811553658825393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511992356952097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.90225548572,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.06870332776,1536.4585061586513,0.40321522837210544,0.10054321529053636,6.112885165565336,3.4532659180438294
539.0,-29.951722241035565,5.050818071937209,35.010694923925065,24.13322953451427,5.0100224187984725,-26.455540855676826,-39.97819453999398,1.513841033439555,-0.17472140017105176,-5.011494520429814,40.02075195545756,45196.92627361176,20623.15187935062,20623.15187935062,65820.07815296238,82577.410149212,82577.410149212,20623.15187935062,103200.56202856262,103200.56202856262,103200.56202856262,128020.83735916036,97674.54331050412,60294.22958075892,41533.68192193911,24820.27533059774,0.0,66353.95725253684,21097.234031008076,1536.4540549187755,0.0,0.8867850996764415,2.817706644281372,0.0014959162575277712,354497.12311260396,1555428.186841938,4.387703271566086,1555428.186841938,4.387703271566086,0.85,0.09571718905129381,4.296143414572793,1.2672116876067596,1.0,0.0,4.2961434145731605,1.2846540943369593,1.2849555180983536,3.3442024849421705,19325.090855279166,1970.6108462399666,3099.015535412006,3099.015535412006,6.654742980050539,5.050818071937209,-0.891495727675836,5.942313799613045,3.4532927451624107,3.4532927451624107,0.9866550700464031,0.0,0.0,0.00023462196641842948,1.0000594008568664,0.00023460803050039,198.8823467156206,0.0,2.7827490211693175e-06,7.886310725993846,0.012490396779841751,7.905048420051796e-05,0.0001555714822179115,0.0006683573988258088,0.09571718905118314,0.07661327895077978,0.019103910100403354,0.09571715308794045,0.07661327895086838,0.01910391010042544,0.40321408166631306,0.40321408166631306,0.10054347853090471,0.0,4.8415816155986136,4.708807297190276,5.374821167388063,4.836773120258783,4.70619347207105,5.3611862215691986,24820.27533059774,21097.234031008076,0.85,0.991954072949371,0.681148919296502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512026683558412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.87160057421,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.058867726591,1536.4540549187755,0.40321408166631306,0.10054347853090471,6.112885165565336,3.4532927451624107
540.0,-29.952291189558974,5.050626123719981,35.01067152160446,24.133004515338712,5.0098796933056535,-26.45606726296227,-39.97868917705489,1.5136557667088977,-0.17600458351694215,-5.011599086626413,40.02070820875805,45196.488783625085,20623.03378606735,20623.03378606735,65819.52256969243,82577.05270784635,82577.05270784635,20623.03378606735,103200.0864939137,103200.0864939137,103200.0864939137,128020.2512233,97674.36918043347,60293.974802402714,41533.77153114528,24820.164729386306,0.0,66353.93626053158,21097.14001997836,1536.4505594057696,0.0,0.8867847258613336,2.817711315420601,0.0014959162575277712,354495.6781474274,1555426.299791007,4.3877158331508275,1555426.299791007,4.3877158331508275,0.85,0.09571700837272615,4.296143414572793,1.2672113518742845,1.0,0.0,4.296143414572001,1.2846549896390547,1.2849563957067387,3.3442001542996898,19325.05640331941,1970.6073331177731,3099.015535412006,3099.015535412006,6.654704873341516,5.050626123719981,-0.8916075033800093,5.9422336270999905,3.4533195622505963,3.4533195622505963,0.9866627320715989,0.0,0.0,0.00023460803050039,1.0000591950044897,0.0002345941436990005,198.88281642962045,0.0,2.771608083328552e-06,7.8547373081531155,0.01249316838792508,7.904606025485373e-05,0.00015556197024553628,0.0006683165340283294,0.09571700837260647,0.0766130514347797,0.019103956937826766,0.09571705365555046,0.0766130514348755,0.019103956937850643,0.4032129338722662,0.4032129338722662,0.10054373740782349,0.0,4.840424311230208,4.708202980119211,5.37143695376227,4.835594503109462,4.705587772620447,5.357700694084599,24820.164729386306,21097.14001997836,0.85,0.9919460137415084,0.6811425415090062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512060874683457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.840027156366,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.049058391927,1536.4505594057696,0.4032129338722662,0.10054373740782349,6.112885165565336,3.4533195622505963
541.0,-29.952858597672844,5.0504348584389,35.01064814321566,24.13276779642331,5.009711180248982,-26.456594862448103,-39.97919153245164,1.513447445024404,-0.17692382663773287,-5.01172063167801,40.02066210117052,45196.09256013786,20622.951833729778,20622.951833729778,65819.04439386763,82576.75606697236,82576.75606697236,20622.951833729778,103199.70790070214,103199.70790070214,103199.70790070214,128019.75480668173,97674.24405232165,60293.74962343772,41533.882698759924,24820.046905979583,0.0,66353.9296047395,21097.039870082644,1536.447045873458,0.0,0.8867842741737928,2.817709213768986,0.0014959162575277712,354493.99856295995,1555424.3109030458,4.387731011549959,1555424.3109030458,4.387731011549959,0.85,0.09571683169812992,4.296143414572793,1.2672111601056528,1.0,0.0,4.296143414572391,1.2846559926735759,1.2849573811359007,3.344197543212971,19325.031646488736,1970.6048086236112,3099.015535412006,3099.015535412006,6.654678428705588,5.0504348584389,-0.8917290532790378,5.9421639117179375,3.4533463546582945,3.4533463546582945,0.986670387045227,0.0,0.0,0.0002345941436990005,1.0000590350059242,0.00023458029524988074,198.88328487383296,0.0,2.761846171542088e-06,7.827072050150277,0.012495930234096621,7.904156751203867e-05,0.00015555257618696185,0.0006682761758054487,0.09571683169797923,0.07661282817244325,0.019104003525535988,0.09571671462498232,0.07661282817256386,0.019104003525566064,0.4032117848466579,0.4032117848466579,0.10054398908117682,0.0,4.839345362467384,4.707662716565949,5.3681887000669235,4.834796805040298,4.705271578452482,5.354963794051912,24820.046905979583,21097.039870082644,0.85,0.9919389067978626,0.6811366384683509,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512094947317387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.812361898366,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.03926971514,1536.447045873458,0.4032117848466579,0.10054398908117682,6.112885165565336,3.4533463546582945
542.0,-29.95342396099577,5.050244559952599,35.010624764564376,24.132532893586927,5.0095642212133376,-26.45711846573957,-39.97968197856096,1.5132587259572303,-0.17827696784723912,-5.0118247174149495,40.02061533674601,45195.652935520186,20622.83581835605,20622.83581835605,65818.48875387624,82576.37413037893,82576.37413037893,20622.83581835605,103199.20994873498,103199.20994873498,103199.20994873498,128019.12754984372,97674.0420560605,60293.48932070168,41533.94748373202,24819.917601108733,0.0,66353.86508484076,21096.929960942423,1536.4424633912465,0.0,0.8867839137288861,2.817714861926254,0.0014959162575277712,354492.5602470327,1555422.293683856,4.387743123861161,1555422.293683856,4.387743123861161,0.85,0.09571664488546722,4.296143414572793,1.2672108331648633,1.0,0.0,4.296143414572059,1.2846569039449265,1.2849582748296096,3.3441951710065068,19324.99168115113,1970.6007332933398,3099.015535412006,3099.015535412006,6.654640992502897,5.050244559952599,-0.8918400188123714,5.9420845787649705,3.4533730331713683,3.4533730331713683,0.9866780094775338,0.0,0.0,0.00023458029524988074,1.0000588225257443,0.00023456649745604537,198.88375163182948,0.0,2.7542250513459983e-06,7.805473795514559,0.012498684459147967,7.903718150595535e-05,0.0001555431137439254,0.000668235523793112,0.09571664488535167,0.0766125968554172,0.019104048029934467,0.09571658210841698,0.07661259685550968,0.019104048029957528,0.40321063831883575,0.40321063831883575,0.10054424098377113,0.0,4.838225765453444,4.707080789060001,5.364903934291476,4.8335477495676855,4.704556050764552,5.351566374292474,24819.917601108733,21096.929960942423,0.85,0.9919314974300295,0.68113067532287,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451212892785291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.79076364373,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.029492932941,1536.4424633912465,0.40321063831883575,0.10054424098377113,6.112885165565336,3.4533730331713683
543.0,-29.953987250247565,5.0500552386165545,35.01060147406386,24.132318107318156,5.009422753885438,-26.45763965303573,-39.98017581235615,1.5130751566736311,-0.17938176282621043,-5.011927250642094,40.02057114700661,45195.23797009801,20622.718560325375,20622.718560325375,65817.95653042338,82576.05540429238,82576.05540429238,20622.718560325375,103198.77396461775,103198.77396461775,103198.77396461775,128018.57722052024,97673.90474820179,60293.25514643213,41534.055113077404,24819.80325590249,0.0,66353.8583689799,21096.832767517117,1536.4387104123125,0.0,0.8867835518616534,2.817717423305129,0.0014959162575277712,354491.14338904596,1555420.387527492,4.387755283974622,1555420.387527492,4.387755283974622,0.85,0.09571646033356887,4.296143414572793,1.2672105584247038,1.0,0.0,4.296143414574986,1.2846577910263024,1.284959144392722,3.344192861774216,19324.964514534782,1970.5979630694258,3099.015535412006,3099.015535412006,6.654603155315786,5.0500552386165545,-0.8919496970487542,5.942004935665309,3.4533996845587325,3.4533996845587325,0.9866856241596379,0.0,0.0,0.00023456649745604537,1.0000586069961386,0.00023455275102387182,198.88421667941546,0.0,2.744157002222233e-06,7.776940944297809,0.01250142861615019,7.903276543150294e-05,0.00015553373202454243,0.0006681952185811674,0.09571646033345453,0.0766123679525136,0.01910409238094093,0.09571639625709873,0.07661236795260512,0.019104092380963757,0.4032094909014537,0.4032094909014537,0.10054448868918958,0.0,4.837129041257015,4.706534072065153,5.3615924917815505,4.832545487815878,4.704153114315318,5.348151209211551,24819.80325590249,21096.832767517117,0.85,0.9919235768389462,0.6811244904369654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451216278608255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.76223079251,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.019738201116,1536.4387104123125,0.4032094909014537,0.10054448868918958,6.112885165565336,3.4533996845587325
544.0,-29.954548378746825,5.049866869492436,35.01057828239252,24.132087535131745,5.009280978419416,-26.458158926180324,-39.98066178811712,1.5128915258528577,-0.18074524091673538,-5.0120303174542435,40.02052744459291,45194.79819549162,20622.604294894234,20622.604294894234,65817.40249038585,82575.66993265144,82575.66993265144,20622.604294894234,103198.27422754567,103198.27422754567,103198.27422754567,128017.9663241356,97673.6996313477,60292.995073813065,41534.116175038485,24819.692096589937,0.0,66353.80827162843,21096.738282101447,1536.4351456645045,0.0,0.8867831855126432,2.81772332683344,0.0014959162575277712,354489.7191621808,1555418.502394012,4.387767594699694,1555418.502394012,4.387767594699694,0.85,0.09571627568346913,4.296143414572793,1.2672101957676936,1.0,0.0,4.29614341457124,1.284658678290638,1.284960014204798,3.3441905520688384,19324.923931782032,1970.593824780331,3099.015535412006,3099.015535412006,6.654566283790026,5.049866869492436,-0.8920593250755919,5.941926194568028,3.4534263135556134,3.4534263135556134,0.9866932324444609,0.0,0.0,0.00023455275102387182,1.0000583824445535,0.00023453905806031898,198.88467994500576,0.0,2.733948394972303e-06,7.748009751351507,0.012504162564545162,7.902841984966941e-05,0.0001555243311742024,0.0006681548311798878,0.09571627568335493,0.07661214010015967,0.01910413558319526,0.09571633517884427,0.07661214010025108,0.019104135583218055,0.4032083445205764,0.4032083445205764,0.10054472922863493,0.0,4.835999772781975,4.705947479068129,5.358278078772059,4.831285076537483,4.703406010602976,5.344823904403938,24819.692096589937,21096.738282101447,0.85,0.9919159759595603,0.6811183769661042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512196520251135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.73329959957,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.010006174405,1536.4351456645045,0.4032083445205764,0.10054472922863493,6.112885165565336,3.4534263135556134
545.0,-29.95510750686662,5.049679308420647,35.0105551423975,24.13185884887355,5.009127198962397,-26.458677599126,-39.981147659104295,1.512697291221677,-0.1818022979161924,-5.0121410487730405,40.02048256641773,45194.367180241024,20622.507328614705,20622.507328614705,65816.87450885573,82575.34438499637,82575.34438499637,20622.507328614705,103197.85171361107,103197.85171361107,103197.85171361107,128017.42870538362,97673.54839373611,60292.73776368779,41534.23403338702,24819.576991772537,0.0,66353.81102515956,21096.640443006658,1536.4315370855122,0.0,0.886782784408154,2.817724302473742,0.0014959162575277712,354488.1890284731,1555416.5665450536,4.3877810733494425,1555416.5665450536,4.3877810733494425,0.8500000000000001,0.09571609147545879,4.296143414572793,1.2672099116863684,1.0,0.0,4.2961434145718345,1.2846596150421805,1.2849609335843566,3.344188113543005,19324.89400913806,1970.5907735198118,3099.015535412006,3099.015535412006,6.654534994408474,5.049679308420647,-0.8921731792420067,5.941852487662653,3.453452914267532,3.453452914267532,0.9867008326478662,0.0,0.0,0.00023453905806031898,1.0000581745764998,0.00023452541464364363,198.8851415609827,0.0,2.723320673706591e-06,7.717890789284478,0.012506885885218868,7.902407542554447e-05,0.0001555149826347745,0.0006681146685137887,0.09571609147532786,0.07661191376255029,0.019104177712777566,0.09571610022083768,0.0766119137626551,0.019104177712803698,0.40320719618528084,0.40320719618528084,0.10054496164746315,0.0,4.834909992362725,4.70539127408648,5.355039836285016,4.830338750856868,4.702956848136921,5.341875682941065,24819.576991772537,21096.640443006658,0.85,0.991907977733182,0.6811118529891907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512230125165821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.703180637494,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.00029865846,1536.4315370855122,0.40320719618528084,0.10054496164746315,6.112885165565336,3.453452914267532
546.0,-29.955664462039387,5.049492833975971,35.01053208140527,24.131647415366047,5.00899696683357,-26.459191961230065,-39.98163286652414,1.5125244660241977,-0.18305620864543926,-5.012234462020709,40.02043858753519,45193.943324176485,20622.37693336108,20622.37693336108,65816.32025753756,82574.99168994177,82574.99168994177,20622.37693336108,103197.36862330286,103197.36862330286,103197.36862330286,128016.82852955739,97673.37924190763,60292.49679462059,41534.31383031894,24819.459906254524,0.0,66353.77373657346,21096.540920316344,1536.4274141736676,0.0,0.8867824681938825,2.8177298920584937,0.0014959162575277712,354486.8982074643,1555414.6694894272,4.387791699368018,1555414.6694894272,4.387791699368018,0.85,0.09571589835924224,4.296143414572793,1.2672095979331064,1.0,0.0,4.296143414574164,1.2846604515558417,1.284961752766153,3.3441859359566712,19324.860542132814,1970.5873608350266,3099.015535412006,3099.015535412006,6.65449291806128,5.049492833975971,-0.8922764370361937,5.941769271012165,3.4534794447933628,3.4534794447933628,0.9867084127981036,0.0,0.0,0.00023452541464364363,1.0000579487501569,0.00023451182497648924,198.88560138485343,0.0,2.713472856850703e-06,7.689982076314892,0.012509599358075718,7.901973715505752e-05,0.00015550567748858613,0.0006680746922712699,0.09571589835914462,0.0766116809118652,0.019104217447279432,0.09571599911578534,0.07661168091194333,0.01910421744729892,0.40320604773892815,0.40320604773892815,0.10054518998120071,0.0,4.833799493103243,4.704828146150476,5.351725463882019,4.829178253375289,4.702398813827813,5.338289919459726,24819.459906254524,21096.540920316344,0.85,0.9919001821784905,0.6811058479295818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512263610429395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.67527192453,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.990612512504,1536.4274141736676,0.40320604773892815,0.10054518998120071,6.112885165565336,3.4534794447933628
547.0,-29.956219802905625,5.04930680137448,35.01050900824208,24.13139169747012,5.008814333067686,-26.459710110646196,-39.98212240459395,1.5123046408082221,-0.1839403597002729,-5.01236516839415,40.020392111042796,45193.54601723133,20622.323912178814,20622.323912178814,65815.86992941014,82574.67399513905,82574.67399513905,20622.323912178814,103196.99790731785,103196.99790731785,103196.99790731785,128016.34162431565,97673.22176667831,60292.25921753141,41534.40283238544,24819.3437169978,0.0,66353.74654938324,21096.44215944813,1536.4242042144774,0.0,0.8867819712021071,2.8177262587879266,0.0014959162575277712,354485.0920615633,1555412.6646997945,4.387808400218045,1555412.6646997945,4.387808400218045,0.85,0.09571571974352436,4.296143414572793,1.2672093687998127,1.0,0.0,4.296143414573227,1.2846615077899037,1.2849627917889104,3.3441831864050786,19324.82938536452,1970.5841837288494,3099.015535412006,3099.015535412006,6.654475809020794,5.04930680137448,-0.8924015211527543,5.9417083225272345,3.453505990516587,3.453505990516587,0.9867159972904533,0.0,0.0,0.00023451182497648924,1.0000577810469593,0.0002344982754206253,198.8860598778141,0.0,2.7027891246216097e-06,7.659704379177642,0.01251230214720034,7.90153603870869e-05,0.00015549646458940235,0.0006680351123351124,0.09571571974334864,0.07661146116178501,0.019104258581563626,0.09571562208023356,0.07661146116192566,0.0191042585815987,0.403204898412934,0.403204898412934,0.10054540826948916,0.0,4.832774542305401,4.704303970691512,5.348684115874562,4.828424808693853,4.701959850713706,5.336269332709378,24819.3437169978,21096.44215944813,0.85,0.991893801813093,0.6811001392904981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512296965705418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.64499422739,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.980951260313,1536.4242042144774,0.403204898412934,0.10054540826948916,6.112885165565336,3.453505990516587
548.0,-29.956773000694046,5.049122171704805,35.01048598413808,24.131197307165735,5.0087087841969815,-26.46021862201308,-39.98259912533683,1.512154405515959,-0.18541723812961663,-5.012438399573052,40.02034739366185,45193.10210523202,20622.155560361018,20622.155560361018,65815.25766559303,82574.28835477338,82574.28835477338,20622.155560361018,103196.4439151344,103196.4439151344,103196.4439151344,128015.65735952219,97673.02871161152,60292.00724368888,41534.46829769182,24819.21344438778,0.0,66353.6817420796,21096.331427729612,1536.418857604524,0.0,0.8867817603860788,2.817737140785687,0.0014959162575277712,354484.08013094636,1555410.7357922667,4.387815484457576,1555410.7357922667,4.387815484457576,0.85,0.0957155137110909,4.296143414572793,1.267209006692283,1.0,0.0,4.296143414572359,1.2846622384536186,1.2849635052164745,3.3441812843694794,19324.791189058917,1970.5802887896396,3099.015535412006,3099.015535412006,6.654421484731072,5.049122171704805,-0.892492279824256,5.941614451529061,3.45353235873843,3.45353235873843,0.9867235310681229,0.0,0.0,0.0002344982754206253,1.000057558322952,0.00023448477886999573,198.88651660328887,0.0,2.694817778873016e-06,7.637113585326127,0.012514996964979213,7.901109842920238e-05,0.00015548717699142293,0.0006679952114822159,0.09571551371102935,0.07661121855528277,0.019104295155746583,0.09571563589472444,0.07661121855533203,0.019104295155758868,0.40320375037092493,0.40320375037092493,0.10054563287531672,0.0,4.831652051378796,4.703726242314076,5.345368355697019,4.82702116144344,4.701276716095265,5.331965843826879,24819.21344438778,21096.331427729612,0.85,0.9918855433134901,0.6810941144290996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512330224448606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.62240343354,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.971303782891,1536.418857604524,0.40320375037092493,0.10054563287531672,6.112885165565336,3.45353235873843
549.0,-29.957324355685795,5.048937818240719,35.01046299768123,24.130932404100918,5.008517347288766,-26.460734064084686,-39.983084437530465,1.5119270556876516,-0.18625150061467366,-5.012577197397401,40.02030244199795,45192.70456492872,20622.122415690283,20622.122415690283,65814.826980619,82573.96900114785,82573.96900114785,20622.122415690283,103196.09141683814,103196.09141683814,103196.09141683814,128015.20150989744,97672.86405922577,60291.76384702338,41534.55579133599,24819.110093059295,0.0,66353.66588439528,21096.2435791004,1536.416570935073,0.0,0.8867812166839277,2.8177319058047927,0.0014959162575277712,354482.1621867792,1555408.7967806445,4.387833754977742,1555408.7967806445,4.387833754977742,0.85,0.09571534033618186,4.296143414572793,1.2672087638219818,1.0,0.0,4.296143414572383,1.284663329692786,1.2849645793721225,3.344178443701799,19324.758612276815,1970.5769668823518,3099.015535412006,3099.015535412006,6.654410789505328,5.048937818240719,-0.8926215243522799,5.941559342592999,3.4535588401237023,3.4535588401237023,0.9867310971782006,0.0,0.0,0.00023448477886999573,1.0000573668402877,0.00023447132799077087,198.88697180917285,0.0,2.6842819408746572e-06,7.607255020438779,0.012517681246920088,7.900675988070919e-05,0.00015547801898928656,0.0006679558673916471,0.09571534033598318,0.07661100406189249,0.01910433627409069,0.09571525692859538,0.07661100406205151,0.01910433627413034,0.40320259975777656,0.40320259975777656,0.10054584385993857,0.0,4.830639825533353,4.703194989548763,5.342419483853121,4.826325696782703,4.700807246838224,5.330359141655947,24819.110093059295,21096.2435791004,0.85,0.9918792896127988,0.681088285968491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451236335498996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.592544868654,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.961680727101,1536.416570935073,0.40320259975777656,0.10054584385993857,6.112885165565336,3.4535588401237023
550.0,-29.95787387775466,5.048754774517591,35.010439994623525,24.130739271082007,5.008403625437599,-26.461240084020332,-39.98356080902738,1.5117698317033468,-0.18751468885017175,-5.012654423917704,40.02025598554938,45192.275848637386,20621.965246775366,20621.965246775366,65814.24109541276,82573.62399387201,82573.62399387201,20621.965246775366,103195.58924064737,103195.58924064737,103195.58924064737,128014.56009805432,97672.7065260207,60291.522050229214,41534.6494175461,24818.970857406945,0.0,66353.62027495305,21096.125228795903,1536.4108062025862,0.0,0.8867809918275025,2.8177395089566897,0.0014959162575277712,354481.09505431144,1555406.792861332,4.387841311038102,1555406.792861332,4.387841311038102,0.85,0.095715132480254,4.296143414572793,1.26720846820157,1.0,0.0,4.296143414572697,1.2846640928426771,1.284965325420209,3.3441764571051245,19324.72744403791,1970.5737886064978,3099.015535412006,3099.015535412006,6.654360073749592,5.048754774517591,-0.8927141129563188,5.94146888747391,3.453585097114878,3.453585097114878,0.9867385991756794,0.0,0.0,0.00023447132799077087,1.0000571763824386,0.00023445792253492623,198.88742550359956,0.0,2.6752046372047304e-06,7.581529941838206,0.012520356451557293,7.90025014736131e-05,0.00015546882651715777,0.0006679163752130473,0.0957151324801871,0.07661076059267213,0.01910437188751497,0.09571513179863755,0.07661076059272567,0.01910437188752832,0.403201449522085,0.403201449522085,0.10054606399498132,0.0,4.8295695018799165,4.702652050570862,5.339225880015988,4.825139735067523,4.700334118826106,5.326304337164686,24818.970857406945,21096.125228795903,0.85,0.9918711416603158,0.6810822930440228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512396375311505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.56681979005,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.952076148742,1536.4108062025862,0.403201449522085,0.10054606399498132,6.112885165565336,3.453585097114878
