time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
551.0,-29.958421250512785,5.048572638419171,35.0104171727658,24.130528431292646,5.008268621898642,-26.461746297917717,-39.9840371805243,1.5115936693036354,-0.18860479973938027,-5.012754189195854,40.02021525723848,45191.85710707079,20621.85633181045,20621.85633181045,65813.71343888124,82573.29448210925,82573.29448210925,20621.85633181045,103195.1508139197,103195.1508139197,103195.1508139197,128014.02709896333,97672.5543709248,60291.28001661667,41534.74928256459,24818.87628504364,0.0,66353.62556760822,21096.044842287094,1536.4081248008588,0.0,0.8867806315049859,2.817742201288013,0.0014959162575277712,354479.7164802308,1555405.036029357,4.38785341929741,1555405.036029357,4.38785341929741,0.85,0.09571494416942936,4.296143414572793,1.2672081621410327,1.0,0.0,4.296143414572339,1.2846649444796272,1.284966160034438,3.344174240165797,19324.697339867955,1970.5707188354795,3099.015535412006,3099.015535412006,6.654324928728965,5.048572638419171,-0.8928195466941551,5.941392185113326,3.4536114419554687,3.4536114419554687,0.9867461262729911,0.0,0.0,0.00023445792253492623,1.0000569530015426,0.00023444457021295722,198.88787742533432,0.0,2.6661766006427606e-06,7.555944486221583,0.012523022628157935,7.899824327870834e-05,0.00015545967925621789,0.0006678770772681991,0.09571494416931772,0.07661053418211054,0.019104409987207183,0.0957150173164599,0.07661053418219989,0.019104409987229464,0.40320029852522676,0.40320029852522676,0.10054627463737198,0.0,4.828523713723314,4.702133004222219,5.336059488145679,4.8241493894564655,4.6998679774988545,5.323203727206135,24818.87628504364,21096.044842287094,0.85,0.9918631103559389,0.6810759279615318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512429286003137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.541234334436,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.94248991144,1536.4081248008588,0.40320029852522676,0.10054627463737198,6.112885165565336,3.4536114419554687
552.0,-29.95896659723307,5.048390945538608,35.01039430861654,24.130277253594272,5.008089519942942,-26.46225509807308,-39.984517673123605,1.511378020782967,-0.18944367723645428,-5.012880736562288,40.02016838168837,45191.4660378329,20621.80314566755,20621.80314566755,65813.26918350045,82572.98110020136,82572.98110020136,20621.80314566755,103194.78424586891,103194.78424586891,103194.78424586891,128013.5398530937,97672.39843045236,60291.04577691302,41534.83628171038,24818.755607224786,0.0,66353.59188893516,21095.942266141068,1536.4045621308335,0.0,0.8867801571195963,2.817738458350825,0.0014959162575277712,354477.9678326181,1555403.01403562,4.38786936052982,1555403.01403562,4.38786936052982,0.85,0.09571475941704298,4.296143414572793,1.2672079121274873,1.0,0.0,4.296143414572405,1.2846659806952636,1.2849671793388693,3.3441715427442955,19324.666486754177,1970.5675726934455,3099.015535412006,3099.015535412006,6.654307766458464,5.048390945538608,-0.8929406481704198,5.941331593709028,3.453637755523308,3.453637755523308,0.9867536444352308,0.0,0.0,0.00023444457021295722,1.000056742444436,0.0002344312680097581,198.88832767613277,0.0,2.655614975115013e-06,7.526012839475946,0.01252567824313305,7.899394846099203e-05,0.0001554506217519652,0.0006678381649309514,0.09571475941687357,0.07661031186553739,0.01910444755133618,0.09571461702438454,0.07661031186567298,0.019104447551370002,0.40319914800696205,0.40319914800696205,0.10054647720743105,0.0,4.827554768263042,4.701646768389992,5.333147078497291,4.82343705932584,4.6994622857394575,5.32125601677302,24818.755607224786,21095.942266141068,0.85,0.9918569185170998,0.6810703799347573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512462068114957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.511302687686,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.932928414593,1536.4045621308335,0.40319914800696205,0.10054647720743105,6.112885165565336,3.453637755523308
553.0,-29.959509863277088,5.048210639983898,35.010371493326964,24.130087403487437,5.007987441584739,-26.462754322324734,-39.984981646388746,1.5112319006324428,-0.19087379553872097,-5.012950810811377,40.02012407652641,45191.01136758871,20621.63666656513,20621.63666656513,65812.64803415384,82572.60008586745,82572.60008586745,20621.63666656513,103194.23675243258,103194.23675243258,103194.23675243258,128012.86299692011,97672.20722466033,60290.780287134134,41534.918819473554,24818.62624448753,0.0,66353.54506396108,21095.8323078144,1536.399195723704,0.0,0.886779960876086,2.8177490944888137,0.0014959162575277712,354476.9995406393,1555401.1029183262,4.387875955094248,1555401.1029183262,4.387875955094248,0.85,0.09571454932718737,4.296143414572793,1.2672075252933426,1.0,0.0,4.296143414573412,1.2846666916055078,1.2849678733260042,3.3441696921430277,19324.628656331042,1970.5637150638643,3099.015535412006,3099.015535412006,6.654254046462383,5.048210639983898,-0.8930280149453251,5.941238654929223,3.453663899235037,3.453663899235037,0.9867611140671534,0.0,0.0,0.0002344312680097581,1.000056526199288,0.00023441801725019836,198.88877621086405,0.0,2.6456529486794944e-06,7.497780456557687,0.01252832389608173,7.898980150395233e-05,0.00015544146650580578,0.0006677988326804548,0.09571454932713218,0.07661006830569451,0.019104481021437664,0.09571462282090555,0.07661006830573869,0.019104481021448676,0.40319799951604596,0.40319799951604596,0.10054668661695174,0.0,4.826486184202508,4.701105382480989,5.329956152473244,4.822077015272669,4.698807204494926,5.3170590043052925,24818.62624448753,21095.8323078144,0.85,0.991848257251578,0.6810640083212904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512494729028136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.48307030477,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.92338926028,1536.399195723704,0.40319799951604596,0.10054668661695174,6.112885165565336,3.453663899235037
554.0,-29.96005152339514,5.048030687198789,35.01034874126699,24.129836225789063,5.007807713077783,-26.463259866747023,-39.98546161511911,1.5110160564298563,-0.191677491525013,-5.013080975101477,40.020080287629995,45190.63504351395,20621.59433421308,20621.59433421308,65812.22937772702,82572.28957418518,82572.28957418518,20621.59433421308,103193.88390839826,103193.88390839826,103193.88390839826,128012.40987196636,97672.05229666515,60290.559060134154,41534.99248503444,24818.525963568096,0.0,66353.51844860254,21095.74706903288,1536.3968875763946,0.0,0.8867794568998975,2.8177444660867845,0.0014959162575277712,354475.20092483336,1555399.214072054,4.387892890712761,1555399.214072054,4.387892890712761,0.85,0.09571437021603393,4.296143414572793,1.2672072785766795,1.0,0.0,4.296143414572978,1.2846677285294383,1.2849688934693253,3.344166992885076,19324.59800353778,1970.5605893488378,3099.015535412006,3099.015535412006,6.654240386526974,5.048030687198789,-0.8931505986272681,5.941181285826057,3.4536901586352635,3.4536901586352635,0.9867686167529325,0.0,0.0,0.00023441801725019836,1.0000563593502614,0.00023440480634761448,198.88922342147637,0.0,2.6354273527034248e-06,7.468801117561505,0.012530959323434433,7.898551179247642e-05,0.00015543250545772195,0.0006677603347327418,0.09571437021585588,0.07660985149623509,0.019104518719620798,0.09571426741189648,0.0766098514963776,0.01910451871965633,0.4031968489770802,0.4031968489770802,0.10054688265977516,0.0,4.825519391743853,4.700612296005545,5.327082211903587,4.821403483576489,4.69839356738305,5.315338127541736,24818.525963568096,21095.74706903288,0.85,0.9918423456128435,0.6810586100045114,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512527265468798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.45409096577,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.913873610623,1536.3968875763946,0.4031968489770802,0.10054688265977516,6.112885165565336,3.4536901586352635
555.0,-29.960591135374194,5.047852125752809,35.01032603132169,24.129646026436262,5.007707598747113,-26.463755605435228,-39.98592129265887,1.5108720688081116,-0.19313852618898864,-5.013149158998368,40.02003601017842,45190.17810663917,20621.427373517665,20621.427373517665,65811.60548015684,82571.89846776763,82571.89846776763,20621.427373517665,103193.3258412853,103193.3258412853,103193.3258412853,128011.72168955437,97671.85027370458,60290.290588506025,41535.06631688728,24818.39584826906,0.0,66353.46216515634,21095.6364710287,1536.3914334834672,0.0,0.8867792701767574,2.817755730291237,0.0014959162575277712,354474.2587596478,1555397.3041535842,4.387899165361469,1555397.3041535842,4.387899165361469,0.85,0.09571415759509583,4.296143414572793,1.2672069038311018,1.0,0.0,4.296143414572924,1.2846684292785806,1.2849695774102312,3.344165168739562,19324.55803291764,1970.556513479898,3099.015535412006,3099.015535412006,6.654186511128961,5.047852125752809,-0.8932362199602908,5.9410883457131,3.453716223945062,3.453716223945062,0.9867760639843034,0.0,0.0,0.00023440480634761448,1.0000561464854718,0.0002343916460804631,198.88966894284758,0.0,2.6275061556042096e-06,7.44635244498233,0.012533586829590037,7.898140363503906e-05,0.00015542340271257544,0.0006677212280341261,0.09571415759504137,0.0766096069262311,0.019104550668810262,0.09571429010519096,0.0766096069262747,0.01910455066882113,0.4031956993689164,0.4031956993689164,0.10054708511240765,0.0,4.824443880185868,4.70005401386851,5.323924560379567,4.820010632809385,4.697691831744407,5.3111641238776315,24818.39584826906,21095.6364710287,0.85,0.9918337842922078,0.681052301297543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512559705868529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.431642293195,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.90437202415,1536.3914334834672,0.4031956993689164,0.10054708511240765,6.112885165565336,3.453716223945062
556.0,-29.961129164752894,5.04767387504534,35.010303375196216,24.12940029697495,5.007526123343823,-26.46425805637523,-39.98640077244488,1.5106550149661677,-0.19378823751145546,-5.013280165806111,40.01999215789299,45189.8163938995,20621.390084896226,20621.390084896226,65811.20647879572,82571.61914542894,82571.61914542894,20621.390084896226,103193.00923032516,103193.00923032516,103193.00923032516,128011.30468504256,97671.72421759543,60290.08166249091,41535.158394560574,24818.295454717398,0.0,66353.45384927797,21095.55113650979,1536.389141709962,0.0,0.8867787621384673,2.8177489768485544,0.0014959162575277712,354472.4485129041,1555395.4125765027,4.387916237500981,1555395.4125765027,4.387916237500981,0.85,0.09571397690932568,4.296143414572793,1.2672067181067543,1.0,0.0,4.296143414571562,1.2846694716762324,1.2849706031447652,3.344162455240101,19324.533092480968,1970.5539702631345,3099.015535412006,3099.015535412006,6.654174478720278,5.04767387504534,-0.893358684471294,5.941032559516634,3.4537424090541893,3.4537424090541893,0.9867835454440541,0.0,0.0,0.0002343916460804631,1.0000559820587684,0.00023437852508809755,198.89011315932387,0.0,2.617441176935745e-06,7.417828295435901,0.012536204270766972,7.897711871458086e-05,0.00015541452736588223,0.000667683098271878,0.09571397690914421,0.0766093899118463,0.019104586997297897,0.09571386309482548,0.07660938991199155,0.019104586997334118,0.4031945462214664,0.4031945462214664,0.10054727356512912,0.0,4.823503547607288,4.699580462516451,5.321105034427148,4.819491928294667,4.697438281705047,5.309577006659538,24818.295454717398,21095.55113650979,0.85,0.991827895323822,0.6810469353494134,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451259202374148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.40311814365,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.894893413388,1536.389141709962,0.4031945462214664,0.10054727356512912,6.112885165565336,3.4537424090541893
557.0,-29.961665028485925,5.047496742190506,35.01028067272,24.129197908937954,5.00740297700481,-26.464752724394298,-39.9868639773689,1.510490672913197,-0.19494886166404513,-5.013363027785136,40.019945495582746,45189.392652501614,20621.25594258004,20621.25594258004,65810.64859508166,82571.27488887294,82571.27488887294,20621.25594258004,103192.53083145298,103192.53083145298,103192.53083145298,128010.68789385544,97671.557484742,60289.83479177727,41535.247436627484,24818.157062402457,0.0,66353.40449902994,21095.433503042088,1536.3835551656846,0.0,0.886778509337003,2.817754572560154,0.0014959162575277712,354471.3035331921,1555393.3997903506,4.387924732656691,1555393.3997903506,4.387924732656691,0.85,0.09571376699473833,4.296143414572793,1.2672064027050514,1.0,0.0,4.296143414573169,1.284670267445396,1.2849713822434339,3.3441603837502973,19324.50010407445,1970.550606381838,3099.015535412006,3099.015535412006,6.654131193259247,5.047496742190506,-0.8934524792621996,5.940949221452706,3.4537683903003575,3.4537683903003575,0.986790968657245,0.0,0.0,0.00023437852508809755,1.0000557569618285,0.00023436545758222523,198.89055558950383,0.0,2.6096356563479668e-06,7.395707450090137,0.01253881390642332,7.897297944019577e-05,0.0001554055456479018,0.0006676445115233248,0.09571376699466022,0.07660914848020917,0.01910461851445105,0.09571367785433646,0.07660914848027169,0.01910461851446664,0.4031933950107336,0.4031933950107336,0.1005474692257721,0.0,4.822517471430615,4.699087748934517,5.31813289295178,4.8184141661211015,4.696960055134355,5.306086419759822,24818.157062402457,21095.433503042088,0.85,0.9918202252311527,0.6810410557481231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512624246967811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.3809972983,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.885428520323,1536.3835551656846,0.4031933950107336,0.1005474692257721,6.112885165565336,3.4537683903003575
558.0,-29.962198896930648,5.047320704788465,35.010258152447065,24.128999292757385,5.0072888873891275,-26.465244690946676,-39.98732679812235,1.51033468140513,-0.19622039864231056,-5.013446062071004,40.01990539766019,45188.9762848385,20621.12448824491,20621.12448824491,65810.10077308341,82570.90787890229,82570.90787890229,20621.12448824491,103192.0323671472,103192.0323671472,103192.0323671472,128010.09118028675,97671.37104936245,60289.59839650321,41535.302947621385,24818.058813139545,0.0,66353.36176076093,21095.349991168612,1536.3802744181253,0.0,0.8867782318865217,2.817761608125591,0.0014959162575277712,354470.15617547045,1555391.6701616733,4.387934056123249,1555391.6701616733,4.387934056123249,0.85,0.09571356657561969,4.296143414572793,1.267206086753868,1.0,0.0,4.296143414571153,1.2846710240470014,1.2849721222340595,3.344158414221081,19324.463217486336,1970.5468449966438,3099.015535412006,3099.015535412006,6.654088775164332,5.047320704788465,-0.8935458852160805,5.940866590004545,3.4537944116808914,3.4537944116808914,0.9867984033373975,0.0,0.0,0.00023436545758222523,1.0000555495883978,0.0002343524394006765,198.89099637402103,0.0,2.5990035031160826e-06,7.365575927830978,0.012541412909926436,7.896884379913382e-05,0.0001553966137830914,0.0006676061389511398,0.09571356657553992,0.07660891546836003,0.019104651107179897,0.09571368250786892,0.07660891546842387,0.01910465110719582,0.40319224387116503,0.40319224387116503,0.10054765951439326,0.0,4.821490968392595,4.698568153185022,5.31506593302754,4.817225663428701,4.696332606773012,5.302639888481224,24818.058813139545,21095.349991168612,0.85,0.9918126079333212,0.6810352194025787,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512656340626817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.35086577605,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.875989078047,1536.3802744181253,0.40319224387116503,0.10054765951439326,6.112885165565336,3.4537944116808914
559.0,-29.962730858015053,5.047145372815421,35.010235732228395,24.128779407497518,5.007142752376332,-26.465738145292224,-39.987786021642364,1.5101500396534244,-0.1971542955071186,-5.0135511870954135,40.019863271379684,45188.55287521024,20621.039836765296,20621.039836765296,65809.59271197554,82570.58753504675,82570.58753504675,20621.039836765296,103191.62737181205,103191.62737181205,103191.62737181205,128009.58488017239,97671.2166205986,60289.340326031284,41535.418105074794,24817.957508360338,0.0,66353.37561343513,21095.263882106286,1536.3773305862508,0.0,0.8867778493353943,2.8177616189608545,0.0014959162575277712,354468.70357477566,1555389.853041101,4.387946911406212,1555389.853041101,4.387946911406212,0.85,0.09571337245720063,4.296143414572793,1.2672057411307471,1.0,0.0,4.296143414572128,1.2846719145538104,1.2849729962246204,3.344156096122737,19324.432663466923,1970.543729353747,3099.015535412006,3099.015535412006,6.654061459560828,5.047145372815421,-0.8936520099916034,5.940797382807024,3.4538204683015934,3.4538204683015934,0.9868058480861696,0.0,0.0,0.0002343524394006765,1.0000553513615948,0.00023433946839202557,198.89143558545356,0.0,2.5891990992046965e-06,7.33779024714611,0.012544002109025641,7.89647404998683e-05,0.0001553876989008082,0.0006675678393383271,0.095713372457085,0.07660868925715283,0.01910468319993217,0.09571345819031216,0.07660868925724539,0.019104683199955244,0.4031910908292007,0.4031910908292007,0.10054783777165009,0.0,4.820512379688864,4.6980766875274185,5.312126528976137,4.816396891588283,4.695911845910757,5.300168486554469,24817.957508360338,21095.263882106286,0.85,0.9918047439722194,0.6810286960903392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512688314919877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.32308009536,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.86657174592,1536.3773305862508,0.4031910908292007,0.10054783777165009,6.112885165565336,3.4538204683015934
560.0,-29.96326115232694,5.04697082245649,35.01021330064667,24.12855924284088,5.006998561253118,-26.46622990475961,-39.988248772546626,1.5099673136859297,-0.19813163565066816,-5.013651160292676,40.01981809996489,45188.152716232595,20620.946043071635,20620.946043071635,65809.09875930424,82570.25734447109,82570.25734447109,20620.946043071635,103191.20338754272,103191.20338754272,103191.20338754272,128009.03876966632,97671.05246778826,60289.105700590124,41535.49640799793,24817.83538212361,0.0,66353.33179012153,21095.160074805066,1536.373072464045,0.0,0.8867775040338632,2.817762803543796,0.0014959162575277712,354467.32216553384,1555387.9045701933,4.387958514956811,1555387.9045701933,4.387958514956811,0.85,0.09571316989620363,4.296143414572793,1.2672054526535792,1.0,0.0,4.296143414574355,1.2846727960036777,1.284973861216699,3.3441538016038863,19324.400185526756,1970.540417525532,3099.015535412006,3099.015535412006,6.654031193919179,5.04697082245649,-0.8937548590198263,5.940725681476317,3.4538464443310395,3.4538464443310395,0.9868132698088684,0.0,0.0,0.00023433946839202557,1.000055178166615,0.00023432653868323182,198.89187342242462,0.0,2.579822531573961e-06,7.311217054480605,0.012546581931557214,7.896060588175959e-05,0.00015537886251026597,0.0006675298769372905,0.09571316989609693,0.07660845688033115,0.01910471301576579,0.09571319588520603,0.07660845688041654,0.019104713015787086,0.40318993762548144,0.40318993762548144,0.10054801209756513,0.0,4.819552076784191,4.697592493839068,5.309249749629089,4.8155195246420135,4.695466492640833,5.297552038442859,24817.83538212361,21095.160074805066,0.85,0.9917979547351333,0.6810231151491335,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512720175111657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.29650690269,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.857174828967,1536.373072464045,0.40318993762548144,0.10054801209756513,6.112885165565336,3.4538464443310395
561.0,-29.963789478221642,5.046797272075341,35.010190927107125,24.128356750030093,5.00687493908045,-26.466717835404776,-39.98870715787632,1.5098032962634897,-0.1992341349237563,-5.013737412565913,40.01977492739441,45187.7423672348,20620.826045737995,20620.826045737995,65808.56841297279,82569.91492456308,82569.91492456308,20620.826045737995,103190.74097030108,103190.74097030108,103190.74097030108,128008.46053472746,97670.88412034932,60288.86883011802,41535.57254470144,24817.71956442638,0.0,66353.29210912783,21095.061629762422,1536.3688600549503,0.0,0.8867772213348113,2.817767238573039,0.0014959162575277712,354466.13035261614,1555386.0423212445,4.38796801481139,1555386.0423212445,4.38796801481139,0.8499999999999999,0.09571296269795243,4.296143414572793,1.2672051317570734,1.0,0.0,4.296143414571905,1.2846735898634627,1.2849746386512062,3.3441517350951337,19324.366877671477,1970.537021069527,3099.015535412006,3099.015535412006,6.6539924728052435,5.046797272075341,-0.8938492572160524,5.940646529291393,3.453872363927454,3.453872363927454,0.986820675407844,0.0,0.0,0.00023432653868323182,1.0000549735816238,0.00023431365762224896,198.89230963586417,0.0,2.5716140047964342e-06,7.287954089593095,0.012549153545562011,7.895651046680025e-05,0.00015537002821643158,0.0006674919235440115,0.09571296269786625,0.0766082209898352,0.019104741708031052,0.0957130535949605,0.07660822098990418,0.01910474170804825,0.40318878440588063,0.40318878440588063,0.10054818511803608,0.0,4.818575378138519,4.697101753721995,5.306317019292294,4.814503277642132,4.694975540023165,5.294421731950649,24817.71956442638,21095.061629762422,0.85,0.9917905550901807,0.6810173381136366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512751935610104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.27324393781,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.847793570983,1536.3688600549503,0.40318878440588063,0.10054818511803608,6.112885165565336,3.453872363927454
562.0,-29.96431557051088,5.046624513261509,35.010168632466076,24.128145980089926,5.006737249198952,-26.467205162445175,-39.989165438432224,1.5096268411331335,-0.20016493303467087,-5.013835063703714,40.01973247838499,45187.341858941836,20620.731057659756,20620.731057659756,65808.0729166016,82569.59731627285,82569.59731627285,20620.731057659756,103190.3283739326,103190.3283739326,103190.3283739326,128007.94136757817,97670.73354724966,60288.634684229335,41535.66540335592,24817.61299364557,0.0,66353.27839700149,21094.971044598733,1536.3654429322837,0.0,0.8867768779923676,2.8177680819851334,0.0014959162575277712,354464.78103675717,1555384.211284747,4.387979552539685,1555384.211284747,4.387979552539685,0.85,0.0957127615765162,4.296143414572793,1.2672048767982051,1.0,0.0,4.296143414573228,1.284674441799044,1.2849754742375978,3.344149517411213,19324.337086502434,1970.5339832157194,3099.015535412006,3099.015535412006,6.653961821755849,5.046624513261509,-0.8939500514094405,5.94057456467095,3.453898294266568,3.453898294266568,0.9868280840761623,0.0,0.0,0.00023431365762224896,1.0000547413996037,0.00023430083166679522,198.89274400679867,0.0,2.5619439694396712e-06,7.260549209392028,0.01255171548953145,7.895241618424408e-05,0.0001553612414380049,0.0006674541742837384,0.09571276157640975,0.07660799090210596,0.019104770674303787,0.09571283230486899,0.07660799090219117,0.019104770674325033,0.40318763045362876,0.40318763045362876,0.10054835178193883,0.0,4.817631706804093,4.696635527452031,5.303451611356309,4.813670130669038,4.694585792603789,5.291803833439815,24817.61299364557,21094.971044598733,0.85,0.9917832924978047,0.6810114428495798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451278357834768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.24583905761,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.838434070482,1536.3654429322837,0.40318763045362876,0.10054835178193883,6.112885165565336,3.453898294266568
563.0,-29.964840034430182,5.04645237231784,35.01014630852663,24.12791160112249,5.006582489572162,-26.467692730662534,-39.98962371898813,1.509435185804658,-0.20113713294415447,-5.013942322882245,40.01968703572473,45186.94893355008,20620.656913240327,20620.656913240327,65807.60584679041,82569.25145813331,82569.25145813331,20620.656913240327,103189.90837137363,103189.90837137363,103189.90837137363,128007.40065864832,97670.54665279987,60288.40022998162,41535.71824757582,24817.49228727468,0.0,66353.2105348505,21094.868444183478,1536.3614325035126,0.0,0.8867764965828101,2.817768347943443,0.0014959162575277712,354463.2989643487,1555382.251119033,4.387992369487795,1555382.251119033,4.387992369487795,0.85,0.09571256054657451,4.296143414572793,1.2672045971127228,1.0,0.0,4.296143414572673,1.2846753647184188,1.2849763808951895,3.344147114951832,19324.30010908641,1970.530212568656,3099.015535412006,3099.015535412006,6.653937896603305,5.04645237231784,-0.8940563203550704,5.9405086926729105,3.4539241741445217,3.4539241741445217,0.9868354783270062,0.0,0.0,0.00023430083166679522,1.000054572193237,0.00023428804605427284,198.89317703492586,0.0,2.5509894747039487e-06,7.229504171310991,0.012554266479006154,7.894832209796418e-05,0.00015535250956883105,0.0006674166609214903,0.09571256054645283,0.07660776135897232,0.01910479918748051,0.09571255032951648,0.07660776135906971,0.01910479918750479,0.4031864770752694,0.4031864770752694,0.10054851548965911,0.0,4.816707421507317,4.696158645245021,5.300726420917215,4.8128051899381035,4.694048101599037,5.2896211371618165,24817.49228727468,21094.868444183478,0.85,0.9917772676911613,0.681006217624039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512815087440039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.21479401952,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.82910170568,1536.3614325035126,0.4031864770752694,0.10054851548965911,6.112885165565336,3.4539241741445217
564.0,-29.965362760942895,5.0462812255876734,35.01012399433439,24.127709038462513,5.006458901075197,-26.468175617628198,-39.99007752919567,1.5092717577605834,-0.20222274072887103,-5.014026668004734,40.019642671754355,45186.54420117882,20620.537607620045,20620.537607620045,65807.08180879886,82568.90846574865,82568.90846574865,20620.537607620045,103189.4460733687,103189.4460733687,103189.4460733687,128006.814330383,97670.37533726505,60288.16664953525,41535.787430810895,24817.368257014296,0.0,66353.15568782519,21094.763018462152,1536.3567048939015,0.0,0.886776227903323,2.817772783724166,0.0014959162575277712,354462.1335143221,1555380.3374843285,4.388001398240986,1555380.3374843285,4.388001398240986,0.8500000000000001,0.09571234931892028,4.296143414572793,1.2672042668750514,1.0,0.0,4.296143414573726,1.2846761555270232,1.284977155462864,3.344145056393882,19324.26621398782,1970.5267562304987,3099.015535412006,3099.015535412006,6.653899398693593,5.0462812255876734,-0.8941487605314942,5.940429986119168,3.4539499524819504,3.4539499524819504,0.9868428435662715,0.0,0.0,0.00023428804605427284,1.0000543916387057,0.00023427530343661065,198.89360863020255,0.0,2.5429710949141226e-06,7.206780082986623,0.012556809450101068,7.894426814130696e-05,0.00015534377791296588,0.0006673791484756468,0.09571234931884275,0.07660752299133565,0.0191048263275071,0.0957123774805056,0.0766075229913977,0.019104826327522577,0.40318532319874634,0.40318532319874634,0.1005486834286896,0.0,4.815759051924772,4.695671767896727,5.297920516472914,4.811803927275889,4.6935646177250305,5.286536162947812,24817.368257014296,21094.763018462152,0.85,0.9917701897767234,0.681000680868444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451284649913494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.1920699312,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.819784426147,1536.3567048939015,0.40318532319874634,0.1005486834286896,6.112885165565336,3.4539499524819504
565.0,-29.96588330949815,5.046110712150975,35.01010171274783,24.127489467524015,5.006309504435856,-26.468659125243974,-39.99053140925241,1.5090853201815226,-0.20303635171120504,-5.01413149633125,40.01959899307354,45186.14985523408,20620.461612403833,20620.461612403833,65806.61146763791,82568.60361684165,82568.60361684165,20620.461612403833,103189.06522924548,103189.06522924548,103189.06522924548,128006.32242758204,97670.23008152492,60287.93124079978,41535.88760080571,24817.257198336563,0.0,66353.14479914228,21094.668618586078,1536.3531966653727,0.0,0.8867758524771577,2.817771246338082,0.0014959162575277712,354460.6850390727,1555378.4534112469,4.388014014134728,1555378.4534112469,4.388014014134728,0.85,0.09571214957266504,4.296143414572793,1.2672039915854114,1.0,0.0,4.296143414573132,1.2846770538714656,1.2849780376467879,3.3441427179119136,19324.237474868292,1970.523825655886,3099.015535412006,3099.015535412006,6.653874876320167,5.046110712150975,-0.8942530231032135,5.940363735254189,3.4539757438388796,3.4539757438388796,0.9868502125253942,0.0,0.0,0.00023427530343661065,1.0000541652394048,0.00023426261454601016,198.89403842886435,0.0,2.5344252102273847e-06,7.182561045784408,0.012559343875311295,7.894021375316962e-05,0.00015533508968344103,0.0006673418225955893,0.09571214957254419,0.07660729426929944,0.019104855303244756,0.0957120661823001,0.07660729426939616,0.019104855303268872,0.4031841679993989,0.4031841679993989,0.10054884803932498,0.0,4.814866364617274,4.695223761528268,5.295237928288373,4.811095144620026,4.693233323400079,5.284307701481225,24817.257198336563,21094.668618586078,0.85,0.9917632640749918,0.6809948494832785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45128778069006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.167850893995,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.810484470527,1536.3531966653727,0.4031841679993989,0.10054884803932498,6.112885165565336,3.4539757438388796
566.0,-29.966402124021805,5.045941096899924,35.010079434279426,24.127282539289467,5.0061799475994215,-26.469139087713565,-39.990984730515606,1.5089169112912897,-0.204058168906613,-5.014220023522147,40.01955452072073,45185.761129588864,20620.353830126165,20620.353830126165,65806.11495971502,82568.26749686958,82568.26749686958,20620.353830126165,103188.62132699575,103188.62132699575,103188.62132699575,128005.75549419071,97670.06137692078,60287.70940677218,41535.94663349845,24817.13416719496,0.0,66353.08080069341,21094.564042115715,1536.348622911896,0.0,0.886775562900739,2.817774354035263,0.0014959162575277712,354459.4618099127,1555376.535105018,4.388023745121877,1555376.535105018,4.388023745121877,0.85,0.09571194033760659,4.296143414572793,1.267203741571866,1.0,0.0,4.296143414573816,1.284677867779569,1.2849788354435943,3.344140599229149,19324.204096347214,1970.5204219939749,3099.015535412006,3099.015535412006,6.653840096798593,5.045941096899924,-0.8943473933073447,5.940288490207268,3.4540014409947886,3.4540014409947886,0.9868575545699396,0.0,0.0,0.00023426261454601016,1.0000539850311299,0.00023424996855416562,198.89446679742682,0.0,2.5237446947131067e-06,7.152292464816944,0.012561867620006007,7.893616454872978e-05,0.0001553264499972804,0.0006673047052647863,0.09571194033752087,0.07660705754126401,0.019104882796256852,0.0957118555506699,0.07660705754133262,0.019104882796273964,0.40318301377537985,0.40318301377537985,0.10054901559782775,0.0,4.813959374925332,4.694768036773667,5.292514589346752,4.810161854615558,4.692777581444034,5.281452504563163,24817.13416719496,21094.564042115715,0.85,0.9917567378277231,0.6809896478705275,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512908984349575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.13758231303,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.801210722439,1536.348622911896,0.40318301377537985,0.10054901559782775,6.112885165565336,3.4540014409947886
567.0,-29.96691916132468,5.045772590481119,35.01005729729662,24.12709289873021,5.0060734665694495,-26.469615142876115,-39.99142614249138,1.5087694481208258,-0.20526308422705597,-5.014295125052032,40.01951408482915,45185.32781671589,20620.220770256565,20620.220770256565,65805.54858697247,82567.90661797265,82567.90661797265,20620.220770256565,103188.12738822922,103188.12738822922,103188.12738822922,128005.15727547949,97669.87711266984,60287.452172018086,41536.02771183528,24817.029887250268,0.0,66353.05759908556,21094.475404162728,1536.3448139601276,0.0,0.8867753270462961,2.8177814404656853,0.0014959162575277712,354458.42409313424,1555374.7909123085,4.388031670827585,1555374.7909123085,4.388031670827585,0.85,0.09571172975075452,4.296143414572793,1.26720333495643,1.0,0.0,4.296143414573943,1.2846785836293662,1.2849795352142164,3.3441387358040084,19324.16763932095,1970.5167044118991,3099.015535412006,3099.015535412006,6.653797160624804,5.045772590481119,-0.8944333966764075,5.940205987157526,3.4540271249143064,3.4540271249143064,0.986864892832659,0.0,0.0,0.00023424996855416562,1.0000538003263932,0.00023423736650739406,198.8948937002134,0.0,2.5152178050449565e-06,7.128127259497407,0.012564382837811052,7.893222190621149e-05,0.00015531774664795413,0.0006672673144278936,0.09571172975068844,0.0766068200210913,0.019104909729597132,0.09571183350870892,0.0766068200211442,0.019104909729610323,0.40318185956470387,0.40318185956470387,0.1005491812540197,0.0,4.813002725025058,4.6942831832712955,5.289659094728222,4.809032040825002,4.692201627270606,5.278094061826437,24817.029887250268,21094.475404162728,0.85,0.991748548869877,0.6809833555784566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512940058068677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.113417107714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.791954361166,1536.3448139601276,0.40318185956470387,0.1005491812540197,6.112885165565336,3.4540271249143064
568.0,-29.967434437774774,5.045604632950496,35.010035229890576,24.12687357226389,5.005922102200818,-26.4700941016372,-39.99187928913159,1.5085817660632375,-0.20600178013614823,-5.014402402828792,40.019471837414635,45184.95463293941,20620.154903674655,20620.154903674655,65805.10953661407,82567.61123591871,82567.61123591871,20620.154903674655,103187.76613959337,103187.76613959337,103187.76613959337,128004.69441427867,97669.73820456464,60287.23493061359,41536.1147488345,24816.928274685306,0.0,66353.0430235198,21094.38903348251,1536.3419043781662,0.0,0.8867749339655131,2.8177786309705475,0.0014959162575277712,354456.9417846047,1555372.9685815596,4.388044880008935,1555372.9685815596,4.388044880008935,0.85,0.09571153145983827,4.296143414572793,1.2672030799975622,1.0,0.0,4.296143414571991,1.2846794875077359,1.2849804231138968,3.3441363829255684,19324.140156092846,1970.513901902571,3099.015535412006,3099.015535412006,6.653775906590692,5.045604632950496,-0.894538119970334,5.94014275292083,3.4540528606394667,3.4540528606394667,0.9868722458969905,0.0,0.0,0.00023423736650739406,1.000053617322581,0.00023422480800030704,198.89531915072214,0.0,2.5064827530357834e-06,7.10337212210341,0.012566889320564089,7.892817464035803e-05,0.00015530919186703603,0.0006672305618621891,0.09571153145971174,0.07660659399112692,0.01910493746858483,0.09571151439014913,0.07660659399122818,0.019104937468610087,0.4031807032937418,0.4031807032937418,0.10054933555535929,0.0,4.812123314826749,4.693848685415901,5.286989001818654,4.808400622692659,4.691907647694677,5.276104099584245,24816.928274685306,21094.38903348251,0.85,0.9917421498406409,0.6809778809529948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512971025469852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.088661970316,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.78271630973,1536.3419043781662,0.4031807032937418,0.10054933555535929,6.112885165565336,3.4540528606394667
569.0,-29.96794768626934,5.045437458742347,35.010013115693546,24.126657319162064,5.005784551958032,-26.470569853355663,-39.99232820989562,1.5084067190443835,-0.2069872273737019,-5.014495300930894,40.019426339718805,45184.57193230245,20620.060904977938,20620.060904977938,65804.6328372804,82567.26929072171,82567.26929072171,20620.060904977938,103187.33019569964,103187.33019569964,103187.33019569964,128004.13083294357,97669.55782602978,60287.01318566483,41536.160711516604,24816.800637243934,0.0,66352.96134876054,21094.280541657343,1536.3371658261321,0.0,0.886774625850492,2.817780749527851,0.0014959162575277712,354455.65817087184,1555371.0060526126,4.388055233985904,1555371.0060526126,4.388055233985904,0.85,0.09571132035329147,4.296143414572793,1.2672028019605208,1.0,0.0,4.296143414572182,1.2846803321986255,1.2849812518681478,3.3441341841205694,19324.104467862766,1970.5102627158883,3099.015535412006,3099.015535412006,6.653745574798018,5.045437458742347,-0.8946341550173749,5.940071613759722,3.4540784811018646,3.4540784811018646,0.9868795660291042,0.0,0.0,0.00023422480800030704,1.0000534065220616,0.00023421229953596477,198.89574292839558,0.0,2.4978282751280945e-06,7.07884533171302,0.012569387148839217,7.892416530697102e-05,0.00015530064269333603,0.0006671938333858979,0.09571132035319985,0.07660635770527824,0.019104962647921612,0.09571125789173361,0.07660635770535157,0.019104962647939896,0.4031795481062244,0.4031795481062244,0.1005494901168576,0.0,4.8112358219350995,4.693398099576143,5.284343040906492,4.807508073557187,4.691419929189806,5.273582124326765,24816.800637243934,21094.280541657343,0.85,0.9917361862932078,0.6809729515282062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513001887532149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.06413517993,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.77349629947,1536.3371658261321,0.4031795481062244,0.1005494901168576,6.112885165565336,3.4540784811018646
570.0,-29.968458947319522,5.0452714616618035,35.00999112235114,24.12647696854549,5.005685219172146,-26.47103999416422,-39.992764907050855,1.5082662660167847,-0.20815724296244298,-5.014564015943546,40.019385631455705,45184.14449879392,20619.919649665164,20619.919649665164,65804.06414845909,82566.91764415074,82566.91764415074,20619.919649665164,103186.83729381592,103186.83729381592,103186.83729381592,128003.52908819134,97669.38339426968,60286.76236813536,41536.24558459369,24816.69179437543,0.0,66352.93737896913,21094.188025219115,1536.3329492724115,0.0,0.8867744234895896,2.817788123009935,0.0014959162575277712,354454.7087078161,1555369.2501159424,4.388062034176738,1555369.2501159424,4.388062034176738,0.85,0.0957111034281842,4.296143414572793,1.267202417324297,1.0,0.0,4.296143414574345,1.2846810149780092,1.2849819187372404,3.3441324067876357,19324.069956213185,1970.506743507027,3099.015535412006,3099.015535412006,6.65369999409306,5.0452714616618035,-0.8947154757884048,5.939986937450208,3.454104057937323,3.454104057937323,0.986886873696378,0.0,0.0,0.00023421229953596477,1.0000531999345081,0.00023419984011980856,198.8961650666642,0.0,2.4878803082493916e-06,7.0506527935787755,0.012571875029147465,7.892026532389797e-05,0.0001552920342120668,0.0006671568501157836,0.09571110342812485,0.07660611676362872,0.019104986664496133,0.09571122381982897,0.07660611676367622,0.019104986664507984,0.40317839251979315,0.40317839251979315,0.1005496445704288,0.0,4.810296394413172,4.6929257221488,5.281524004081405,4.80640677298112,4.690906160375789,5.27011700343985,24816.69179437543,21094.188025219115,0.85,0.9917279738894572,0.6809667557101283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451303262825629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.03594264179,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.764299740036,1536.3329492724115,0.40317839251979315,0.1005496445704288,6.112885165565336,3.454104057937323
571.0,-29.968968537564724,5.045105799666269,35.00996916024262,24.126249469723575,5.005518521110749,-26.471515368011342,-39.9932136881165,1.5080653515572988,-0.2086804751192517,-5.014681608622224,40.019342554511866,45183.77827835048,20619.87943946415,20619.87943946415,65803.65771781464,82566.65316041723,82566.65316041723,20619.87943946415,103186.53259988138,103186.53259988138,103186.53259988138,128003.12206713621,97669.26631470761,60286.54304732436,41536.35918598138,24816.589467254835,0.0,66352.94865323622,21094.10104716661,1536.3302393430145,0.0,0.8867739809034227,2.8177812723180575,0.0014959162575277712,354453.08388695854,1555367.3920086906,4.388076906970078,1555367.3920086906,4.388076906970078,0.85,0.09571090694494991,4.296143414572793,1.2672022409411148,1.0,0.0,4.296143414572643,1.284681980458252,1.2849828684364017,3.3441298935634935,19324.046791803117,1970.504381394576,3099.015535412006,3099.015535412006,6.653687018939965,5.045105799666269,-0.8948254390973904,5.939931238763659,3.454129711249263,3.454129711249263,0.9868942032140752,0.0,0.0,0.00023419984011980856,1.0000530262937861,0.00023418742202876703,198.89658582695392,0.0,2.478130092440369e-06,7.023020681976005,0.012574353159239906,7.891625760945355e-05,0.000155283582510355,0.0006671205403931326,0.09571090694480588,0.07660589398792628,0.019105012956879604,0.09571077453074721,0.07660589398804156,0.019105012956908356,0.4031772349918173,0.4031772349918173,0.10054978667374563,0.0,4.809482250895769,4.692536056691949,5.279001475437781,4.806001133502946,4.690754826283012,5.26868712714969,24816.589467254835,21094.10104716661,0.85,0.9917216800975612,0.680961120725518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451306325006721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.00831053019,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.755125887456,1536.3302393430145,0.4031772349918173,0.10054978667374563,6.112885165565336,3.454129711249263
572.0,-29.969476220316622,5.044941219516875,35.009947169387885,24.126055219117575,5.005407244768828,-26.471983482158624,-39.99365387773139,1.5079145066106785,-0.20982710585622044,-5.0147545963453455,40.01929779300294,45183.38263341728,20619.749617927275,20619.749617927275,65803.13225134455,82566.29289014416,82566.29289014416,20619.749617927275,103186.04250807143,103186.04250807143,103186.04250807143,128002.50009756972,97669.07656151615,60286.31734459113,41536.39912991669,24816.45758949828,0.0,66352.85671941497,21093.988951073537,1536.324797758583,0.0,0.8867737714700541,2.81778783896038,0.0014959162575277712,354452.0753919518,1555365.4612401533,4.388083944832982,1555365.4612401533,4.388083944832982,0.85,0.09571068501278515,4.296143414572793,1.2672018887242302,1.0,0.0,4.29614341457229,1.2846827116598019,1.2849835838550703,3.34412799018849,19324.00924877972,1970.5005530716116,3099.015535412006,3099.015535412006,6.653645127721483,5.044941219516875,-0.8949088093323452,5.93985002884922,3.4541551889833797,3.4541551889833797,0.9869014825666799,0.0,0.0,0.00023418742202876703,1.000052828021104,0.00023417505102422948,198.8970050138186,0.0,2.469915910647206e-06,6.999741690774182,0.012576823075150553,7.891232680135183e-05,0.00015527509522741522,0.0006670840778084232,0.09571068501272159,0.07660565001557797,0.01910503499714363,0.09571063597131144,0.07660565001562883,0.01910503499715632,0.403176080613547,0.403176080613547,0.1005499350056641,0.0,4.8085992943521205,4.69209807556831,5.27632774358176,4.804927490489149,4.6902080116251454,5.265493780941199,24816.45758949828,21093.988951073537,0.85,0.9917151348826618,0.6809561014755305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513093771928596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.985031538985,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.745968464633,1536.324797758583,0.403176080613547,0.1005499350056641,6.112885165565336,3.4541551889833797
573.0,-29.96998216424381,5.044777664581269,35.00992535628085,24.12587053785103,5.0053014527681325,-26.47244948285658,-39.994086139462866,1.5077687713809431,-0.21090444098604166,-5.014829819416202,40.01925898854593,45182.96010882035,20619.626592272696,20619.626592272696,65802.58670109304,82565.95047155193,82565.95047155193,20619.626592272696,103185.57706382463,103185.57706382463,103185.57706382463,128001.94003998704,97668.90627900684,60286.06643145673,41536.48871950012,24816.362976162407,0.0,66352.85169566252,21093.908529738044,1536.321548314855,0.0,0.8867735290848414,2.8177932323909194,0.0014959162575277712,354451.0360127787,1555363.7874279686,4.38809209002254,1555363.7874279686,4.38809209002254,0.85,0.09571047251273607,4.296143414572793,1.2672015425516294,1.0,0.0,4.296143414572922,1.2846834188647562,1.284984275332,3.3441261492805685,19323.975558067155,1970.4971175750288,3099.015535412006,3099.015535412006,6.653605429419499,5.044777664581269,-0.8949930267845829,5.939770691365852,3.45418071697109,3.45418071697109,0.9869087762774543,0.0,0.0,0.00023417505102422948,1.0000526472977382,0.00023416272298963303,198.89742276650898,0.0,2.4605557515323012e-06,6.973214999842542,0.012579283630902086,7.890846696386189e-05,0.0001552665840603676,0.0006670475126141612,0.09571047251266818,0.0766054144600618,0.019105058052606375,0.09571059057113852,0.07660541446011614,0.01910505805261993,0.4031749255641137,0.4031749255641137,0.10055007746578325,0.0,4.807693348180408,4.691650613904528,5.2735767774825035,4.803925378430165,4.68971839799292,5.262429634026205,24816.362976162407,21093.908529738044,0.85,0.9917069880117081,0.6809497851887194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513124179662729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.95850484806,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.736832268916,1536.321548314855,0.4031749255641137,0.10055007746578325,6.112885165565336,3.45418071697109
574.0,-29.970486315132717,5.044614825843095,35.00990364768213,24.125663644541078,5.005170099345847,-26.47291642584778,-39.99452608460558,1.5076002100609789,-0.21180431982543269,-5.014922379270286,40.01921840633087,45182.579862240906,20619.54064858079,20619.54064858079,65802.1205108217,82565.62228096547,82565.62228096547,20619.54064858079,103185.16292954626,103185.16292954626,103185.16292954626,128001.4277418846,97668.73841405881,60285.84596984305,41536.54716023973,24816.264812338344,0.0,66352.81197257807,21093.825090487593,1536.3184947354423,0.0,0.8867732048866719,2.8177942644598772,0.0014959162575277712,354449.7570894828,1555362.0369344756,4.388102984485375,1555362.0369344756,4.388102984485375,0.85,0.09571026435168443,4.296143414572793,1.2672012485796587,1.0,0.0,4.296143414572973,1.2846842327485475,1.2849850735679362,3.344124030682084,19323.942345673604,1970.4937308534113,3099.015535412006,3099.015535412006,6.653577696840903,5.044614825843095,-0.8950871509717393,5.939701976814835,3.4542062799313773,3.4542062799313773,0.9869160799803935,0.0,0.0,0.00023416272298963303,1.0000524609306387,0.00023415043923968106,198.89783904024517,0.0,2.4520143090097215e-06,6.9490085517335505,0.012581735645211096,7.890453869734922e-05,0.00015525818429228382,0.0006670114260058242,0.09571026435158546,0.0766051840221918,0.019105080329393658,0.09571040040224132,0.07660518402227103,0.019105080329413413,0.40317376911060987,0.40317376911060987,0.10055020876043093,0.0,4.806813692328603,4.69121110574855,5.270925894375296,4.8031180594448415,4.689277890372409,5.260145969553207,24816.264812338344,21093.825090487593,0.85,0.9917005557807563,0.6809444621716065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513154483370734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.934298399945,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.727713984897,1536.3184947354423,0.40317376911060987,0.10055020876043093,6.112885165565336,3.4542062799313773
