time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
575.0,-29.97098849243623,5.0444526735425566,35.0098819281304,24.125457659270637,5.00503245382451,-26.47338222147912,-39.99496208326889,1.507426182867435,-0.21254465061548444,-5.015016058332438,40.01917467009889,45182.19118034303,20619.458276064663,20619.458276064663,65801.64945640769,82565.32543270267,82565.32543270267,20619.458276064663,103184.78370876733,103184.78370876733,103184.78370876733,128000.93152848733,97668.59832487938,60285.613452728074,41536.64985794589,24816.14781972001,0.0,66352.7976776659,21093.725646762006,1536.3143895095163,0.0,0.8867728864122824,2.8177930655522263,0.0014959162575277712,354448.4627054884,1555360.1503957103,4.388113686609668,1555360.1503957103,4.388113686609668,0.85,0.09571005073599365,4.296143414572793,1.267200954607688,1.0,0.0,4.2961434145732635,1.2846850721080234,1.2849858973423973,3.3441218457713577,19323.91462876776,1970.490904515585,3099.015535412006,3099.015535412006,6.653551116620446,5.0444526735425566,-0.8951817156696009,5.9396343892121575,3.454231786352997,3.454231786352997,0.9869233675294277,0.0,0.0,0.00023415043923968106,1.0000522557732798,0.00023413820416676796,198.89825368593358,0.0,2.4432113207582755e-06,6.924060883028953,0.012584178856531856,7.890064584728523e-05,0.00015524979339239583,0.0006669753774965281,0.09571005073590254,0.07660494989689118,0.01910510083901136,0.09571006955697516,0.07660494989696409,0.01910510083902955,0.4031726117180546,0.4031726117180546,0.10055033536042556,0.0,4.80598105756809,4.6908066514008055,5.268370188402685,4.802471407716951,4.6890115323606665,5.257968820628207,24816.14781972001,21093.725646762006,0.85,0.991693670191035,0.6809387510656717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45131846798042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.90935073124,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.718614756615,1536.3143895095163,0.4031726117180546,0.10055033536042556,6.112885165565336,3.454231786352997
576.0,-29.97148888180097,5.044291168696893,35.009860162451275,24.125247063953452,5.0048909392052146,-26.473846794606754,-39.99540164424104,1.5072488520109626,-0.21328096083993842,-5.015111444142295,40.0191298874453,45181.826610329095,20619.38058147961,20619.38058147961,65801.2071918087,82565.02510653679,82565.02510653679,20619.38058147961,103184.4056880164,103184.4056880164,103184.4056880164,128000.43091457507,97668.45231750343,60285.40266250794,41536.721838883874,24816.02522655867,0.0,66352.74706544254,21093.62144257487,1536.3100020117352,0.0,0.8867725630384573,2.8177916143550017,0.0014959162575277712,354447.14474280097,1555358.218721904,4.388124553381648,1555358.218721904,4.388124553381648,0.85,0.0957098366544018,4.296143414572793,1.2672007139353085,1.0,0.0,4.296143414572089,1.2846859268206574,1.284986736536129,3.344119620898234,19323.88574093568,1970.487958776512,3099.015535412006,3099.015535412006,6.653526045889382,5.044291168696893,-0.8952770920261779,5.939568260723071,3.4542572284520725,3.4542572284520725,0.9869306367005921,0.0,0.0,0.00023413820416676796,1.0000520699321607,0.00023412601324114147,198.89866685684476,0.0,2.433534636134238e-06,6.896637158804431,0.012586612391167989,7.889672137059034e-05,0.00015524148279617763,0.000666939673983314,0.09570983665429937,0.07660471540156287,0.019105121252736505,0.09570971202892287,0.07660471540164485,0.01910512125275695,0.40317145540785043,0.40317145540785043,0.10055046221152183,0.0,4.80518741110842,4.6904270872536244,5.265910169542565,4.8018304833023535,4.688728298471119,5.255888277767497,24816.02522655867,21093.62144257487,0.85,0.9916877612755073,0.6809337760464846,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513214758147808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.881927007016,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.709538260799,1536.3100020117352,0.40317145540785043,0.10055046221152183,6.112885165565336,3.4542572284520725
577.0,-29.971987484789086,5.044130602368075,35.009838419938006,24.125053302291803,5.004775342719829,-26.47430716775875,-39.99582922607658,1.5070950256895104,-0.21428077464372564,-5.0151889355054085,40.019087030841,45181.417303357885,20619.267959458142,20619.267959458142,65800.68526281603,82564.68579807974,82564.68579807974,20619.267959458142,103183.95375753788,103183.95375753788,103183.95375753788,127999.86038781327,97668.27775140281,60285.157559438885,41536.80021329325,24815.906630275393,0.0,66352.70684356865,21093.520635734083,1536.3054283023423,0.0,0.8867723237784362,2.8177957225969115,0.0014959162575277712,354446.0740336957,1555356.3701288172,4.38813259356614,1555356.3701288172,4.38813259356614,0.85,0.09570961699130917,4.296143414572793,1.2672003633668645,1.0,0.0,4.296143414572685,1.2846866715026413,1.2849874657301452,3.3441176824445322,19323.851202706574,1970.4844368572933,3099.015535412006,3099.015535412006,6.653489704664184,5.044130602368075,-0.8953615986555477,5.939492201023623,3.4542825956128684,3.4542825956128684,0.9869378844608195,0.0,0.0,0.00023412601324114147,1.0000518842513333,0.00023411386641845563,198.89907855425227,0.0,2.424758854859932e-06,6.871766594673048,0.01258903715002285,7.889290401885801e-05,0.00015523310922228346,0.0006669036999089722,0.09570961699124333,0.07660447586458675,0.019105141126656573,0.0957095408115939,0.07660447586463946,0.019105141126669715,0.40317030120389646,0.40317030120389646,0.10055059336471361,0.0,4.804361244954293,4.690024923348346,5.263377768838097,4.800908160861695,4.688269606146321,5.253100528199411,24815.906630275393,21093.520635734083,0.85,0.9916804964407246,0.6809280201616548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513244729519679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.85705644289,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.700480844109,1536.3054283023423,0.40317030120389646,0.10055059336471361,6.112885165565336,3.4542825956128684
578.0,-29.972484222736096,5.04397074868151,35.00981674020882,24.124851368274562,5.004645044767763,-26.47476733247131,-39.99626435162497,1.5069281545028808,-0.21509675588146138,-5.015278922916453,40.01904537452283,45181.0498590016,20619.182442387835,20619.182442387835,65800.23230138943,82564.37449988468,82564.37449988468,20619.182442387835,103183.55694227252,103183.55694227252,103183.55694227252,127999.35754357316,97668.12404329634,60284.947143396486,41536.863222110944,24815.800601300645,0.0,66352.6638234116,21093.430511105547,1536.3018656301979,0.0,0.8867720165611772,2.817795950994255,0.0014959162575277712,354444.83066811704,1555354.5733109207,4.3881429174157445,1555354.5733109207,4.3881429174157445,0.85,0.09570940563103703,4.296143414572793,1.267200088626705,1.0,0.0,4.29614341457395,1.2846874771107852,1.2849882559212296,3.3441155853987623,19323.820791270573,1970.4813357538583,3099.015535412006,3099.015535412006,6.653462109749176,5.04397074868151,-0.8954531774544003,5.939423926135911,3.45430797671817,3.45430797671817,0.9869451362051914,0.0,0.0,0.00023411386641845563,1.0000516903822452,0.00023410176560870706,198.8994887131863,0.0,2.415991839576329e-06,6.846920873359315,0.012591453141862425,7.888901949390109e-05,0.00015522484692455455,0.0006668682038929949,0.09570940563094324,0.0766042433691482,0.019105162261795046,0.09570929346221828,0.07660424336922327,0.019105162261813764,0.40316914706084783,0.40316914706084783,0.10055072192840399,0.0,4.803559848547025,4.689638609354688,5.260906032522314,4.800182167035018,4.687923040596445,5.250847590242699,24815.800601300645,21093.430511105547,0.85,0.9916743128280067,0.6809229238971429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513274594012116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.83221072157,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.691442534855,1536.3018656301979,0.40316914706084783,0.10055072192840399,6.112885165565336,3.45430797671817
579.0,-29.972979135004444,5.043811750778732,35.009795102527626,24.124652856867783,5.004525707656482,-26.47522475758078,-39.996691479440756,1.5067713302328605,-0.21608532854605755,-5.015359733676878,40.01900323979097,45180.65553189979,20619.079748333388,20619.079748333388,65799.73528023317,82564.03093214375,82564.03093214375,20619.079748333388,103183.11068047714,103183.11068047714,103183.11068047714,127998.79824494956,97667.94201340606,60284.71380415802,41536.920232497825,24815.687564472417,0.0,66352.60779697025,21093.334429801555,1536.2976859442858,0.0,0.8867717577885684,2.8177995236036897,0.0014959162575277712,354443.7141002087,1555352.7558585594,4.388151613316038,1555352.7558585594,4.388151613316038,0.85,0.09570918858555828,4.296143414572793,1.26719978641253,1.0,0.0,4.296143414572923,1.2846882356311344,1.284988999072591,3.3441136109277187,19323.78477631674,1970.477663250625,3099.015535412006,3099.015535412006,6.653428972111345,5.043811750778732,-0.8955390441136499,5.939350794892382,3.4543333051933365,3.4543333051933365,0.9869523729123818,0.0,0.0,0.00023410176560870706,1.0000515006069974,0.00023408970984655812,198.899897366132,0.0,2.4068448720058934e-06,6.820998367264702,0.012593859986734431,7.888520653960678e-05,0.00015521655906910027,0.000666832598077364,0.09570918858548468,0.07660400636367634,0.01910518222180833,0.09570912649176183,0.07660400636373527,0.01910518222182302,0.4031679936599756,0.4031679936599756,0.10055085041253237,0.0,4.802733697446513,4.689227826058868,5.258408424755771,4.799274405130802,4.687431750351834,5.248264023184845,24815.687564472417,21093.334429801555,0.85,0.9916676595676723,0.6809175559481598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513304346912115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.80628821548,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.68242496849,1536.2976859442858,0.4031679936599756,0.10055085041253237,6.112885165565336,3.4543333051933365
580.0,-29.973472210937384,5.043653829058833,35.00977361052255,24.124477116297953,5.004428787709237,-26.47567828798172,-39.997114206757374,1.5066348647534602,-0.2171473964596089,-5.015426575386404,40.01896420752938,45180.25035489522,20618.950606387963,20618.950606387963,65799.20096128319,82563.68860748588,82563.68860748588,20618.950606387963,103182.63921387384,103182.63921387384,103182.63921387384,127998.22651569103,97667.77011626498,60284.47850158955,41536.9906829727,24815.58730181718,0.0,66352.57798478988,21093.249206544602,1536.2939181726472,0.0,0.8867715588883924,2.8178056958518534,0.0014959162575277712,354442.79054573516,1555351.07223053,4.388158297241024,1555351.07223053,4.388158297241024,0.85,0.09570896792591112,4.296143414572793,1.2671994254039602,1.0,0.0,4.296143414573955,1.284688898832384,1.2849896469403947,3.344111884579552,19323.75076614626,1970.4741951784004,3099.015535412006,3099.015535412006,6.65338730018555,5.043653829058833,-0.8956162315756533,5.939270060634486,3.454358625407134,3.454358625407134,0.9869596072591812,0.0,0.0,0.00023408970984655812,1.0000513097205086,0.00023407769938522537,198.90030450427363,0.0,2.3978898540945477e-06,6.795619846503948,0.012596257876588525,7.888143303615912e-05,0.000155208276810399,0.0006667970163061868,0.0957089679258549,0.07660376692092821,0.01910520100492669,0.09570907994328949,0.0766037669209732,0.019105201004937913,0.40316683911083073,0.40316683911083073,0.10055097561565224,0.0,4.801868430440777,4.688799464165811,5.255785176193797,4.798279178926805,4.686959514497914,5.245164905809645,24815.58730181718,21093.249206544602,0.85,0.9916600524001714,0.6809117554596292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451333399057606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.78090969472,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.673427418622,1536.2939181726472,0.40316683911083073,0.10055097561565224,6.112885165565336,3.454358625407134
581.0,-29.97396350317841,5.043496582071696,35.009752233858826,24.124279932025843,5.004301031016752,-26.476133296715137,-39.99754098532719,1.5064708245534069,-0.21789986366678704,-5.0155161789451235,40.01892458305395,45179.87102507764,20618.869638456505,20618.869638456505,65798.74066353415,82563.3869095516,82563.3869095516,20618.869638456505,103182.2565480081,103182.2565480081,103182.2565480081,127997.749647249,97667.62476111761,60284.25497721148,41537.077537673475,24815.49309924091,0.0,66352.57063691439,21093.16913435477,1536.2910255498039,0.0,0.886771246264699,2.8178051331502307,0.0014959162575277712,354441.5524928784,1555349.3630591966,4.388168802782928,1555349.3630591966,4.388168802782928,0.85,0.09570875616731107,4.296143414572793,1.2671991517627617,1.0,0.0,4.296143414571679,1.2846896909198962,1.2849904237828171,3.3441098227359163,19323.722007358825,1970.4712625982193,3099.015535412006,3099.015535412006,6.6533611732008575,5.043496582071696,-0.8957065193067741,5.93920310137847,3.454384005272929,3.454384005272929,0.9869668586494083,0.0,0.0,0.00023407769938522537,1.0000511243100096,0.00023406573293613213,198.9007101710632,0.0,2.388884416321601e-06,6.7700984358554175,0.012598646761004847,7.887762353821367e-05,0.0001552000758470117,0.0006667617837913373,0.09570875616722231,0.07660353632828072,0.01910521983894159,0.09570884688278146,0.07660353632835176,0.019105219838959308,0.4031656823027774,0.4031656823027774,0.10055108890668521,0.0,4.801052265807357,4.688404505619019,5.253274211298674,4.797616315278333,4.686655087935378,5.243059614314802,24815.49309924091,21093.16913435477,0.85,0.9916532250662776,0.6809061139817002,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513363524364364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.755388284066,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.664450159598,1536.2910255498039,0.4031656823027774,0.10055108890668521,6.112885165565336,3.454384005272929
582.0,-29.974453045175892,5.043340005301999,35.009730842838586,24.1240729688667,5.004168245423456,-26.476587232768704,-39.99796751942483,1.5063024330164132,-0.21871052288895498,-5.015605443453848,40.01888141155754,45179.49900770307,20618.789212363597,20618.789212363597,65798.28822006666,82563.0648293095,82563.0648293095,20618.789212363597,103181.8540416731,103181.8540416731,103181.8540416731,127997.23112408874,97667.45609904703,60284.035850683504,41537.13360929281,24815.37708241564,0.0,66352.51069170845,21093.070520053294,1536.286871066775,0.0,0.886770948211351,2.817805376174436,0.0014959162575277712,354440.3191280513,1555347.5008914517,4.388178818701322,1555347.5008914517,4.388178818701322,0.85,0.0957085377373669,4.296143414572793,1.267198855043389,1.0,0.0,4.29614341457263,1.2846905032706288,1.284991220949729,3.344107708148739,19323.68863725309,1970.4678597944344,3099.015535412006,3099.015535412006,6.653335221058316,5.043340005301999,-0.8957963964484943,5.939136401750494,3.4544093254802406,3.4544093254802406,0.9869740929943545,0.0,0.0,0.00023406573293613213,1.000050942378086,0.00023405380967846706,198.90111439410387,0.0,2.3801352228705347e-06,6.745303221615095,0.012601026896227718,7.887381639240569e-05,0.00015519191654372644,0.0006667267302542608,0.09570853773727346,0.07660330107281188,0.019105236664461584,0.09570856414991188,0.07660330107288665,0.01910523666448024,0.4031645254284923,0.4031645254284923,0.10055119773109208,0.0,4.800254922247177,4.688010498816368,5.250853938731723,4.79689492056491,4.686265530531955,5.241002744625405,24815.37708241564,21093.070520053294,0.85,0.9916473021764489,0.6809011224551718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513392951428943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.73059306983,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.655492198006,1536.286871066775,0.4031645254284923,0.10055119773109208,6.112885165565336,3.4544093254802406
583.0,-29.97494078622556,5.043184312257704,35.0097094780079,24.123884026799374,5.004054288692032,-26.477037664693725,-39.99838602086527,1.5061511671602468,-0.219606463378625,-5.015681392090686,40.0188393923404,45179.099503014666,20618.683165315455,20618.683165315455,65797.78266833012,82562.73924022347,82562.73924022347,20618.683165315455,103181.42240553892,103181.42240553892,103181.42240553892,127996.68478669613,97667.29128396422,60283.796577668516,41537.21634032856,24815.26238115722,0.0,66352.47872148578,21092.973023983635,1536.2824859198038,0.0,0.8867707137682278,2.817808297672046,0.0014959162575277712,354439.26975084713,1555345.6884279654,4.388186697036406,1555345.6884279654,4.388186697036406,0.85,0.0957083138019821,4.296143414572793,1.2671985099697487,1.0,0.0,4.296143414572242,1.284691235428604,1.284991937960584,3.3441058023093744,19323.656028281075,1970.4645346046893,3099.015535412006,3099.015535412006,6.653301001466021,5.043184312257704,-0.8958781138887728,5.939062426146477,3.454434585791502,3.454434585791502,0.9869813102261434,0.0,0.0,0.00023405380967846706,1.0000507551674864,0.00023404193084106836,198.90151713151246,0.0,2.3715492367910893e-06,6.720970537065948,0.012603398445464509,7.88700811093724e-05,0.00015518372856909466,0.0006666915535409678,0.09570831380191627,0.07660306136240232,0.01910525243951396,0.09570836488829118,0.076603061362455,0.019105252439527102,0.4031633682956553,0.4031633682956553,0.10055130681022273,0.0,4.799447998889718,4.687612840135955,5.248400286059223,4.796074928712073,4.685878467619659,5.238440996057818,24815.26238115722,21092.973023983635,0.85,0.9916401607921237,0.6808954295837798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513422273772045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.706260385276,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.646552923217,1536.2824859198038,0.4031633682956553,0.10055130681022273,6.112885165565336,3.454434585791502
584.0,-29.975426982422885,5.043029161557513,35.0096881178237,24.12367818122732,5.003914040592261,-26.47748933534699,-39.99881597757337,1.5059763935165043,-0.2202209219819906,-5.015776778053169,40.01879679801539,45178.7580494375,20618.61808402295,20618.61808402295,65797.37613346045,82562.45426115161,82562.45426115161,20618.61808402295,103181.07234517456,103181.07234517456,103181.07234517456,127996.2248472763,97667.15506014579,60283.60341323677,41537.27960767668,24815.15250210174,0.0,66352.43210977843,21092.87962678648,1536.2788286035895,0.0,0.8867703824620428,2.81780524268397,0.0014959162575277712,354437.95181287656,1555343.8511593144,4.388197830407419,1555343.8511593144,4.388197830407419,0.85,0.09570809887281251,4.296143414572793,1.267198316003196,1.0,0.0,4.296143414573351,1.28469207745237,1.2849927649199966,3.344103610487216,19323.629076144123,1970.4617862515868,3099.015535412006,3099.015535412006,6.65328000083154,5.043029161557513,-0.8959710801920018,5.939000241749515,3.454459851731976,3.454459851731976,0.9869885290662789,0.0,0.0,0.00023404193084106836,1.0000505946052514,0.00023403009018103872,198.90191859473734,0.0,2.3627187803596703e-06,6.695945023539306,0.01260576116424487,7.886624375407217e-05,0.0001551756870869962,0.0006666570061806071,0.09570809887271566,0.07660282935650929,0.019105269516206367,0.09570799752082298,0.07660282935658681,0.019105269516225702,0.40316221047175826,0.40316221047175826,0.10055141245455759,0.0,4.798706012721539,4.687259151977969,5.246095881186193,4.795555856071189,4.685663872570842,5.236696464015324,24815.15250210174,21092.87962678648,0.85,0.9916347305039301,0.6808907618441232,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513451488355373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.68123487175,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.63763340935,1536.2788286035895,0.40316221047175826,0.10055141245455759,6.112885165565336,3.454459851731976
585.0,-29.97591092434587,5.042875248043642,35.009666853004816,24.123520985618256,5.003831765632147,-26.47793317921844,-39.99922588756306,1.5058540205047168,-0.22123562102353844,-5.01583035637608,40.018756855349345,45178.338219337034,20618.469621664546,20618.469621664546,65796.80784100157,82562.12883207026,82562.12883207026,20618.469621664546,103180.5984537348,103180.5984537348,103180.5984537348,127995.63904204073,97667.0024504318,60283.355725535264,41537.38524988504,24815.04058830593,0.0,66352.42583819097,21092.78450006004,1536.274088466397,0.0,0.8867702543732778,2.8178123413125133,0.0014959162575277712,354437.21152842185,1555342.1282691257,4.388202134764862,1555342.1282691257,4.388202134764862,0.85,0.09570786636792575,4.296143414572793,1.2671979093877597,1.0,0.0,4.296143414572255,1.2846926742963,1.2849933466912191,3.344102056879897,19323.598882027127,1970.4587073085231,3099.015535412006,3099.015535412006,6.653232094534619,5.042875248043642,-0.8960389580954891,5.938914206139131,3.4544850217911813,3.4544850217911813,0.9869957205117661,0.0,0.0,0.00023403009018103872,1.0000503602148603,0.00023401830496891924,198.90231819797592,0.0,2.3551299973226475e-06,6.674438412412383,0.012608116294242192,7.886258547606702e-05,0.00015516750470497172,0.0006666218534939571,0.09570786636788459,0.07660258264330887,0.019105283724575723,0.09570792949983731,0.07660258264334181,0.01910528372458394,0.4031610544974525,0.4031610544974525,0.10055152276965389,0.0,4.797904348975237,4.686889489148825,5.243556156718739,4.7945947353525185,4.6853094392305366,5.233295295891708,24815.04058830593,21092.78450006004,0.85,0.9916262594747576,0.6808844989256352,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513480610517318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.65972826062,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.628728585989,1536.274088466397,0.4031610544974525,0.10055152276965389,6.112885165565336,3.4544850217911813
586.0,-29.976393416064667,5.042721611091966,35.0096456414832,24.123291426245146,5.003675114672832,-26.478383155833736,-39.99965182794256,1.505664854441777,-0.22189449149732354,-5.015939768509008,40.01871587809358,45177.995884182485,20618.436434201107,20618.436434201107,65796.4323183836,82561.81211377824,82561.81211377824,20618.436434201107,103180.24854797935,103180.24854797935,103180.24854797935,127995.19492860163,97666.8258085676,60283.15302898671,41537.41419953433,24814.946380622278,0.0,66352.36058015662,21092.704423528936,1536.2716489714662,0.0,0.8867698458092431,2.8178082323508735,0.0014959162575277712,354435.69979951956,1555340.3607543586,4.388215864355961,1555340.3607543586,4.388215864355961,0.85,0.095707660721574,4.296143414572793,1.267197678056546,1.0,0.0,4.296143414571971,1.2846935834486775,1.284994240915202,3.3440996903246543,19323.56393310432,1970.4551435102019,3099.015535412006,3099.015535412006,6.653221385500392,5.042721611091966,-0.8961395669895307,5.938861178081496,3.4545103064837597,3.4545103064837597,0.9870029447096457,0.0,0.0,0.00023401830496891924,1.000050209497895,0.0002340065556172576,198.90271660515324,0.0,2.344106011020233e-06,6.64319643523134,0.012610460400253213,7.885878429962958e-05,0.00015515952066928968,0.00066658755293164,0.09570766072144501,0.07660235927387721,0.019105301447567807,0.0957075938647357,0.07660235927398044,0.019105301447593554,0.40315989879789754,0.40315989879789754,0.10055162100903403,0.0,4.797174286741949,4.686532152051825,5.241326352638282,4.794045277011662,4.684895732098312,5.23219857182545,24814.946380622278,21092.704423528936,0.85,0.9916215752248718,0.6808800092289926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513509597763636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.62848628344,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.619852716718,1536.2716489714662,0.40315989879789754,0.10055162100903403,6.112885165565336,3.4545103064837597
587.0,-29.976873952225446,5.042569227699308,35.00962445870851,24.1231340560131,5.0035931404618985,-26.478823903852234,-40.00005744220687,1.5055430920887802,-0.22290588964546032,-5.015990924592568,40.01867429235771,45177.57288983899,20618.28600711899,20618.28600711899,65795.85889695799,82561.48493464771,82561.48493464771,20618.28600711899,103179.7709417667,103179.7709417667,103179.7709417667,127994.59404209888,97666.67011309885,60282.90093030824,41537.52131421179,24814.823100332178,0.0,66352.34441454397,21092.59963528235,1536.266199625243,0.0,0.8867697360005267,2.8178155706780434,0.0014959162575277712,354434.99298631615,1555338.5669949362,4.3882195544247065,1555338.5669949362,4.3882195544247065,0.85,0.09570742358830892,4.296143414572793,1.2671972615504639,1.0,0.0,4.296143414572313,1.2846941772490803,1.2849948197594627,3.344098144643372,19323.53312846498,1970.452002311185,3099.015535412006,3099.015535412006,6.653172845220293,5.042569227699308,-0.8962054516329232,5.938774679332231,3.45453541808341,3.45453541808341,0.9870101194524029,0.0,0.0,0.0002340065556172576,1.0000500061889441,0.0002339948544263552,198.9031133989694,0.0,2.3369779638517624e-06,6.6229955495558945,0.012612797378217066,7.885516467492702e-05,0.00015515139094233056,0.0006665526264587022,0.09570742358827586,0.07660210959784199,0.019105313990433873,0.09570749177387823,0.07660210959786845,0.01910531399044047,0.4031587438194625,0.4031587438194625,0.10055172669652841,0.0,4.796376103892669,4.686153950069183,5.238838496373717,4.793085034947126,4.6845443290611115,5.228789725850447,24814.823100332178,21092.59963528235,0.85,0.9916131747491953,0.6808738001416629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451353849825541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.60828539777,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.610989768473,1536.266199625243,0.4031587438194625,0.10055172669652841,6.112885165565336,3.45453541808341
588.0,-29.977352817017323,5.042417511709322,35.00960343693768,24.12294598706069,5.003472933713699,-26.479266971119518,-40.00047475621102,1.5053870878158806,-0.2236076686910451,-5.016075593190282,40.01863661636133,45177.209223536025,20618.205918798234,20618.205918798234,65795.41514233426,82561.18997903027,82561.18997903027,20618.205918798234,103179.39589782851,103179.39589782851,103179.39589782851,127994.13396123,97666.52941030629,60282.69101339531,41537.59821878997,24814.738063401495,0.0,66352.33628219146,21092.52735389127,1536.2637191324638,0.0,0.8867694414366055,2.817814917549856,0.0014959162575277712,354433.8231399513,1555336.941879593,4.388229453105707,1555336.941879593,4.388229453105707,0.85,0.09570720880359923,4.296143414572793,1.2671970346150925,1.0,0.0,4.296143414571788,1.284694931116424,1.2849955587699824,3.3440961823048245,19323.50529015463,1970.4491635935442,3099.015535412006,3099.015535412006,6.653147002071125,5.042417511709322,-0.8962907200703336,5.938708231779656,3.4545606517784444,3.4545606517784444,0.9870173290795555,0.0,0.0,0.0002339948544263552,1.0000498324522191,0.00023398319446999672,198.9035088140724,0.0,2.3274033009609932e-06,6.595860954923455,0.012615124781518026,7.885144080427178e-05,0.00015514341362208342,0.0006665183547468566,0.0957072088035136,0.07660187947453898,0.01910532932897463,0.09570728326697601,0.0766018794746075,0.019105329328991727,0.4031575879138955,0.4031575879138955,0.10055182120081228,0.0,4.795626833232859,4.68580981649302,5.23645928524985,4.792467924499249,4.684273041997187,5.226781132327574,24814.738063401495,21092.52735389127,0.85,0.9916066084321633,0.6808684027552666,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513567281721576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.58115080314,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.602149913517,1536.2637191324638,0.4031575879138955,0.10055182120081228,6.112885165565336,3.4545606517784444
589.0,-29.97782999046623,5.042266244630474,35.00958235552518,24.122730327677004,5.003327459901517,-26.479711042602425,-40.00089220991356,1.505208512037577,-0.2242464624725926,-5.016172662676385,40.0185928356285,45176.853947458745,20618.152049461798,20618.152049461798,65795.00599692055,82560.88507577841,82560.88507577841,20618.152049461798,103179.03712524021,103179.03712524021,103179.03712524021,127993.65810225048,97666.36712113778,60282.477842097345,41537.65475448937,24814.620977010265,0.0,66352.27573149963,21092.427830458724,1536.2596826255835,0.0,0.8867691058529714,2.817811986404785,0.0014959162575277712,354432.4819571177,1555335.0534443369,4.388240730240167,1555335.0534443369,4.388240730240167,0.85,0.09570699060946959,4.296143414572793,1.2671967258071528,1.0,0.0,4.296143414572853,1.2846957904773655,1.2849964033517436,3.344093945366193,19323.473180939476,1970.4458893648164,3099.015535412006,3099.015535412006,6.653129619345604,5.042266244630474,-0.8963831829152449,5.938649427545719,3.4545858328342978,3.4545858328342978,0.9870245236669423,0.0,0.0,0.00023398319446999672,1.0000496566348192,0.00023397157622887787,198.90390283395453,0.0,2.3192062323205947e-06,6.572630462396566,0.012617443987750346,7.884771584968778e-05,0.00015513547862030895,0.0006664842648412386,0.09570699060936311,0.07660164727358504,0.019105343335778062,0.09570689602267386,0.07660164727367028,0.019105343335799312,0.403156433081305,0.403156433081305,0.10055191169109545,0.0,4.7949237698195475,4.685475923657862,5.23427087451563,4.791926200203818,4.683956642303826,5.225332229644778,24814.620977010265,21092.427830458724,0.85,0.9916013470761105,0.6808636696994522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513595965183446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.55792031061,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.593327523778,1536.2596826255835,0.403156433081305,0.10055191169109545,6.112885165565336,3.4545858328342978
590.0,-29.97830529366918,5.0421161499894795,35.00956131999282,24.122568068001442,5.0032426059718125,-26.480147368221783,-40.00129712568594,1.5050846805243683,-0.2252589327216583,-5.016226334467808,40.01855200915663,45176.452028726475,20618.011356919305,20618.011356919305,65794.46338564578,82560.54921832817,82560.54921832817,20618.011356919305,103178.56057524748,103178.56057524748,103178.56057524748,127993.06373378102,97666.1992508613,60282.24334812594,41537.728780817066,24814.50315853353,0.0,66352.2319393506,21092.3276847535,1536.25460310863,0.0,0.8867689804873904,2.8178190451460257,0.0014959162575277712,354431.74039020296,1555333.2924395392,4.388244943094636,1555333.2924395392,4.388244943094636,0.85,0.09570675473083576,4.296143414572793,1.2671963840303944,1.0,0.0,4.296143414572354,1.284696393687491,1.284996991776328,3.3440923751965106,19323.439967491686,1970.4425025356963,3099.015535412006,3099.015535412006,6.65308422023712,5.0421161499894795,-0.8964496685405345,5.938565818530014,3.454610896451694,3.454610896451694,0.987031684700484,0.0,0.0,0.00023397157622887787,1.0000494621974387,0.00023396000405296463,198.90429531087338,0.0,2.3109135026043883e-06,6.549128866380837,0.01261975490125295,7.884410292693545e-05,0.00015512747330194242,0.0006664498728454567,0.09570675473080092,0.0766013999351421,0.019105354795658815,0.0957068057943848,0.07660139993516998,0.01910535479566577,0.403155279498945,0.403155279498945,0.10055200895926095,0.0,4.794153108210708,4.685111235598356,5.231866953078111,4.7909674017461725,4.683550909731309,5.222149114028525,24814.50315853353,21092.3276847535,0.85,0.9915938237885554,0.6808580617155442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513624547443462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.5344187146,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.584523055119,1536.25460310863,0.403155279498945,0.10055200895926095,6.112885165565336,3.454610896451694
591.0,-29.978778953762397,5.041966366248854,35.00954032878429,24.12234783349561,5.003092565137747,-26.480588734063403,-40.00171416029332,1.5049023454389074,-0.2258634812907303,-5.016330018791442,40.01851122910813,45176.11107335698,20617.974048875134,20617.974048875134,65794.08512223212,82560.24420413208,82560.24420413208,20617.974048875134,103178.21825300722,103178.21825300722,103178.21825300722,127992.62542175742,97666.03336533782,60282.04102660611,41537.769265257455,24814.4071687502,0.0,66352.17643400765,21092.24609343767,1536.2519295305467,0.0,0.8867686003620826,2.8178148903826754,0.0014959162575277712,354430.3078187001,1555331.5334386681,4.388257717041114,1555331.5334386681,4.388257717041114,0.85,0.09570654452280121,4.296143414572793,1.2671961356652903,1.0,0.0,4.296143414575329,1.2846972704532242,1.2849978538796933,3.3440900929579853,19323.407146730977,1970.4391557495146,3099.015535412006,3099.015535412006,6.653072181561049,5.041966366248854,-0.8965454472942733,5.938511813543127,3.4546360616427116,3.4546360616427116,0.9870388747550605,0.0,0.0,0.00023396000405296463,1.0000492913953705,0.00023394847240631493,198.90468643236943,0.0,2.3017554952366332e-06,6.523175073500618,0.012622056656748187,7.884038203201752e-05,0.00015511962202094712,0.0006664161426163127,0.09570654452268355,0.07660117448691786,0.019105370035765696,0.0957064570921628,0.07660117448701202,0.019105370035789188,0.40315412482593044,0.40315412482593044,0.10055209711647581,0.0,4.793455360987991,4.6847693975360585,5.229737212474845,4.79046653750072,4.683205817772887,5.221020628776728,24814.4071687502,21092.24609343767,0.85,0.9915889524388007,0.6808534927002448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513653017784287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.50846492172,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.575740147937,1536.2519295305467,0.40315412482593044,0.10055209711647581,6.112885165565336,3.4546360616427116
592.0,-29.979250851675733,5.0418175691378755,35.00951931007448,24.122172267548763,5.002991902189115,-26.481023575369793,-40.00211883159352,1.5047646258832867,-0.22675808864738656,-5.016393332670371,40.01846844565933,45175.72376965344,20617.855653317398,20617.855653317398,65793.57942297084,82559.91907829081,82559.91907829081,20617.855653317398,103177.77473160821,103177.77473160821,103177.77473160821,127992.05611748828,97665.86793396896,60281.81288722768,41537.83894082364,24814.28138588007,0.0,66352.1203267037,21092.13917799806,1536.246615133881,0.0,0.8867684329993701,2.8178192710287018,0.0014959162575277712,354429.43303431803,1555329.688025026,4.388263341195,1555329.688025026,4.388263341195,0.85,0.09570631043458327,4.296143414572793,1.2671957949874924,1.0,0.0,4.296143414572241,1.2846979384472164,1.2849985072145236,3.344088354158518,19323.374415825616,1970.4358181260284,3099.015535412006,3099.015535412006,6.6530339773131555,5.0418175691378755,-0.8966171538594772,5.938434722997353,3.454661070464272,3.454661070464272,0.9870460201326491,0.0,0.0,0.00023394847240631493,1.000049108199952,0.00023393698418211955,198.90507610010667,0.0,2.293698560907828e-06,6.500341721612784,0.012624350355309094,7.88367716010444e-05,0.00015511170080527052,0.0006663821119377483,0.09570631043453373,0.07660092875858286,0.01910538167595087,0.09570625673650048,0.07660092875862251,0.019105381675960757,0.40315297042350007,0.40315297042350007,0.10055219301595315,0.0,4.792715602533519,4.684408812445156,5.227471954967029,4.789635244022975,4.682846650609406,5.218290354806982,24814.28138588007,21092.13917799806,0.85,0.9915821694772868,0.680848231333344,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451368138981005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.48563156983,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.56697431428,1536.246615133881,0.40315297042350007,0.10055219301595315,6.112885165565336,3.454661070464272
593.0,-29.979720971032588,5.041669555063281,35.009498405336494,24.1219928249717,5.002882537497861,-26.481457686189657,-40.00252720490096,1.504619252654931,-0.22751807162615023,-5.0164677295459175,40.01842972789537,45175.36086105244,20617.761688951236,20617.761688951236,65793.12255000367,82559.61465677757,82559.61465677757,20617.761688951236,103177.37634572882,103177.37634572882,103177.37634572882,127991.56149316845,97665.7186823885,60281.60461361573,41537.90452085863,24814.18514743964,0.0,66352.08966829827,21092.057375323693,1536.2432534830891,0.0,0.8867681944936046,2.8178205844725306,0.0014959162575277712,354428.40512244706,1555328.017981334,4.388271356083898,1555328.017981334,4.388271356083898,0.85,0.09570608802054892,4.296143414572793,1.2671955312369394,1.0,0.0,4.2961434145713175,1.2846986421523185,1.2849991963245908,3.344086522404393,19323.344886121613,1970.4328069342348,3099.015535412006,3099.015535412006,6.653003656598371,5.041669555063281,-0.8966950327221683,5.93836458778545,3.4546861272795413,3.4546861272795413,0.9870531792227261,0.0,0.0,0.00023393698418211955,1.0000489232981373,0.0002339255397731953,198.90546430054704,0.0,2.285066107836362e-06,6.47587734960825,0.01262663542141693,7.883312829614317e-05,0.00015510385588597637,0.0006663484090393849,0.09570608802048085,0.07660069285462245,0.01910539516585839,0.0957060661792301,0.07660069285467692,0.019105395165871987,0.4031518148723253,0.4031518148723253,0.10055228546805453,0.0,4.79199087722759,4.684065614725853,5.225212306786432,4.788949657919773,4.682552026829626,5.216032003164287,24814.18514743964,21092.057375323693,0.85,0.9915757420589322,0.6808430764862006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513709656387355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.46116719782,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.558227994292,1536.2432534830891,0.4031518148723253,0.10055228546805453,6.112885165565336,3.4546861272795413
594.0,-29.980189356037705,5.0415224812613175,35.0094776191496,24.12182172937321,5.0027865466465,-26.481888898364417,-40.00292754555119,1.5044860889731542,-0.2284116772644893,-5.016531995224495,40.01839137144677,45174.97054849729,20617.648856235603,20617.648856235603,65792.61940473289,82559.28860793162,82559.28860793162,20617.648856235603,103176.93746416722,103176.93746416722,103176.93746416722,127991.02399466233,97665.55283231307,60281.37397809651,41537.976504685066,24814.08653049511,0.0,66352.06303518018,21091.973550920844,1536.2395194593273,0.0,0.8867680062525073,2.8178248408646094,0.0014959162575277712,354427.5171911556,1555326.3635238796,4.388277681851197,1555326.3635238796,4.388277681851197,0.85,0.09570585983536142,4.296143414572793,1.267195163634606,1.0,0.0,4.296143414570807,1.2846992886574082,1.2849998282775403,3.3440848395444616,19323.312072374374,1970.429460863228,3099.015535412006,3099.015535412006,6.652967247385723,5.0415224812613175,-0.8967665581204987,5.938289039381816,3.454711172315602,3.454711172315602,0.9870603349473148,0.0,0.0,0.0002339255397731953,1.0000487429945655,0.00023391413809763323,198.90585107017762,0.0,2.2763554707230828e-06,6.451191404029217,0.012628911776887653,7.882955680573433e-05,0.00015509598296746096,0.0006663145858523514,0.09570585983531088,0.07660045292498549,0.019105406910325393,0.09570595780407465,0.07660045292502594,0.019105406910335486,0.4031506592165988,0.4031506592165988,0.10055237399238266,0.0,4.79124138384384,4.683709883134441,5.222878765802363,4.788120317960022,4.682165334767092,5.213422237454495,24814.08653049511,21091.973550920844,0.85,0.991568557104989,0.6808374673225353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513737816534071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.43648125224,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.549501574787,1536.2395194593273,0.4031506592165988,0.10055237399238266,6.112885165565336,3.454711172315602
595.0,-29.98065598756278,5.041376080750398,35.00945692442702,24.12163282223048,5.002670043110755,-26.482320583544986,-40.00333172790704,1.5043346390929588,-0.2291597918904813,-5.0166111765716845,40.01835246314432,45174.60529589715,20617.568061310336,20617.568061310336,65792.17335720749,82558.97423646954,82558.97423646954,20617.568061310336,103176.54229777987,103176.54229777987,103176.54229777987,127990.53316722791,97665.38904645927,60281.158783755876,41538.033625225995,24813.990869448036,0.0,66352.02449467403,21091.89223903083,1536.236299057861,0.0,0.8867677440799792,2.817825439164684,0.0014959162575277712,354426.42317887483,1555324.6852642547,4.388286492057904,1555324.6852642547,4.388286492057904,0.8499999999999999,0.09570563704844995,4.296143414572793,1.2671948630688714,1.0,0.0,4.296143414572354,1.2847000206088666,1.2850005457517342,3.344082934268727,19323.279667037237,1970.4261564384615,3099.015535412006,3099.015535412006,6.652941176227206,5.041376080750398,-0.8968465752438988,5.938222655994297,3.4547362543104483,3.4547362543104483,0.9870675012315566,0.0,0.0,0.00023391413809763323,1.000048560698279,0.00023390277961532572,198.90623639318835,0.0,2.267859981299862e-06,6.427115187003809,0.012631179636868953,7.882595119472215e-05,0.00015508818690291107,0.0006662810928409758,0.09570563704837508,0.07660021866395327,0.01910541838442181,0.09570574920230411,0.07660021866401319,0.019105418384436752,0.4031495024880442,0.4031495024880442,0.10055245338522999,0.0,4.7905136502818095,4.683360469831882,5.220629102115879,4.787451384681219,4.681812966026371,5.211479616792701,24813.990869448036,21091.89223903083,0.85,0.9915624106162506,0.6808323580167963,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513765872896893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.41240503522,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.540794229482,1536.236299057861,0.4031495024880442,0.10055245338522999,6.112885165565336,3.4547362543104483
596.0,-29.981120940338872,5.041230317635888,35.00943622503182,24.12144485805186,5.002547505561611,-26.482751360951983,-40.003735770564504,1.5041779261746033,-0.22975535086442278,-5.0166918690361415,40.01831093759412,45174.247133136356,20617.49157374122,20617.49157374122,65791.73870687757,82558.68993812303,82558.68993812303,20617.49157374122,103176.18151186426,103176.18151186426,103176.18151186426,127990.06131605728,97665.25200571852,60280.94737352887,41538.1162579885,24813.879804193024,0.0,66351.99606218153,21091.79783356407,1536.2322322593448,0.0,0.8867674836927417,2.8178238524409154,0.0014959162575277712,354425.3082909079,1555322.894114525,4.388295242274108,1555322.894114525,4.388295242274108,0.85,0.09570541009226709,4.296143414572793,1.267194559755735,1.0,0.0,4.296143414571703,1.2847007770899188,1.2850012878167365,3.344080965144537,19323.252553270682,1970.4233916037265,3099.015535412006,3099.015535412006,6.652916494979812,5.041230317635888,-0.8969272687344594,5.938157586370347,3.4547612942917567,3.4547612942917567,0.9870746555119305,0.0,0.0,0.00023390277961532572,1.000048386177166,0.0002338914625015835,198.90662033127427,0.0,2.2592729669265648e-06,6.402779588269885,0.012633438909835879,7.882234698231175e-05,0.00015508043263301398,0.0006662477793854226,0.09570541009219302,0.07659998161265522,0.019105428479537806,0.09570541385087462,0.0765999816127145,0.01910542847955259,0.4031483450473823,0.4031483450473823,0.10055252900575473,0.0,4.789829059948204,4.683043837073853,5.218464263758449,4.7869365181717285,4.6816245950915345,5.209651185613382,24813.879804193024,21091.79783356407,0.85,0.9915562848361199,0.6808272518403438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451379382432887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.388069436485,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.532106399396,1536.2322322593448,0.4031483450473823,0.10055252900575473,6.112885165565336,3.4547612942917567
597.0,-29.981584123285906,5.041085511583021,35.009415587287265,24.121278686821483,5.002453044055333,-26.48317773753996,-40.00413157101718,1.5040466583095127,-0.23057094969669834,-5.016752949227464,40.01827133450067,45173.86076132545,20617.376726344024,20617.376726344024,65791.23748766948,82558.37857039411,82558.37857039411,20617.376726344024,103175.75529673813,103175.75529673813,103175.75529673813,127989.52726161701,97665.09925781128,60280.719089471284,41538.20018704444,24813.771964878873,0.0,66351.97215192331,21091.70617014704,1536.2278968697258,0.0,0.8867673161811858,2.8178274541547226,0.0014959162575277712,354424.46437787235,1555321.185888877,4.388300871439448,1555321.185888877,4.388300871439448,0.85,0.09570517573100396,4.296143414572793,1.2671942498488353,1.0,0.0,4.2961434145731605,1.2847014144665085,1.2850019108025492,3.344079306051695,19323.222331811892,1970.4203098725757,3099.015535412006,3099.015535412006,6.652879435663429,5.041085511583021,-0.8969960468563762,5.938081558439397,3.4547862825534636,3.4547862825534636,0.9870817950152754,0.0,0.0,0.0002338914625015835,1.0000482021753903,0.00023388018896769455,198.90700280921072,0.0,2.2510488463718242e-06,6.37947243061775,0.01263568995868225,7.881881644119004e-05,0.00015507264606039347,0.0006662143271527369,0.09570517573095637,0.07659973858400243,0.019105437146953935,0.09570524801182423,0.07659973858404051,0.01910543714696344,0.40314718879277867,0.40314718879277867,0.10055260525471559,0.0,4.789123047584496,4.682723325996903,5.216207523683352,4.786181999530754,4.681325688669347,5.207064271666354,24813.771964878873,21091.70617014704,0.85,0.9915490882023832,0.6808216741153189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513821675305303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.364762278834,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.523436645863,1536.2278968697258,0.40314718879277867,0.10055260525471559,6.112885165565336,3.4547862825534636
598.0,-29.98204568347345,5.040941024056933,35.00939494188851,24.12106798673051,5.002307508484312,-26.483607761120407,-40.00453924583269,1.5038695861314058,-0.2310532306676123,-5.016851040612776,40.01822983606423,45173.53436012805,20617.338503130573,20617.338503130573,65790.87286325861,82558.09555746672,82558.09555746672,20617.338503130573,103175.4340605973,103175.4340605973,103175.4340605973,127989.10251411247,97664.95211022273,60280.528065314684,41538.24893878672,24813.668453515173,0.0,66351.9173923019,21091.618185487896,1536.2246635303761,0.0,0.8867669671232137,2.8178223432738823,0.0014959162575277712,354423.10910383926,1555319.3959117036,4.38831260141117,1555319.3959117036,4.38831260141117,0.85,0.09570495759909026,4.296143414572793,1.2671940047806132,1.0,0.0,4.2961434145715955,1.2847022660048275,1.2850027480561577,3.3440770894979095,19323.19321838662,1970.417341129399,3099.015535412006,3099.015535412006,6.652867101677678,5.040941024056933,-0.8970864975094699,5.9380275215664025,3.454811316590242,3.454811316590242,0.987088947597212,0.0,0.0,0.00023388018896769455,1.0000480334771247,0.0002338689554285738,198.9073839484278,0.0,2.2423848369163905e-06,6.354918627821051,0.012637932343519167,7.881518013356098e-05,0.00015506500883413359,0.0006661815165334349,0.09570495759898748,0.07659950955477518,0.0191054480442123,0.09570483531958277,0.07659950955485743,0.01910544804423282,0.40314603304064844,0.40314603304064844,0.1005526749878289,0.0,4.788495426293309,4.682437417764845,5.21420519070324,4.785797809945166,4.681108145763687,5.206008926386403,24813.668453515173,21091.618185487896,0.85,0.9915444112078007,0.6808173167482429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513849420369282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.34020847603,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.514786849479,1536.2246635303761,0.40314603304064844,0.1005526749878289,6.112885165565336,3.454811316590242
