time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
599.0,-29.982505419899905,5.040797658314512,35.00937431188265,24.12090509841221,5.002225202214638,-26.484029819659412,-40.00493061086161,1.5037496019740657,-0.23207130145993915,-5.016901149393634,40.018188993615624,45173.14423266483,20617.203889090502,20617.203889090502,65790.34812175533,82557.74582587661,82557.74582587661,20617.203889090502,103174.94971496711,103174.94971496711,103174.94971496711,127988.49784906497,97664.76476418931,60280.29977544924,41538.29443193341,24813.548134097866,0.0,66351.84256603128,21091.515913983185,1536.2193548871983,0.0,0.8867668599506513,2.8178298926683283,0.0014959162575277712,354422.41678029497,1555317.6342311727,4.388316202909106,1555317.6342311727,4.388316202909106,0.85,0.09570471618123258,4.296143414572793,1.2671936476184058,1.0,0.0,4.296143414572756,1.2847028504303246,1.2850033181858362,3.344075568240356,19323.156151623934,1970.4135613715118,3099.015535412006,3099.015535412006,6.652823663999315,5.040797658314512,-0.8971483153648654,5.937945973679377,3.45483620537251,3.45483620537251,0.98709605867786,0.0,0.0,0.0002338689554285738,1.0000478438586036,0.00023385776677064708,198.90776358293127,0.0,2.2344338789909257e-06,6.332385613060283,0.012640166777398158,7.881168944906823e-05,0.00015505726597950557,0.0006661482521195148,0.09570471618119503,0.07659926064942844,0.019105455531766576,0.09570474943883545,0.0765992606494585,0.01910545553177407,0.4031448795760622,0.4031448795760622,0.1005527534378012,0.0,4.787781549878446,4.682096635435869,5.211990484785076,4.784829847933679,4.680638678322168,5.2030362949965365,24813.548134097866,21091.515913983185,0.85,0.9915376209226268,0.680812204841334,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513877068329315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.31767546127,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.506154122946,1536.2193548871983,0.4031448795760622,0.1005527534378012,6.112885165565336,3.45483620537251
600.0,-29.98296345848459,5.040654896667988,35.009353803923986,24.120726563874655,5.0021086944688715,-26.484453770448738,-40.005326027143724,1.503599006433066,-0.2326050493314824,-5.016980851882319,40.01815128846832,45172.77982355189,20617.13139758287,20617.13139758287,65789.91122113477,82557.47627471638,82557.47627471638,20617.13139758287,103174.60767229924,103174.60767229924,103174.60767229924,127988.06723977778,97664.64209719762,60280.08174003237,41538.40039685027,24813.459567478534,0.0,66351.8599643288,21091.440632356753,1536.2165571257924,0.0,0.8867665907649849,2.817827607920227,0.0014959162575277712,354421.31558008696,1555316.0078749766,4.388325248805553,1555316.0078749766,4.388325248805553,0.85,0.09570449433211933,4.296143414572793,1.2671933800214905,1.0,0.0,4.29614341457305,1.284703577949658,1.2850040315004656,3.3440736745119737,19323.13188173048,1970.4110865311272,3099.015535412006,3099.015535412006,6.652800272213505,5.040654896667988,-0.8972272543039699,5.937882150971958,3.454861191746975,3.454861191746975,0.9871031976419928,0.0,0.0,0.00023385776677064708,1.0000476673425367,0.00023384661992371415,198.90814181668642,0.0,2.2255109256984674e-06,6.307097963429457,0.012642392288323857,7.880816277557028e-05,0.0001550496039950768,0.0006661153351355686,0.09570449433204695,0.07659902844402694,0.01910546588802,0.09570446849048386,0.07659902844408488,0.01910546588803445,0.40314372442187707,0.40314372442187707,0.10055282464241382,0.0,4.78713085375847,4.681808606610048,5.2098809092578335,4.784375802550812,4.680505655226227,5.201290779125657,24813.459567478534,21091.440632356753,0.85,0.9915307763264489,0.680806534252952,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513904607144037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.29238781164,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.497542547086,1536.2165571257924,0.40314372442187707,0.10055282464241382,6.112885165565336,3.454861191746975
601.0,-29.983419835788848,5.040512937977358,35.0093333326491,24.1205460037105,5.00200478936406,-26.484874965399225,-40.00572102433068,1.5034599189743119,-0.23344632489909145,-5.017048173777231,40.01811134103111,45172.4212287381,20617.035042875617,20617.035042875617,65789.45627161372,82557.14354008016,82557.14354008016,20617.035042875617,103174.17858295578,103174.17858295578,103174.17858295578,127987.53038395745,97664.46097438526,60279.874257497664,41538.42968543067,24813.35180100167,0.0,66351.78148643233,21091.34903085142,1536.2123654147326,0.0,0.8867663927246059,2.8178308186396284,0.0014959162575277712,354420.3854370107,1555314.2848023016,4.388331903890217,1555314.2848023016,4.388331903890217,0.85,0.09570426225032261,4.296143414572793,1.2671930613229048,1.0,0.0,4.296143414573199,1.2847042515538685,1.2850046909410646,3.3440719211262397,19323.096046243707,1970.4074323284412,3099.015535412006,3099.015535412006,6.652769180175999,5.040512937977358,-0.8972986159480811,5.937811553925439,3.4548861214141304,3.4548861214141304,0.9871103204040372,0.0,0.0,0.00023384661992371415,1.0000474946294913,0.00023383551399261515,198.90851867987047,0.0,2.217198610543339e-06,6.283540862279823,0.0126446094869344,7.880463998559802e-05,0.00015504197993811613,0.0006660825810934647,0.0957042622502623,0.0765987882463394,0.019105474003922894,0.09570429502666002,0.07659878824638768,0.019105474003934933,0.40314257088920386,0.40314257088920386,0.10055289495217844,0.0,4.786450810378881,4.681489322969071,5.207749679578285,4.783601848878163,4.680084784332621,5.199096554631467,24813.35180100167,21091.34903085142,0.85,0.9915250924357834,0.6808019350313148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513932044355053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.26883071049,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.48894966011,1536.2123654147326,0.40314257088920386,0.10055289495217844,6.112885165565336,3.4548861214141304
602.0,-29.98387431164663,5.04037178911668,35.00931294878645,24.120375362131767,5.001904443201769,-26.485294092913577,-40.00610812855882,1.5033242244686076,-0.2341797281279696,-5.017114279386336,40.01807294453325,45172.03654435225,20616.937863281353,20616.937863281353,65788.9744076336,82556.83827859498,82556.83827859498,20616.937863281353,103173.77614187633,103173.77614187633,103173.77614187633,127987.0289981468,97664.30804263291,60279.64133201406,41538.51856735428,24813.25285627046,0.0,66351.77142362474,21091.264927829892,1536.2086547192878,0.0,0.8867661952587068,2.8178327512546812,0.0014959162575277712,354419.4721004333,1555312.628628423,4.388338539671679,1555312.628628423,4.388338539671679,0.85,0.0957040311545603,4.296143414572793,1.2671926882257685,1.0,0.0,4.296143414573121,1.2847049092035658,1.2850053344759722,3.3440702092717345,19323.06578841082,1970.4043468881646,3099.015535412006,3099.015535412006,6.652737821961381,5.04037178911668,-0.897368923839938,5.937740712956618,3.4549110553702373,3.4549110553702373,0.9871174443914964,0.0,0.0,0.00023383551399261515,1.0000472969200365,0.00023382445481607317,198.9088939741465,0.0,2.2090643034627434e-06,6.260488236013415,0.012646818551237863,7.880118773037739e-05,0.00015503432626223776,0.0006660496998042425,0.0957040311545111,0.07659854933038812,0.019105481824122965,0.09570410818187675,0.0765985493304275,0.01910548182413279,0.40314141656559543,0.40314141656559543,0.10055296182599575,0.0,4.785772851873844,4.681176296426884,5.205603804285545,4.782934551258393,4.679799088309039,5.196894423232493,24813.25285627046,21091.264927829892,0.85,0.9915179805464734,0.6807962406301126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513959382151342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.24577808422,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.480374786166,1536.2086547192878,0.40314141656559543,0.10055296182599575,6.112885165565336,3.4549110553702373
603.0,-29.984327557461523,5.040231055104308,35.00929255209073,24.120178492181026,5.00177039583509,-26.485715483449155,-40.00650686267761,1.5031583218229319,-0.2346368377690169,-5.017203084145983,40.01803180301389,45171.70911564927,20616.888081484576,20616.888081484576,65788.59719713384,82556.56530973302,82556.56530973302,20616.888081484576,103173.4533912176,103173.4533912176,103173.4533912176,127986.60024834228,97664.17232115287,60279.45077939765,41538.57949083913,24813.146857124684,0.0,66351.72634796382,21091.17482855598,1536.2050640823963,0.0,0.8867658921796662,2.817828394065202,0.0014959162575277712,354418.24514792336,1555310.8540537455,4.388348724554533,1555310.8540537455,4.388348724554533,0.85,0.0957038071543955,4.296143414572793,1.2671924448059873,1.0,0.0,4.296143414574912,1.2847057080576434,1.285006119308333,3.344068129866229,19323.03893566246,1970.401608669878,3099.015535412006,3099.015535412006,6.652721758215906,5.040231055104308,-0.8974524552822816,5.93768351038659,3.4549359970272286,3.4549359970272286,0.9871245705792082,0.0,0.0,0.00023382445481607317,1.0000471690828372,0.00023381342605121133,198.9092682539292,0.0,2.1997685742313914e-06,6.234144139371764,0.012649018319812095,7.879763190417718e-05,0.000155026822911896,0.0006660174643350845,0.09570380715430293,0.07659831684503664,0.019105490309266292,0.09570370379346087,0.07659831684511072,0.019105490309284774,0.40314026177598045,0.40314026177598045,0.10055302364173489,0.0,4.7851654256004394,4.680904228482859,5.203647338960536,4.782566246376973,4.67964789552633,5.195652276502813,24813.146857124684,21091.17482855598,0.85,0.9915129691143709,0.680791768382308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513986606145395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.219433987586,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.471822791955,1536.2050640823963,0.40314026177598045,0.10055302364173489,6.112885165565336,3.4549359970272286
604.0,-29.98477896111015,5.0400913463153305,35.009272180838785,24.120021156873577,5.001685377255111,-26.48613031258297,-40.006893303338416,1.503036728727969,-0.23546400326142702,-5.017255255635287,40.017991750723624,45171.33570128295,20616.765054677355,20616.765054677355,65788.1007559603,82556.25125804516,82556.25125804516,20616.765054677355,103173.01631272251,103173.01631272251,103173.01631272251,127986.04791951577,97664.01589616165,60279.2344386377,41538.646063915505,24813.031606793254,0.0,66351.67767070876,21091.076865774266,1536.200095609026,0.0,0.8867657716436234,2.817833189264917,0.0014959162575277712,354417.52433293575,1555309.1264627185,4.388352775134446,1555309.1264627185,4.388352775134446,0.85,0.09570356621728023,4.296143414572793,1.267192113469355,1.0,0.0,4.296143414573584,1.284706299589237,1.2850066968087872,3.3440665901197897,19323.007986685738,1970.3984527525442,3099.015535412006,3099.015535412006,6.652682059541985,5.0400913463153305,-0.8975140570650186,5.937605403380349,3.454960828582024,3.454960828582024,0.9871316653091498,0.0,0.0,0.00023381342605121133,1.0000469775389889,0.00023380244258784896,198.90964101372867,0.0,2.1937235484134225e-06,6.217012536203639,0.012651212043360508,7.879418584997354e-05,0.00015501924020123778,0.0006659848879226256,0.09570356621724406,0.07659806996164377,0.019105496255600287,0.09570354411676057,0.07659806996167272,0.01910549625560751,0.4031391088896975,0.4031391088896975,0.10055309147129934,0.0,4.784510600716658,4.680613405675899,5.201528373396968,4.781791252373864,4.679351383096389,5.192953207475398,24813.031606793254,21091.076865774266,0.85,0.9915062145444855,0.680786640022277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514013756554598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.202302384416,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.463280290409,1536.200095609026,0.4031391088896975,0.10055309147129934,6.112885165565336,3.454960828582024
605.0,-29.98522881196451,5.039952081505875,35.009251867106926,24.11982313441115,5.001558032157039,-26.486547977015878,-40.007283934950806,1.5028771972083812,-0.23607571095726598,-5.017340926350686,40.01795268360422,45170.987945575915,20616.71177713458,20616.71177713458,65787.6997227105,82555.94450423792,82555.94450423792,20616.71177713458,103172.6562813725,103172.6562813725,103172.6562813725,127985.59304735278,97663.84782177184,60279.02489528782,41538.6921405378,24812.936765980277,0.0,66351.62890651808,21090.996251083234,1536.1970693941057,0.0,0.8867654770051996,2.817831233780041,0.0014959162575277712,354416.3406863448,1555307.4413668467,4.38836267637919,1555307.4413668467,4.38836267637919,0.8499999999999999,0.09570334411641854,4.296143414572793,1.267191808507778,1.0,0.0,4.296143414573785,1.28470706848729,1.2850074517753605,3.344064588693664,19322.974732853738,1970.395061805381,3099.015535412006,3099.015535412006,6.652664867778291,5.039952081505875,-0.8975951751491689,5.937547256655044,3.4549857348558564,3.4549857348558564,0.9871387813873875,0.0,0.0,0.00023380244258784896,1.000046816108847,0.00023379149737966015,198.91001249248856,0.0,2.184716754495328e-06,6.191487282239759,0.012653396760115003,7.879070256488943e-05,0.00015501174002295953,0.0006659526660811074,0.09570334411633363,0.07659783912775504,0.01910550498857859,0.0957032573733864,0.076597839127823,0.01910550498859554,0.4031379562069065,0.4031379562069065,0.10055315294926603,0.0,4.783894227627172,4.680327496375298,5.199582671888265,4.781265215393432,4.679021730601676,5.1916366494225485,24812.936765980277,21090.996251083234,0.85,0.9915008991775909,0.680781899253999,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514040796710432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.17677713045,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.454759585398,1536.1970693941057,0.4031379562069065,0.10055315294926603,6.112885165565336,3.4549857348558564
606.0,-29.98567679437908,5.039813678866077,35.00923155742363,24.11965710287916,5.001461218308762,-26.48696090616582,-40.00767009621484,1.5027453300956093,-0.23678922493195387,-5.017401364871993,40.01791217405955,45170.62895421855,20616.60831677583,20616.60831677583,65787.23727099437,82555.64380790043,82555.64380790043,20616.60831677583,103172.25212467626,103172.25212467626,103172.25212467626,127985.07416796425,97663.69818543432,60278.81640317196,41538.757535847064,24812.822043287997,0.0,66351.57957913505,21090.898736794796,1536.1923218195511,0.0,0.8867653160395873,2.8178335667980563,0.0014959162575277712,354415.50565550046,1555305.6940557947,4.38836808558705,1555305.6940557947,4.38836808558705,0.85,0.0957031066518077,4.296143414572793,1.267191508491524,1.0,0.0,4.296143414572281,1.2847077079050062,1.2850080772804564,3.344062924304069,19322.945127024832,1970.3920428510075,3099.015535412006,3099.015535412006,6.652631482866995,5.039813678866077,-0.89766114950028,5.937474828366357,3.4550105422155295,3.4550105422155295,0.987145869204437,0.0,0.0,0.00023379149737966015,1.0000466218266697,0.00023378059810113676,198.91038242954045,0.0,2.1771114975696444e-06,6.169933984112372,0.012655573871612572,7.878725928209031e-05,0.00015500423809756985,0.000665920436733748,0.09570310665176361,0.07659759539650378,0.019105511255259836,0.09570302347019186,0.07659759539653907,0.019105511255268635,0.4031368037911133,0.4031368037911133,0.10055321844466344,0.0,4.7832609504546895,4.680040655743653,5.197555887441467,4.780612139940047,4.678778917037789,5.189333669788937,24812.822043287997,21090.898736794796,0.85,0.9914946665667904,0.6807769949221062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514067743945898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.15522383233,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.446254941246,1536.1923218195511,0.4031368037911133,0.10055321844466344,6.112885165565336,3.4550105422155295
607.0,-29.98612319403514,5.039676150995041,35.00921137744044,24.119489814061694,5.001371675297277,-26.487371683588265,-40.008048329595454,1.502620164850402,-0.23766870882110425,-5.017460160797314,40.01787533246438,45170.242339005825,20616.50334452429,20616.50334452429,65786.74568353011,82555.30661484829,82555.30661484829,20616.50334452429,103171.80995937258,103171.80995937258,103171.80995937258,127984.53890655619,97663.51451056675,60278.582830310894,41538.81297806206,24812.728947183616,0.0,66351.54192524568,21090.819605106073,1536.1887739807996,0.0,0.8867651501518583,2.8178382770370614,0.0014959162575277712,354414.69332057616,1555304.1049568588,4.388373660202769,1555304.1049568588,4.388373660202769,0.85,0.09570287352092673,4.296143414572793,1.2671911463839933,1.0,0.0,4.296143414574318,1.2847083158800083,1.2850086713944826,3.3440613417606713,19322.90878660917,1970.3883371599038,3099.015535412006,3099.015535412006,6.652597610093421,5.039676150995041,-0.8977257666259364,5.937401917620978,3.4550353775550335,3.4550353775550335,0.9871529650157239,0.0,0.0,0.00023378059810113676,1.0000464572742864,0.0002337697377963081,198.91075106078156,0.0,2.1679796592929966e-06,6.144054354436352,0.012657741851271866,7.878388682468238e-05,0.00015499671127645437,0.0006658881004307799,0.09570287352087944,0.07659735558910832,0.019105517931771114,0.0957029445157391,0.07659735558914617,0.019105517931780554,0.4031356513418113,0.4031356513418113,0.10055328093783954,0.0,4.782589565061642,4.679721809214527,5.195466507686547,4.779791451976223,4.678335156820708,5.1869970557154375,24812.728947183616,21090.819605106073,0.85,0.991487820398328,0.6807715544862007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514094579351913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.12934420265,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.437772733141,1536.1887739807996,0.4031356513418113,0.10055328093783954,6.112885165565336,3.4550353775550335
608.0,-29.986567790507785,5.03953935949523,35.00919131133055,24.119318928010784,5.001271920212491,-26.48778185922443,-40.00843023005871,1.502485988929154,-0.23837784528382144,-5.017526285799788,40.017838289275346,45169.88032259228,20616.414979977377,20616.414979977377,65786.29530256966,82554.99768138092,82554.99768138092,20616.414979977377,103171.41266135829,103171.41266135829,103171.41266135829,127984.0502540446,97663.35390852852,60278.3686040852,41538.87256049258,24812.637592686307,0.0,66351.51015317888,21090.74195378336,1536.185497077073,0.0,0.8867649476836451,2.8178398881274944,0.0014959162575277712,354413.77972756943,1555302.507163757,4.38838046409845,1555302.507163757,4.38838046409845,0.8499999999999999,0.0957026422604456,4.296143414572793,1.2671908370265736,1.0,0.0,4.2961434145719695,1.2847089659232465,1.285009307636639,3.3440596497163866,19322.87701119589,1970.3850969694945,3099.015535412006,3099.015535412006,6.652569096345778,5.03953935949523,-0.8977943742089334,5.937333733704163,3.455060246112048,3.455060246112048,0.987160070317728,0.0,0.0,0.0002337697377963081,1.0000462697796229,0.0002337589218225105,198.9111182041741,0.0,2.160231390220348e-06,6.122095759884465,0.012659902082662086,7.878048180572206e-05,0.00015498925599058603,0.0006658560714534929,0.09570264226039124,0.07659711834503286,0.019105523915358393,0.0957027732347566,0.07659711834507636,0.01910552391536924,0.40313449673278406,0.40313449673278406,0.10055333588060024,0.0,4.78192662723643,4.679407317453865,5.193402069919216,4.7791484405159395,4.678024214264838,5.185018408948224,24812.637592686307,21090.74195378336,0.85,0.991481507364273,0.6807664244312336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514121320040496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.1073856081,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.42930730022,1536.185497077073,0.40313449673278406,0.10055333588060024,6.112885165565336,3.455060246112048
609.0,-29.98701091044985,5.039403074483637,35.00917124852459,24.119135608803504,5.0011506794713645,-26.48819285433152,-40.0088198139332,1.5023326233530718,-0.2388312930860934,-5.017605369730454,40.01779825328206,45169.55903832223,20616.354201391132,20616.354201391132,65785.91323971337,82554.72802572552,82554.72802572552,20616.354201391132,103171.08222711665,103171.08222711665,103171.08222711665,127983.61570281725,97663.22267100851,60278.18529379451,41538.930419126664,24812.5334757006,0.0,66351.46389482726,21090.65345434551,1536.1817895226177,0.0,0.8867646900833442,2.8178366185827546,0.0014959162575277712,354412.68709448224,1555300.7802826792,4.388389120697743,1555300.7802826792,4.388389120697743,0.85,0.09570241194655132,4.296143414572793,1.2671906139375642,1.0,0.0,4.296143414571847,1.2847097056368237,1.2850100336270378,3.3440577242648115,19322.8510456074,1970.382449216338,3099.015535412006,3099.015535412006,6.652549484121977,5.039403074483637,-0.8978704328823186,5.937273507365956,3.4550851075945967,3.4550851075945967,0.9871671735984562,0.0,0.0,0.0002337589218225105,1.0000461162791263,0.00023374814222793826,198.9114841294516,0.0,2.1514174425446915e-06,6.0971170321716555,0.01266205350010463,7.877700842176515e-05,0.00015498191340074534,0.0006658245266345029,0.09570241194647328,0.07659688269528966,0.019105529251183608,0.09570240341307587,0.07659688269535214,0.019105529251199183,0.40313334044760163,0.40313334044760163,0.10055338490325604,0.0,4.781326312704607,4.679136738005184,5.1914754788894015,4.778774076644368,4.677904758766374,5.183618473853016,24812.5334757006,21090.65345434551,0.85,0.991476440429252,0.6807620568842285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451414795280646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.082406880385,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.420863111083,1536.1817895226177,0.40313334044760163,0.10055338490325604,6.112885165565336,3.4550851075945967
610.0,-29.987452157718366,5.039267576891974,35.00915118254191,24.118969856668286,5.001051335909578,-26.48859997390142,-40.00919748852027,1.5021991520925957,-0.23945037988073636,-5.017667305026117,40.017758035141924,45169.19363839585,20616.259710999602,20616.259710999602,65785.45334939545,82554.43950088139,82554.43950088139,20616.259710999602,103170.69921188099,103170.69921188099,103170.69921188099,127983.12003170857,97663.08121401913,60277.966399972516,41539.01646005179,24812.420819827585,0.0,66351.43727987938,21090.557696853448,1536.1771955995218,0.0,0.8867645204413811,2.8178375335834933,0.0014959162575277712,354411.83139084274,1555299.0455464795,4.388394821479047,1555299.0455464795,4.388394821479047,0.8500000000000001,0.09570217254232351,4.296143414572793,1.267190251830034,1.0,0.0,4.296143414573687,1.2847103522186538,1.2850106665106424,3.344056041234112,19322.8230580778,1970.3795952825685,3099.015535412006,3099.015535412006,6.652518993667686,5.039267576891974,-0.8979361256733869,5.937203702565361,3.4551098938819247,3.4551098938819247,0.9871742553948356,0.0,0.0,0.00023374814222793826,1.000045921548521,0.00023373740864418604,198.91184850946846,0.0,2.144185154678472e-06,6.076620728358789,0.01266419768525931,7.877364135170621e-05,0.00015497450087623203,0.0006657926813661298,0.09570217254228137,0.07659663947005518,0.019105533072226188,0.09570212998472538,0.0765966394700889,0.0191055330722346,0.40313218527584743,0.40313218527584743,0.10055343617623815,0.0,4.7807281306514255,4.678877305858975,5.189514808934234,4.7782169251453865,4.677722369302671,5.181554196954153,24812.420819827585,21090.557696853448,0.85,0.9914699070029708,0.6807568229135121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514174497216332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.06191057657,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.412433681893,1536.1771955995218,0.40313218527584743,0.10055343617623815,6.112885165565336,3.4551098938819247
611.0,-29.987891743133424,5.039132980158937,35.0091312335332,24.11881220703947,5.000966683645369,-26.489004128450087,-40.009570902306564,1.5020790689619212,-0.24023511001706765,-5.017721688186826,40.01772131027497,45168.81718234698,20616.15160796452,20616.15160796452,65784.9687903115,82554.12276192252,82554.12276192252,20616.15160796452,103170.27436988705,103170.27436988705,103170.27436988705,127982.60049024146,97662.91717149688,60277.74214128884,41539.08336689782,24812.326120354413,0.0,66351.40948725224,21090.477202301252,1536.1734554872526,0.0,0.8867643765938482,2.8178415119930986,0.0014959162575277712,354411.08002951863,1555297.461487532,4.388399655445288,1555297.461487532,4.388399655445288,0.85,0.09570193448699524,4.296143414572793,1.2671898963162675,1.0,0.0,4.2961434145718655,1.2847109360818678,1.2850112367200701,3.3440545214593103,19322.790601958335,1970.3762856794458,3099.015535412006,3099.015535412006,6.652484110643109,5.039132980158937,-0.8979969805133177,5.937129960672254,3.455134690565912,3.455134690565912,0.9871813401616892,0.0,0.0,0.00023373740864418604,1.0000457487569483,0.00023372671593746628,198.91221151830496,0.0,2.1350369852860376e-06,6.050694816300631,0.012666332722244596,7.877031239863159e-05,0.00015496709624555444,0.0006657608700108068,0.095701934486954,0.0765963976129857,0.01910553687396829,0.09570201657375155,0.07659639761301872,0.019105536873976522,0.4031310314907192,0.4031310314907192,0.10055348589763248,0.0,4.780100650390068,4.678600840027229,5.187475589419989,4.777486578169771,4.6773920616818145,5.179215196133555,24812.326120354413,21090.477202301252,0.85,0.9914630193794215,0.6807514343915337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514200929538736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.035984664515,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.404026997934,1536.1734554872526,0.4031310314907192,0.10055348589763248,6.112885165565336,3.455134690565912
612.0,-29.98832972653496,5.038999001819187,35.009111376033154,24.118631716724508,5.000860351692725,-26.489409009082927,-40.00994822764767,1.5019396342407272,-0.24094082169409603,-5.017791937614214,40.01768407762126,45168.46525316294,20616.077400769987,20616.077400769987,65784.54265393293,82553.80084097394,82553.80084097394,20616.077400769987,103169.87824174392,103169.87824174392,103169.87824174392,127982.11323686014,97662.73789499735,60277.53237531661,41539.11724408971,24812.23499511622,0.0,66351.35223920594,21090.399745848787,1536.170284215272,0.0,0.8867641538137955,2.8178425962454674,0.0014959162575277712,354410.10946066154,1555295.85552739,4.388407141924441,1555295.85552739,4.388407141924441,0.85,0.0957017029534176,4.296143414572793,1.267189583112486,1.0,0.0,4.296143414572734,1.2847116103801595,1.285011897438219,3.344052766286995,19322.755131768005,1970.3726687266299,3099.015535412006,3099.015535412006,6.652460165234099,5.038999001819187,-0.8980669004996367,5.937065902318824,3.4551595331795997,3.4551595331795997,0.9871884380513142,0.0,0.0,0.00023372671593746628,1.0000455821914138,0.0002337160626471622,198.9125732053638,0.0,2.126909940742516e-06,6.02766277206429,0.012668459632185339,7.87669487064779e-05,0.00015495976723098838,0.0006657293835131435,0.0957017029533585,0.07659616208423574,0.019105540869122768,0.09570183178806017,0.07659616208428303,0.019105540869134567,0.40312987760856006,0.40312987760856006,0.10055352830530337,0.0,4.779477582431866,4.678308701311096,5.185521532573375,4.776851115920124,4.677007205888174,5.177571526207942,24812.23499511622,21090.399745848787,0.85,0.99145745239329,0.6807467177206017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514227262401462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.01295262028,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.395638898193,1536.170284215272,0.40312987760856006,0.10055352830530337,6.112885165565336,3.4551595331795997
613.0,-29.98876607831422,5.038865635973289,35.00909151792401,24.118462262582057,5.000750445700436,-26.489812778343897,-40.01032911529762,1.5017971457300623,-0.2413702277151515,-5.017861962385968,40.01764434487458,45168.13679976677,20616.003901507866,20616.003901507866,65784.14070127463,82553.54210698664,82553.54210698664,20616.003901507866,103169.54600849451,103169.54600849451,103169.54600849451,127981.67434325124,97662.61956002646,60277.34383096618,41539.195254511425,24812.128334756744,0.0,66351.32358926817,21090.30908454323,1536.1662221264312,0.0,0.8867639412313376,2.8178400686662357,0.0014959162575277712,354409.1419977316,1555294.1417318478,4.38841428571784,1555294.1417318478,4.38841428571784,0.85,0.09570146671416059,4.296143414572793,1.267189319911413,1.0,0.0,4.296143414573009,1.2847122988821646,1.2850125724140282,3.344050974144866,19322.73171897296,1970.37028128596,3099.015535412006,3099.015535412006,6.652436448262922,5.038865635973289,-0.8981364776994427,5.937002113672731,3.45518433801404,3.45518433801404,0.9871955251468686,0.0,0.0,0.0002337160626471622,1.000045412542557,0.00023370544948849147,198.9129335461811,0.0,2.119073387490514e-06,6.005453980148117,0.01267057870557283,7.876355339256144e-05,0.00015495250925460076,0.0006656982022056828,0.09570146671409849,0.07659592305408819,0.019105543660010302,0.09570146993829219,0.07659592305413788,0.019105543660022706,0.403128722513644,0.403128722513644,0.100553568669051,0.0,4.778907165201815,4.678065096228011,5.1836366930076,4.776491734670799,4.676958159637195,5.175963976159039,24812.128334756744,21090.30908454323,0.85,0.9914518225513549,0.6807420614450618,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451425349938814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.99074382836,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.387268239278,1536.1662221264312,0.403128722513644,0.100553568669051,6.112885165565336,3.45518433801404
614.0,-29.989200739978184,5.038733139193871,35.00907171785369,24.118304927274608,5.0006634362643165,-26.490212736487365,-40.01069809366015,1.5016754327734538,-0.2420792965480132,-5.017916142363102,40.017606319151966,45167.76342332881,20615.89961353004,20615.89961353004,65783.66303685885,82553.23680710785,82553.23680710785,20615.89961353004,103169.1364206379,103169.1364206379,103169.1364206379,127981.16161322595,97662.46381912929,60277.11950623171,41539.27145877509,24812.025192588055,0.0,66351.29665136314,21090.221413699845,1536.161992652451,0.0,0.8867638031285264,2.8178430747072634,0.0014959162575277712,354408.3934480603,1555292.5015668368,4.388418926638005,1555292.5015668368,4.388418926638005,0.8499999999999999,0.0957012250359697,4.296143414572793,1.2671889907727016,1.0,0.0,4.296143414572054,1.284712890122112,1.2850131501565936,3.344049435173367,19322.70090534552,1970.367139170412,3099.015535412006,3099.015535412006,6.6524027962929235,5.038733139193871,-0.8981963864713727,5.936929525665244,3.4552091043202258,3.4552091043202258,0.9872026012343502,0.0,0.0,0.00023370544948849147,1.000045236804165,0.00023369487787906648,198.91329249244006,0.0,2.1110945253846147e-06,5.982841884939998,0.012672689800098214,7.87602643696051e-05,0.00015494518511888637,0.000665666736668266,0.0957012250359331,0.07659567954655207,0.01910554548938104,0.09570129363537982,0.07659567954658135,0.019105545489388347,0.40312756919813697,0.40312756919813697,0.10055361029413717,0.0,4.778313846984304,4.677811084393113,5.1816787674034686,4.775836845815093,4.676692506898405,5.173743931619299,24812.025192588055,21090.221413699845,0.85,0.9914450260484453,0.6807367105523005,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514279638724075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.968131733156,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.378915667749,1536.161992652451,0.40312756919813697,0.10055361029413717,6.112885165565336,3.4552091043202258
615.0,-29.989633792754503,5.0386012893712335,35.00905200300415,24.11812887238341,5.000561528563399,-26.49061273640176,-40.01107461573554,1.5015404722105712,-0.24278405567599748,-5.01798263354681,40.017569201231694,45167.43089053909,20615.821978716518,20615.821978716518,65783.25286925561,82552.91510084477,82552.91510084477,20615.821978716518,103168.73707956128,103168.73707956128,103168.73707956128,127980.66985510137,97662.28454517922,60276.92892265791,41539.28402502368,24811.932775540092,0.0,66351.21680056376,21090.142859209078,1536.1586597052872,0.0,0.8867635990640986,2.817844585625657,0.0014959162575277712,354407.4748086581,1555290.9005593623,4.388425784188248,1555290.9005593623,4.388425784188248,0.85,0.09570099080465896,4.296143414572793,1.2671886935038494,1.0,0.0,4.296143414572958,1.2847135432439596,1.2850137898488903,3.344047735127659,19322.665435659605,1970.3635222690323,3099.015535412006,3099.015535412006,6.652377744849124,5.0386012893712335,-0.8982632562588568,5.93686454563009,3.4552339105183902,3.4552339105183902,0.9872096887195401,0.0,0.0,0.00023369487787906648,1.0000450695178351,0.00023368434583827396,198.91365011120595,0.0,2.1028336376688036e-06,5.95943052915339,0.012674792633735884,7.875690823391153e-05,0.00015493796964515495,0.0006656357379583117,0.09570099080460408,0.07659544273500618,0.019105548069597893,0.09570111528785583,0.07659544273505012,0.01910554806960885,0.4031264165124109,0.4031264165124109,0.10055364723784813,0.0,4.777716201401745,4.677536876521458,5.1797803099451585,4.77519857787081,4.676314217398669,5.17205986794886,24811.932775540092,21090.142859209078,0.85,0.9914400374447492,0.6807325180833055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514305676904262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.94472037737,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.370582409805,1536.1586597052872,0.4031264165124109,0.10055364723784813,6.112885165565336,3.4552339105183902
616.0,-29.99006520724201,5.038470131814124,35.0090323232275,24.11796828908848,5.000461781930043,-26.491011045449454,-40.01144712148232,1.5014076201375586,-0.24325971109857392,-5.018045809309857,40.0175307930948,45167.08802914282,20615.73890685313,20615.73890685313,65782.82693599595,82552.65059284614,82552.65059284614,20615.73890685313,103168.38949969927,103168.38949969927,103168.38949969927,127980.22031914194,97662.1626976334,60276.728229948865,41539.37163076059,24811.830819442665,0.0,66351.20245020324,21090.056196526264,1536.1547081813758,0.0,0.886763416550084,2.81784346729802,0.0014959162575277712,354406.6019766996,1555289.243902277,4.388431917542352,1555289.243902277,4.388431917542352,0.85,0.09570075225957757,4.296143414572793,1.2671884094225243,1.0,0.0,4.2961434145730415,1.2847141864220373,1.2850144196459166,3.3440460609668095,19322.641327895046,1970.3610639611943,3099.015535412006,3099.015535412006,6.652350938961111,5.038470131814124,-0.8983279130779085,5.936798044892033,3.4552586910538845,3.4552586910538845,0.9872167688725384,0.0,0.0,0.00023368434583827396,1.0000448991697688,0.00023367385407622928,198.9140063781864,0.0,2.094966677160427e-06,5.93713556307265,0.012676887600413045,7.875358802793517e-05,0.0001549307578103388,0.0006656047548816593,0.09570075225952157,0.07659520265651903,0.01910554960300254,0.09570081143364008,0.07659520265656385,0.01910554960301372,0.40312526293594203,0.40312526293594203,0.10055368273890936,0.0,4.777154331030374,4.677301581587869,5.177905042870634,4.77478609821128,4.6762408478628,5.170283682762886,24811.830819442665,21090.056196526264,0.85,0.9914338324970997,0.6807274979385768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514331618793588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.922425411285,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.362266894519,1536.1547081813758,0.40312526293594203,0.10055368273890936,6.112885165565336,3.4552586910538845
617.0,-29.990494863255726,5.0383395248914375,35.00901264680524,24.11778839249166,5.000350523352625,-26.49140892285904,-40.011815750598885,1.5012645829557483,-0.24382096003756715,-5.018116737817682,40.017491531242605,45166.73620817934,20615.67283072238,20615.67283072238,65782.40903890172,82552.35272184332,82552.35272184332,20615.67283072238,103168.0255525657,103168.0255525657,103168.0255525657,127979.75249513671,97662.0017587036,60276.5128136677,41539.432161150995,24811.726942571007,0.0,66351.159103722,21089.967901185355,1536.1508209342483,0.0,0.8867631976599002,2.8178425701950203,0.0014959162575277712,354405.62203536707,1555287.5504232934,4.388439273314031,1555287.5504232934,4.388439273314031,0.85,0.09570051671516788,4.296143414572793,1.2671880665468054,1.0,0.0,4.296143414572133,1.284714877159658,1.2850150970653358,3.344044263012679,19322.609485827143,1970.3578169739048,3099.015535412006,3099.015535412006,6.652329617309123,5.0383395248914375,-0.898396933267354,5.936736458158792,3.4552834606731087,3.4552834606731087,0.9872238459066025,0.0,0.0,0.00023367385407622928,1.000044716311403,0.000233663405510625,198.91436119411782,0.0,2.086958422274198e-06,5.914440168725077,0.01267897455883532,7.875030250240122e-05,0.00015492355157382807,0.0006655737958561298,0.09570051671511086,0.07659496518929133,0.01910555152581953,0.09570051517165706,0.07659496518933698,0.01910555152583091,0.403124110824792,0.403124110824792,0.10055371722709577,0.0,4.776609707757984,4.677065192331497,5.176120736624057,4.774295777780139,4.675985410053897,5.168848428373735,24811.726942571007,21089.967901185355,0.85,0.9914281819262388,0.6807226402416485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514357462629794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.899730016936,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.353969764528,1536.1508209342483,0.403124110824792,0.10055371722709577,6.112885165565336,3.4552834606731087
618.0,-29.990923074429585,5.0382095290519,35.00899294569644,24.117618379555665,5.000243303300757,-26.491805095765212,-40.012187872175105,1.5011253246364105,-0.2442970165935776,-5.018183575548231,40.0174514593535,45166.40660990517,20615.59950074452,20615.59950074452,65782.00611064969,82552.07995933318,82552.07995933318,20615.59950074452,103167.67946007769,103167.67946007769,103167.67946007769,127979.29567566424,97661.86705073829,60276.32083572962,41539.49579445408,24811.61621558655,0.0,66351.11201004063,21089.873783248568,1536.1464484852297,0.0,0.8867630025282967,2.817841029322545,0.0014959162575277712,354404.69861376035,1555285.8220064738,4.388445830684275,1555285.8220064738,4.388445830684275,0.85,0.0957002784720434,4.296143414572793,1.2671878390619535,1.0,0.0,4.296143414572356,1.2847155501326941,1.2850157567715028,3.3440425113006986,19322.582833604563,1970.3550992035573,3099.015535412006,3099.015535412006,6.652305954963122,5.0382095290519,-0.8984633445478307,5.936672873599731,3.455308177804455,3.455308177804455,0.98723090794413,0.0,0.0,0.000233663405510625,1.0000445660933894,0.0002336529925095401,198.91471481799107,0.0,2.0783697525699984e-06,5.890099878783375,0.012681052928587889,7.874698597772364e-05,0.00015491641953290137,0.0006655431555854702,0.09570027847198803,0.07659472507230874,0.019105553399679284,0.0957001693826306,0.07659472507235307,0.019105553399690337,0.40312295966264483,0.40312295966264483,0.10055375517309453,0.0,4.776090616261001,4.676851205695698,5.174374537199924,4.7738865589546435,4.675868775237575,5.167262452329794,24811.61621558655,21089.873783248568,0.85,0.9914228129393698,0.6807181559077764,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514383201212167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.875389727,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.345693482144,1536.1464484852297,0.40312295966264483,0.10055375517309453,6.112885165565336,3.455308177804455
619.0,-29.991349567128694,5.0380804171067295,35.008973315016846,24.117460031434916,5.000161755182645,-26.492197154541593,-40.01255185632033,1.5010093425955218,-0.24512186697808147,-5.018233597549056,40.01741410852759,45166.04876070844,20615.493433420517,20615.493433420517,65781.54219412897,82551.74674005885,82551.74674005885,20615.493433420517,103167.24017347937,103167.24017347937,103167.24017347937,127978.75491375555,97661.68223184512,60276.11087152063,41539.52373369387,24811.51474027618,0.0,66351.03847397005,21089.787529234753,1536.1422137505551,0.0,0.8867628831473817,2.8178460458851045,0.0014959162575277712,354404.00751737726,1555284.2109583127,4.388449842464192,1555284.2109583127,4.388449842464192,0.85,0.09570003639672328,4.296143414572793,1.2671874637668954,1.0,0.0,4.2961434145725566,1.284716114155123,1.2850163075472834,3.344041043182599,19322.5462668413,1970.3513704314214,3099.015535412006,3099.015535412006,6.652271728828151,5.0380804171067295,-0.8985195028120065,5.936599919918736,3.4553328616010135,3.4553328616010135,0.9872379604574324,0.0,0.0,0.0002336529925095401,1.0000443873944722,0.0002336426217223242,198.9150670238218,0.0,2.0712991412032834e-06,5.870061766170105,0.012683124227729091,7.874374210262873e-05,0.00015490925040691136,0.00066551235599206,0.09570003639668839,0.07659448137127427,0.01910555502541413,0.09570006305301516,0.07659448137130219,0.019105555025421092,0.4031218104611994,0.4031218104611994,0.10055379700761956,0.0,4.775514004284389,4.676592184496542,5.1725206566487145,4.7731117305709745,4.675461439655919,5.165009923804405,24811.51474027618,21089.787529234753,0.85,0.991416919871352,0.68071351706767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514408853328002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.85535161438,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.337431822853,1536.1422137505551,0.4031218104611994,0.10055379700761956,6.112885165565336,3.4553328616010135
620.0,-29.991774500391585,5.037952055862226,35.00895381713286,24.117302696127467,5.000073697673709,-26.492588460653323,-40.01291570076717,1.5008876579355235,-0.24577486116970704,-5.018290610848908,40.01737871509953,45165.697551585756,20615.40334934041,20615.40334934041,65781.10090092616,82551.44598146962,82551.44598146962,20615.40334934041,103166.84933081003,103166.84933081003,103166.84933081003,127978.27732382412,97661.526391034,60275.90411205961,41539.58030997155,24811.4279930141,0.0,66351.00830298565,21089.713794061983,1536.1389877714269,0.0,0.8867627210858036,2.817847982749169,0.0014959162575277712,354403.21983155614,1555282.6843394937,4.388455288523343,1555282.6843394937,4.388455288523343,0.85,0.09569980015363792,4.296143414572793,1.267187134078704,1.0,0.0,4.296143414571344,1.2847167047656354,1.2850168849715835,3.344039505858622,19322.5154334457,1970.3482263000822,3099.015535412006,3099.015535412006,6.652242660216172,5.037952055862226,-0.8985794281738801,5.936531484036106,3.455357595379307,3.455357595379307,0.9872450272512305,0.0,0.0,0.0002336426217223242,1.0000442252461759,0.0002336322892768163,198.91541794293417,0.0,2.0629058341393987e-06,5.846275133951056,0.01268518713356323,7.87404995960104e-05,0.00015490212212631378,0.0006654817318763135,0.09569980015359246,0.0765942429859776,0.019105557167614858,0.09569991036799361,0.07659424298601399,0.019105557167623938,0.4031206599535607,0.4031206599535607,0.1005538342561776,0.0,4.774936164992425,4.676334766828404,5.170654209325619,4.772515749679201,4.675197205876373,5.163079886558535,24811.4279930141,21089.713794061983,0.85,0.991410719797097,0.6807085334007411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514434402584175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.83156498217,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.329190316634,1536.1389877714269,0.4031206599535607,0.1005538342561776,6.112885165565336,3.455357595379307
621.0,-29.992197826302537,5.037824334217416,35.00893438909312,24.11714169373738,4.999975408419704,-26.492979343160535,-40.01327947536481,1.5007569252776884,-0.24626160003634823,-5.018353476151287,40.01734175367549,45165.353423491615,20615.326597377174,20615.326597377174,65780.6800208688,82551.17359574565,82551.17359574565,20615.326597377174,103166.50019312283,103166.50019312283,103166.50019312283,127977.83417821626,97661.39381253305,60275.699308903815,41539.66055958803,24811.333985093435,0.0,66350.99454468147,21089.63388732942,1536.13548184833,0.0,0.8867625349111481,2.817847046736109,0.0014959162575277712,354402.35129708005,1555281.0900897752,4.388461544901125,1555281.0900897752,4.388461544901125,0.85,0.09569956335692426,4.296143414572793,1.2671868159295991,1.0,0.0,4.2961434145731685,1.2847173376207754,1.2850175046996302,3.3440378585759647,19322.489202541623,1970.3455514922653,3099.015535412006,3099.015535412006,6.652217893653256,5.037824334217416,-0.8986425347117653,5.936466868929181,3.455382340432393,3.455382340432393,0.9872520972663981,0.0,0.0,0.0002336322892768163,1.0000440581092005,0.00023362199633339019,198.9157675357463,0.0,2.0552827165788806e-06,5.824671218784547,0.012687242416279809,7.873725783527688e-05,0.00015489503144153942,0.0006654512692776152,0.09569956335687733,0.07659400497691154,0.01910555837996579,0.09569964007164723,0.0765940049769491,0.019105558379975164,0.40311950832556764,0.40311950832556764,0.10055386583765753,0.0,4.77439133309764,4.676106613634602,5.16883584470321,4.772091876114928,4.675075035770135,5.161442692585524,24811.333985093435,21089.63388732942,0.85,0.991404582135862,0.680703488070202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451445985850696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.809961066996,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.320965834695,1536.13548184833,0.40311950832556764,0.10055386583765753,6.112885165565336,3.455382340432393
622.0,-29.99261962895473,5.037697005203622,35.008914918163306,24.116952751670055,4.999854080738093,-26.49337115836972,-40.013643354736246,1.500605610152933,-0.2467373547688112,-5.018430429266271,40.01730164833317,45165.01686477119,20615.27948165529,20615.27948165529,65780.29634642648,82550.8801227886,82550.8801227886,20615.27948165529,103166.15960444389,103166.15960444389,103166.15960444389,127977.38646659252,97661.22954264276,60275.49149598583,41539.70894072992,24811.22686214863,0.0,66350.93580287855,21089.542832826333,1536.1315448133744,0.0,0.886762288403544,2.8178443200941508,0.0014959162575277712,354401.2881304688,1555279.360235453,4.388469828763417,1555279.360235453,4.388469828763417,0.85,0.09569932892268602,4.296143414572793,1.2671865598717709,1.0,0.0,4.296143414574134,1.284718066672421,1.2850182206973957,3.344035960901785,19322.456701436964,1970.3422373019293,3099.015535412006,3099.015535412006,6.652202690205147,5.037697005203622,-0.8987138197064217,5.936410824910044,3.455407064495979,3.455407064495979,0.9872591612845654,0.0,0.0,0.00023362199633339019,1.0000438997228431,0.00023361174084271427,198.91611587169237,0.0,2.0474287418053658e-06,5.802413054276407,0.012689289845021615,7.873401526429614e-05,0.00015488798106909406,0.0006654209798664638,0.09569932892261157,0.07659376932057832,0.019105559602033247,0.0956992755935033,0.07659376932063791,0.019105559602048114,0.4031183574050573,0.4031183574050573,0.10055389455819394,0.0,4.77388104464444,4.6758810691723625,5.16718035030118,4.7716930744974775,4.67483326649176,5.160411803262093,24811.22686214863,21089.542832826333,0.85,0.9913996773437019,0.6806990183070148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514485218224993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.78770290249,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.312759388933,1536.1315448133744,0.4031183574050573,0.10055389455819394,6.112885165565336,3.455407064495979
