time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
623.0,-29.99303981405141,5.037570512116785,35.00889543949567,24.116800201032333,4.9997686872383404,-26.493757923881688,-40.014006465766556,1.5004867970684952,-0.24735469908165442,-5.018480702943052,40.01726248109685,45164.68443916275,20615.179170420404,20615.179170420404,65779.86360958316,82550.58840023803,82550.58840023803,20615.179170420404,103165.76757065844,103165.76757065844,103165.76757065844,127976.8814706962,97661.08184477116,60275.302609857616,41539.7547054595,24811.113900037755,0.0,66350.86860549725,21089.44681503209,1536.1266592796073,0.0,0.8867621743189225,2.8178465750685286,0.0014959162575277712,354400.5935622172,1555277.670845642,4.388473662566266,1555277.670845642,4.388473662566266,0.8499999999999999,0.09569908260951696,4.296143414572793,1.2671862719440838,1.0,0.0,4.296143414574039,1.2847186436143727,1.2850187845980348,3.3440344591608056,19322.42747913716,1970.3392574566403,3099.015535412006,3099.015535412006,6.652170321462965,5.037570512116785,-0.8987691136364981,5.936339625753283,3.4554316941338468,3.4554316941338468,0.9872661983239562,0.0,0.0,0.00023361174084271427,1.0000437315205268,0.00023360152509282456,198.91646287288745,0.0,2.039982371612247e-06,5.781310041149108,0.012691329827393226,7.87307796631538e-05,0.00015488096117956046,0.000665390821414273,0.09569908260948362,0.07659352320844859,0.019105559401035026,0.09569903550116358,0.07659352320847528,0.019105559401041687,0.40311720705669407,0.40311720705669407,0.10055392965852582,0.0,4.773349290331055,4.67565326903167,5.165426203565914,4.771126003861411,4.674646932412031,5.1583139202695065,24811.113900037755,21089.44681503209,0.85,0.991394159444858,0.6806946975735718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451451048677501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.766599889364,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.304569348258,1536.1266592796073,0.40311720705669407,0.10055392965852582,6.112885165565336,3.4554316941338468
624.0,-29.993458264588853,5.037444466419212,35.008875988718074,24.116625647898786,4.999655712708519,-26.494145886444905,-40.01436597956342,1.5003433345644352,-0.24775206059683796,-5.018553228965109,40.01722433611494,45164.343999216166,20615.12548370872,20615.12548370872,65779.46948292489,82550.32101562273,82550.32101562273,20615.12548370872,103165.44649933145,103165.44649933145,103165.44649933145,127976.4631959273,97660.94582674943,60275.09301663478,41539.83645568295,24811.016696595845,0.0,66350.8531522788,21089.364192106466,1536.1231921367812,0.0,0.8867619432483435,2.817843333465857,0.0014959162575277712,354399.59156314045,1555276.0255497876,4.388481427673138,1555276.0255497876,4.388481427673138,0.8499999999999999,0.09569884982207978,4.296143414572793,1.2671859362116087,1.0,0.0,4.2961434145732325,1.284719335776216,1.285019463796529,3.344032657512001,19322.400567717472,1970.3365132555432,3099.015535412006,3099.015535412006,6.6521529976673675,5.037444466419212,-0.8988373184349703,5.936281784854183,3.4554563637279903,3.4554563637279903,0.9872732467794257,0.0,0.0,0.00023360152509282456,1.0000435511388042,0.00023359135192343346,198.91680844269385,0.0,2.0320808336551286e-06,5.758917082578634,0.012693361908226881,7.872757623726225e-05,0.0001548739488555623,0.0006653606954647075,0.09569884982201998,0.07659328823000763,0.019105561592012352,0.0956986844746472,0.0765932882300555,0.019105561592024287,0.40311605687884106,0.40311605687884106,0.1005539627741229,0.0,4.772867352514481,4.675457240441915,5.1637943909836395,4.77080116836828,4.674535879152529,5.157129013343365,24811.016696595845,21089.364192106466,0.85,0.9913884503030798,0.6806897252031041,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514535658507115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.744206930794,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.296397652523,1536.1231921367812,0.40311605687884106,0.1005539627741229,6.112885165565336,3.4554563637279903
625.0,-29.993875203723714,5.037319345175107,35.008856589535064,24.1164818284102,4.9995810704996035,-26.494528654961172,-40.01472095316274,1.500234521737,-0.24844149358267487,-5.01859698996362,40.017186937352726,45163.990370425,20615.01454929265,20615.01454929265,65779.00491971766,82550.02067979972,82550.02067979972,20615.01454929265,103165.03522909238,103165.03522909238,103165.03522909238,127975.94666024011,97660.79276098814,60274.88620433249,41539.89617406183,24810.911431147728,0.0,66350.80760520956,21089.274716475567,1536.1185966473013,0.0,0.8867618559136029,2.817847298670013,0.0014959162575277712,354398.9869745963,1555274.4124416746,4.388484362550276,1555274.4124416746,4.388484362550276,0.85,0.09569860363218897,4.296143414572793,1.2671856219088657,1.0,0.0,4.296143414571629,1.2847198657715024,1.2850199808452762,3.3440312779726997,19322.370283370667,1970.3334251115996,3099.015535412006,3099.015535412006,6.652117201003943,5.037319345175107,-0.8988882451323859,5.936207590307493,3.4554809574627505,3.4554809574627505,0.9872802735607858,0.0,0.0,0.00023359135192343346,1.000043393981389,0.0002335812159044977,198.91715276538898,0.0,2.02361438702325e-06,5.7349231728238905,0.012695385522613904,7.87244133847526e-05,0.00015486693853868086,0.0006653305781380032,0.09569860363215962,0.0765930418881,0.019105561744059626,0.09569852342050297,0.07659304188812349,0.019105561744065486,0.40311490861300353,0.40311490861300353,0.1005540005541063,0.0,4.772341766593627,4.675243814235728,5.1620134700327185,4.770155496380937,4.674307298060228,5.154806512101345,24810.911431147728,21089.274716475567,0.85,0.9913821292290192,0.680684862784985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514560726411065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.720213021035,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.288246699622,1536.1185966473013,0.40311490861300353,0.1005540005541063,6.112885165565336,3.4554809574627505
626.0,-29.99429072628416,5.03719488544342,35.008837319376646,24.116319429036253,4.999490521473494,-26.494911739291904,-40.01507969861848,1.5001115344812788,-0.24909856130562957,-5.0186554052929635,40.017151897080666,45163.66015253818,20614.935167802403,20614.935167802403,65778.59532034058,82549.70899828982,82549.70899828982,20614.935167802403,103164.64416609221,103164.64416609221,103164.64416609221,127975.47091320454,97660.62086982415,60274.695351417555,41539.917242674,24810.826747112318,0.0,66350.74398978631,21089.20273504547,1536.1155178635001,0.0,0.8867616854337423,2.8178491255320237,0.0014959162575277712,354398.1799275691,1555272.9010626655,4.38849009151381,1555272.9010626655,4.38849009151381,0.85,0.09569836809700077,4.296143414572793,1.2671853131009265,1.0,0.0,4.296143414571779,1.2847204619936832,1.2850205641841077,3.3440297260509553,19322.336274382767,1970.3299571599648,3099.015535412006,3099.015535412006,6.652091585937049,5.03719488544342,-0.8989474789573464,5.936142364400767,3.4555056199981444,3.4555056199981444,0.9872873199994698,0.0,0.0,0.0002335812159044977,1.00004324669214,0.00023357111472640632,198.91749591927422,0.0,2.0162280270802665e-06,5.713990228745475,0.012697401750640984,7.872121704395264e-05,0.00015485999886054503,0.0006653007642854808,0.09569836809695424,0.07659280506037339,0.019105563036580855,0.09569837526058587,0.07659280506041062,0.019105563036590147,0.4031137606906373,0.4031137606906373,0.10055403193181597,0.0,4.771807116858042,4.6750132149815045,5.160256104702285,4.7695568439873455,4.673980275384906,5.153115436513303,24810.826747112318,21089.20273504547,0.85,0.9913769064965752,0.6806805385556858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514585703854421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.69928007696,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.280112076798,1536.1155178635001,0.4031137606906373,0.10055403193181597,6.112885165565336,3.4555056199981444
627.0,-29.994704472561693,5.037071240428724,35.00881815195509,24.116170964576327,4.999411619393482,-26.49529205994526,-40.01543048126621,1.4999992067769503,-0.2497547768128925,-5.018704048638784,40.01711634917115,45163.30282629503,20614.837401763543,20614.837401763543,65778.14022805858,82549.40703651251,82549.40703651251,20614.837401763543,103164.24443827604,103164.24443827604,103164.24443827604,127974.97897314912,97660.46296309937,60274.48154814681,41539.979349947294,24810.734534873067,0.0,66350.71388482036,21089.124354642106,1536.1117826850057,0.0,0.8867615665400856,2.817852082969531,0.0014959162575277712,354397.50788816187,1555271.3677890517,4.388494086927532,1555271.3677890517,4.388494086927532,0.85,0.09569812527781318,4.296143414572793,1.2671849674778062,1.0,0.0,4.296143414573385,1.2847210082826321,1.285021097622795,3.3440283041029426,19322.305032242293,1970.3267713482478,3099.015535412006,3099.015535412006,6.652060038486659,5.037071240428724,-0.899000620564185,5.936071860992909,3.455530273554377,3.455530273554377,0.9872943638726791,0.0,0.0,0.00023357111472640632,1.0000430619627079,0.00023356105712887424,198.9178376072769,0.0,2.009301051770339e-06,5.69435918071714,0.012699411051692755,7.871809176598229e-05,0.00015485302296042402,0.0006652707948181151,0.09569812527777784,0.0765925631105173,0.019105562167260535,0.09569823017081107,0.07659256311054559,0.019105562167267588,0.4031126118589324,0.4031126118589324,0.10055405842946703,0.0,4.771254175028503,4.67477402270282,5.158441516780556,4.768949271825875,4.673725203893639,5.151090594914194,24810.734534873067,21089.124354642106,0.85,0.991370497418374,0.680675461980635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514610596517163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.67964902893,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.271991934715,1536.1117826850057,0.4031126118589324,0.10055405842946703,6.112885165565336,3.455530273554377
628.0,-29.99511687341924,5.036948020686891,35.00879901964782,24.115995957423024,4.999300872429596,-26.495674354147845,-40.01578912194816,1.4998583531580396,-0.2501754431856966,-5.018775021045606,40.01707903709489,45162.986374549284,20614.78636902,20614.78636902,65777.77274356928,82549.12806904296,82549.12806904296,20614.78636902,103163.91443806296,103163.91443806296,103163.91443806296,127974.55558542116,97660.31372002428,60274.29441664609,41540.021448197986,24810.6411473582,0.0,66350.66259555619,21089.04497525447,1536.1084958505592,0.0,0.8867613403608395,2.8178493298212492,0.0014959162575277712,354396.5273600716,1555269.7584235775,4.388501687668634,1555269.7584235775,4.388501687668634,0.85,0.09569789006361742,4.296143414572793,1.2671846773521978,1.0,0.0,4.29614341457355,1.2847216879168704,1.285021764493898,3.3440265350691116,19322.275504221092,1970.3237603280522,3099.015535412006,3099.015535412006,6.652043571081782,5.036948020686891,-0.8990667288659955,5.9360147495528865,3.455554965450683,3.455554965450683,0.9873014187001952,0.0,0.0,0.00023356105712887424,1.0000429220760625,0.00023355103263368707,198.9181781852091,0.0,2.0006355526039935e-06,5.669801156079718,0.012701411687245359,7.871489659589463e-05,0.0001548461605329796,0.0006652413128456419,0.09569789006355628,0.0765923284939162,0.019105561569640075,0.09569790749479616,0.07659232849396515,0.01910556156965228,0.40311146162471356,0.40311146162471356,0.10055407637999042,0.0,4.770750340577365,4.674556897190257,5.156784713529703,4.768599577859902,4.673554089998049,5.150022351585392,24810.6411473582,21089.04497525447,0.85,0.9913657252305227,0.6806712187614846,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514635382849337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.65509100429,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.263893526744,1536.1084958505592,0.40311146162471356,0.10055407637999042,6.112885165565336,3.455554965450683
629.0,-29.995527578566882,5.036825613762749,35.00877990279663,24.115847807284467,4.999219626619326,-26.496052171627227,-40.01613952042533,1.499744219679615,-0.2507622601771686,-5.018822582491105,40.01704122266746,45162.6413359837,20614.688830897012,20614.688830897012,65777.33016688071,82548.83761567964,82548.83761567964,20614.688830897012,103163.52644657665,103163.52644657665,103163.52644657665,127974.06098492508,97660.16500086171,60274.0906042281,41540.08266292624,24810.53453834842,0.0,66350.61720127465,21088.954357596158,1536.1039106103215,0.0,0.8867612351832399,2.817851499888863,0.0014959162575277712,354395.8702702129,1555268.127391692,4.388505222156966,1555268.127391692,4.388505222156966,0.8500000000000001,0.09569764146636965,4.296143414572793,1.2671843608515343,1.0,0.0,4.2961434145726916,1.284722242495309,1.285022306322509,3.344025091546961,19322.246079856966,1970.3207598779366,3099.015535412006,3099.015535412006,6.652012097175998,5.036825613762749,-0.8991187676841372,5.935944381446887,3.455579579562611,3.455579579562611,0.9873084513036031,0.0,0.0,0.00023355103263368707,1.000042745729393,0.00023354104975117226,198.9185173637751,0.0,1.994054319859783e-06,5.6511499424826255,0.012703405741565218,7.871177497233274e-05,0.00015483925766135432,0.0006652116571191672,0.09569764146634031,0.07659208293647758,0.01910555852986273,0.09569768418684144,0.07659208293650106,0.019105558529868588,0.4031103114477392,0.4031103114477392,0.10055409585535643,0.0,4.77023054882028,4.674338016022887,5.155054909890055,4.768060322313943,4.673372489029532,5.148045178550888,24810.53453834842,21088.954357596158,0.85,0.9913597332085868,0.6806664842164586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451466008866177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.636439790695,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.255808280479,1536.1039106103215,0.4031103114477392,0.10055409585535643,6.112885165565336,3.455579579562611
630.0,-29.995936597175437,5.036703914366296,35.008760889268885,24.11569490740078,4.9991348807358245,-26.49642882114149,-40.01648593749849,1.4996271047019407,-0.25134447481775624,-5.018875556088889,40.017005998464654,45162.28652613007,20614.60392757449,20614.60392757449,65776.89045370456,82548.54184432382,82548.54184432382,20614.60392757449,103163.1457718983,103163.1457718983,103163.1457718983,127973.59178731186,97660.00872557484,60273.87478517161,41540.14882267025,24810.446015413563,0.0,66350.59483808381,21088.879113101528,1536.1004873616039,0.0,0.8867610930717537,2.817852977024564,0.0014959162575277712,354395.13840935385,1555266.6080839091,4.388509997807746,1555266.6080839091,4.388509997807746,0.85,0.0956973990959509,4.296143414572793,1.2671840042388065,1.0,0.0,4.29614341457461,1.2847228109347806,1.2850228620688424,3.3440236119469726,19322.215160499523,1970.3176069809288,3099.015535412006,3099.015535412006,6.6519847003070405,5.036703914366296,-0.8991736696834449,5.935877584049741,3.4556042335083066,3.4556042335083066,0.9873154952880876,0.0,0.0,0.00023354104975117226,1.0000425703354878,0.00023353110825354706,198.9188551505361,0.0,1.985780188861573e-06,5.627701055233698,0.012705391521754079,7.870868893073481e-05,0.00015483236082043745,0.0006651820273014809,0.09569739909591035,0.0765918430108434,0.019105556085066956,0.09569750575082123,0.07659184301087585,0.01910555608507505,0.4031091610653003,0.4031091610653003,0.1005541110173708,0.0,4.769710915171515,4.674118558798,5.153328245086868,4.767531081271159,4.6731404859724535,5.146320756276566,24810.446015413563,21088.879113101528,0.85,0.9913534402249253,0.6806613661315345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514684692968653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.61299090345,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.247743258242,1536.1004873616039,0.4031091610653003,0.1005541110173708,6.112885165565336,3.4556042335083066
631.0,-29.996344161534036,5.0365825557767,35.008741858078494,24.11552087813618,4.999017655024481,-26.496807409697723,-40.0168439495377,1.4994809031882284,-0.2515897425303706,-5.018949644927784,40.01696745694321,45161.98980374865,20614.563030751488,20614.563030751488,65776.55283450014,82548.29494620391,82548.29494620391,20614.563030751488,103162.85797695539,103162.85797695539,103162.85797695539,127973.20416702726,97659.88667186785,60273.702470918215,41540.20466772181,24810.34619007186,0.0,66350.55085779367,21088.79426156108,1536.0969052775383,0.0,0.8867608554786519,2.817847550136299,0.0014959162575277712,354394.1148312299,1555264.9456931807,4.388517982116693,1555264.9456931807,4.388517982116693,0.85,0.09569716218647928,4.296143414572793,1.2671837542252615,1.0,0.0,4.296143414573615,1.2847235153468959,1.2850235538727348,3.344021778423481,19322.191011945593,1970.3151445137325,3099.015535412006,3099.015535412006,6.651971503592618,5.0365825557767,-0.8992408870105164,5.935823442787217,3.455628896879981,3.455628896879981,0.9873225419657088,0.0,0.0,0.00023353110825354706,1.0000424191169586,0.00023352120249034634,198.91919173731577,0.0,1.9775513260870354e-06,5.604380458130658,0.012707369073080167,7.870549971341858e-05,0.00015482560854012848,0.0006651530185368981,0.09569716218641078,0.07659160811396873,0.019105554072442046,0.0956970726472456,0.07659160811402356,0.01910555407245572,0.4031080103376216,0.4031080103376216,0.10055412176592415,0.0,4.769268972734665,4.673949528972912,5.151788825744973,4.767359902397402,4.673133207052842,5.145490053490278,24810.34619007186,21088.79426156108,0.85,0.9913490089249785,0.6806573452651875,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451470919631841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.58967030634,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.23969833283,1536.0969052775383,0.4031080103376216,0.10055412176592415,6.112885165565336,3.455628896879981
632.0,-29.99675017027292,5.0364621552530435,35.00872285482339,24.115380935277813,4.9989502748619925,-26.49717961306675,-40.0171859311871,1.4993797176559114,-0.2523187153252593,-5.018986756161406,40.0169302082342,45161.6291482832,20614.448062838797,20614.448062838797,65776.077211122,82547.98019059369,82547.98019059369,20614.448062838797,103162.42825343249,103162.42825343249,103162.42825343249,127972.6664703186,97659.71761655413,60273.4870494365,41540.25618568625,24810.238216886115,0.0,66350.49440257237,21088.702484353198,1536.0919979502014,0.0,0.8867608014527619,2.8178528131991167,0.0014959162575277712,354393.60211996536,1555263.3390659096,4.388519797655487,1555263.3390659096,4.388519797655487,0.85,0.09569690874075264,4.296143414572793,1.2671834097011017,1.0,0.0,4.2961434145739785,1.28472400911524,1.285024035029561,3.3440204931886095,19322.15756403597,1970.3117337761591,3099.015535412006,3099.015535412006,6.651934405387922,5.0364621552530435,-0.8992859907368196,5.935748145989863,3.4556534602293967,3.4556534602293967,0.987329560065542,0.0,0.0,0.00023352120249034634,1.0000422573461356,0.00023351133492104,198.91952704038673,0.0,1.970446409428988e-06,5.584245124321751,0.012709339519489595,7.870245340843952e-05,0.00015481874908190684,0.0006651235493206316,0.09569690874073468,0.07659135906687736,0.01910554967385732,0.09569693983464413,0.07659135906689174,0.0191055496738609,0.40310686224670844,0.40310686224670844,0.10055413919215682,0.0,4.768763034046344,4.673742312441618,5.150081720424737,4.766668040836123,4.6728432199886925,5.143182700673833,24810.238216886115,21088.702484353198,0.85,0.9913426840806163,0.6806524888009322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451473361262603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.569534972536,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.231668906941,1536.0919979502014,0.40310686224670844,0.10055413919215682,6.112885165565336,3.4556534602293967
633.0,-29.99715454898221,5.036342409435072,35.008703992698436,24.115233274083607,4.998865407033234,-26.497552098265015,-40.017531684692926,1.499262956316057,-0.2527901631555096,-5.019040874281556,40.01689631241849,45161.29286457617,20614.369498156615,20614.369498156615,65775.66236273278,82547.70740424092,82547.70740424092,20614.369498156615,103162.07690239753,103162.07690239753,103162.07690239753,127972.2347435423,97659.58227583158,60273.28772302206,41540.32728089946,24810.157841144777,0.0,66350.48512204424,21088.63416497306,1536.089069471449,0.0,0.8867606487029047,2.8178526980834744,0.0014959162575277712,354392.8544506373,1555261.8770581596,4.388524930811744,1555261.8770581596,4.388524930811744,0.85,0.095696668798356,4.296143414572793,1.2671830893540759,1.0,0.0,4.296143414572742,1.284724575663905,1.285024589032765,3.344019018514285,19322.130786621186,1970.3090032397595,3099.015535412006,3099.015535412006,6.6519090538912025,5.036342409435072,-0.8993407737309509,5.935683183166023,3.4556781103310548,3.4556781103310548,0.98733660295173,0.0,0.0,0.00023351133492104,1.000042087828952,0.00023350150734953863,198.91986099828577,0.0,1.962852219453819e-06,5.562723189932123,0.01271130237170905,7.86993736153248e-05,0.0001548119613057152,0.0006650943880606464,0.09569666879831101,0.07659112170573827,0.019105547092572735,0.09569673699968512,0.07659112170577428,0.019105547092581724,0.403105713835861,0.403105713835861,0.10055415076130403,0.0,4.768281258918421,4.673557774841754,5.148404778996223,4.76625071112602,4.672717214588545,5.141594002306704,24810.157841144777,21088.63416497306,0.85,0.9913365703618574,0.6806475157115591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514757935817795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.54801303815,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.223657059822,1536.089069471449,0.403105713835861,0.10055415076130403,6.112885165565336,3.4556781103310548
634.0,-29.99755752446262,5.036223176387516,35.00868515655827,24.115066893305652,4.998765639048113,-26.497924810318285,-40.017881244979776,1.4991329249037952,-0.2532639407532429,-5.019102791823266,40.01685934501852,45160.97986713172,20614.307965706754,20614.307965706754,65775.28783283847,82547.41823655854,82547.41823655854,20614.307965706754,103161.7262022653,103161.7262022653,103161.7262022653,127971.78807357849,97659.42351591481,60273.1047123544,41540.354226178235,24810.06187131318,0.0,66350.41609749141,21088.552590616204,1536.085422626528,0.0,0.8867604673709344,2.8178517023707452,0.0014959162575277712,354391.999029855,1555260.282566804,4.388531024470968,1555260.282566804,4.388531024470968,0.85,0.09569642770817435,4.296143414572793,1.2671828058222312,1.0,0.0,4.296143414573077,1.284725204203825,1.2850252050930777,3.3440173824839183,19322.099375675083,1970.3058002146588,3099.015535412006,3099.015535412006,6.651889198408336,5.036223176387516,-0.8993999545279765,5.935623130915492,3.455702757268055,3.455702757268055,0.98734364493373,0.0,0.0,0.00023350150734953863,1.0000419419161841,0.00023349171425962945,198.92019379830614,0.0,1.9548991570048102e-06,5.540184210951632,0.012713257270866054,7.869626002664257e-05,0.00015480524732289604,0.0006650655438275723,0.0956964277081273,0.07659088407058345,0.01910554363754384,0.09569645642109331,0.07659088407062112,0.01910554363755323,0.40310456640677694,0.40310456640677694,0.1005541583366554,0.0,4.767816419717519,4.673371078636649,5.1468215081255835,4.765838851070043,4.672507124849119,5.140370539818946,24810.06187131318,21088.552590616204,0.85,0.9913319569268731,0.6806435064517881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451478216143504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.52547405916,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.215664334002,1536.085422626528,0.40310456640677694,0.1005541583366554,6.112885165565336,3.455702757268055
635.0,-29.997958757044508,5.036104753073166,35.008666369751474,24.114928137883567,4.9986903444559685,-26.49829350604876,-40.01822263291103,1.4990250934602594,-0.25377908199794774,-5.019146567558341,40.016823109669055,45160.638796303494,20614.210797721942,20614.210797721942,65774.84959402544,82547.14273841893,82547.14273841893,20614.210797721942,103161.35353614087,103161.35353614087,103161.35353614087,127971.31591854658,97659.28824353029,60272.9033455643,41540.427664406656,24809.96238240571,0.0,66350.39004681236,21088.46802504485,1536.0811576046895,0.0,0.8867603757461258,2.8178533710678964,0.0014959162575277712,354391.3942478836,1555258.719651717,4.3885341035224785,1555258.719651717,4.3885341035224785,0.85,0.09569617815313691,4.296143414572793,1.2671824761340393,1.0,0.0,4.296143414573273,1.28472572882834,1.2850257172580102,3.3440160169368154,19322.072611781114,1970.3030710569985,3099.015535412006,3099.015535412006,6.651857843939894,5.036104753073166,-0.8994481428346637,5.93555289590783,3.455727359314434,3.455727359314434,0.9873506740898383,0.0,0.0,0.00023349171425962945,1.0000417606480914,0.00023348196390149926,198.92052515991782,0.0,1.948043342618635e-06,5.520754832981211,0.012715205314208673,7.869321934034142e-05,0.00015479849491928802,0.0006650365345332792,0.09569617815310946,0.07659063947247646,0.019105538680633003,0.09569623749711971,0.07659063947249843,0.01910553868063848,0.40310341950912315,0.40310341950912315,0.10055416728168969,0.0,4.7673433994874586,4.673192952958004,5.145162773352695,4.765367485560375,4.672397612172972,5.138444533830977,24809.96238240571,21088.46802504485,0.85,0.9913257412295412,0.6806386332384963,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514806303064136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.50604468119,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.207686240246,1536.0811576046895,0.40310341950912315,0.10055416728168969,6.112885165565336,3.455727359314434
636.0,-29.99835855280502,5.035986627721624,35.008647585038865,24.114753724448406,4.998574538161109,-26.498664959848316,-40.0185720185749,1.498880945204283,-0.2540363337803342,-5.019219951403203,40.016785597049875,45160.33953084339,20614.175042185096,20614.175042185096,65774.51457302849,82546.88817562081,82546.88817562081,20614.175042185096,103161.0632178059,103161.0632178059,103161.0632178059,127970.93098487574,97659.15579343303,60272.725761953596,41540.47781275493,24809.867767069845,0.0,66350.34557982477,21088.387602009367,1536.0778547864384,0.0,0.8867601380139716,2.817848184380364,0.0014959162575277712,354390.38041803456,1555257.1016462592,4.388542092513055,1555257.1016462592,4.388542092513055,0.85,0.09569594216570533,4.296143414572793,1.2671822393080219,1.0,0.0,4.296143414574793,1.284726423244341,1.285026399308965,3.3440142094405365,19322.046406281945,1970.3003988397613,3099.015535412006,3099.015535412006,6.651846306231731,5.035986627721624,-0.8995136386146756,5.9355002663363,3.4557520069085843,3.4557520069085843,0.9873577162595956,0.0,0.0,0.00023348196390149926,1.0000416112358328,0.00023347224883269265,198.92085533588593,0.0,1.9395463597532875e-06,5.4966743835408165,0.012717144860568427,7.869010753201082e-05,0.00015479185636948844,0.0006650080143712754,0.09569594216563931,0.07659040645441377,0.01910553571122555,0.09569582993676483,0.0765904064544666,0.01910553571123873,0.4031022734320947,0.4031022734320947,0.10055417168881298,0.0,4.766939428247667,4.673050670097098,5.143706508111848,4.765183617622881,4.672342671005936,5.1377417010200475,24809.867767069845,21088.387602009367,0.85,0.9913213563280764,0.6806345790092666,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514830340355098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.48196423175,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.19972963004,1536.0778547864384,0.4031022734320947,0.10055417168881298,6.112885165565336,3.4557520069085843
637.0,-29.998756899620926,5.035869332148103,35.00862879131723,24.114609625563048,4.998499547604498,-26.49903102746869,-40.01890921555457,1.4987736754522454,-0.2546517084475113,-5.019261495998897,40.016747765218675,45159.993217287745,20614.075468822564,20614.075468822564,65774.06868611032,82546.58823825931,82546.58823825931,20614.075468822564,103160.66370708187,103160.66370708187,103160.66370708187,127970.42102635089,97658.99497139697,60272.518129325654,41540.529824523685,24809.75731926902,0.0,66350.28714379271,21088.293721378668,1536.0729057653464,0.0,0.8867600635294773,2.817851433699007,0.0014959162575277712,354389.80646232044,1555255.4698737427,4.388544595565564,1555255.4698737427,4.388544595565564,0.85,0.09569569009505555,4.296143414572793,1.267181858518161,1.0,0.0,4.296143414574085,1.2847269450812833,1.2850269087858928,3.3440128511517915,19322.014587341684,1970.297154210835,3099.015535412006,3099.015535412006,6.6518141755885,5.035869332148103,-0.8995601148561629,5.935429447004266,3.4557765470159914,3.4557765470159914,0.9873647277188546,0.0,0.0,0.00023347224883269265,1.000041460560301,0.00023346256934375835,198.92118431618786,0.0,1.9325297966576997e-06,5.476789443727921,0.012719077390365085,7.868710439024477e-05,0.0001547851444424479,0.0006649791789701211,0.0956956900950292,0.07659015951943099,0.019105530575598217,0.09569562392901748,0.07659015951945207,0.01910553057560347,0.4031011300672804,0.4031011300672804,0.1005541836429359,0.0,4.766489421348524,4.672879754664962,5.142134286610144,4.764609787551365,4.6721174770898415,5.135766343119428,24809.75731926902,21088.293721378668,0.85,0.991315509208971,0.6806299589844746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514854291643695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.46207929194,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.191788429736,1536.0729057653464,0.4031011300672804,0.1005541836429359,6.112885165565336,3.4557765470159914
638.0,-29.999153596467963,5.035752568085199,35.008610069199314,24.11445267442616,4.998405843527328,-26.499397481508332,-40.019250254239864,1.4986497285677378,-0.2550778292263658,-5.019319909196177,40.016712263376746,45159.67143949496,20614.011687548416,20614.011687548416,65773.68312704338,82546.31369218275,82546.31369218275,20614.011687548416,103160.32537973116,103160.32537973116,103160.32537973116,127969.99360980705,97658.85074816845,60272.32618039728,41540.58285307908,24809.66823007588,0.0,66350.25108315496,21088.217995564497,1536.0695727092163,0.0,0.8867598947290048,2.8178502199359348,0.0014959162575277712,354388.9994611555,1555253.9386001148,4.388550268108945,1555253.9386001148,4.388550268108945,0.85,0.09569545069385123,4.296143414572793,1.267181565645151,1.0,0.0,4.296143414573498,1.2847275448559992,1.2850274962644932,3.3440112900002728,19321.986052506505,1970.2942444674284,3099.015535412006,3099.015535412006,6.651793594447998,5.035752568085199,-0.8996162743831011,5.9353688424683,3.4558011405641818,3.4558011405641818,0.9873717544469091,0.0,0.0,0.00023346256934375835,1.0000412889598511,0.00023345293031509144,198.92151193479376,0.0,1.925455402388163e-06,5.456740610368054,0.012721002845767472,7.86840671412786e-05,0.00015477850220247974,0.0006649506429546239,0.09569545069380536,0.07658992303651162,0.019105527657293737,0.09569535684721656,0.07658992303654834,0.019105527657302893,0.40309998704033945,0.40309998704033945,0.10055419362913522,0.0,4.766062265780761,4.672721238453732,5.1406269224957555,4.76424207996979,4.671976636365741,5.13448625883359,24809.66823007588,21088.217995564497,0.85,0.9913102370119296,0.6806254792148048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514878156202813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.44203045858,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.183862930098,1536.0695727092163,0.40309998704033945,0.10055419362913522,6.112885165565336,3.4558011405641818
639.0,-29.999548737974074,5.035636567194355,35.00859140679238,24.1143086104654,4.99833022516121,-26.49976072677793,-40.01958699719978,1.498542213965121,-0.2556676022509805,-5.019364038852975,40.01667655833757,45159.33796473955,20613.920106901274,20613.920106901274,65773.25807164083,82546.01666402833,82546.01666402833,20613.920106901274,103159.9367709296,103159.9367709296,103159.9367709296,127969.50828557978,97658.69118377486,60272.12970354564,41540.62386692136,24809.57151465017,0.0,66350.19538157154,21088.135787452644,1536.0654702891354,0.0,0.8867597993811497,2.8178528301354024,0.0014959162575277712,354388.3897936442,1555252.3985632854,4.388553472276247,1555252.3985632854,4.388553472276247,0.8499999999999999,0.09569520352998515,4.296143414572793,1.2671812304621564,1.0,0.0,4.296143414573272,1.2847280676821475,1.285028006828533,3.3440099291391014,19321.954482393165,1970.2910252117865,3099.015535412006,3099.015535412006,6.651764042919102,5.035636567194355,-0.8996637277912827,5.9353002949856375,3.455825698958786,3.455825698958786,0.9873787711310816,0.0,0.0,0.00023345293031509144,1.0000411272070815,0.00023344332944293965,198.92183826984206,0.0,1.917410156003063e-06,5.43394038211268,0.012722920255923476,7.868106825586361e-05,0.00015477186205922782,0.0006649221159469203,0.0956952035299546,0.07658968017571693,0.01910552335423767,0.09569517962489053,0.07658968017574137,0.019105523354243766,0.40309884492197295,0.40309884492197295,0.10055420492752946,0.0,4.765605999064292,4.672543535894647,5.1390505893045315,4.763696436602004,4.671749218345383,5.132661277413831,24809.57151465017,21088.135787452644,0.85,0.9913046629838418,0.6806210246259855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490192198842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.41923023033,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.175957206608,1536.0654702891354,0.40309884492197295,0.10055420492752946,6.112885165565336,3.455825698958786
640.0,-29.999942354709212,5.035521187917128,35.008572834336015,24.114155396260344,4.998245878548774,-26.50012347249857,-40.019923670310504,1.4984269963382613,-0.25621930016404804,-5.019415793974102,40.01664185350966,45159.01114013545,20613.84551326715,20613.84551326715,65772.8566534026,82545.71778117307,82545.71778117307,20613.84551326715,103159.56329444022,103159.56329444022,103159.56329444022,127969.04735965769,97658.5253386609,60271.93545994692,41540.6554207933,24809.48406521748,0.0,66350.13948601078,21088.061455434858,1536.0620744934156,0.0,0.8867596615896851,2.8178540480034004,0.0014959162575277712,354387.67477857595,1555250.9016688715,4.388558102763037,1555250.9016688715,4.388558102763037,0.85,0.09569496125966856,4.296143414572793,1.2671809309953828,1.0,0.0,4.296143414574036,1.2847286264625115,1.2850285534041952,3.344008474694134,19321.921669627554,1970.2876792408779,3099.015535412006,3099.015535412006,6.6517399728125595,5.035521187917128,-0.8997153903718971,5.935236578289025,3.4558502929701898,3.4558502929701898,0.9873857979914827,0.0,0.0,0.00023344332944293965,1.0000409686346188,0.00023343376598027353,198.92216334656854,0.0,1.909823137428068e-06,5.412438771471145,0.012724830079060903,7.867807009812841e-05,0.00015476525934481124,0.0006648937497388612,0.09569496125963058,0.07658944184034802,0.019105519419282558,0.09569499455985075,0.07658944184037843,0.01910551941929014,0.4030977022608168,0.4030977022608168,0.10055421208664626,0.0,4.765143884068607,4.6723530309207035,5.137496369787073,4.763196493810028,4.671493074096247,5.131180981939451,24809.48406521748,21088.061455434858,0.85,0.9912994480934001,0.6806166722476408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514925594668693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.39772861968,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.168069418554,1536.0620744934156,0.4030977022608168,0.10055421208664626,6.112885165565336,3.4558502929701898
641.0,-30.000334509881654,5.035406524402464,35.00855433952962,24.11401147199797,4.998169148268562,-26.500484140867805,-40.02025625724343,1.4983187792547237,-0.25676484503884467,-5.019461329583333,40.01660697030121,45158.67292390109,20613.75962175969,20613.75962175969,65772.43254566078,82545.42610132629,82545.42610132629,20613.75962175969,103159.18572308598,103159.18572308598,103159.18572308598,127968.57841522382,97658.36935667707,60271.732503639025,41540.70761448671,24809.392692137844,0.0,66350.10030662455,21087.983788317168,1536.0583108241512,0.0,0.8867595561074427,2.817855911568879,0.0014959162575277712,354387.0456891712,1555249.3970816154,4.388561647497992,1555249.3970816154,4.388561647497992,0.85,0.09569471445656119,4.296143414572793,1.2671805655909703,1.0,0.0,4.29614341457423,1.284729152419485,1.2850290671968574,3.3440071056860643,19321.89080830067,1970.2845322613402,3099.015535412006,3099.015535412006,6.651712257073004,5.035406524402464,-0.8997630951687565,5.93516961957122,3.4558748811668836,3.4558748811668836,0.9873928231905381,0.0,0.0,0.00023343376598027353,1.0000408166397017,0.00023342423838723764,198.92248721716444,0.0,1.9023846826299008e-06,5.391358190573139,0.012726732463743532,7.867510843252648e-05,0.00015475865754774706,0.0006648653874718795,0.09569471445653319,0.07658920028613217,0.01910551417040102,0.09569481199119184,0.07658920028615458,0.019105514170406606,0.40309655827028074,0.40309655827028074,0.10055421622501517,0.0,4.76467183079518,4.672157248699705,5.135913512253012,4.762696484544506,4.671287952618854,5.129495428804432,24809.392692137844,21087.983788317168,0.85,0.9912936414821653,0.6806119766994888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949176074203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.376648038786,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.16019900536,1536.0583108241512,0.40309655827028074,0.10055421622501517,6.112885165565336,3.4558748811668836
642.0,-30.00072528084676,5.035292245658776,35.00853585653462,24.11385605754333,4.9980649332379015,-26.500846311904095,-40.02059659743679,1.4981859642952842,-0.25690754221068346,-5.019525828776139,40.01657032471432,45158.37546862114,20613.71344924253,20613.71344924253,65772.08891786367,82545.20372429494,82545.20372429494,20613.71344924253,103158.91717353747,103158.91717353747,103158.91717353747,127968.21578819795,97658.27021249682,60271.55786626768,41540.791495810154,24809.298614660478,0.0,66350.09011047063,21087.903822461405,1536.0548347570025,0.0,0.8867593604647418,2.8178502544859394,0.0014959162575277712,354386.154613129,1555247.8164804,4.388568222080261,1555247.8164804,4.388568222080261,0.85,0.09569447402552503,4.296143414572793,1.2671803694264967,1.0,0.0,4.296143414571395,1.2847297933649953,1.2850296960509737,3.3440054373770147,19321.8711924394,1970.2825320001634,3099.015535412006,3099.015535412006,6.651697357981135,5.035292245658776,-0.8998218114959036,5.93511405715468,3.4558994929864886,3.4558994929864886,0.9873998551389968,0.0,0.0,0.00023342423838723764,1.000040672694898,0.0002334147447805385,198.92280994550535,0.0,1.8952525038919552e-06,5.371145596029801,0.012728627716247425,7.867207783133087e-05,0.00015475216055590676,0.0006648374754631703,0.09569447402547006,0.07658896456373948,0.01910550946173058,0.09569438220819468,0.07658896456378347,0.019105509461741554,0.40309541276908445,0.40309541276908445,0.10055421517326643,0.0,4.7642857327596175,4.672032029357638,5.134478467484371,4.762618286565441,4.67140909830988,5.12861548594833,24809.298614660478,21087.903822461405,0.85,0.9912886148060296,0.680607598172572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514972669990895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.35643544424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.152344751581,1536.0548347570025,0.40309541276908445,0.10055421517326643,6.112885165565336,3.4558994929864886
643.0,-30.00111432743363,5.035178848569895,35.00851741567559,24.113715346343838,4.998000738414942,-26.50120292842154,-40.02092474894596,1.4980893394029444,-0.25766172200098936,-5.019560446045098,40.01653458601753,45158.032129492145,20613.607650665697,20613.607650665697,65771.63978015784,82544.87180158516,82544.87180158516,20613.607650665697,103158.47945225086,103158.47945225086,103158.47945225086,127967.6766026609,97658.07806277556,60271.353784336585,41540.80475382108,24809.197150410033,0.0,66350.00190423112,21087.817577848527,1536.05023614094,0.0,0.8867593136656458,2.8178561412313368,0.0014959162575277712,354385.6763657133,1555246.2749964304,4.388569794766401,1555246.2749964304,4.388569794766401,0.85,0.09569421985668913,4.296143414572793,1.2671799512719737,1.0,0.0,4.296143414572609,1.2847302649534755,1.285030155552181,3.3440042098863225,19321.833175258107,1970.2786553265496,3099.015535412006,3099.015535412006,6.651663218566334,5.035178848569895,-0.899862608365849,5.935041456935744,3.4559240297728135,3.4559240297728135,0.9874068656493753,0.0,0.0,0.0002334147447805385,1.0000404933417935,0.00023340529342021565,198.92313125064143,0.0,1.8884949211105095e-06,5.351994606427184,0.012730516211168537,7.866915586797336e-05,0.00015474558891256514,0.0006648092427409053,0.09569421985667226,0.07658871738621528,0.019105502470456975,0.09569429058326515,0.07658871738622879,0.019105502470460344,0.4030942702096531,0.4030942702096531,0.10055421788149298,0.0,4.763821617601934,4.671843367084364,5.132906866391863,4.7618987240441015,4.671023212079604,5.126554613253745,24809.197150410033,21087.817577848527,0.85,0.9912831634141009,0.6806033283114711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451499608105232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.33728445464,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.144505156251,1536.05023614094,0.4030942702096531,0.10055421788149298,6.112885165565336,3.4559240297728135
644.0,-30.001501884384577,5.035065917840904,35.00849905855024,24.11356345927345,4.997907325508696,-26.501561126181233,-40.02126072356475,1.4979665673052691,-0.2579651139402017,-5.01961882228475,40.01650014320716,45157.73007751918,20613.551687478935,20613.551687478935,65771.28176499812,82544.61784812128,82544.61784812128,20613.551687478935,103158.16953560022,103158.16953560022,103158.16953560022,127967.28321207846,97657.95062290994,60271.17779984912,41540.85869228979,24809.113676478242,0.0,66349.97236876804,21087.746625006504,1536.0472240676693,0.0,0.8867591412164282,2.817853315698896,0.0014959162575277712,354384.8698825077,1555244.789407817,4.388575589932608,1555244.789407817,4.388575589932608,0.85,0.09569397933613423,4.296143414572793,1.2671797276334842,1.0,0.0,4.2961434145735815,1.2847308587647839,1.2850307373590146,3.3440026642649174,19321.80796104263,1970.2760841921177,3099.015535412006,3099.015535412006,6.65164516019066,5.035065917840904,-0.8999171586814683,5.934983076522372,3.4559486420604326,3.4559486420604326,0.9874138977315522,0.0,0.0,0.00023340529342021565,1.0000403384204102,0.00023339587859914272,198.92345132642976,0.0,1.880094189999106e-06,5.328186934457467,0.012732396305358535,7.866616434915489e-05,0.00015473912907106076,0.0006647814903353671,0.09569397933608532,0.07658848202000539,0.019105497316079943,0.0956939883697894,0.07658848202004452,0.019105497316089706,0.40309312607128306,0.40309312607128306,0.10055421435658625,0.0,4.763410322987909,4.671693398718503,5.1314448621492375,4.761653708344568,4.670983058982415,5.125485717046729,24809.113676478242,21087.746625006504,0.85,0.9912782088204407,0.680599078874306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515019388878005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.31347678267,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.136687080267,1536.0472240676693,0.40309312607128306,0.10055421435658625,6.112885165565336,3.4559486420604326
645.0,-30.00188803357273,5.03495378080957,35.00848075741646,24.113433923944854,4.997838616688742,-26.50191558609295,-40.021584753971524,1.4978661692090542,-0.2584094937510031,-5.0196572990670525,40.016465059817136,45157.381852840066,20613.456443760115,20613.456443760115,65770.83829660018,82544.35372546635,82544.35372546635,20613.456443760115,103157.81016922646,103157.81016922646,103157.81016922646,127966.82765266129,97657.82307656825,60270.96572970375,41540.95260762722,24809.017483434825,0.0,66349.97009106204,21087.6648609196,1536.0430225126438,0.0,0.886759072395058,2.817854671892404,0.0014959162575277712,354384.3383163619,1555243.2761908008,4.3885779026792715,1555243.2761908008,4.3885779026792715,0.85,0.09569372714541217,4.296143414572793,1.2671793710207568,1.0,0.0,4.296143414572753,1.2847313478414004,1.2850312144536447,3.3440013912567426,19321.782725760662,1970.2735109095015,3099.015535412006,3099.015535412006,6.651614426650368,5.03495378080957,-0.8999596896576927,5.934913470467262,3.4559732060381365,3.4559732060381365,0.9874209160108961,0.0,0.0,0.00023339587859914272,1.0000401920194493,0.00023338649832446286,198.9237702404777,0.0,1.8728287014468793e-06,5.307596539900456,0.012734269134059983,7.866327928125539e-05,0.00015473259931788735,0.0006647534375792723,0.0956937271453901,0.07658823725656759,0.019105489888822505,0.09569376524697147,0.07658823725658526,0.019105489888826915,0.4030919828914175,0.4030919828914175,0.1005542114463144,0.0,4.762992564765284,4.671555690781133,5.129901196298988,4.761247805316032,4.670932049078999,5.123653330083528,24809.017483434825,21087.6648609196,0.85,0.9912715590727919,0.680593853936389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45150426075305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.29288638812,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.128885878436,1536.0430225126438,0.4030919828914175,0.1005542114463144,6.112885165565336,3.4559732060381365
646.0,-30.00227268268519,5.03484193932348,35.00846246948889,24.113263247441523,4.997730613146733,-26.50227262548233,-40.02192051904274,1.4977305559439567,-0.258718111615849,-5.019724582203212,40.0164288422037,45157.09235265268,20613.420978330836,20613.420978330836,65770.51333098352,82544.08173203233,82544.08173203233,20613.420978330836,103157.50271036316,103157.50271036316,103157.50271036316,127966.42943206448,97657.67004421297,60270.79474148409,41540.97255858764,24808.92672170133,0.0,66349.89928028897,21087.58771344613,1536.039793852443,0.0,0.8867588610282711,2.817850874491626,0.0014959162575277712,354383.4087849042,1555241.7140536185,4.388585005675547,1555241.7140536185,4.388585005675547,0.85,0.09569348824847775,4.296143414572793,1.2671790847415108,1.0,0.0,4.296143414572659,1.2847320015745933,1.2850318562876577,3.343999689668626,19321.752448023297,1970.2704234395333,3099.015535412006,3099.015535412006,6.651602982555018,5.03484193932348,-0.9000190490451194,5.934860988368599,3.4559978212300857,3.4559978212300857,0.9874279489228817,0.0,0.0,0.00023338649832446286,1.0000400360085868,0.00023337715483468793,198.92408791653534,0.0,1.8659596052093083e-06,5.28812952116318,0.012736135093665193,7.866028983468225e-05,0.0001547262084897806,0.000664725981665188,0.09569348824841625,0.07658800401306852,0.01910548423534773,0.09569341233699948,0.07658800401311774,0.019105484235360005,0.403090841122176,0.403090841122176,0.10055420309894346,0.0,4.762621004624236,4.671427865686383,5.1285496277646985,4.761006470587347,4.670789244233731,5.123015247548551,24808.92672170133,21087.58771344613,0.85,0.9912677192340883,0.6805902170535444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515065741914055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.273419369376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.121099960219,1536.039793852443,0.403090841122176,0.10055420309894346,6.112885165565336,3.4559978212300857
