time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
647.0,-30.002655857784717,5.034730889903537,35.00844417779963,24.113128648046427,4.997660509214186,-26.502624547752358,-40.02224416527895,1.4976291991818356,-0.25921907315336057,-5.019762119671406,40.01639215678099,45156.75609164229,20613.325930393126,20613.325930393126,65770.0820220354,82543.80166490086,82543.80166490086,20613.325930393126,103157.12759529399,103157.12759529399,103157.12759529399,127965.94769532638,97657.52467073055,60270.59273278972,41541.035486600915,24808.820100032382,0.0,66349.85558663329,21087.497085027524,1536.034969402573,0.0,0.8867588027909257,2.817853085572217,0.0014959162575277712,354382.8901972823,1555240.131740107,4.388586962746188,1555240.131740107,4.388586962746188,0.85,0.09569323373971943,4.296143414572793,1.2671787435142328,1.0,0.0,4.296143414573425,1.2847324949891554,1.2850323378128723,3.3439984053715843,19321.723685608235,1970.2674904894368,3099.015535412006,3099.015535412006,6.651572312189988,5.034730889903537,-0.9000606305292438,5.934791520432781,3.456022338683131,3.456022338683131,0.9874349539094659,0.0,0.0,0.00023337715483468793,1.00003988270905,0.00023336784749272476,198.9244043761172,0.0,1.8586451814359013e-06,5.267400444189344,0.01273799373884663,7.865740838620658e-05,0.00015471974644848136,0.0006646982198090154,0.09569323373969861,0.07658775738261156,0.019105476357087054,0.09569318058247514,0.07658775738262821,0.019105476357091214,0.4030897009891876,0.4030897009891876,0.10055420102668648,0.0,4.762219801417075,4.67128925968251,5.127092643750984,4.760543046518023,4.670663803377863,5.121193286032337,24808.820100032382,21087.497085027524,0.85,0.9912618714920808,0.6805855972464163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515088786497365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.2526902924,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.11333122188,1536.034969402573,0.4030897009891876,0.10055420102668648,6.112885165565336,3.456022338683131
648.0,-30.003037447910312,5.0346203138771335,35.00842594536314,24.112976272031688,4.9975693452189915,-26.502977149591793,-40.02257165322078,1.497509046900493,-0.259566566449962,-5.019817778738543,40.01635729925779,45156.44425478331,20613.269123168495,20613.269123168495,65769.7133779518,82543.53602591871,82543.53602591871,20613.269123168495,103156.80514908722,103156.80514908722,103156.80514908722,127965.53748915455,97657.38394772513,60270.405337718264,41541.08734445208,24808.73234006734,0.0,66349.81968451942,21087.42248905724,1536.0316453584298,0.0,0.8867586456759554,2.8178511583098333,0.0014959162575277712,354382.1212572463,1555238.6282685795,4.388592242608172,1555238.6282685795,4.388592242608172,0.85,0.09569299177934262,4.296143414572793,1.267178477565758,1.0,0.0,4.296143414572442,1.284733076250222,1.2850329072515263,3.3439968924222288,19321.695843298734,1970.2646513639963,3099.015535412006,3099.015535412006,6.651553981457538,5.0346203138771335,-0.9001126592099702,5.934732973087104,3.456046908673654,3.456046908673654,0.9874419739067583,0.0,0.0,0.00023336784749272476,1.0000397178584657,0.0002333585789897127,198.9247195275714,0.0,1.8514574563474152e-06,5.247030431288575,0.012739845196302977,7.865449283404392e-05,0.00015471335465868085,0.0006646707597633566,0.09569299177930136,0.07658752116293077,0.019105470616370593,0.09569289109471994,0.07658752116296379,0.01910547061637883,0.4030885614259431,0.4030885614259431,0.10055419667826924,0.0,4.761847337899951,4.671165828428514,5.125718904416544,4.760251212288608,4.670566779081355,5.120117993527288,24808.73234006734,21087.42248905724,0.85,0.9912568517996596,0.6805812656235312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515111742841056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.2323202795,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.105579191297,1536.0316453584298,0.4030885614259431,0.10055419667826924,6.112885165565336,3.456046908673654
649.0,-30.0034175405314,5.034510408094121,35.00840774184374,24.112832138221734,4.997492667225483,-26.503326954696888,-40.02289875699205,1.4974020813909357,-0.2600843860056443,-5.019861293000904,40.01632167664885,45156.137452708565,20613.188693961503,20613.188693961503,65769.32614667006,82543.24321168612,82543.24321168612,20613.188693961503,103156.43190564762,103156.43190564762,103156.43190564762,127965.06638482561,97657.22166084392,60270.2286147949,41541.103384498914,24808.63447917798,0.0,66349.7378636769,21087.339307301285,1536.0274586531152,0.0,0.8867585531611857,2.817852893083066,0.0014959162575277712,354381.520100788,1555237.0917985775,4.388595351575499,1555237.0917985775,4.388595351575499,0.8500000000000001,0.0956927425942175,4.296143414572793,1.2671781797474253,1.0,0.0,4.296143414569412,1.284733595747093,1.2850334149614604,3.343995540238455,19321.663734536127,1970.2613771814154,3099.015535412006,3099.015535412006,6.651528028310136,5.034510408094121,-0.9001572901553434,5.934667698249465,3.4560714363888616,3.4560714363888616,0.987448981825389,0.0,0.0,0.0002333585789897127,1.0000395621108569,0.0002333493471969705,198.92503344312726,0.0,1.8437343621158133e-06,5.225143182236215,0.012741688930665093,7.865158080179959e-05,0.0001547069981879131,0.0006646434514533279,0.09569274259418947,0.07658727886635394,0.019105463727835524,0.09569267919648493,0.07658727886637638,0.01910546372784112,0.4030874231466912,0.4030874231466912,0.10055419458777834,0.0,4.761449903867572,4.671020645312979,5.124307270960742,4.759776906995285,4.67035757080788,5.118577926629257,24808.63447917798,21087.339307301285,0.85,0.9912522379787038,0.6805774808860134,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515134604296536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.21043303045,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.097846140521,1536.0274586531152,0.4030874231466912,0.10055419458777834,6.112885165565336,3.4560714363888616
650.0,-30.003796248104454,5.034401259771228,35.00838964882641,24.1127019742504,4.997426971154284,-26.50367441486956,-40.023214161023475,1.4973051379193443,-0.26058502119769855,-5.019898925696174,40.01628848820145,45155.78527500878,20613.0977987471,20613.0977987471,65768.88307375587,82542.96347495372,82542.96347495372,20613.0977987471,103156.06127370082,103156.06127370082,103156.06127370082,127964.6100312022,97657.07659742705,60270.010695605204,41541.184335357604,24808.54875750139,0.0,66349.733092859,21087.266443876182,1536.0238343483138,0.0,0.8867584817735223,2.817855088797948,0.0014959162575277712,354381.0001997606,1555235.6603195653,4.388597750564777,1555235.6603195653,4.388597750564777,0.85,0.09569249369134143,4.296143414572793,1.267177767637186,1.0,0.0,4.2961434145732875,1.2847340682878798,1.2850338757515083,3.3439943102762992,19321.635033468112,1970.258450486977,3099.015535412006,3099.015535412006,6.651498697958814,5.034401259771228,-0.9001981206274499,5.934599380398678,3.4560959820007815,3.4560959820007815,0.9874559948573661,0.0,0.0,0.0002333493471969705,1.0000394180671701,0.00023334014937928876,198.92534621565187,0.0,1.8364346799833117e-06,5.204455883072705,0.012743525365345076,7.864877302055348e-05,0.00015470057417641702,0.0006646158529786438,0.09569249369131483,0.0765870369956494,0.019105456695665435,0.09569252026803106,0.07658703699567068,0.01910545669567075,0.403086284492733,0.403086284492733,0.10055419108889224,0.0,4.761037125787652,4.670873655215871,5.122825937664288,4.75931390449847,4.670214482728625,5.116829008841933,24808.54875750139,21087.266443876182,0.85,0.9912456314136155,0.6805722219230562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515157376103347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.18974573129,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.090130370081,1536.0238343483138,0.403086284492733,0.10055419108889224,6.112885165565336,3.4560959820007815
651.0,-30.00417353286081,5.034292652618818,35.00837164488877,24.112553370092087,4.997344729892268,-26.504022248952236,-40.023540950473375,1.4971934459837306,-0.26104094580819037,-5.019948627428005,40.01625489678389,45155.49003729844,20613.0328582892,20613.0328582892,65768.52289558764,82542.67558608884,82542.67558608884,20613.0328582892,103155.70844437803,103155.70844437803,103155.70844437803,127964.17406848716,97656.91562425556,60269.84194762935,41541.19297402912,24808.465624109132,0.0,66349.65859813825,21087.195780492762,1536.020634721278,0.0,0.88675835040143,2.817855285564259,0.0014959162575277712,354380.31356419664,1555234.2114607205,4.388602165337232,1555234.2114607205,4.388602165337232,0.85,0.09569224950070371,4.296143414572793,1.2671774994907903,1.0,0.0,4.296143414572858,1.2847346097486685,1.2850344055212832,3.343992900925463,19321.603184625426,1970.255202808852,3099.015535412006,3099.015535412006,6.651477742769286,5.034292652618818,-0.9002458055056941,5.934538458124512,3.456120572936866,3.456120572936866,0.9874630208391045,0.0,0.0,0.00023334014937928876,1.000039270090889,0.00023333098645024364,198.9256578139426,0.0,1.8296790667664358e-06,5.185310475216079,0.012745355044411842,7.864586398208689e-05,0.0001546942853972019,0.000664588835481233,0.09569224950067072,0.07658679983463314,0.019105449666037583,0.09569231344029278,0.07658679983465953,0.019105449666044168,0.40308514533259737,0.40308514533259737,0.10055418129374401,0.0,4.760630228488935,4.670719536090473,5.121402772973283,4.758907681619803,4.670009009279227,5.115615521658015,24808.465624109132,21087.195780492762,0.85,0.9912413158586031,0.6805685363174647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515180064998123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.17060032343,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.082429677017,1536.020634721278,0.40308514533259737,0.10055418129374401,6.112885165565336,3.456120572936866
652.0,-30.00454928051617,5.034184601437414,35.008353664387364,24.112415417935722,4.99726152523195,-26.504368795731956,-40.02386372359467,1.4970810404477704,-0.2612841319696031,-5.019996928159467,40.016219571530144,45155.18427229639,20612.966141768502,20612.966141768502,65768.15041406489,82542.43782696461,82542.43782696461,20612.966141768502,103155.40396873311,103155.40396873311,103155.40396873311,127963.77509200588,97656.80370312679,60269.66156082366,41541.26904700347,24808.371123272773,0.0,66349.64017027625,21087.115454781855,1536.0167550107733,0.0,0.8867582324412896,2.8178528444899875,0.0014959162575277712,354379.64628462604,1555232.6878194718,4.388606129400446,1555232.6878194718,4.388606129400446,0.85,0.0956920011388131,4.296143414572793,1.267177202221938,1.0,0.0,4.296143414572747,1.2847351544759131,1.2850349386030913,3.3439914830736726,19321.581040821024,1970.2529447692152,3099.015535412006,3099.015535412006,6.651456214474273,5.034184601437414,-0.9002924559930854,5.9344770574305,3.4561451452121736,3.4561451452121736,0.9874700414891925,0.0,0.0,0.00023333098645024364,1.000039110217583,0.00023332186118148597,198.92596814360235,0.0,1.8227416878041795e-06,5.165649943237045,0.012747177786099646,7.864299079411938e-05,0.00015468799565612426,0.000664561813851523,0.09569200113877936,0.07658655967922769,0.019105441459551672,0.09569197611257828,0.07658655967925469,0.01910544145955841,0.4030840052370321,0.4030840052370321,0.10055416900292595,0.0,4.760265201094285,4.670608122862575,5.120018139185788,4.7587127961898545,4.670071070334586,5.114387677449713,24808.371123272773,21087.115454781855,0.85,0.9912359772454069,0.6805641169479214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451520266871733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.15093979145,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.074744864127,1536.0167550107733,0.4030840052370321,0.10055416900292595,6.112885165565336,3.4561451452121736
653.0,-30.004923509230927,5.034077120648645,35.00833570736692,24.112271947693102,4.99718005357217,-26.504713801915965,-40.02418248038737,1.496970346257252,-0.2616597557327509,-5.020043829709453,40.01618429445572,45154.86772729464,20612.89769465239,20612.89769465239,65767.76542194703,82542.16857586803,82542.16857586803,20612.89769465239,103155.06627052042,103155.06627052042,103155.06627052042,127963.34252103973,97656.66038458496,60269.47049401166,41541.322100637,24808.27625051931,0.0,66349.59835115631,21087.034812941412,1536.0128182744122,0.0,0.8867581214297927,2.8178523109751388,0.0014959162575277712,354378.9983358351,1555231.16625741,4.388609859954401,1555231.16625741,4.388609859954401,0.85,0.09569175229832416,4.296143414572793,1.2671769181406125,1.0,0.0,4.29614341457134,1.284735691120557,1.2850354636487886,3.3439900862609813,19321.552684979797,1970.250053278112,3099.015535412006,3099.015535412006,6.651434127745331,5.034077120648645,-0.9003380615521559,5.934415182200801,3.456169704193482,3.456169704193482,0.9874770583409948,0.0,0.0,0.00023332186118148597,1.0000389522331066,0.00023331277312796037,198.92627721961924,0.0,1.8152529221894683e-06,5.144426781484953,0.012748993039021835,7.864015345302551e-05,0.00015468170772846046,0.0006645348000124989,0.09569175229829271,0.0765863192992251,0.01910543299906761,0.09569170076155381,0.07658631929925028,0.01910543299907389,0.40308286688120143,0.40308286688120143,0.10055415610433704,0.0,4.75990690341996,4.670498954592347,5.11865826257025,4.758384073976686,4.669973529635342,5.113129493631959,24808.27625051931,21087.034812941412,0.85,0.9912307995275281,0.6805597750315199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515225180413238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.1297166297,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.067078268337,1536.0128182744122,0.40308286688120143,0.10055415610433704,6.112885165565336,3.456169704193482
654.0,-30.00529624868775,5.03397024716735,35.00831779105813,24.112122470419877,4.997102869059025,-26.50505703883196,-40.02449718592686,1.4968636592031974,-0.2622297491822678,-5.020087972778284,40.016149566221905,45154.54011796026,20612.82481775534,20612.82481775534,65767.3649357156,82541.85505404117,82541.85505404117,20612.82481775534,103154.67987179651,103154.67987179651,103154.67987179651,127962.86333215697,97656.47400548028,60269.26958188291,41541.33824844153,24808.183460360444,0.0,66349.52170880197,21086.955941306376,1536.0089327532592,0.0,0.8867580224739291,2.8178546594461684,0.0014959162575277712,354378.38849653816,1555229.6683689023,4.388613185377965,1555229.6683689023,4.388613185377965,0.85,0.09569150310335361,4.296143414572793,1.267176528009586,1.0,0.0,4.296143414572464,1.284736208944305,1.2850359699170033,3.3439887384376163,19321.51580952577,1970.2462930282786,3099.015535412006,3099.015535412006,6.65141061160086,5.03397024716735,-0.9003817991315062,5.934352046298856,3.456194255157932,3.456194255157932,0.9874840729022664,0.0,0.0,0.00023331277312796037,1.0000387973368434,0.000233303721564888,198.9265850664982,0.0,1.8078526550211387e-06,5.123454424329907,0.012750800891676855,7.86373522660823e-05,0.00015467542086187807,0.0006645077907320326,0.0956915031033234,0.07658607867660108,0.019105424426722317,0.09569152777163324,0.07658607867662527,0.01910542442672835,0.4030817299790771,0.4030817299790771,0.10055414329837736,0.0,4.75951404893425,4.670346224625064,5.1173000084043,4.757858223596031,4.669651773442581,5.111782985292336,24808.183460360444,21086.955941306376,0.85,0.9912259085206164,0.6805556235376755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515247601173042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.10874427254,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.059429577066,1536.0089327532592,0.4030817299790771,0.10055414329837736,6.112885165565336,3.456194255157932
655.0,-30.005667565285382,5.033863887270958,35.00829990494739,24.111979349423223,4.997018667989197,-26.505399696660294,-40.02481936533002,1.496750799364003,-0.26253032617546523,-5.020137084026427,40.016114613180164,45154.25209763395,20612.76318756704,20612.76318756704,65767.01528520099,82541.59925055882,82541.59925055882,20612.76318756704,103154.36243812586,103154.36243812586,103154.36243812586,127962.45371213222,97656.34170218998,60269.10463596465,41541.37451802815,24808.091274006365,0.0,66349.46579203452,21086.87758290541,1536.0052015658575,0.0,0.8867578990388942,2.8178528794703244,0.0014959162575277712,354377.71002249734,1555228.160785145,4.388617333427694,1555228.160785145,4.388617333427694,0.85,0.09569125585238385,4.296143414572793,1.2671762790950019,1.0,0.0,4.296143414572621,1.2847367555680302,1.2850365050387882,3.343987315653086,19321.489633072633,1970.2436237729128,3099.015535412006,3099.015535412006,6.65139072457945,5.033863887270958,-0.9004282548958358,5.934292142166794,3.456218810192156,3.456218810192156,0.9874910886263303,0.0,0.0,0.000233303721564888,1.0000386493506084,0.0002332947048760442,198.92689173906817,0.0,1.8005965315000508e-06,5.102890570271144,0.012752601488208355,7.863448465000473e-05,0.00015466923691488327,0.0006644812236088749,0.09569125585234861,0.07658583966259445,0.01910541618975416,0.09569122155700825,0.07658583966262265,0.019105416189761196,0.403080591524396,0.403080591524396,0.10055412975836527,0.0,4.759151354463029,4.6702189352357095,5.115990880287939,4.757606757850965,4.669616844813277,5.110660893700128,24808.091274006365,21086.87758290541,0.85,0.9912214740558852,0.6805518561244372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515269932774304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.08818041848,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.051798246308,1536.0052015658575,0.403080591524396,0.10055412975836527,6.112885165565336,3.456218810192156
656.0,-30.006037446073513,5.0337583295403725,35.0082821014412,24.111858510319166,4.996959562796386,-26.505738552323237,-40.02512963544575,1.4966606690461057,-0.2629788283769585,-5.0201685285700215,40.0160812469794,45153.91799517973,20612.666927670245,20612.666927670245,65766.58492284997,82541.33131489783,82541.33131489783,20612.666927670245,103153.99824256808,103153.99824256808,103153.99824256808,127961.99922261221,97656.20748601218,60268.9038234163,41541.44851399542,24808.000980044133,0.0,66349.44949403955,21086.800833037512,1536.00117100484,0.0,0.8867578597986914,2.817855111779184,0.0014959162575277712,354377.27561528765,1555226.7216455515,4.388618652099767,1555226.7216455515,4.388618652099767,0.85,0.09569100171297897,4.296143414572793,1.2671758917113767,1.0,0.0,4.296143414570807,1.2847371957964397,1.2850369337852314,3.3439861698014504,19321.46307815113,1970.2409159245135,3099.015535412006,3099.015535412006,6.651359663135683,5.0337583295403725,-0.9004639795468936,5.934222309087266,3.4562433420353567,3.4562433420353567,0.9874980977243876,0.0,0.0,0.0002332947048760442,1.000038500015038,0.0002332857233721862,198.92719722662392,0.0,1.7936618854770767e-06,5.083237783442035,0.012754395150093831,7.863172312607654e-05,0.00015466298174996763,0.0006644543505233155,0.09569100171296137,0.07658559491688191,0.019105406796079454,0.09569104203017856,0.076585594916896,0.01910540679608297,0.4030794532692446,0.4030794532692446,0.10055411770592214,0.0,4.758771092577433,4.670096310616032,5.114574898080264,4.7571897001930665,4.6695463101185055,5.1088511609298735,24808.000980044133,21086.800833037512,0.85,0.9912152312395306,0.6805469877973305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451529217919433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.06852763166,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.044182995513,1536.00117100484,0.4030794532692446,0.10055411770592214,6.112885165565336,3.4562433420353567
657.0,-30.00640594554245,5.033653248160661,35.00826438628349,24.111709871236258,4.996876622802961,-26.506078548297868,-40.025443852040894,1.496549225558453,-0.26338902769469996,-5.020218495869726,40.01604821328776,45153.607676724365,20612.609765565325,20612.609765565325,65766.2174422897,82541.04628704443,82541.04628704443,20612.609765565325,103153.65605260976,103153.65605260976,103153.65605260976,127961.57661869972,97656.04528979772,60268.71592322168,41541.47707397338,24807.92056608996,0.0,66349.39764006334,21086.732481176467,1535.9981311444158,0.0,0.8867577250537001,2.817854675430526,0.0014959162575277712,354376.5853165675,1555225.2968486187,4.388623180223161,1555225.2968486187,4.388623180223161,0.85,0.09569075719289924,4.296143414572793,1.267175619718619,1.0,0.0,4.296143414573052,1.2847377356509206,1.2850374622261864,3.343984764638461,19321.430987327112,1970.2376435711597,3099.015535412006,3099.015535412006,6.651341217889355,5.033653248160661,-0.9005103735808468,5.934163621741508,3.4562679385987485,3.4562679385987485,0.9875051253139281,0.0,0.0,0.0002332857233721862,1.0000383563500423,0.00023327677572651968,198.92750157415992,0.0,1.7866653893513921e-06,5.063409713421845,0.012756181815483183,7.862892656833209e-05,0.0001546567968038541,0.0006644277791078004,0.0956907571928643,0.07658535882101028,0.01910539837185401,0.09569082329218716,0.07658535882103826,0.01910539837186099,0.40307831537185335,0.40307831537185335,0.10055409948830056,0.0,4.758401852055783,4.669966109013274,5.113244666887169,4.756829468174999,4.6693507500907,5.107828643587766,24807.92056608996,21086.732481176467,0.85,0.9912104673363077,0.6805428426295094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515314339656495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.04869956164,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.036584131547,1535.9981311444158,0.40307831537185335,0.10055409948830056,6.112885165565336,3.4562679385987485
658.0,-30.00677271557895,5.033548714360101,35.00824668093002,24.111571290437155,4.996796498368045,-26.506416705909878,-40.025761526171095,1.4964404886989755,-0.2636817222096397,-5.020263782844965,40.016013068535116,45153.32082154398,20612.544056067167,20612.544056067167,65765.86487761115,82540.79246428677,82540.79246428677,20612.544056067167,103153.33652035394,103153.33652035394,103153.33652035394,127961.1615729653,97655.91477000143,60268.55185447264,41541.514350587546,24807.82505261135,0.0,66349.3394031989,21086.65129471965,1535.994119460857,0.0,0.8867576217822286,2.8178532385105344,0.0014959162575277712,354375.95967748546,1555223.7809992689,4.388626650675358,1555223.7809992689,4.388626650675358,0.8500000000000001,0.09569050657402954,4.296143414572793,1.2671753510227433,1.0,0.0,4.296143414574196,1.2847382627748893,1.2850379779771508,3.343983392612289,19321.405163741598,1970.235010298277,3099.015535412006,3099.015535412006,6.651320014543516,5.033548714360101,-0.9005538155159307,5.934102529876032,3.456292502931769,3.456292502931769,0.9875121436947911,0.0,0.0,0.00023327677572651968,1.000038176448518,0.0002332678703876749,198.92780449415545,0.0,1.7799327974113507e-06,5.044329547863768,0.012757961748280594,7.86260993316696e-05,0.00015465067639485006,0.0006644014849529631,0.09569050657399908,0.07658511793685627,0.01910538863714281,0.09569051342919781,0.07658511793688065,0.019105388637148894,0.4030771772192502,0.4030771772192502,0.1005540805967763,0.0,4.758055203802883,4.669856822532097,5.111943775801706,4.75658206063531,4.669333980527142,5.106654025985222,24807.82505261135,21086.65129471965,0.85,0.9912060235891419,0.6805391165562532,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515336417424702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.029619396075,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.029000610652,1535.994119460857,0.4030771772192502,0.1005540805967763,6.112885165565336,3.456292502931769
659.0,-30.007138289143413,5.033444888438814,35.008229041985636,24.111440777219855,4.996731710862536,-26.50675225270537,-40.02606746563686,1.4963456744245338,-0.26416062210023483,-5.020298991175347,40.015979592124914,45152.98753849971,20612.459110554435,20612.459110554435,65765.44664905414,82540.5072316522,82540.5072316522,20612.459110554435,103152.96634220664,103152.96634220664,103152.96634220664,127960.70163106876,97655.75894888272,60268.34762445409,41541.568138254035,24807.735288862124,0.0,66349.30342711616,21086.574995532806,1535.990202594209,0.0,0.8867575637793239,2.8178554314041464,0.0014959162575277712,354375.47327537363,1555222.3371092319,4.388628599871299,1555222.3371092319,4.388628599871299,0.85,0.09569025330520099,4.296143414572793,1.2671749922120945,1.0,0.0,4.296143414573503,1.2847387246849433,1.285038428553334,3.3439821903292724,19321.374334242173,1970.231866564237,3099.015535412006,3099.015535412006,6.651292604060489,5.033444888438814,-0.9005910297446995,5.934035918183514,3.456317057315535,3.456317057315535,0.9875191592330099,0.0,0.0,0.0002332678703876749,1.0000380520216157,0.00023325899441137754,198.92810642677952,0.0,1.7715195046651431e-06,5.020486276221016,0.012759733267785258,7.862337662002871e-05,0.0001546444937676462,0.0006643749234998165,0.09569025330517644,0.0765848749151188,0.019105378390057638,0.09569033762172084,0.07658487491513845,0.01910537839006254,0.4030760400445272,0.4030760400445272,0.10055406205927563,0.0,4.757685326967874,4.669732288907198,5.11058761064271,4.756138369075131,4.669167530399648,5.105095969067918,24807.735288862124,21086.574995532806,0.85,0.9912002576077776,0.6805344624016991,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515358391641768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.00577612443,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.021439452734,1535.990202594209,0.4030760400445272,0.10055406205927563,6.112885165565336,3.456317057315535
660.0,-30.00750228245839,5.033341484821116,35.008211448250194,24.111292662005894,4.996644900715066,-26.507088579549684,-40.02638108851386,1.4962311978063627,-0.2644634097579228,-5.020350449048997,40.01594563103291,45152.695463214164,20612.408434123834,20612.408434123834,65765.103897338,82540.24124325134,82540.24124325134,20612.408434123834,103152.64967737517,103152.64967737517,103152.64967737517,127960.29910545133,97655.61218065294,60268.174297127494,41541.5976483616,24807.64942807616,0.0,66349.24707643776,21086.502013864738,1535.9868848075134,0.0,0.8867574248041357,2.8178534063896747,0.0014959162575277712,354374.76238721405,1555220.8723151477,4.388633270153158,1555220.8723151477,4.388633270153158,0.85,0.09569000742341467,4.296143414572793,1.2671746812062339,1.0,0.0,4.296143414572718,1.2847392785111296,1.2850389711048078,3.343980748803405,19321.345295873743,1970.2289054747284,3099.015535412006,3099.015535412006,6.651276251631785,5.033341484821116,-0.9006376206240096,5.933979105445125,3.4563416510198803,3.4563416510198803,0.9875261860056801,0.0,0.0,0.00023325899441137754,1.0000378876458345,0.00023325015711203405,198.92840705505537,0.0,1.765681157525908e-06,5.003940400428423,0.012761498948942783,7.862058562026142e-05,0.0001546384087911161,0.0006643487815679689,0.09569000742337666,0.07658463839610356,0.019105369027273104,0.09569004716434437,0.07658463839613398,0.019105369027280692,0.4030749026542572,0.4030749026542572,0.10055403958443931,0.0,4.757345314900931,4.669619326460918,5.109334804594425,4.7558870392910535,4.669070103649517,5.104225639468268,24807.64942807616,21086.502013864738,0.85,0.9911959335661067,0.680530638293392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515380294238083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.98923024864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.013890038474,1535.9868848075134,0.4030749026542572,0.10055403958443931,6.112885165565336,3.4563416510198803
661.0,-30.007864835489574,5.033238831820347,35.00819390274006,24.1111772711389,4.996584073306215,-26.5074210114,-40.026686573959864,1.4961402492165718,-0.26475366156955715,-5.020381991297067,40.015911848217826,45152.37398881034,20612.318360092264,20612.318360092264,65764.69234890261,82540.00410564637,82540.00410564637,20612.318360092264,103152.32246573863,103152.32246573863,103152.32246573863,127959.87829007502,97655.5048641455,60267.982213145115,41541.69183444488,24807.555824336392,0.0,66349.24765878127,21086.422450685932,1535.982666823996,0.0,0.8867573865751494,2.8178535433016307,0.0014959162575277712,354374.32663305895,1555219.4152114512,4.388634554844097,1555219.4152114512,4.388634554844097,0.85,0.09568975136821717,4.296143414572793,1.2671743954764683,1.0,0.0,4.296143414572907,1.2847397221984922,1.2850394035414492,3.343979593953147,19321.324063102278,1970.2267403345975,3099.015535412006,3099.015535412006,6.651247186262301,5.033238831820347,-0.9006721982125567,5.933911030032903,3.456366199075939,3.456366199075939,0.9875331997359825,0.0,0.0,0.00023325015711203405,1.0000377378378364,0.00023324135508759903,198.92870649457313,0.0,1.7579898810678424e-06,4.982143322946265,0.01276325693882385,7.86178671253642e-05,0.00015463228998666986,0.0006643224943065422,0.0956897513681984,0.07658439341483154,0.019105357953366858,0.09568978491331648,0.07658439341484656,0.0191053579533706,0.4030737657105121,0.4030737657105121,0.10055401932607709,0.0,4.7570140170427635,4.669538766774394,5.107995577372378,4.755628329727529,4.669156841023721,5.102578670462492,24807.555824336392,21086.422450685932,0.85,0.9911897221067992,0.6805257871350476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515402102219672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.96743317116,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.006360096091,1535.982666823996,0.4030737657105121,0.10055401932607709,6.112885165565336,3.456366199075939
662.0,-30.008226024791576,5.033136427220596,35.00817636735127,24.111015465483092,4.996483782723732,-26.507756162320984,-40.02699621543286,1.4960139202531029,-0.2649982943698319,-5.020442620428098,40.015877051998714,45152.077239421895,20612.288551970185,20612.288551970185,65764.36579139208,82539.73724042015,82539.73724042015,20612.288551970185,103152.02579239033,103152.02579239033,103152.02579239033,127959.49429516938,97655.35019078766,60267.79724768473,41541.72549233659,24807.468502779055,0.0,66349.19399511564,21086.348227362196,1535.979474632821,0.0,0.8867572039326874,2.8178496808369555,0.0014959162575277712,354373.4890466445,1555217.9143991948,4.388640692573052,1555217.9143991948,4.388640692573052,0.85,0.09568950932613429,4.296143414572793,1.2671740526007493,1.0,0.0,4.296143414572923,1.284740331315756,1.2850400014918926,3.3439780085154904,19321.29346068949,1970.2236197569496,3099.015535412006,3099.015535412006,6.651237567684485,5.033136427220596,-0.9007237848293457,5.933860212049941,3.4563908012287423,3.4563908012287423,0.9875402289224978,0.0,0.0,0.00023324135508759903,1.0000375959971826,0.000233232586475935,198.92900480855153,0.0,1.7509753353937522e-06,4.962264100505894,0.012765007914159245,7.861511173493973e-05,0.0001546262433526593,0.0006642965170996573,0.09568950932608863,0.07658416038870614,0.019105348937382506,0.09568943517216007,0.07658416038874268,0.019105348937391617,0.403072631014446,0.403072631014446,0.10055399476280558,0.0,4.7567231975582445,4.669461663770392,5.106845539885342,4.755444326058239,4.669038523762879,5.102129974408626,24807.468502779055,21086.348227362196,0.85,0.9911856019868664,0.6805218650093294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515423823971547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.94755394872,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.998846874287,1535.979474632821,0.403072631014446,0.10055399476280558,6.112885165565336,3.4563908012287423
663.0,-30.008585735824678,5.033034897968268,35.00815886131324,24.11090367184954,4.996432918691595,-26.508085039540305,-40.02730114208532,1.4959322224071618,-0.26544001983603493,-5.020465786329227,40.01584283612036,45151.76646369896,20612.18351027925,20612.18351027925,65763.9499739782,82539.47275070775,82539.47275070775,20612.18351027925,103151.656260987,103151.656260987,103151.656260987,127959.02457209451,97655.21860135377,60267.61893039332,41541.77741217828,24807.36831110751,0.0,66349.1457232858,21086.263064441384,1535.9746816279046,0.0,0.8867572099167992,2.817852791291993,0.0014959162575277712,354373.1690120522,1555216.4386189592,4.388640491475996,1555216.4386189592,4.388640491475996,0.85,0.09568924931145367,4.296143414572793,1.2671737520350148,1.0,0.0,4.296143414572274,1.2847407315887878,1.2850403905923105,3.3439769666677597,19321.267425474176,1970.2209649038334,3099.015535412006,3099.015535412006,6.651203672503989,5.033034897968268,-0.9007530038283225,5.933787901796591,3.456415307227518,3.456415307227518,0.9875472306364337,0.0,0.0,0.000233232586475935,1.000037442232668,0.00023322385405412778,198.9293019023804,0.0,1.7443311918770034e-06,4.943434597779428,0.012766752245351122,7.861239838729354e-05,0.00015462018808864146,0.0006642705028170236,0.09568924931144261,0.07658391196673249,0.019105337344710118,0.09568924284569527,0.07658391196674134,0.019105337344712328,0.4030714982725221,0.4030714982725221,0.10055397734029907,0.0,4.756392636441774,4.669378125648166,5.105521984005179,4.7550257664931905,4.669000136753084,5.100183715819526,24807.36831110751,21086.263064441384,0.85,0.9911800560063245,0.6805176761733733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515445464079628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.92872444599,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.991348887419,1535.9746816279046,0.4030714982725221,0.10055397734029907,6.112885165565336,3.456415307227518
664.0,-30.00894407355917,5.032933638603935,35.00814141182169,24.110741062928014,4.996337547823341,-26.508417131699414,-40.02760652275754,1.495810605963673,-0.2658003269756932,-5.020524016781379,40.01580947107176,45151.46404753572,20612.15112372,20612.15112372,65763.61517125572,82539.18106090472,82539.18106090472,20612.15112372,103151.33218462473,103151.33218462473,103151.33218462473,127958.62056012201,97655.04000005752,60267.429192047486,41541.789786677815,24807.288375497294,0.0,66349.07816217511,21086.1951191727,1535.971854381884,0.0,0.8867570343024392,2.817850732466511,0.0014959162575277712,354372.36456521944,1555214.9995372556,4.38864639302603,1555214.9995372556,4.38864639302603,0.85,0.09568900909852693,4.296143414572793,1.2671734212478625,1.0,0.0,4.2961434145740425,1.2847413185189747,1.2850409664399085,3.343975438981993,19321.232088874076,1970.21736157343,3099.015535412006,3099.015535412006,6.651193221908022,5.032933638603935,-0.9008027092859399,5.933736347889875,3.4564399066151,3.4564399066151,0.9875542590328857,0.0,0.0,0.00023322385405412778,1.0000372993933833,0.0002332151552703084,198.9295978627479,0.0,1.737134574027747e-06,4.923039382794635,0.01276848937992515,7.86096810863867e-05,0.00015461417296774106,0.0006642446609949795,0.09568900909847963,0.0765836802840597,0.019105328814419932,0.09568897784765591,0.07658368028409755,0.01910532881442938,0.4030703666521127,0.4030703666521127,0.10055395433693039,0.0,4.756081056235075,4.669274484824371,5.104374402324311,4.754723689805701,4.668749732935225,5.099673232170915,24807.288375497294,21086.1951191727,0.85,0.9911760192132835,0.6805138111666499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515467015680714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.90832923101,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.983868475565,1535.971854381884,0.4030703666521127,0.10055395433693039,6.112885165565336,3.4564399066151
665.0,-30.009300948407567,5.032833150273751,35.00812398010935,24.1106198047288,4.996279507308757,-26.50874417364887,-40.02791113508863,1.4957227325499567,-0.2662451083985502,-5.020552242250713,40.01577508994021,45151.165055191355,20612.058599622058,20612.058599622058,65763.22365481341,82538.9068565944,82538.9068565944,20612.058599622058,103150.96545621647,103150.96545621647,103150.96545621647,127958.15451417376,97654.8943758543,60267.258342609945,41541.817814715956,24807.18905795729,0.0,66349.00687267324,21086.110699263696,1535.9672256688923,0.0,0.8867570151262907,2.8178532920201316,0.0014959162575277712,354371.9746342038,1555213.516631514,4.388647037443817,1555213.516631514,4.388647037443817,0.85,0.0956887517004782,4.296143414572793,1.2671730855153873,1.0,0.0,4.29614341457223,1.2847417475365692,1.285041384381293,3.3439743223184286,19321.203276853437,1970.2144235649725,3099.015535412006,3099.015535412006,6.65116336594348,5.032833150273751,-0.9008344831573059,5.933667633431057,3.456464418203473,3.456464418203473,0.9875612623438494,0.0,0.0,0.0002332151552703084,1.0000371472274825,0.0002332064922956887,198.92989261565216,0.0,1.7304455670828553e-06,4.9040827371128115,0.012770219825492233,7.860697070874586e-05,0.00015460818456156255,0.0006642189339432119,0.0956887517004584,0.07658343402288155,0.019105317677576856,0.09568877433322348,0.0765834340228974,0.01910531767758081,0.40306923465365896,0.40306923465365896,0.10055393666226947,0.0,4.755737112992392,4.669160695622395,5.103105232220457,4.754307133852137,4.668652128585791,5.0979748667551235,24807.18905795729,21086.110699263696,0.85,0.9911711833308375,0.6805100359955424,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515488485063233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.88937258533,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.976403585088,1535.9672256688923,0.40306923465365896,0.10055393666226947,6.112885165565336,3.456464418203473
666.0,-30.009656614422923,5.032733068931352,35.008106612799274,24.11048150332647,4.996196288381805,-26.50907264557114,-40.0282159569673,1.495612319530076,-0.26643329140449623,-5.020601298009315,40.015742102359255,45150.87250788461,20612.009761087873,20612.009761087873,65762.88226897249,82538.66771720098,82538.66771720098,20612.009761087873,103150.67747828885,103150.67747828885,103150.67747828885,127957.78460605771,97654.77242276017,60267.08261973946,41541.877558911896,24807.10712776886,0.0,66348.98468668075,21086.041058603532,1535.9640772721555,0.0,0.8867568848537781,2.8178500384333893,0.0014959162575277712,354371.29693637847,1555212.0938325382,4.388651415274615,1555212.0938325382,4.388651415274615,0.85,0.09568850705229529,4.296143414572793,1.2671728437440475,1.0,0.0,4.296143414572528,1.28474228191667,1.2850419077557564,3.3439729314143065,19321.179148205945,1970.211963127668,3099.015535412006,3099.015535412006,6.651147606572927,5.032733068931352,-0.9008783172732482,5.9336113862046,3.4564889936215413,3.4564889936215413,0.9875682838918689,0.0,0.0,0.0002332064922956887,1.0000370215053553,0.00023319785895990435,198.93018637091416,0.0,1.7233246108328454e-06,4.883901947100283,0.012771943150103066,7.86042585530781e-05,0.0001546022337426106,0.0006641933683715601,0.0956885070522629,0.0765831985182389,0.01910530853402399,0.09568845364948232,0.07658319851826483,0.01910530853403046,0.4030681016680076,0.4030681016680076,0.10055391510915598,0.0,4.755442024312515,4.669084425290691,5.101930462414543,4.7541680066048,4.668686516483035,5.097138018999601,24807.10712776886,21086.041058603532,0.85,0.9911663694557497,0.6805058543261844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451550986685893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.86919179531,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.968956056506,1535.9640772721555,0.4030681016680076,0.10055391510915598,6.112885165565336,3.4564889936215413
667.0,-30.010010616011424,5.032633795498596,35.00808931995173,24.11036967476832,4.996144955197007,-26.50939643049649,-40.02851253664119,1.4955307696820443,-0.26684639686482114,-5.020626130415039,40.01570953660533,45150.5510984085,20611.9128119307,20611.9128119307,65762.4639103392,82538.4051612852,82538.4051612852,20611.9128119307,103150.3179732159,103150.3179732159,103150.3179732159,127957.33506291918,97654.64010593134,60266.89095250825,41541.94350380343,24807.017089703284,0.0,66348.96059350671,21085.96452624779,1535.9599032458289,0.0,0.8867568763770326,2.8178525773106826,0.0014959162575277712,354370.953880867,1555210.6892284984,4.3886517001371725,1555210.6892284984,4.3886517001371725,0.85,0.09568825034576778,4.296143414572793,1.2671724942745644,1.0,0.0,4.296143414573547,1.284742681219229,1.285042296059248,3.3439718920957193,19321.152969074188,1970.2092935991586,3099.015535412006,3099.015535412006,6.651116322716463,5.032633795498596,-0.9009075714411079,5.9335413669397035,3.456513524333707,3.456513524333707,0.9875752926667734,0.0,0.0,0.00023319785895990435,1.000036848357995,0.00023318926631833847,198.9304787522359,0.0,1.7174310965801606e-06,4.867199727708175,0.012773660581199647,7.860161981554282e-05,0.00015459623914436155,0.0006641676147177694,0.0956882503457552,0.07658295314601747,0.01910529719973773,0.09568827891353451,0.07658295314602755,0.01910529719974024,0.4030669700928835,0.4030669700928835,0.10055389533411846,0.0,4.755119119687151,4.669005979947315,5.100624907164445,4.753779733550232,4.668645208749751,5.0953554688299505,24807.017089703284,21085.96452624779,0.85,0.991160423947547,0.6805012572092529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515531176288476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.85248957592,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.96152084905,1535.9599032458289,0.4030669700928835,0.10055389533411846,6.112885165565336,3.456513524333707
668.0,-30.010363220864942,5.032534620038641,35.008072027128804,24.11019850932064,4.996036682530054,-26.509724652492846,-40.028817288670666,1.495398114157963,-0.26706110856400755,-5.020692332048804,40.015674951622856,45150.27239839165,20611.9010551946,20611.9010551946,65762.17345358625,82538.13219659531,82538.13219659531,20611.9010551946,103150.03325178991,103150.03325178991,103150.03325178991,127956.96577858561,97654.47219011665,60266.716883902845,41541.950340237556,24806.932526795707,0.0,66348.88286703326,21085.89264777635,1535.956993241814,0.0,0.8867566645982198,2.8178476697111483,0.0014959162575277712,354370.03931769845,1555209.197533511,4.388658817003548,1555209.197533511,4.388658817003548,0.85,0.09568801200268581,4.296143414572793,1.2671722068963578,1.0,0.0,4.2961434145745745,1.284743319501399,1.2850429234503582,3.3439702307540307,19321.119746616576,1970.2059058512925,3099.015535412006,3099.015535412006,6.6511125290161885,5.032534620038641,-0.9009611207209174,5.933495740759558,3.456538131963044,3.456538131963044,0.9875823234180127,0.0,0.0,0.00023318926631833847,1.000036703074101,0.00023318070786953858,198.93076998070296,0.0,1.7093383004478705e-06,4.844264743469265,0.012775369919500094,7.859890845199215e-05,0.00015459035786634633,0.0006641423479039552,0.09568801200262896,0.07658272361592378,0.019105288386705183,0.09568790812021988,0.07658272361596928,0.019105288386716535,0.4030658394633836,0.4030658394633836,0.10055386826404487,0.0,4.75484676618413,4.668925781260782,5.099579991045289,4.753631223484774,4.6684797142249295,5.095274300735355,24806.932526795707,21085.89264777635,0.85,0.9911572073546014,0.6804978538806031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515552386054618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.829554591684,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.954107130081,1535.956993241814,0.4030658394633836,0.10055386826404487,6.112885165565336,3.456538131963044
669.0,-30.0107144492271,5.032436523817567,35.00805478315952,24.110109626222425,4.996006262963394,-26.510043849505077,-40.02911316985262,1.4953356632413812,-0.26752120814734326,-5.020700173288833,40.015641788937245,45149.96068972709,20611.771546528926,20611.771546528926,65761.73223625602,82537.87834092864,82537.87834092864,20611.771546528926,103149.64988745756,103149.64988745756,103149.64988745756,127956.48110855142,97654.35641174264,60266.542841107854,41542.0150784831,24806.831221093864,0.0,66348.84629957697,21085.806537929784,1535.9517815979202,0.0,0.8867567447874012,2.8178528128138205,0.0014959162575277712,354369.9309925586,1555207.7671850433,4.388656122230927,1555207.7671850433,4.388656122230927,0.85,0.0956877456354678,4.296143414572793,1.2671718656690794,1.0,0.0,4.296143414572481,1.2847436293084213,1.2850432223336428,3.343969424378785,19321.096839649,1970.2035699906696,3099.015535412006,3099.015535412006,6.65107073875596,5.032436523817567,-0.9009799279854018,5.933416451802969,3.4565626036917894,3.4565626036917894,0.9875893153405112,0.0,0.0,0.00023318070786953858,1.0000365598961931,0.00023317218311872862,198.9310600730263,0.0,1.7025388096023523e-06,4.824994986413066,0.012777072458309696,7.859627609465474e-05,0.00015458443177488384,0.0006641168885651444,0.09568774563546187,0.07658247029518489,0.01910527534027697,0.09568776674319279,0.07658247029518964,0.019105275340278158,0.40306470943171663,0.40306470943171663,0.10055385029967956,0.0,4.754516320811376,4.668847011622518,5.098237928471008,4.753178965141501,4.668517095458924,5.092854823533287,24806.831221093864,21085.806537929784,0.85,0.9911511036579292,0.6804935309028118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451557351219517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.810284834624,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.946709592316,1535.9517815979202,0.40306470943171663,0.10055385029967956,6.112885165565336,3.4565626036917894
670.0,-30.011064424742646,5.032338427730282,35.008037594604396,24.109944223333173,4.995894179658409,-26.510370085860185,-40.02941760756073,1.4951998407759919,-0.2675398202733845,-5.020770995996731,40.01560891504392,45149.692724157285,20611.771530474252,20611.771530474252,65761.46425463154,82537.64696514067,82537.64696514067,20611.771530474252,103149.41849561493,103149.41849561493,103149.41849561493,127956.17728298464,97654.22730713242,60266.37677197214,41542.05615017808,24806.758787369716,0.0,66348.8149375478,21085.74496926426,1535.9496773181345,0.0,0.8867565032845092,2.817844782730146,0.0014959162575277712,354368.95259240194,1555206.3492935286,4.388664237982326,1555206.3492935286,4.388664237982326,0.85,0.0956875123156361,4.296143414572793,1.267171629392542,1.0,0.0,4.296143414574483,1.2847442822657367,1.2850438644905282,3.3439677248426767,19321.07129606069,1970.200965269556,3099.015535412006,3099.015535412006,6.651070733575386,5.032338427730282,-0.9010357372971285,5.93337416502741,3.456587235698496,3.456587235698496,0.9875963530567132,0.0,0.0,0.00023317218311872862,1.0000364295877313,0.0002331636890616622,198.9313491313203,0.0,1.6958377154839445e-06,4.806004085681499,0.01277876829602518,7.859356769779943e-05,0.0001545786154209292,0.0006640919006744053,0.09568751231556803,0.07658224518229476,0.019105267133273277,0.09568733690675893,0.07658224518234923,0.01910526713328687,0.40306357991154584,0.40306357991154584,0.10055382089638516,0.0,4.754286266506767,4.66881331512235,5.097218457143356,4.753231175723329,4.66854451221235,5.0930057478803406,24806.758787369716,21085.74496926426,0.85,0.991147533177961,0.6804898138219254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559455592232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.79129393389,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.939327876766,1535.9496773181345,0.40306357991154584,0.10055382089638516,6.112885165565336,3.456587235698496
