time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
671.0,-30.011412957262813,5.03224128580505,35.00802040204793,24.109835957083874,4.9958531902745955,-26.510687913272502,-40.029705700557656,1.4951281462843615,-0.26810765822335725,-5.020785208340536,40.01557442138316,45149.359003840735,20611.657031027786,20611.657031027786,65761.01603486852,82537.35496445179,82537.35496445179,20611.657031027786,103149.01199547958,103149.01199547958,103149.01199547958,127955.66380962801,97654.06765859539,60266.17497275886,41542.10298426281,24806.651814148427,0.0,66348.75479841125,21085.654042026163,1535.944281581415,0.0,0.8867565558583059,2.8178506002945465,0.0014959162575277712,354368.75625224813,1555204.8615405024,4.388662471229463,1555204.8615405024,4.388662471229463,0.85,0.09568724766667994,4.296143414572793,1.2671712139854208,1.0,0.0,4.296143414572591,1.2847446351801581,1.2850442065739813,3.343966806267574,19321.039709299406,1970.1977443162964,3099.015535412006,3099.015535412006,6.651033786536832,5.03224128580505,-0.9010579182773526,5.933299204082402,3.4566117042518614,3.4566117042518614,0.9876033440719604,0.0,0.0,0.0002331636890616622,1.0000362794847923,0.00023315523031002992,198.9316369985252,0.0,1.6897342318188332e-06,4.788706812974573,0.012780458030256998,7.859100478934345e-05,0.00015457268427231878,0.0006640664196093618,0.09568724766667466,0.0765819936645758,0.01910525400209886,0.09568720398363662,0.07658199366458002,0.019105254002099913,0.4030624534824959,0.4030624534824959,0.10055380101777474,0.0,4.7539700500890945,4.668731695253143,5.095959240402124,4.752677550117198,4.668378322240926,5.09089537768233,24806.651814148427,21085.654042026163,0.85,0.9911416760521208,0.6804854008341067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515615524643553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.773996661184,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.931959552296,1535.944281581415,0.4030624534824959,0.10055380101777474,6.112885165565336,3.4566117042518614
672.0,-30.011760179010086,5.032144504224262,35.00800332333429,24.10969182327392,4.995772505630012,-26.51100853080257,-40.030001721438,1.4950208574225843,-0.26842782173247315,-5.020833678413762,40.01554335217086,45149.06653871218,20611.613789694566,20611.613789694566,65760.68032840674,82537.0798219019,82537.0798219019,20611.613789694566,103148.69361159648,103148.69361159648,103148.69361159648,127955.27408380696,97653.9071608536,60265.99676060994,41542.12266693741,24806.58047221048,0.0,66348.7031391479,21085.59340137891,1535.9417204927902,0.0,0.8867564216188657,2.8178491532936603,0.0014959162575277712,354368.08665034414,1555203.5214889718,4.388666982372752,1555203.5214889718,4.388666982372752,0.85,0.0956870057697449,4.296143414572793,1.2671709216618914,1.0,0.0,4.296143414572225,1.2847451545265685,1.2850447151735847,3.3439654544997537,19321.007954521378,1970.1945062300967,3099.015535412006,3099.015535412006,6.651019833288544,5.032144504224262,-0.9011000388488029,5.933244543073065,3.456636297150633,3.456636297150633,0.9876103706144665,0.0,0.0,0.00023315523031002992,1.000036143144202,0.0002331468036514853,198.93192378384015,0.0,1.6827133091761887e-06,4.768809518205319,0.012782140743566175,7.858837143400795e-05,0.00015456685887602198,0.0006640413928714241,0.09568700576970855,0.07658176149511402,0.01910524427459454,0.09568698080954756,0.0765817614951431,0.019105244274601797,0.4030613265965273,0.4030613265965273,0.10055377353470886,0.0,4.753675715385668,4.668646620271431,5.09482368875797,4.752405856681264,4.668214601469799,5.090189238770506,24806.58047221048,21085.59340137891,0.85,0.9911373880283999,0.6804815226610323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515636406965469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.754099366415,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.924608469984,1535.9417204927902,0.4030613265965273,0.10055377353470886,6.112885165565336,3.456636297150633
673.0,-30.01210586579476,5.0320483985686035,35.00798628394463,24.109575803764187,4.995713534935564,-26.51132559499535,-40.030293446592964,1.4949332641361481,-0.26872425115777787,-5.020863061718499,40.01551034012619,45148.762072938094,20611.532678679054,20611.532678679054,65760.29475161716,82536.8321726722,82536.8321726722,20611.532678679054,103148.36485135126,103148.36485135126,103148.36485135126,127954.85362031366,97653.78287300406,60265.81519800088,41542.186305559095,24806.488768962397,0.0,66348.6750745215,21085.515453618038,1535.9375536638136,0.0,0.8867563915891797,2.817849623905065,0.0014959162575277712,354367.680727842,1555202.0976417596,4.388667991526493,1555202.0976417596,4.388667991526493,0.85,0.09568675027850698,4.296143414572793,1.2671705815335739,1.0,0.0,4.296143414571424,1.2847455816743207,1.285045131594258,3.3439643427097248,19320.98336393817,1970.1919986884584,3099.015535412006,3099.015535412006,6.65099366013304,5.0320483985686035,-0.9011306745243921,5.933179073092996,3.4566608368501037,3.4566608368501037,0.9876173819571725,0.0,0.0,0.0002331468036514853,1.000035983465522,0.00023313841452338445,198.9322093020884,0.0,1.6763313953492497e-06,4.7507231744197735,0.012783817074961524,7.85857763725793e-05,0.00015456102727890602,0.0006640163394938779,0.09568675027849198,0.07658151833373221,0.01910523194475977,0.09568673396236374,0.07658151833374421,0.019105231944762772,0.40306019908100044,0.40306019908100044,0.10055374663095001,0.0,4.753379605749842,4.668576081646563,5.093620864768184,4.752138810560723,4.668238325795812,5.0887536790580725,24806.488768962397,21085.515453618038,0.85,0.9911319958952687,0.6804772216208976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515657210809492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.73601302263,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.917272029072,1535.9375536638136,0.40306019908100044,0.10055374663095001,6.112885165565336,3.4566608368501037
674.0,-30.01245021122909,5.031952692856265,35.00796929192102,24.10944193778562,4.995634440375973,-26.511643464350314,-40.030592820234574,1.4948276934973155,-0.26889038950088207,-5.020908151155605,40.01547764097555,45148.49771372898,20611.484685480566,20611.484685480566,65759.98239920955,82536.5942856715,82536.5942856715,20611.484685480566,103148.07897115206,103148.07897115206,103148.07897115206,127954.48463608966,97653.65907943078,60265.664531413975,41542.21616446312,24806.405664937596,0.0,66348.62182940071,21085.444815196955,1535.9342422882432,0.0,0.8867562804641702,2.81784654346012,0.0014959162575277712,354367.05783002905,1555200.6872909956,4.388671725905579,1555200.6872909956,4.388671725905579,0.85,0.09568650315796591,4.296143414572793,1.2671703502023597,1.0,0.0,4.296143414572562,1.2847460928401213,1.2850456321007808,3.343963012236552,19320.958871148443,1970.18950111898,3099.015535412006,3099.015535412006,6.650978173538044,5.031952692856265,-0.901170371200255,5.93312306405652,3.456685419151021,3.456685419151021,0.9876244054717203,0.0,0.0,0.00023313841452338445,1.0000358439395671,0.0002331300582236662,198.93249371317398,0.0,1.6688677872209167e-06,4.729571308984078,0.012785485942748745,7.85831133558689e-05,0.00015455530116751555,0.0006639917392981367,0.0956865031579332,0.07658128254915444,0.019105220608778763,0.09568641107373764,0.07658128254918062,0.019105220608785292,0.40305907188698253,0.40305907188698253,0.1005537153524134,0.0,4.753124457228523,4.668533790492688,5.0925100806713886,4.752017761654713,4.66827930390366,5.087981138926239,24806.405664937596,21085.444815196955,0.85,0.9911280835387251,0.6804737833110885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451567792274257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.7148611572,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.909954764518,1535.9342422882432,0.40305907188698253,0.1005537153524134,6.112885165565336,3.456685419151021
675.0,-30.01279294311186,5.031857554843648,35.00795231291484,24.109316628333204,4.995567313459113,-26.51195868441222,-40.030880459211744,1.4947330547594087,-0.2691656473399462,-5.020942898822074,40.01544403608408,45148.18884274872,20611.416561514092,20611.416561514092,65759.60540426281,82536.3418154808,82536.3418154808,20611.416561514092,103147.7583769949,103147.7583769949,103147.7583769949,127954.07078885338,97653.52517608745,60265.473745868934,41542.27936690946,24806.312411858482,0.0,66348.59177876794,21085.36555007971,1535.9301083814987,0.0,0.8867562252709045,2.8178461084624837,0.0014959162575277712,354366.5778014368,1555199.2378756318,4.388673580687005,1555199.2378756318,4.388673580687005,0.85,0.09568624951894017,4.296143414572793,1.2671700353501372,1.0,0.0,4.29614341457152,1.2847465528007453,1.2850460814323588,3.3439618150422024,19320.932378121826,1970.1867995821026,3099.015535412006,3099.015535412006,6.650956191084035,5.031857554843648,-0.9012037741108765,5.933061328954524,3.456709961925413,3.456709961925413,0.9876314176929751,0.0,0.0,0.0002331300582236662,1.0000356760775977,0.00023312174135433193,198.93277679226384,0.0,1.6623395411686569e-06,4.711070259671974,0.012787148282289914,7.858055480104163e-05,0.00015454950342262458,0.0006639668313546039,0.09568624951892205,0.07658104142568474,0.01910520809323731,0.09568613281054596,0.07658104142569924,0.01910520809324093,0.4030579466168259,0.4030579466168259,0.10055368535592542,0.0,4.752868317584785,4.668493925084022,5.091384589709719,4.75177725148211,4.668268711036376,5.086816515581461,24806.312411858482,21085.36555007971,0.85,0.9911228504069983,0.6804694362359699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515698554364336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.69636010788,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.90265284879,1535.9301083814987,0.4030579466168259,0.10055368535592542,6.112885165565336,3.456709961925413
676.0,-30.01313450257604,5.031762968177547,35.0079353905463,24.109185870643728,4.995501424515152,-26.512272725292007,-40.03116792356593,1.4946396472310306,-0.26955959373793803,-5.020978039858215,40.01541172775599,45147.88455213527,20611.35039993212,20611.35039993212,65759.23495206739,82536.0603570879,82536.0603570879,20611.35039993212,103147.41075702003,103147.41075702003,103147.41075702003,127953.63789709251,97653.36231484679,60265.287701733025,41542.30512568196,24806.227140072486,0.0,66348.53226575445,21085.293069061612,1535.9264382633708,0.0,0.8867561633789303,2.8178471906043177,0.0014959162575277712,354366.0923390791,1555197.8443834104,4.388675660580138,1555197.8443834104,4.388675660580138,0.85,0.0956859983513082,4.296143414572793,1.2671696540107957,1.0,0.0,4.296143414572673,1.2847470069208504,1.285046524972709,3.3439606330505085,19320.900155721127,1970.1835138116612,3099.015535412006,3099.015535412006,6.650934841858382,5.031762968177547,-0.9012371712648557,5.933000139442402,3.456734516446367,3.456734516446367,0.9876384332703906,0.0,0.0,0.00023312174135433193,1.0000355541342056,0.00023311345320733146,198.93305890370277,0.0,1.6544979108819343e-06,4.688847079439402,0.012788802780200795,7.857799787643284e-05,0.00015454374347789908,0.0006639420858060031,0.09568599835128515,0.07658080243538687,0.01910519591589828,0.09568593423563124,0.07658080243540533,0.01910519591590288,0.40305682300472623,0.40305682300472623,0.10055365475233714,0.0,4.752591792820056,4.668428752770183,5.090258490183771,4.751418446120283,4.668101566889675,5.085687233877479,24806.227140072486,21085.293069061612,0.85,0.991118155992861,0.6804654603556044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515719089365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.67413692765,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.895371779698,1535.9264382633708,0.40305682300472623,0.10055365475233714,6.112885165565336,3.456734516446367
677.0,-30.013474669217267,5.031669048509876,35.00791856028018,24.109074321482353,4.995446659417307,-26.512584400062643,-40.031458775605984,1.4945563902626489,-0.26984976689556106,-5.021005737121209,40.01538056568308,45147.60183769188,20611.270360120456,20611.270360120456,65758.87219781234,82535.81397442191,82535.81397442191,20611.270360120456,103147.08433454236,103147.08433454236,103147.08433454236,127953.22974274433,97653.23873294386,60265.127372117706,41542.34595647351,24806.145408201966,0.0,66348.49136467547,21085.22359697167,1535.9228030221714,0.0,0.8867561352326754,2.817847775850486,0.0014959162575277712,354365.70971047395,1555196.500331278,4.388676606441165,1555196.500331278,4.388676606441165,0.85,0.09568574461698681,4.296143414572793,1.2671693787211553,1.0,0.0,4.29614341457295,1.2847474134991057,1.2850469209970217,3.3439595748022755,19320.87570481078,1970.181020512691,3099.015535412006,3099.015535412006,6.650909014362278,5.031669048509876,-0.9012658941363529,5.932934942646229,3.456759078726833,3.456759078726833,0.9876454510648094,0.0,0.0,0.00023311345320733146,1.0000354092466366,0.00023310519912784325,198.9333398654395,0.0,1.6487864354475466e-06,4.672660758058347,0.012790451566636243,7.857541089747597e-05,0.0001545380423098555,0.0006639175927704574,0.0956857446169718,0.07658056157555045,0.019105183041421354,0.09568572460159516,0.07658056157556246,0.019105183041424348,0.40305569915720946,0.40305569915720946,0.10055362287582174,0.0,4.75231525613151,4.668377860182147,5.08907499999367,4.751155970225625,4.668121878870011,5.084288361482606,24806.145408201966,21085.22359697167,0.85,0.9911132995681489,0.6804616187811147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515739554174654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.65795060627,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.888102773662,1535.9228030221714,0.40305569915720946,0.10055362287582174,6.112885165565336,3.456759078726833
678.0,-30.013813544272214,5.031575431301592,35.00790176085884,24.108925403002672,4.995362085234667,-26.512897893292404,-40.03174990704281,1.4944464342549924,-0.2701444437531677,-5.021054419756499,40.015347803561255,45147.326204390025,20611.234064994056,20611.234064994056,65758.56026938408,82535.53498105347,82535.53498105347,20611.234064994056,103146.76904604753,103146.76904604753,103146.76904604753,127952.83192287784,97653.06911159526,60264.96072493255,41542.34265184746,24806.062876830307,0.0,66348.40552867777,21085.15344530576,1535.9196005647948,0.0,0.8867560060418753,2.817845968394557,0.0014959162575277712,354365.0371766167,1555195.0872683434,4.388680947926669,1555195.0872683434,4.388680947926669,0.85,0.09568549901997256,4.296143414572793,1.2671690825512636,1.0,0.0,4.296143414572327,1.2847479449015855,1.2850474419184212,3.3439581916606116,19320.842144910093,1970.1775983552075,3099.015535412006,3099.015535412006,6.6508973025376745,5.031575431301592,-0.9013068324786788,5.932882263780271,3.456783684574048,3.456783684574048,0.9876524813068708,0.0,0.0,0.00023310519912784325,1.000035274896229,0.00023309697665618045,198.93361976108255,0.0,1.6420116001037277e-06,4.653460874693964,0.012792093578236347,7.857282151228121e-05,0.00015453237761556206,0.000663893256431373,0.09568549901993692,0.07658032805080082,0.0191051709691361,0.0956854497771894,0.07658032805082934,0.019105170969143215,0.40305457594421423,0.40305457594421423,0.10055358574853135,0.0,4.752052776665948,4.668309278725644,5.088033075570422,4.750909976003356,4.667942831809512,5.083772729775319,24806.062876830307,21085.15344530576,0.85,0.9911098804169642,0.680458344773274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515759935586972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.63875072291,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.880850285197,1535.9196005647948,0.40305457594421423,0.10055358574853135,6.112885165565336,3.456783684574048
679.0,-30.014151014921293,5.0314825447535085,35.00788499259302,24.108818533737235,4.995310898879532,-26.513206783294876,-40.03203279627485,1.494366667253081,-0.2704239889932296,-5.021077383234664,40.01531511218357,45147.02055968604,20611.14638577005,20611.14638577005,65758.16694545609,82535.29320561423,82535.29320561423,20611.14638577005,103146.43959138429,103146.43959138429,103146.43959138429,127952.40908181033,97652.95052209952,60264.77784688369,41542.414083573145,24805.969490426032,0.0,66348.38357399918,21085.074066862126,1535.9151869497634,0.0,0.8867560075349075,2.8178469668011172,0.0014959162575277712,354364.7199444145,1555193.677257639,4.388680897752987,1555193.677257639,4.388680897752987,0.85,0.09568523994935697,4.296143414572793,1.2671687512146312,1.0,0.0,4.2961434145721,1.2847483350192175,1.2850478215626397,3.343957176257816,19320.818681756835,1970.1752057794288,3099.015535412006,3099.015535412006,6.650869009932166,5.0314825447535085,-0.9013323623134841,5.932814907066993,3.456808225130399,3.456808225130399,0.9876594928943997,0.0,0.0,0.00023309697665618045,1.0000351288005958,0.0002330887885266072,198.93389849743963,0.0,1.6357260512637248e-06,4.635647629281396,0.012793729304287611,7.857030551058672e-05,0.00015452667114559373,0.0006638687406179981,0.095685239949344,0.07658008317276163,0.019105156776582366,0.0956852088795488,0.07658008317277201,0.019105156776584958,0.4030534521317831,0.4030534521317831,0.10055355221995069,0.0,4.751781732661129,4.668256803406223,5.0868835126952945,4.7506533942414535,4.6680034488630895,5.082241595081484,24805.969490426032,21085.074066862126,0.85,0.9911042802137777,0.6804539632730164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515780239666998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.62093747749,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.873612332622,1535.9151869497634,0.4030534521317831,0.10055355221995069,6.112885165565336,3.456808225130399
680.0,-30.014487145129213,5.031390040613061,35.00786829044785,24.108683969266735,4.995235167470288,-26.513516921476384,-40.03231586012987,1.4942649438176019,-0.2706492656085402,-5.021120275805412,40.01528350154685,45146.721851658665,20611.10049685362,20611.10049685362,65757.82234851229,82535.03789503631,82535.03789503631,20611.10049685362,103146.13839188992,103146.13839188992,103146.13839188992,127952.02961091646,97652.80722032966,60264.590747365975,41542.46274773743,24805.891219026536,0.0,66348.35396676397,21085.007536172554,1535.9120974730868,0.0,0.8867559036515256,2.8178449219017123,0.0014959162575277712,354364.1273995542,1555192.313861257,4.388684388777704,1555192.313861257,4.388684388777704,0.8499999999999999,0.09568499282087817,4.296143414572793,1.267168416031637,1.0,0.0,4.296143414573189,1.2847488277753891,1.2850483039134397,3.343955893707094,19320.79032923397,1970.1723146267043,3099.015535412006,3099.015535412006,6.650854202353467,5.031390040613061,-0.9013694292377421,5.9327594698508035,3.456832830073896,3.456832830073896,0.9876665228782561,0.0,0.0,0.0002330887885266072,1.0000349893622975,0.00023308063318388823,198.9341761273346,0.0,1.6288965374075552e-06,4.616292787013012,0.012795358200825018,7.856778803035703e-05,0.0001545210004962502,0.0006638443786951646,0.09568499282084747,0.07657984853036966,0.019105144290477806,0.09568493576210625,0.07657984853039423,0.01910514429048394,0.403052328771188,0.403052328771188,0.10055351434565545,0.0,4.751535969664076,4.668211784311438,5.085830831244152,4.750471010196861,4.667950543176232,5.081538485556166,24805.891219026536,21085.007536172554,0.85,0.9910995287306223,0.6804497648016123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515800459654373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.60158263522,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.866391219144,1535.9120974730868,0.403052328771188,0.10055351434565545,6.112885165565336,3.456832830073896
681.0,-30.014821874524117,5.031298234297299,35.00785164287237,24.10857182638722,4.995183842941068,-26.51382335781732,-40.03259836519135,1.494185326234346,-0.2710088661581267,-5.021144054468867,40.01525168670391,45146.4271553038,20611.016757891477,20611.016757891477,65757.44391319528,82534.77390242157,82534.77390242157,20611.016757891477,103145.79066031304,103145.79066031304,103145.79066031304,127951.59389656741,97652.66517365577,60264.41757880806,41542.497327608566,24805.80323625438,0.0,66348.30056386295,21084.932750816224,1535.9080093650439,0.0,0.886755897819617,2.817846879387536,0.0014959162575277712,354363.7989065254,1555190.9416581811,4.38868458476034,1555190.9416581811,4.38868458476034,0.85,0.09568473530725241,4.296143414572793,1.2671680819476028,1.0,0.0,4.29614341457261,1.2847492170559596,1.2850486828066363,3.343954880484404,19320.76222503419,1970.1694487958873,3099.015535412006,3099.015535412006,6.6508271812039474,5.031298234297299,-0.9013949720428105,5.93269320634011,3.456857395566117,3.456857395566117,0.9876735415903192,0.0,0.0,0.00023308063318388823,1.0000348436383306,0.00023307251208957218,198.93445260089422,0.0,1.6223763848372637e-06,4.597814674628806,0.012796980577209856,7.856527559421187e-05,0.00015451535758967636,0.0006638201359592483,0.09568473530723737,0.07657960535744938,0.019105129949787976,0.09568474691977873,0.07657960535746143,0.019105129949790977,0.4030512061894225,0.4030512061894225,0.10055347810588634,0.0,4.751264952448878,4.6681565880593325,5.08469235527707,4.7501351883107645,4.6678908072568674,5.080093233331581,24805.80323625438,21084.932750816224,0.85,0.9910946226859428,0.6804458708305349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515820599380975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.58310452284,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.859185710147,1535.9080093650439,0.4030512061894225,0.10055347810588634,6.112885165565336,3.456857395566117
682.0,-30.015155344153587,5.031206947027337,35.0078350952944,24.108450847584777,4.995121531810266,-26.514129759018147,-40.03288083532823,1.494095946674819,-0.27127492800389064,-5.021177715684473,40.01522130417811,45146.13819220508,20610.954472395497,20610.954472395497,65757.09266460058,82534.5193754404,82534.5193754404,20610.954472395497,103145.4738478359,103145.4738478359,103145.4738478359,127951.20194402985,97652.52730543521,60264.244898144636,41542.536008100644,24805.72809619394,0.0,66348.26410429459,21084.868881764847,1535.9048861267509,0.0,0.8867558364863769,2.817846450266308,0.0014959162575277712,354363.3338902748,1555189.6312330998,4.388686645878124,1555189.6312330998,4.388686645878124,0.85,0.09568448462479046,4.296143414572793,1.2671677703922617,1.0,0.0,4.296143414573208,1.2847496519312995,1.2850491073492263,3.3439537485879964,19320.734947549205,1970.1666672665187,3099.015535412006,3099.015535412006,6.650807082725811,5.031206947027337,-0.9014260752003054,5.932633022227642,3.4568820173952175,3.4568820173952175,0.9876805763986336,0.0,0.0,0.00023307251208957218,1.0000347125958393,0.0002330644218184931,198.93472803461046,0.0,1.6155654522822202e-06,4.578512491767812,0.012798596142662138,7.856276354292863e-05,0.00015450974854664355,0.0006637960387059609,0.09568448462477352,0.07657936835016169,0.01910511627461183,0.09568453115714504,0.07657936835017524,0.019105116274615207,0.4030500835832936,0.4030500835832936,0.10055343726708323,0.0,4.751005400533984,4.668108581674801,5.083582536112374,4.749902787680583,4.667852859755442,5.079079223611757,24805.72809619394,21084.868881764847,0.85,0.9910898732969904,0.6804418895005101,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515840655228873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.56380233998,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.851997059764,1535.9048861267509,0.4030500835832936,0.10055343726708323,6.112885165565336,3.4568820173952175
683.0,-30.01548749385814,5.031116103409802,35.00781857895285,24.10832585245373,4.99505119192658,-26.51443577494264,-40.03316700747234,1.4939994730110815,-0.2714340075538644,-5.021215342388072,40.01518911883924,45145.871748001235,20610.90123410411,20610.90123410411,65756.77298210535,82534.28221833242,82534.28221833242,20610.90123410411,103145.18345243653,103145.18345243653,103145.18345243653,127950.826906468,97652.4027719791,60264.09068348475,41542.56898721595,24805.64345403148,0.0,66348.21244124742,21084.79693592676,1535.9013095774767,0.0,0.8867557614936816,2.8178441488557247,0.0014959162575277712,354362.8140929576,1555188.2430520137,4.388689166025337,1555188.2430520137,4.388689166025337,0.85,0.09568423282688086,4.296143414572793,1.26716752697248,1.0,0.0,4.296143414572669,1.2847501199286029,1.2850495650610947,3.34395253048238,19320.71030837228,1970.1641547697002,3099.015535412006,3099.015535412006,6.650789903627876,5.031116103409802,-0.9014593335572068,5.932575436967009,3.4569066427926076,3.4569066427926076,0.9876876122264593,0.0,0.0,0.0002330644218184931,1.00003457528986,0.00023305636382716,198.93500237878587,0.0,1.609435876846044e-06,4.561141274981688,0.012800205578538984,7.856021864483598e-05,0.00015450420317365712,0.0006637722149883239,0.09568423282685608,0.07657913087509911,0.019105101951756964,0.09568422210365846,0.07657913087511894,0.019105101951761915,0.40304896135706186,0.40304896135706186,0.10055339372858159,0.0,4.75077496933676,4.668081962812948,5.082532907451764,4.749781334834211,4.667904287072588,5.078262802183133,24805.64345403148,21084.79693592676,0.85,0.9910858267709051,0.6804384034909569,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451586063564854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.54643112319,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.844822489038,1535.9013095774767,0.40304896135706186,0.10055339372858159,6.112885165565336,3.4569066427926076
684.0,-30.015818298882053,5.031025531991708,35.007802013458054,24.108177108597033,4.994964755956045,-26.514742190124768,-40.033449477609224,1.4938886471987616,-0.27166340552349766,-5.021262752206776,40.01515465446726,45145.59498468661,20610.868570171348,20610.868570171348,65756.46355485797,82534.01195728533,82534.01195728533,20610.868570171348,103144.88052745667,103144.88052745667,103144.88052745667,127950.42961892186,97652.23760486965,60263.918612704925,41542.5766579608,24805.549091465193,0.0,66348.12574942599,21084.716727745414,1535.8973962470018,0.0,0.8867556449477668,2.8178416304323233,0.0014959162575277712,354362.1591468114,1555186.756575325,4.3886930825788735,1555186.756575325,4.3886930825788735,0.85,0.09568398324249112,4.296143414572793,1.2671672033285724,1.0,0.0,4.296143414573235,1.2847506549971792,1.2850500899013344,3.3439511378044213,19320.67762975113,1970.1608224777199,3099.015535412006,3099.015535412006,6.6507793635281605,5.031025531991708,-0.9014982739727806,5.932523805964489,3.456931249879697,3.456931249879697,0.9876946428227705,0.0,0.0,0.00023305636382716,1.000034435405751,0.0002330483387130568,198.93527561296503,0.0,1.6030165250145443e-06,4.542948831891218,0.012801808595064,7.855770674303688e-05,0.00015449865708412313,0.0006637483881922957,0.09568398324245872,0.07657889511680928,0.019105088125649435,0.09568388021695527,0.07657889511683522,0.019105088125655905,0.4030478407002533,0.4030478407002533,0.10055335094199895,0.0,4.750557933676532,4.668039123343078,5.081615604220417,4.749599346683283,4.667778052817994,5.077856164327898,24805.549091465193,21084.716727745414,0.85,0.991082458051603,0.6804351211846732,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45158805370348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.528238680105,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.83766324515,1535.8973962470018,0.4030478407002533,0.10055335094199895,6.112885165565336,3.456931249879697
685.0,-30.016147611821786,5.030935905246194,35.00778552646345,24.108082323242,4.994935795075805,-26.515041514383753,-40.033719514589734,1.4938296976377852,-0.27219016327097734,-5.021269937395642,40.01512380995654,45145.27027202767,20610.75520946175,20610.75520946175,65756.02548148943,82533.72650597854,82533.72650597854,20610.75520946175,103144.48171544028,103144.48171544028,103144.48171544028,127949.94103856184,97652.0814251294,60263.72272659063,41542.620776154195,24805.45932312155,0.0,66348.08009927574,21084.640424653317,1535.8928198650594,0.0,0.8867557200816176,2.8178477282614662,0.0014959162575277712,354362.0598866171,1555185.4262271388,4.3886905576876405,1555185.4262271388,4.3886905576876405,0.8499999999999999,0.09568371881131169,4.296143414572793,1.2671668055048215,1.0,0.0,4.296143414572593,1.2847509473273615,1.28505037198884,3.3439503769271104,19320.646729297772,1970.157671508392,3099.015535412006,3099.015535412006,6.650742783940772,5.030935905246194,-0.9015131621933623,5.932449067439556,3.456955787674255,3.456955787674255,0.9877016536212156,0.0,0.0,0.0002330483387130568,1.0000342801761122,0.0002330403500488159,198.935547615389,0.0,1.596478285945072e-06,4.524419462368334,0.012803405073349945,7.855530547409124e-05,0.00015449303323896558,0.0006637242273469575,0.09568371881130705,0.07657864628006632,0.019105072531240736,0.095683810283051,0.07657864628007002,0.01910507253124166,0.4030467202971872,0.4030467202971872,0.10055331608494177,0.0,4.750265152202303,4.667960855535341,5.080460642102537,4.749079774124652,4.66763418818141,5.075827171636661,24805.45932312155,21084.640424653317,0.85,0.9910765373029569,0.6804306952737352,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515900357903737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.50970931058,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.830519868043,1535.8928198650594,0.4030467202971872,0.10055331608494177,6.112885165565336,3.456955787674255
686.0,-30.016475814629025,5.030846386312193,35.00776910965221,24.10793979596349,4.994843133927098,-26.515346209907534,-40.03400547718627,1.4937135292056014,-0.2721612226195589,-5.021325845174936,40.015092880193926,45145.02101562661,20610.742272080053,20610.742272080053,65755.76328770666,82533.5099183554,82533.5099183554,20610.742272080053,103144.25219043545,103144.25219043545,103144.25219043545,127949.6420572999,97651.96612234417,60263.574423168044,41542.657443529024,24805.38986686446,0.0,66348.04731039348,21084.58138683479,1535.8905360509777,0.0,0.8867555474690794,2.8178408145883926,0.0014959162575277712,354361.28754620993,1555184.092202835,4.388696358374174,1555184.092202835,4.388696358374174,0.85,0.09568347903580716,4.296143414572793,1.267166609889828,1.0,0.0,4.296143414572988,1.2847515072456053,1.2850509217735957,3.3439489195722745,19320.62391642632,1970.1553452429036,3099.015535412006,3099.015535412006,6.650738609266091,5.030846386312193,-0.9015566185809663,5.9324030048931595,3.4569804594926774,3.4569804594926774,0.9877087027121936,0.0,0.0,0.0002330403500488159,1.0000341647057405,0.00023303238856583255,198.93581870153034,0.0,1.5892292954823955e-06,4.503875823397109,0.012804994302645426,7.855276266264261e-05,0.00015448758738617328,0.0006637008311823472,0.09568347903576395,0.0765784184218715,0.019105060613892444,0.09568341461677371,0.07657841842190609,0.019105060613901072,0.40304559791923616,0.40304559791923616,0.10055327254199702,0.0,4.750066354376429,4.667939567098983,5.079548286467343,4.749164622555384,4.66774862015518,5.075792460481864,24805.38986686446,21084.58138683479,0.85,0.991073075294651,0.6804272747384172,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515920089422703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.48916567161,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.823395355521,1535.8905360509777,0.40304559791923616,0.10055327254199702,6.112885165565336,3.4569804594926774
687.0,-30.016802493926587,5.030757653126697,35.00775269706406,24.10784193724396,4.994800157833847,-26.515644565067365,-40.03427914632482,1.4936422289746474,-0.27243158646535903,-5.021341420263881,40.01506016957319,45144.72445091835,20610.647982259496,20610.647982259496,65755.37243317785,82533.27169811988,82533.27169811988,20610.647982259496,103143.91968037937,103143.91968037937,103143.91968037937,127949.21155644764,97651.8499876763,60263.39948977544,41542.72277544539,24805.29187606826,0.0,66348.01465151366,21084.498094658018,1535.8856836347913,0.0,0.8867555866473569,2.817842555410187,0.0014959162575277712,354361.0723837135,1555182.6813696984,4.388695041778451,1555182.6813696984,4.388695041778451,0.85,0.09568321591599219,4.296143414572793,1.2671662769047547,1.0,0.0,4.296143414573755,1.284751857219797,1.2850512616002872,3.343948008660324,19320.600938965337,1970.1530021939539,3099.015535412006,3099.015535412006,6.650708183532669,5.030757653126697,-0.9015760748472417,5.932333727973939,3.457005014456331,3.457005014456331,0.9877157184160945,0.0,0.0,0.00023303238856583255,1.0000340062025157,0.00023302446428870885,198.93608852994348,0.0,1.583824135370484e-06,4.488557599639951,0.012806578126780797,7.855032923725832e-05,0.00015448205932857423,0.0006636770818540976,0.09568321591597917,0.07657817088545964,0.01910504503051953,0.09568317565844664,0.07657817088547006,0.01910504503052213,0.40304447736594723,0.40304447736594723,0.10055323599849408,0.0,4.749841078597228,4.667925225212343,5.078475224337126,4.748909833798507,4.667838385218374,5.0741533736429005,24805.29187606826,21084.498094658018,0.85,0.9910676721609741,0.6804231398337467,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515939754476572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.47384744785,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.816282105556,1535.8856836347913,0.40304447736594723,0.10055323599849408,6.112885165565336,3.457005014456331
688.0,-30.017127956604536,5.030669102279695,35.00773631874698,24.107693263236456,4.994712795270792,-26.51594626414857,-40.03455707626415,1.493531102814817,-0.27262531848629123,-5.021392031373791,40.01502834261028,45144.45233260837,20610.62610164023,20610.62610164023,65755.0784342486,82533.00568757881,82533.00568757881,20610.62610164023,103143.63178921904,103143.63178921904,103143.63178921904,127948.84615188277,97651.68637057154,60263.22940157606,41542.72996555053,24805.21436266373,0.0,66347.94432821426,21084.43220826417,1535.8828090705797,0.0,0.8867554442504298,2.8178391932253555,0.0014959162575277712,354360.37321584416,1555181.3086503027,4.388699827062851,1555181.3086503027,4.388699827062851,0.85,0.09568297293073966,4.296143414572793,1.2671659582061694,1.0,0.0,4.296143414573886,1.284752393418655,1.2850517877428396,3.34394661304424,19320.568567015514,1970.1497011737458,3099.015535412006,3099.015535412006,6.650701123026188,5.030669102279695,-0.9016160403223745,5.93228514260207,3.4570296572558936,3.4570296572558936,0.9877227592159696,0.0,0.0,0.00023302446428870885,1.0000338796448962,0.0002330165697700701,198.93635735410336,0.0,1.5764246954157021e-06,4.4675875868081,0.012808154551476212,7.854785799679364e-05,0.0001544766062919152,0.0006636536548265655,0.09568297293070457,0.07657794025770145,0.019105032673003126,0.09568286704608991,0.07657794025772953,0.019105032673010135,0.4030433586796197,0.4030433586796197,0.10055319469678015,0.0,4.749645506569209,4.6679017810553205,5.077587712227114,4.748766712887516,4.667712233964323,5.073941345014589,24805.21436266373,21084.43220826417,0.85,0.9910642914416031,0.6804197596429651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515959328296257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.45287743502,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.809188436473,1535.8828090705797,0.4030433586796197,0.10055319469678015,6.112885165565336,3.4570296572558936
689.0,-30.01745210515379,5.03058138113472,35.00771997869321,24.107599665317707,4.994675777520141,-26.516241745435835,-40.034826554451115,1.4934654178022333,-0.2729457070305443,-5.02140402886984,40.01499670047,45144.14874361768,20610.52653739707,20610.52653739707,65754.67528101476,82532.7601797561,82532.7601797561,20610.52653739707,103143.28671715315,103143.28671715315,103143.28671715315,127948.40774576113,97651.56443185006,60263.048989519346,41542.79493592301,24805.121028607977,0.0,66347.91596453098,21084.35287431678,1535.8781396336733,0.0,0.8867554977730128,2.8178420109061633,0.0014959162575277712,354360.20747643034,1555179.9439033477,4.3886980284229224,1555179.9439033477,4.3886980284229224,0.85,0.09568271044303917,4.296143414572793,1.2671656224736947,1.0,0.0,4.296143414572949,1.2847527169876427,1.2850521012441982,3.343945770860833,19320.54444121168,1970.147241026414,3099.015535412006,3099.015535412006,6.650668995325623,5.03058138113472,-0.9016329769241773,5.932214358058897,3.457054207172259,3.457054207172259,0.9877297734777883,0.0,0.0,0.0002330165697700701,1.0000337429357047,0.0002330087073722386,198.93662509346242,0.0,1.5705067810553695e-06,4.450816217510917,0.012809725058257268,7.854546197451961e-05,0.0001544711077955505,0.0006636300324976183,0.09568271044303212,0.07657769303286609,0.019105017410166028,0.09568267760056332,0.07657769303287172,0.019105017410167437,0.4030422409250956,0.4030422409250956,0.10055316012982389,0.0,4.749412742365337,4.667878678360239,5.076512281497003,4.74845832183928,4.667763564953873,5.072187768231629,24805.121028607977,21084.35287431678,0.85,0.9910586387697036,0.6804154748093573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515978829269218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.436106065725,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.802108251028,1535.8781396336733,0.4030422409250956,0.10055316012982389,6.112885165565336,3.457054207172259
690.0,-30.017774908868205,5.030493961000092,35.0077037286869,24.10746468175205,4.994601171860847,-26.51653977536406,-40.0351039255969,1.493366038356677,-0.27316737303658556,-5.021446554179942,40.014966643173295,45143.88641514636,20610.49041615535,20610.49041615535,65754.3768313017,82532.49827163966,82532.49827163966,20610.49041615535,103142.988687795,103142.988687795,103142.988687795,127948.03913002442,97651.40928105962,60262.893017149414,41542.795848789116,24805.050442229414,0.0,66347.84629101853,21084.292875895,1535.8754757630963,0.0,0.8867553901327321,2.81783996140053,0.0014959162575277712,354359.6200110059,1555178.6475126059,4.388701645701913,1555178.6475126059,4.388701645701913,0.8499999999999999,0.09568246615702938,4.296143414572793,1.267165337293409,1.0,0.0,4.2961434145723665,1.2847531981095042,1.2850525723764084,3.343944518600542,19320.513744337964,1970.1441108164322,3099.015535412006,3099.015535412006,6.65065733961067,5.030493961000092,-0.9016676975984197,5.9321616585985115,3.457078859797324,3.457078859797324,0.9877368170849498,0.0,0.0,0.0002330087073722386,1.0000336030289336,0.00023300087783699908,198.93689172265022,0.0,1.5641188897421753e-06,4.432712933529325,0.01281128917714701,7.854299584383028e-05,0.0001544657115284083,0.000663606849360072,0.09568246615700095,0.07657746140809703,0.019105004748903916,0.09568243043832658,0.07657746140811979,0.019105004748909596,0.4030411239211002,0.4030411239211002,0.10055311895860274,0.0,4.749202266517273,4.667851705644637,5.075564203675128,4.748279181143346,4.667663344924335,5.0716909744774625,24805.050442229414,21084.292875895,0.85,0.9910551812471241,0.6804122354949366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515998251552358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.41800278174,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.795043543203,1535.8754757630963,0.4030411239211002,0.10055311895860274,6.112885165565336,3.457078859797324
691.0,-30.018096327917892,5.030407179214172,35.007687510041755,24.107362667005532,4.994550592188479,-26.5168341560185,-40.03537315931169,1.4932884202891084,-0.27333073064448854,-5.021468760224641,40.014935056612224,45143.59459972387,20610.413814310457,20610.413814310457,65754.00841403432,82532.27500923179,82532.27500923179,20610.413814310457,103142.68882354224,103142.68882354224,103142.68882354224,127947.65028613477,97651.30255584905,60262.717325942904,41542.872477673496,24804.961462592528,0.0,66347.83394026602,21084.21724320365,1535.871291797138,0.0,0.8867553914804104,2.817839518171224,0.0014959162575277712,354359.3132461513,1555177.2851645788,4.388701600412839,1555177.2851645788,4.388701600412839,0.8500000000000001,0.09568220865854613,4.296143414572793,1.2671650180453438,1.0,0.0,4.296143414572613,1.2847535773663177,1.2850529416620495,3.3439435314744776,19320.492628555683,1970.1419576058781,3099.015535412006,3099.015535412006,6.650632621488409,5.030407179214172,-0.9016902245894007,5.9320974038035725,3.4571034570252697,3.4571034570252697,0.9877438448643627,0.0,0.0,0.00023300087783699908,1.0000334589748132,0.00023299308212733255,198.9371572087601,0.0,1.5575834041828957e-06,4.414191367454326,0.012812846760551194,7.854060213220409e-05,0.000154460275704795,0.000663583496282253,0.09568220865853125,0.07657721895992499,0.019104989698606262,0.09568215487954765,0.0765772189599369,0.019104989698609232,0.40304000726734474,0.40304000726734474,0.10055307951309228,0.0,4.748997956834842,4.667851095079925,5.074541199795021,4.748138029580161,4.667806632685995,5.070406955782801,24804.961462592528,21084.21724320365,0.85,0.9910498129182886,0.6804079638887284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516017593305213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.39948121567,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.787994971954,1535.871291797138,0.40304000726734474,0.10055307951309228,6.112885165565336,3.4571034570252697
692.0,-30.01841649337791,5.030320645067952,35.00767130865364,24.107223317865305,4.994470024401383,-26.51713040730826,-40.03564644427968,1.4931839383317687,-0.2734953299248559,-5.021513533598066,40.01490312196567,45143.32645272689,20610.384097546477,20610.384097546477,65753.71055027336,82532.02003479165,82532.02003479165,20610.384097546477,103142.40413233812,103142.40413233812,103142.40413233812,127947.28418483301,97651.15062863068,60262.55185203663,41542.88752954895,24804.880052494886,0.0,66347.76758204383,21084.14804462065,1535.8680576307295,0.0,0.8867552791942089,2.8178364544238774,0.0014959162575277712,354358.6947261274,1555175.9078043269,4.388705373819804,1555175.9078043269,4.388705373819804,0.85,0.09568196266129131,4.296143414572793,1.2671646806644281,1.0,0.0,4.296143414574159,1.284754082220148,1.285053436617426,3.343942217446584,19320.46256947172,1970.138892432352,3099.015535412006,3099.015535412006,6.6506230323903095,5.030320645067952,-0.9017259188206364,5.932046563888588,3.457128101121517,3.457128101121517,0.9877508860347192,0.0,0.0,0.00023299308212733255,1.000033328564457,0.00023298531706117534,198.93742166004998,0.0,1.550856319485165e-06,4.395126809420957,0.01281439761687068,7.85381724705414e-05,0.00015445490965679113,0.0006635604429704589,0.09568196266126132,0.07657698636451622,0.019104976296745093,0.09568183724876408,0.07657698636454023,0.019104976296751085,0.4030388924751032,0.4030388924751032,0.10055303627058432,0.0,4.7488190925150775,4.667846715974122,5.073660964641306,4.748018203673212,4.667744475594475,5.070054823312034,24804.880052494886,21084.14804462065,0.85,0.9910463146927155,0.6804046028663119,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516036852140635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.38041665764,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.780963380028,1535.8680576307295,0.4030388924751032,0.10055303627058432,6.112885165565336,3.457128101121517
693.0,-30.018735242063304,5.030234935951614,35.0076551669944,24.10712392246353,4.994436073131857,-26.5174207213286,-40.0359113124199,1.493121552397206,-0.2739702505932087,-5.021523768229452,40.014872458911796,45143.0274887951,20610.285093960527,20610.285093960527,65753.31258275564,82531.73608096733,82531.73608096733,20610.285093960527,103142.02117492785,103142.02117492785,103142.02117492785,127946.81250487526,97650.98924312393,60262.37503400671,41542.904676796905,24804.791329947406,0.0,66347.69600674431,21084.072630455295,1535.8636060357792,0.0,0.8867553381458259,2.8178415133149026,0.0014959162575277712,354358.5533403298,1555174.5852894867,4.388703392735324,1555174.5852894867,4.388703392735324,0.85,0.0956817008486959,4.296143414572793,1.2671643377887087,1.0,0.0,4.296143414572336,1.2847543900898666,1.2850537345821578,3.3439414161272367,19320.430639047732,1970.135636435249,3099.015535412006,3099.015535412006,6.650591085604362,5.030234935951614,-0.9017409668634544,5.9319759028150685,3.4571526752860975,3.4571526752860975,0.9877579072245993,0.0,0.0,0.00023298531706117534,1.000033181165525,0.00023297758659331097,198.937684941724,0.0,1.5447622403353266e-06,4.377856189110315,0.012815942379111015,7.853581770566398e-05,0.00015444949935551134,0.0006635371995402449,0.09568170084868971,0.07657674040806427,0.019104960440625447,0.09568173806138076,0.07657674040806922,0.01910496044062668,0.40303777894304094,0.40303777894304094,0.10055299796977848,0.0,4.7485699785264615,4.667800090853348,5.072598029370511,4.74755351763622,4.667594223642027,5.068326853942153,24804.791329947406,21084.072630455295,0.85,0.9910413856130248,0.680400830862405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516056035911802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.36314603732,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.773946187715,1535.8636060357792,0.40303777894304094,0.10055299796977848,6.112885165565336,3.4571526752860975
694.0,-30.019052842127717,5.030149666639815,35.00763916062734,24.107007483858638,4.9943766423662135,-26.51771254966359,-40.036180161964126,1.4930363499020165,-0.27417644409553077,-5.021555993090461,40.014844116246785,45142.75147672217,20610.23231741586,20610.23231741586,65752.98379413804,82531.48870303524,82531.48870303524,20610.23231741586,103141.7210204511,103141.7210204511,103141.7210204511,127946.44711411976,97650.85293547988,60262.20974924169,41542.936873597995,24804.72609366865,0.0,66347.66296726665,21084.017179618353,1535.8610115568054,0.0,0.8867552767367268,2.81784046360208,0.0014959162575277712,354358.108171905,1555173.362855086,4.388705456404135,1555173.362855086,4.388705456404135,0.85,0.09568145305447981,4.296143414572793,1.2671640471136199,1.0,0.0,4.296143414572718,1.2847548046220407,1.2850541392786439,3.3439403371888274,19320.40367032573,1970.1328863909418,3099.015535412006,3099.015535412006,6.6505740555043005,5.030149666639815,-0.9017687013282556,5.931918367968071,3.4571773541111157,3.4571773541111157,0.9877649583174616,0.0,0.0,0.00023297758659331097,1.0000330616803539,0.00023296988421746688,198.93794727526569,0.0,1.5378813804534122e-06,4.35835583220497,0.01281748026049147,7.853342761154474e-05,0.00015444415898176623,0.0006635142565287485,0.09568145305445677,0.07657650678531089,0.01910494626914589,0.09568153415992944,0.07657650678532932,0.019104946269150488,0.4030366638532778,0.4030366638532778,0.10055295195170381,0.0,4.748344221941181,4.667767737687768,5.071594962463735,4.747379548994957,4.6675773465022985,5.067521394336438,24804.72609366865,21084.017179618353,0.85,0.9910369235850554,0.6803970095976681,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516075134840336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.34364568042,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.766946705939,1535.8610115568054,0.4030366638532778,0.10055295195170381,6.112885165565336,3.4571773541111157
