time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
695.0,-30.0193690323583,5.0300647471393996,35.0076231570115,24.106882349029206,4.994305371546975,-26.518004292923944,-40.03644901150835,1.4929406321126173,-0.2742760864413185,-5.021593146762932,40.014812183639016,45142.481868312854,20610.19034004989,20610.19034004989,65752.67220836274,82531.25504918999,82531.25504918999,20610.19034004989,103141.44538923987,103141.44538923987,103141.44538923987,127946.08627648762,97650.72463217638,60262.04507108553,41542.97729010095,24804.640887247744,0.0,66347.61817734869,21083.94475416058,1535.8573846911497,0.0,0.886755203236396,2.8178374346899004,0.0014959162575277712,354357.59491525334,1555171.9855853943,4.388707926402206,1555171.9855853943,4.388707926402206,0.8499999999999999,0.09568120158756593,4.296143414572793,1.2671637498447672,1.0,0.0,4.296143414573318,1.2847552682860746,1.2850545931545236,3.343939130371542,19320.378285277453,1970.1302978364124,3099.015535412006,3099.015535412006,6.650560510116905,5.0300647471393996,-0.9017992123951277,5.931863959534527,3.4572020227619755,3.4572020227619755,0.9877720065034216,0.0,0.0,0.00023296988421746688,1.0000329150018286,0.0002329622162656925,198.9382084449092,0.0,1.532294839566387e-06,4.342523575331141,0.012819012555331036,7.853103758467197e-05,0.00015443884663279492,0.0006634914339156994,0.09568120158754442,0.07657627070188776,0.01910493088565667,0.09568119743328027,0.07657627070190497,0.019104930885660964,0.4030355483521024,0.4030355483521024,0.10055290268320465,0.0,4.748152984711282,4.6677560988295,5.070681861802257,4.74731706032162,4.667639238090089,5.066958769483563,24804.640887247744,21083.94475416058,0.85,0.9910328963521245,0.6803934053464583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516094164993014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.327813423544,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.759959609913,1535.8573846911497,0.4030355483521024,0.10055290268320465,6.112885165565336,3.4572020227619755
696.0,-30.01968401631646,5.029980513027804,35.00760720364653,24.106779042072617,4.9942623547372405,-26.518292124757544,-40.036713460553415,1.492870463178377,-0.2746034481895663,-5.021610016655983,40.01478164006489,45142.19850601988,20610.108093391398,20610.108093391398,65752.30659941127,82530.993477352,82530.993477352,20610.108093391398,103141.1015707434,103141.1015707434,103141.1015707434,127945.6569027199,97650.58009314198,60261.8783816146,41543.001901697084,24804.555331976506,0.0,66347.5572336736,21083.87203218003,1535.853268385391,0.0,0.8867552279738902,2.8178397749382413,0.0014959162575277712,354357.36186756,1555170.6682262926,4.388707095092137,1555170.6682262926,4.388707095092137,0.85,0.09568094174676375,4.296143414572793,1.2671633981773631,1.0,0.0,4.296143414571189,1.284755612364001,1.285054927460657,3.343938234811615,19320.349687959493,1970.1273817215354,3099.015535412006,3099.015535412006,6.650533970508586,5.029980513027804,-0.9018175117175469,5.931798024745351,3.45722665482375,3.45722665482375,0.9877790442353571,0.0,0.0,0.0002329622162656925,1.0000327895131207,0.00023295457779850726,198.9384686187866,0.0,1.5254485884367434e-06,4.323121299629731,0.012820538003919472,7.852868674309425e-05,0.00015443352952259823,0.0006634685908477434,0.09568094174675365,0.07657602761817037,0.019104914128583277,0.09568102312808238,0.07657602761817846,0.019104914128585292,0.4030344337568965,0.4030344337568965,0.10055285560360683,0.0,4.747930211448249,4.667729366487038,5.0696712052848625,4.747006568466418,4.667590514512995,5.065596510313071,24804.555331976506,21083.87203218003,0.85,0.9910282961561663,0.6803897594455627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451611311071775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.308411147846,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.752990170891,1535.853268385391,0.4030344337568965,0.10055285560360683,6.112885165565336,3.45722665482375
697.0,-30.019997597163186,5.0298966833263306,35.00759133287154,24.106662987638288,4.994199923538246,-26.51858063528699,-40.03697797944767,1.4927829616621453,-0.27472369262795837,-5.021642854642761,40.014752138931556,45141.92200860716,20610.059564176812,20610.059564176812,65751.98157278397,82530.7608217776,82530.7608217776,20610.059564176812,103140.82038595442,103140.82038595442,103140.82038595442,127945.30324654187,97650.45548160611,60261.70951001458,41543.051079546145,24804.482860587454,0.0,66347.5339401336,21083.810431499336,1535.850272680721,0.0,0.8867551676389948,2.8178375216267697,0.0014959162575277712,354356.9082303475,1555169.395828968,4.388709122662397,1555169.395828968,4.388709122662397,0.85,0.09568069140144204,4.296143414572793,1.2671631448669363,1.0,0.0,4.296143414572389,1.2847560374615876,1.2850553428432028,3.3439371283758152,19320.32503333434,1970.1248676494358,3099.015535412006,3099.015535412006,6.6505183109502415,5.0298966833263306,-0.9018449998107787,5.931741683137109,3.4572513521119843,3.4572513521119843,0.9877861006034241,0.0,0.0,0.00023295457779850726,1.0000326435322882,0.00023294697358645355,198.93872763430318,0.0,1.5195849644259505e-06,4.306503789183144,0.012822057588883898,7.852633534567106e-05,0.0001544282424528362,0.0006634458768378028,0.09568069140142443,0.076575792852658,0.019104898548766427,0.09568075347863539,0.0765757928526721,0.019104898548769938,0.40303331896303557,0.40303331896303557,0.10055280374800772,0.0,4.747740559381555,4.667726500813899,5.068730850115401,4.7469191620148194,4.667652899284576,5.064906959036875,24804.482860587454,21083.810431499336,0.85,0.9910237452399211,0.6803858309087932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516131984211105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.2917936374,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.74603435785,1535.850272680721,0.40303331896303557,0.10055280374800772,6.112885165565336,3.4572513521119843
698.0,-30.02030994985597,5.029813381331156,35.00757549906818,24.106556153297447,4.994145640353061,-26.518867225339164,-40.03724225386975,1.4927029158362088,-0.2748579231963504,-5.021667970057104,40.01472147424949,45141.649876893796,20609.996239420998,20609.996239420998,65751.64611631479,82530.53272599449,82530.53272599449,20609.996239420998,103140.52896541549,103140.52896541549,103140.52896541549,127944.92868598411,97650.33842038398,60261.54804646994,41543.100415460045,24804.399720568614,0.0,66347.50013602866,21083.73976248332,1535.8464865268807,0.0,0.8867551508355104,2.817836354860278,0.0014959162575277712,354356.56127617805,1555168.0732480895,4.388709687348005,1555168.0732480895,4.388709687348005,0.85,0.0956804351598034,4.296143414572793,1.2671628179261463,1.0,0.0,4.296143414571668,1.284756427611592,1.28505572331403,3.3439361129015537,19320.30187255286,1970.122505906998,3099.015535412006,3099.015535412006,6.6504978771204994,5.029813381331156,-0.9018677343140409,5.931681115645197,3.457276031007086,3.457276031007086,0.9877931517163103,0.0,0.0,0.00023294697358645355,1.000032515763673,0.00023293939938399307,198.93898563596503,0.0,1.5127722706264376e-06,4.287196614955324,0.012823570361154524,7.852398618644663e-05,0.00015442298740000692,0.0006634233003771971,0.09568043515978969,0.07657555345134076,0.01910488170844892,0.09568047617695853,0.07657555345135174,0.019104881708451663,0.4030322054403403,0.4030322054403403,0.100552751662785,0.0,4.747564088031822,4.667742311627421,5.067781617449157,4.74681004686073,4.66775802932483,5.063936918024524,24804.399720568614,21083.73976248332,0.85,0.9910191941144396,0.6803820759537637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451615077367812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.27248646317,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.739096154342,1535.8464865268807,0.4030322054403403,0.100552751662785,6.112885165565336,3.457276031007086
699.0,-30.020621030013757,5.029730320543771,35.00755965401629,24.106421484053158,4.9940678367815,-26.519155022129254,-40.03751043984664,1.4926018288969432,-0.27497064522282244,-5.021709590287319,40.01468947900447,45141.401077352064,20609.967294486174,20609.967294486174,65751.36837183824,82530.28597222902,82530.28597222902,20609.967294486174,103140.25326671518,103140.25326671518,103140.25326671518,127944.56874799314,97650.1919961072,60261.39919691914,41543.103110208955,24804.31548127795,0.0,66347.4185914869,21083.668159086257,1535.8430142306627,0.0,0.8867550548217258,2.8178329763200463,0.0014959162575277712,354355.98631860386,1555166.6932803672,4.388712913917324,1555166.6932803672,4.388712913917324,0.85,0.09568018604496487,4.296143414572793,1.2671625602198766,1.0,0.0,4.296143414573096,1.2847569161285546,1.2850562022132817,3.3439348414007015,19320.272902236175,1970.119551756836,3099.015535412006,3099.015535412006,6.6504885370786395,5.029730320543771,-0.9019000897099128,5.931630410253684,3.457300729377419,3.457300729377419,0.9878002083935483,0.0,0.0,0.00023293939938399307,1.0000323833739393,0.00023293185626458929,198.93924258710652,0.0,1.5068041544900146e-06,4.270282973824702,0.012825077165309014,7.852160232347747e-05,0.00015441779706051558,0.0006634010019343719,0.0956801860449322,0.07657532004044068,0.019104866004491523,0.09568013478025156,0.07657532004046683,0.019104866004498046,0.4030310940657073,0.4030310940657073,0.10055269822839183,0.0,4.74741494319926,4.667757716656865,5.066971072075887,4.746738945064521,4.66774057931184,5.063649694871856,24804.31548127795,21083.668159086257,0.85,0.99101622591651,0.6803791622292928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516169489601496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.25557282204,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.732172102158,1535.8430142306627,0.4030310940657073,0.10055269822839183,6.112885165565336,3.457300729377419
700.0,-30.020930834434402,5.0296479288247395,35.007543825752236,24.106323380861454,4.994024456748628,-26.519438227927374,-40.03776661176232,1.492531850241535,-0.27519009520710824,-5.021725575111478,40.01465827788092,45141.10495249647,20609.887006283712,20609.887006283712,65750.99195878019,82530.04855317758,82530.04855317758,20609.887006283712,103139.93555946129,103139.93555946129,103139.93555946129,127944.16037591026,97650.06922322673,60261.2173378227,41543.16876156003,24804.224816448965,0.0,66347.393578009,21083.59109398162,1535.8385838293075,0.0,0.8867550864468983,2.817833998775758,0.0014959162575277712,354355.765498403,1555165.3475643138,4.388711851144757,1555165.3475643138,4.388711851144757,0.85,0.09567992567719616,4.296143414572793,1.267162205805071,1.0,0.0,4.296143414572472,1.284757259059447,1.2850565355324783,3.343933948828544,19320.248611392428,1970.1170747801164,3099.015535412006,3099.015535412006,6.650462629431021,5.0296479288247395,-0.9019171134282313,5.931565042252971,3.4573253616754434,3.4573253616754434,0.9878072461929838,0.0,0.0,0.00023293185626458929,1.0000322506498815,0.0002329243443031123,198.9394984850756,0.0,1.5006224609325069e-06,4.252764054282724,0.012826577787769947,7.851932531408632e-05,0.00015441253095050295,0.0006633783779705208,0.09567992567719054,0.07657507666921144,0.019104849007979093,0.09567989690449777,0.07657507666921594,0.019104849007980214,0.4030299843954471,0.4030299843954471,0.10055265149553627,0.0,4.747245223765162,4.667775159367068,5.066049147369881,4.746535479904367,4.667814682301525,5.062331058576888,24804.224816448965,21083.59109398162,0.85,0.9910109261710849,0.6803749554897149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516188129321397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.238053902496,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.725263131337,1535.8385838293075,0.4030299843954471,0.10055265149553627,6.112885165565336,3.4573253616754434
701.0,-30.021239338603277,5.0295658511606725,35.00752805270514,24.106197687238478,4.99395607112414,-26.519722764176844,-40.038030536938436,1.4924394966975856,-0.27534717645670526,-5.021761952990413,40.014628229656864,45140.84909452795,20609.84931968802,20609.84931968802,65750.69841421596,82529.79990605533,82529.79990605533,20609.84931968802,103139.64922574334,103139.64922574334,103139.64922574334,127943.79906133444,97649.9238633361,60261.06437944996,41543.17720431792,24804.1498355911,0.0,66347.32703990903,21083.527360252432,1535.8355207294921,0.0,0.88675501007104,2.817831817000317,0.0014959162575277712,354355.2629614947,1555164.051574075,4.388714417776444,1555164.051574075,4.388714417776444,0.8499999999999999,0.09567967827701702,4.296143414572793,1.2671619420545182,1.0,0.0,4.296143414574258,1.2847577065942966,1.2850569735200257,3.3439327839964754,19320.219851666523,1970.1141421042378,3099.015535412006,3099.015535412006,6.650450468602764,5.0295658511606725,-0.9019459759876627,5.931511827148335,3.4573500573744416,3.4573500573744416,0.9878143021069833,0.0,0.0,0.0002329243443031123,1.0000321153727831,0.00023291686409119454,198.9397533096159,0.0,1.4944258488705229e-06,4.235202855699062,0.012828072213618818,7.8516979452918e-05,0.0001544073648501943,0.0006633561836627008,0.09567967827699478,0.07657484402748294,0.01910483424951184,0.09567962375590566,0.07657484402750074,0.01910483424951628,0.40302887622257455,0.40302887622257455,0.10055260282653437,0.0,4.747093033165015,4.667790824208737,5.065222282754576,4.7464147765336975,4.667784646056759,5.061845610278624,24804.1498355911,21083.527360252432,0.85,0.9910074956699585,0.6803717814792294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516206692645404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.22049270391,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.718369348442,1535.8355207294921,0.40302887622257455,0.10055260282653437,6.112885165565336,3.4573500573744416
702.0,-30.02154657156058,5.029484397392329,35.00751232073145,24.10609972374516,4.993911460501676,-26.520003778405407,-40.03828635960815,1.492368667346506,-0.27553301060680724,-5.021779621710096,40.01459787990507,45140.56331033824,20609.774452201207,20609.774452201207,65750.33776253945,82529.56845876737,82529.56845876737,20609.774452201207,103139.34291096858,103139.34291096858,103139.34291096858,127943.40755941493,97649.80542352881,60260.89122373685,41543.23799976885,24804.064648446354,0.0,66347.3026482152,21083.4549511794,1535.8314422092071,0.0,0.8867550300395773,2.8178321999785974,0.0014959162575277712,354355.01887974254,1555162.7425796697,4.388713746728236,1555162.7425796697,4.388713746728236,0.85,0.0956794209962827,4.296143414572793,1.2671616013767202,1.0,0.0,4.296143414572043,1.2847580533751894,1.2850573107709338,3.3439318814047434,19320.196418129402,1970.111752548465,3099.015535412006,3099.015535412006,6.65042631012858,5.029484397392329,-0.9019635878819203,5.931447985274249,3.457374710493822,3.457374710493822,0.9878213458553777,0.0,0.0,0.00023291686409119454,1.000031983117852,0.00023290941492192825,198.94000708470753,0.0,1.4881115136224906e-06,4.217308029606138,0.01282956032513244,7.85147056715595e-05,0.00015440215841963504,0.0006633338160903402,0.09567942099626993,0.07657460297199736,0.019104818024272566,0.09567938483045496,0.07657460297200758,0.01910481802427512,0.4030277691513831,0.4030277691513831,0.10055255776097778,0.0,4.746930560005239,4.667815121909996,5.064309184517583,4.746246611103288,4.667878878354031,5.060623196482652,24804.064648446354,21083.4549511794,0.85,0.9910024241853362,0.6803677242115066,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516225178104034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.20259787782,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.711491287111,1535.8314422092071,0.4030277691513831,0.10055255776097778,6.112885165565336,3.457374710493822
703.0,-30.021852789638757,5.02940327436441,35.00749664177189,24.105973611027025,4.993845509724465,-26.520286013319467,-40.038546128757275,1.4922787334051748,-0.27574619550932766,-5.021814059808548,40.014567960098475,45140.299676551454,20609.7347633503,20609.7347633503,65750.03443990176,82529.30746337103,82529.30746337103,20609.7347633503,103139.04222672133,103139.04222672133,103139.04222672133,127943.03142894067,97649.6477829439,60260.73064166764,41543.241268084734,24803.989202219334,0.0,66347.23047030407,21083.390821886434,1535.828304775531,0.0,0.8867549630743816,2.8178309837587916,0.0014959162575277712,354354.54314042156,1555161.4521297524,4.388715997112198,1555161.4521297524,4.388715997112198,0.85,0.09567917334424614,4.296143414572793,1.2671612986130643,1.0,0.0,4.29614341457258,1.2847584894621693,1.2850577373886092,3.343930746370286,19320.165228645194,1970.1085721061927,3099.015535412006,3099.015535412006,6.6504135032063605,5.02940327436441,-0.9019909060070557,5.931394180371465,3.4573994150256397,3.4573994150256397,0.98782840429304,0.0,0.0,0.00023290941492192825,1.0000318775467953,0.00023290199057782488,198.94026002207514,0.0,1.4819377866109786e-06,4.199811687255513,0.012831042262919052,7.851239687572831e-05,0.00015439701804619994,0.0006633117323088585,0.09567917334422729,0.07657437011728407,0.01910480322694321,0.09567914085226227,0.07657437011729916,0.01910480322694697,0.40302666349570665,0.40302666349570665,0.10055250979542796,0.0,4.746771184170825,4.667822428840282,5.063479854300908,4.746067864299221,4.667786489580294,5.060097013504844,24803.989202219334,21083.390821886434,0.85,0.9909989305330597,0.6803644908246096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516243587436815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.18510153547,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.704628408912,1535.828304775531,0.40302666349570665,0.10055250979542796,6.112885165565336,3.4573994150256397
704.0,-30.022157451702654,5.029322720667152,35.007480996022636,24.105870897788577,4.993797556768504,-26.520565047687242,-40.03880163710562,1.492205152753112,-0.27593765752681065,-5.021834005909778,40.01453756949335,45140.02437965369,20609.66644367086,20609.66644367086,65749.69082332455,82529.06984371098,82529.06984371098,20609.66644367086,103138.73628738185,103138.73628738185,103138.73628738185,127942.64069447598,97649.52062014618,60260.56533838709,41543.283646398995,24803.904407094135,0.0,66347.18805349313,21083.318746030014,1535.8242990799367,0.0,0.886754971596252,2.8178311747623175,0.0014959162575277712,354354.26759858866,1555160.1413749873,4.388715710732367,1555160.1413749873,4.388715710732367,0.85,0.09567891740191939,4.296143414572793,1.2671609139768405,1.0,0.0,4.296143414574768,1.2847588489985158,1.285058087469711,3.3439298105801614,19320.14006924812,1970.106006561682,3099.015535412006,3099.015535412006,6.650391457599084,5.029322720667152,-0.9020094775283534,5.931332198195506,3.457424083574538,3.457424083574538,0.987835452449868,0.0,0.0,0.00023290199057782488,1.000031715641251,0.00023289460417610954,198.94051167473188,0.0,1.4770009464175617e-06,4.185820682147369,0.01283251926386547,7.851012601059429e-05,0.0001543918645672306,0.0006632895922241223,0.09567891740190591,0.07657413030473735,0.019104787097168566,0.09567889871013126,0.07657413030474813,0.019104787097171252,0.40302555795786715,0.40302555795786715,0.10055246398307797,0.0,4.746603890043218,4.667834189187261,5.062592932347172,4.745896348382985,4.667843486681932,5.059007313502946,24803.904407094135,21083.318746030014,0.85,0.9909943850267349,0.6803607764545961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516261936002623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.17111053036,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.697775621027,1535.8242990799367,0.40302555795786715,0.10055246398307797,6.112885165565336,3.457424083574538
705.0,-30.02246097389582,5.029242558722025,35.00746540480714,24.1057543194853,4.993737505206489,-26.52084426594227,-40.03905718037856,1.492120797252968,-0.27610469641700774,-5.021863912841618,40.014507866398375,45139.754397536606,20609.619433415235,20609.619433415235,65749.37383095184,82528.82455366693,82528.82455366693,20609.619433415235,103138.44398708217,103138.44398708217,103138.44398708217,127942.27198614768,97649.38007181858,60260.39975795844,41543.311459844605,24803.82799906551,0.0,66347.13945891011,21083.253799205682,1535.8210026409804,0.0,0.886754926915258,2.817829880235939,0.0014959162575277712,354353.8544549657,1555158.860273521,4.3887172122496665,1555158.860273521,4.3887172122496665,0.85,0.09567866765994024,4.296143414572793,1.2671606562705713,1.0,0.0,4.29614341457189,1.2847592588607935,1.2850584879372093,3.3439287438038923,19320.11226149895,1970.103170960415,3099.015535412006,3099.015535412006,6.650376288183155,5.029242558722025,-0.9020337281663808,5.931276286888406,3.457448788666473,3.457448788666473,0.9878425110475637,0.0,0.0,0.00023289460417610954,1.000031597056351,0.00023288724562468613,198.94076238640724,0.0,1.4694545366850056e-06,4.164434156965306,0.012833988718402155,7.850785489579796e-05,0.00015438674928031158,0.0006632676162179115,0.09567866765992164,0.07657389582192677,0.019104771837994874,0.09567864457206716,0.07657389582194166,0.019104771837998583,0.4030244527893425,0.4030244527893425,0.10055241584650232,0.0,4.746446401064645,4.66784631821173,5.061753716223279,4.745759216424631,4.667838241558172,5.058339958557667,24803.82799906551,21083.253799205682,0.85,0.9909903330748949,0.6803572055354762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628019137613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.149724005176,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.690943798027,1535.8210026409804,0.4030244527893425,0.10055241584650232,6.112885165565336,3.457448788666473
706.0,-30.022763208867833,5.029163039826616,35.00744988860158,24.105655413027876,4.993698226246821,-26.52112024815702,-40.03931219978256,1.4920552655359027,-0.2764074640433023,-5.021878488464751,40.01447886877958,45139.488212459684,20609.54226744908,20609.54226744908,65749.03047990876,82528.56606504013,82528.56606504013,20609.54226744908,103138.10833248921,103138.10833248921,103138.10833248921,127941.85743540281,97649.23474100635,60260.24634708281,41543.320437692826,24803.749102913596,0.0,66347.06954060642,21083.186737476557,1535.81720891299,0.0,0.8867549577341575,2.8178321646874056,0.0014959162575277712,354353.6531029285,1555157.6096001773,4.388716176571921,1555157.6096001773,4.388716176571921,0.85,0.09567841074469159,4.296143414572793,1.2671603177906947,1.0,0.0,4.296143414572145,1.2847595806092444,1.285058800306136,3.343927906367916,19320.083507526266,1970.1002388712013,3099.015535412006,3099.015535412006,6.650351388028487,5.029163039826616,-0.9020486856349059,5.931211725461522,3.457473477680805,3.457473477680805,0.9878495650516586,0.0,0.0,0.00023288724562468613,1.0000314631309144,0.00023287991849332322,198.94101203538207,0.0,1.4639158302341113e-06,4.148737462883472,0.01283545263423239,7.850558849738587e-05,0.00015438165712730026,0.0006632457395982859,0.09567841074468479,0.07657365554313518,0.01910475520154961,0.09567848912324482,0.07657365554314062,0.01910475520155097,0.40302334794647643,0.40302334794647643,0.10055236815341852,0.0,4.746256962245695,4.667840914451006,5.060824671347859,4.745471024421477,4.667791718016986,5.057080786896222,24803.749102913596,21083.186737476557,0.85,0.9909862023320919,0.6803539105044112,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516298378492098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.1340273111,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.684124655034,1535.81720891299,0.40302334794647643,0.10055236815341852,6.112885165565336,3.457473477680805
707.0,-30.023064180438684,5.029083756720295,35.007434413153895,24.105530033726268,4.993626933690954,-26.521398294701587,-40.0395637267269,1.4919610479538161,-0.2764735503648126,-5.021916596047963,40.014449023519255,45139.21241276043,20609.51397275847,20609.51397275847,65748.72638551891,82528.33141924348,82528.33141924348,20609.51397275847,103137.84539200194,103137.84539200194,103137.84539200194,127941.52046139142,97649.09888421149,60260.06895985621,41543.366582616974,24803.67506938948,0.0,66347.04165200645,21083.123808981058,1535.8142373604358,0.0,0.8867548718167055,2.8178285823825457,0.0014959162575277712,354353.12667374953,1555156.3223686724,4.388719063852071,1555156.3223686724,4.388719063852071,0.85,0.09567816421172479,4.296143414572793,1.267159996344708,1.0,0.0,4.2961434145711275,1.2847600364838585,1.2850592468728275,3.3439267198336213,19320.056628005615,1970.0974979229009,3099.015535412006,3099.015535412006,6.650342257809458,5.029083756720295,-0.9020773691956361,5.931161125915931,3.45749822707856,3.45749822707856,0.98785663630816,0.0,0.0,0.00023287991849332322,1.0000313316842366,0.00023287262220185706,198.94126064132482,0.0,1.457666928652949e-06,4.131028075802457,0.012836910301161042,7.850335319627425e-05,0.00015437656529704899,0.0006632238643652838,0.09567816421170108,0.07657342440315393,0.01910473980854716,0.09567817309529027,0.0765734244031729,0.01910473980855189,0.40302224230856754,0.40302224230856754,0.10055231480603985,0.0,4.746108728827949,4.667852337638351,5.0600347323346,4.745443045683146,4.667825919515394,5.056802472625122,24803.67506938948,21083.123808981058,0.85,0.9909820354971405,0.6803500395619425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516316488520746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.11631792402,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.677321181964,1535.8142373604358,0.40302224230856754,0.10055231480603985,6.112885165565336,3.45749822707856
708.0,-30.02336385260123,5.029005065005329,35.00741894935962,24.105432000383757,4.993582128042494,-26.521672522649475,-40.039818501658715,1.4918907980907716,-0.27663515211526146,-5.0219333699935715,40.01441841205038,45138.95681242609,20609.443005796005,20609.443005796005,65748.3998182221,82528.10040065058,82528.10040065058,20609.443005796005,103137.54340644658,103137.54340644658,103137.54340644658,127941.1304062826,97648.97753374858,60259.9226404984,41543.39432583353,24803.586999836014,0.0,66346.98132566953,21083.04894986061,1535.8099694212437,0.0,0.8867548972886873,2.8178287507767097,0.0014959162575277712,354352.8949538065,1555155.0020912886,4.388718207858917,1555155.0020912886,4.388718207858917,0.85,0.09567790542228216,4.296143414572793,1.267159734242596,1.0,0.0,4.296143414573035,1.284760380175359,1.2850595812698968,3.343925825286117,19320.03261858984,1970.0950496438481,3099.015535412006,3099.015535412006,6.6503193579686375,5.029005065005329,-0.9020932869593361,5.931098351964665,3.457522915074531,3.457522915074531,0.9878636900212945,0.0,0.0,0.00023287262220185706,1.0000311964881177,0.00023286535762049505,198.94150817448616,0.0,1.4515334222850085e-06,4.113645718755714,0.012838361834583327,7.850108909052628e-05,0.00015437153311133079,0.0006632022453737496,0.09567790542227186,0.0765731829673112,0.01910472245496065,0.09567791567724408,0.07657318296731945,0.019104722454962707,0.40302113705185677,0.40302113705185677,0.100552264754951,0.0,4.745953094551851,4.6678729177567675,5.059170909850536,4.7452982178783145,4.667923496929916,5.055683726510722,24803.586999836014,21083.04894986061,0.85,0.9909780144403367,0.6803468056950152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516334522888823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.098935566966,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.670532944532,1535.8099694212437,0.40302113705185677,0.100552264754951,6.112885165565336,3.457522915074531
709.0,-30.02366226326808,5.028926882950659,35.00740358032682,24.105329007748537,4.9935352300207585,-26.521945824436003,-40.04006933011112,1.4918187911887233,-0.2768305216989688,-5.021954366804186,40.0143902445805,45138.68965110946,20609.381846560413,20609.381846560413,65748.07149766988,82527.85705080014,82527.85705080014,20609.381846560413,103137.23889736056,103137.23889736056,103137.23889736056,127940.7544481922,97648.84240488436,60259.76332426818,41543.42120068464,24803.515550831635,0.0,66346.93675151627,21082.98821820689,1535.806751001537,0.0,0.8867548924091814,2.8178288704858123,0.0014959162575277712,354352.60489820084,1555153.7872247098,4.388718371836092,1555153.7872247098,4.388718371836092,0.8500000000000001,0.09567765254475001,4.296143414572793,1.2671594122471288,1.0,0.0,4.2961434145723665,1.2847607320208971,1.2850599238636395,3.3439249095160815,19320.005883091628,1970.092323381749,3099.015535412006,3099.015535412006,6.650299622915717,5.028926882950659,-0.9021114390986904,5.931038322049349,3.4575476493350497,3.4575476493350497,0.9878707569528713,0.0,0.0,0.00023286535762049505,1.0000310652378974,0.00023285812382748203,198.94175466617548,0.0,1.445226772413035e-06,4.095772673018541,0.01283980706135574,7.84988601148901e-05,0.00015436649750560496,0.0006631806116893722,0.0956776525447379,0.07657294665651515,0.019104705888222752,0.09567771871424888,0.07657294665652484,0.01910470588822517,0.40302003266324044,0.40302003266324044,0.10055221233200412,0.0,4.7457953110553035,4.667893660390405,5.0582956707403355,4.74512384510524,4.667936898677908,5.0547547849348575,24803.515550831635,21082.98821820689,0.85,0.9909737316722055,0.6803432360436426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516352479438215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.08106252123,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.663760706195,1535.806751001537,0.40302003266324044,0.10055221233200412,6.112885165565336,3.4575476493350497
710.0,-30.023959454544663,5.028849124258923,35.00738827006217,24.105216620396845,4.993480914147065,-26.522218770423095,-40.04031631685791,1.4917402300254592,-0.2770250628621511,-5.021979966151035,40.01436121824983,45138.41110556654,20609.331043008213,20609.331043008213,65747.74214857476,82527.60531123236,82527.60531123236,20609.331043008213,103136.93635424058,103136.93635424058,103136.93635424058,127940.3770023861,97648.6951580351,60259.58890803675,41543.45138888706,24803.44064814552,0.0,66346.89203703258,21082.92455092369,1535.8034384651166,0.0,0.8867548672078359,2.8178284415033183,0.0014959162575277712,354352.25126217096,1555152.535316105,4.38871921873444,1555152.535316105,4.38871921873444,0.85,0.0956774003740995,4.296143414572793,1.2671590611292052,1.0,0.0,4.296143414572692,1.284761114463568,1.2850602971011928,3.343923914109574,19319.976750027436,1970.08935263596,3099.015535412006,3099.015535412006,6.650283229467019,5.028849124258923,-0.9021321101486226,5.930981234407546,3.457572406190233,3.457572406190233,0.9878778303400665,0.0,0.0,0.00023285812382748203,1.0000309383700765,0.0002328509197995526,198.9420001511658,0.0,1.43910347490354e-06,4.078419247876632,0.012841246164830643,7.849666533557003e-05,0.000154361458491912,0.0006631589633638792,0.0956774003740844,0.07657271142013275,0.019104688953951645,0.09567749506484466,0.07657271142014484,0.01910468895395466,0.403018928992679,0.403018928992679,0.10055215674308049,0.0,4.74563703785617,4.667905061962358,5.057455495118404,4.744954903288885,4.6679022265882395,5.054046101401752,24803.44064814552,21082.92455092369,0.85,0.9909694354918179,0.6803394962400321,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451637036044013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.06370909609,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.657003750748,1535.8034384651166,0.403018928992679,0.10055215674308049,6.112885165565336,3.457572406190233
711.0,-30.02425544993878,5.028771715604079,35.00737296644921,24.105110694095515,4.993419256139016,-26.52249137413196,-40.04057081239296,1.4916551803321845,-0.2769455937858538,-5.022009510069242,40.014330791460715,45138.17126382327,20609.289038581286,20609.289038581286,65747.46030240456,82527.41293543353,82527.41293543353,20609.289038581286,103136.70197401481,103136.70197401481,103136.70197401481,127940.0606673916,97648.60358978141,60259.44951741995,41543.504524846074,24803.358693376787,0.0,66346.86321822286,21082.85488937027,1535.7998171444237,0.0,0.886754826996097,2.8178239428087513,0.0014959162575277712,354351.84313515073,1555151.223006401,4.388720570061384,1555151.223006401,4.388720570061384,0.85,0.09567714797113933,4.296143414572793,1.267158814962022,1.0,0.0,4.29614341457178,1.284761527198051,1.2850607006758497,3.343922839861413,19319.95863307739,1970.0875052211907,3099.015535412006,3099.015535412006,6.650269675347507,5.028771715604079,-0.9021549686261352,5.930926684230214,3.4575971604564772,3.4575971604564772,0.9878849029875649,0.0,0.0,0.0002328509197995526,1.0000308139486112,0.00023284374496436084,198.94224464886844,0.0,1.4331837254251161e-06,4.061642677854779,0.012842679348556069,7.849440389082837e-05,0.00015435651590872424,0.0006631377293176662,0.09567714797112237,0.07657247614907008,0.019104671822052284,0.0956771123752725,0.07657247614908365,0.019104671822055677,0.4030178253436988,0.4030178253436988,0.10055210016506769,0.0,4.745533715873364,4.667969045951338,5.056679789140048,4.745063916283414,4.668169076001163,5.053520762618348,24803.358693376787,21082.85488937027,0.85,0.9909656178643023,0.6803361767889217,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516388168417034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.04693252607,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.650261276733,1535.7998171444237,0.4030178253436988,0.10055210016506769,6.112885165565336,3.4575971604564772
712.0,-30.024550189715267,5.028694849894603,35.00735769544684,24.105002113524847,4.993373974256247,-26.522761209884564,-40.040813538338966,1.4915849944255293,-0.2772687003075589,-5.022027248805615,40.01430113408394,45137.88518802278,20609.22388513704,20609.22388513704,65747.10907315982,82527.13852267382,82527.13852267382,20609.22388513704,103136.36240781086,103136.36240781086,103136.36240781086,127939.63867468243,97648.43651590715,60259.27040643843,41543.517899409686,24803.27626687157,0.0,66346.79416628125,21082.784826840834,1535.7958884365771,0.0,0.8867548441004994,2.817826125551394,0.0014959162575277712,354351.59808802075,1555149.9438823147,4.388719995263056,1555149.9438823147,4.388719995263056,0.85,0.09567689138797825,4.296143414572793,1.267158463294618,1.0,0.0,4.296143414573812,1.2847618703403316,1.285061034679601,3.34392194674547,19319.92557719926,1970.0841344597047,3099.015535412006,3099.015535412006,6.65024865143088,5.028694849894603,-0.9021706643521634,5.930865514246767,3.457621890719364,3.457621890719364,0.9878919687769612,0.0,0.0,0.00023284374496436084,1.0000306833075474,0.00023283660076733122,198.9424881099344,0.0,1.4273778180350596e-06,4.045188736311359,0.012844106726374104,7.849224708665312e-05,0.0001543514978777077,0.0006631161711367603,0.09567689138796903,0.07657223726526505,0.019104654122703985,0.09567694358370124,0.07657223726527243,0.019104654122705823,0.40301672490958457,0.40301672490958457,0.10055204614682484,0.0,4.745385512297503,4.667988764831932,5.055856726844638,4.744758548498055,4.668034073271485,5.052530746605896,24803.27626687157,21082.784826840834,0.85,0.9909613553954322,0.6803325730388152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516405904777028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.03047858452,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.643532853854,1535.7958884365771,0.40301672490958457,0.10055204614682484,6.112885165565336,3.457621890719364
713.0,-30.02484384284857,5.028618417534321,35.007342491063596,24.10489454576748,4.993322365023361,-26.523030700336488,-40.04105996629221,1.491509222511336,-0.27743114155452986,-5.022050930074169,40.01427253249347,45137.62057978976,20609.17188323395,20609.17188323395,65746.79246302371,82526.89569383257,82526.89569383257,20609.17188323395,103136.06757706653,103136.06757706653,103136.06757706653,127939.27022880675,97648.29782556691,60259.109612676184,41543.54245876748,24803.20265174023,0.0,66346.7451105077,21082.722253979195,1535.7926047111011,0.0,0.8867548271261395,2.8178254979239856,0.0014959162575277712,354351.2709495425,1555148.7102950953,4.3887205656912665,1555148.7102950953,4.3887205656912665,0.85,0.09567663948018507,4.296143414572793,1.2671581138251353,1.0,0.0,4.29614341457121,1.2847622395506457,1.2850613947968155,3.3439209857813053,19319.898137056367,1970.0813363438451,3099.015535412006,3099.015535412006,6.6502318712945785,5.028618417534321,-0.9021896526440605,5.930808070178381,3.4576466557563457,3.4576466557563457,0.9878990445018131,0.0,0.0,0.00023283660076733122,1.0000305702566301,0.00023282948311028148,198.9427306739338,0.0,1.4212843326196003e-06,4.027919798643947,0.012845528010706724,7.849005744338371e-05,0.0001543465433239475,0.0006630948856632513,0.09567663948017,0.07657200232468513,0.019104637155484862,0.09567671587234267,0.0765720023246972,0.019104637155487873,0.4030156244046026,0.4030156244046026,0.10055199078631073,0.0,4.745241448152967,4.668008583450501,5.055054031899431,4.744619788519628,4.668043045730826,5.051798210324421,24803.20265174023,21082.722253979195,0.85,0.9909573160448986,0.6803290878039028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45164235659402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.01320964686,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.636819718666,1535.7926047111011,0.4030156244046026,0.10055199078631073,6.112885165565336,3.4576466557563457
714.0,-30.025136086906727,5.028542476285893,35.00732734207409,24.10479144835847,4.993275318184669,-26.523298466178144,-40.04130614977328,1.4914376974560397,-0.2776100055239681,-5.022070737557946,40.014243737177516,45137.36131189032,20609.112949811264,20609.112949811264,65746.47426170159,82526.65264188721,82526.65264188721,20609.112949811264,103135.76559169847,103135.76559169847,103135.76559169847,127938.89158416571,97648.16027539578,60258.955427133376,41543.56094251379,24803.125992467245,0.0,66346.68693498103,21082.657093597158,1535.7890564229021,0.0,0.8867548305757703,2.817825539224828,0.0014959162575277712,354350.99732459785,1555147.4683532405,4.3887204497654375,1555147.4683532405,4.3887204497654375,0.85,0.09567638505297531,4.296143414572793,1.2671577841369435,1.0,0.0,4.2961434145734065,1.28476258883971,1.2850617350222358,3.343920076667791,19319.870922498056,1970.078561231211,3099.015535412006,3099.015535412006,6.650212854473907,5.028542476285893,-0.9022061514523498,5.930748627738243,3.4576714234108183,3.4576714234108183,0.9879061209745196,0.0,0.0,0.00023282948311028148,1.0000304236380666,0.000232822399805856,198.94297207452414,0.0,1.4160061294759766e-06,4.012961370934917,0.0128469440168362,7.848787002876664e-05,0.00015434161308151484,0.000663073704634692,0.0956763850529652,0.07657176542520572,0.019104619627759483,0.09567649659582432,0.07657176542521381,0.019104619627761502,0.4030145238621231,0.4030145238621231,0.10055193503889066,0.0,4.745092917338752,4.668026247853504,5.054237592760728,4.7444607320339856,4.668059423631064,5.050934168313233,24803.125992467245,21082.657093597158,0.85,0.9909533889180082,0.6803257765700405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516441162031217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.99825121915,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.630118527904,1535.7890564229021,0.4030145238621231,0.10055193503889066,6.112885165565336,3.4576714234108183
715.0,-30.025427219133082,5.02846674397061,35.00731218587563,24.104676336888247,4.9932044721861795,-26.523567611212606,-40.041552542801924,1.4913448642656693,-0.27748132783517576,-5.0221068271746985,40.014213229219656,45137.10800959975,20609.08787783398,20609.08787783398,65746.19588743373,82526.46047058281,82526.46047058281,20609.08787783398,103135.54834841679,103135.54834841679,103135.54834841679,127938.5940790149,97648.06285017192,60258.79653949881,41543.62923408123,24803.045730598114,0.0,66346.67496467935,21082.588871008396,1535.7856801756175,0.0,0.8867547573322895,2.8178196275998992,0.0014959162575277712,354350.498775108,1555146.152545963,4.388722911133678,1555146.152545963,4.388722911133678,0.85,0.09567613652547222,4.296143414572793,1.2671575286285952,1.0,0.0,4.296143414572152,1.2847630377367565,1.2850621749229625,3.343918908299927,19319.851646735522,1970.0765956504538,3099.015535412006,3099.015535412006,6.65020476417007,5.02846674397061,-0.9022321509067375,5.930698894877348,3.4576962118301,3.4576962118301,0.9879132033800285,0.0,0.0,0.000232822399805856,1.0000303079631148,0.0002328153436470082,198.94321255722863,0.0,1.4091736345135796e-06,3.9935980802114845,0.012848353190470714,7.848568080868695e-05,0.00015433671899716905,0.0006630526789464594,0.09567613652544465,0.07657153349701724,0.019104603028427418,0.0956760776370178,0.0765715334970393,0.01910460302843292,0.4030134231721689,0.4030134231721689,0.10055187761300147,0.0,4.745013214471101,4.6680970409268525,5.053553019726962,4.74462549933952,4.668311920664678,5.050746064341979,24803.045730598114,21082.588871008396,0.85,0.9909493719532246,0.6803220814551622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516458673729007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.978887928424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.62343577718,1535.7856801756175,0.4030134231721689,0.10055187761300147,6.112885165565336,3.4576962118301
716.0,-30.02571710661861,5.028391445938913,35.00729699266377,24.10456915330144,4.99314991319223,-26.52383400692657,-40.041798481810815,1.491266813500086,-0.27757360823778754,-5.022129365537324,40.01418183873323,45136.85862454417,20609.035763803615,20609.035763803615,65745.89438834778,82526.23212930573,82526.23212930573,20609.035763803615,103135.26789310935,103135.26789310935,103135.26789310935,127938.22200830241,97647.93575275382,60258.64802757672,41543.653027974564,24802.95411519306,0.0,66346.60714316762,21082.5109979141,1535.781336218386,0.0,0.8867547562778553,2.8178182094733386,0.0014959162575277712,354350.18742574734,1555144.7986761357,4.388722946568245,1555144.7986761357,4.388722946568245,0.85,0.09567588089528008,4.296143414572793,1.267157257734798,1.0,0.0,4.2961434145727475,1.2847634174263196,1.2850625456349638,3.3439179200626437,19319.826500273924,1970.074031424995,3099.015535412006,3099.015535412006,6.650187947852186,5.028391445938913,-0.9022500439103842,5.930641489849298,3.4577209367087995,3.4577209367087995,0.9879202676310855,0.0,0.0,0.0002328153436470082,1.0000301784507624,0.00023280831785265079,198.94345201225494,0.0,1.403774909497517e-06,3.978298093515963,0.012849756965380212,7.848349567890149e-05,0.0001543318479681067,0.0006630317523070311,0.09567588089527265,0.07657129507320326,0.019104585822069392,0.09567575875340008,0.0765712950732092,0.019104585822070873,0.4030123255991506,0.4030123255991506,0.10055182629992122,0.0,4.744930371656437,4.668167729757897,5.052853107586259,4.7445557572995085,4.668407835648054,5.050010587014981,24802.95411519306,21082.5109979141,0.85,0.9909458406286913,0.6803190180794703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45164761188443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.963587941726,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.61676555868,1535.781336218386,0.4030123255991506,0.10055182629992122,6.112885165565336,3.4577209367087995
717.0,-30.026005710247887,5.0283166778140105,35.007281857507664,24.104470561165385,4.993107214526614,-26.52409806099191,-40.042040299717314,1.4911995652705976,-0.2777703511090408,-5.0221457733128485,40.014153143303034,45136.59686702798,20608.972174988303,20608.972174988303,65745.56904201629,82525.98976644991,82525.98976644991,20608.972174988303,103134.96194143822,103134.96194143822,103134.96194143822,127937.83807224302,97647.79920232379,60258.49170021817,41543.67500233958,24802.8761308048,0.0,66346.55113314438,21082.444711184082,1535.7776316171153,0.0,0.8867547766744297,2.8178188834840077,0.0014959162575277712,354349.96076565346,1555143.5610447025,4.388722261135467,1555143.5610447025,4.388722261135467,0.85,0.09567562730972654,4.296143414572793,1.2671569055179135,1.0,0.0,4.296143414571581,1.284763746519438,1.285062865777748,3.3439170635157662,19319.79948351626,1970.0712764824136,3099.015535412006,3099.015535412006,6.650167428814903,5.0283166778140105,-0.9022640975516989,5.930580775365709,3.457745666375855,3.457745666375855,0.9879273332502443,0.0,0.0,0.00023280831785265079,1.0000300448653603,0.00023280132336823452,198.94369040728597,0.0,1.397735782589697e-06,3.9611832078592015,0.012851154701162801,7.848134721930707e-05,0.0001543269706333437,0.0006630107985774083,0.09567562730971735,0.07657105784920928,0.01910456946050806,0.09567555305085337,0.07657105784921664,0.019104569460509896,0.4030112305605523,0.4030112305605523,0.10055177849013365,0.0,4.744825708678036,4.668226011031493,5.052093582787165,4.744375422203802,4.668428087578604,5.049024282929167,24802.8761308048,21082.444711184082,0.85,0.9909417734476952,0.6803156471004465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516493489412488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.94647305607,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.610110572083,1535.7776316171153,0.4030112305605523,0.10055177849013365,6.112885165565336,3.457745666375855
718.0,-30.026293071494912,5.0282422860265585,35.00726678329288,24.104357964266114,4.993053477411817,-26.52436210068143,-40.04228211762381,1.4911225065983231,-0.2779711914307086,-5.02217075434591,40.01412464802612,45136.34078006213,20608.927014494224,20608.927014494224,65745.26779455635,82525.73441936266,82525.73441936266,20608.927014494224,103134.66143385689,103134.66143385689,103134.66143385689,127937.46428585646,97647.64436580348,60258.33575385417,41543.67623549924,24802.802851999564,0.0,66346.4790874988,21082.38242419963,1535.7743919403854,0.0,0.8867547526975761,2.81781860972117,0.0014959162575277712,354349.6156731883,1555142.3320466005,4.388723066884562,1555142.3320466005,4.388723066884562,0.85,0.09567537876759342,4.296143414572793,1.267156618139707,1.0,0.0,4.29614341457235,1.2847641214410621,1.2850632317999313,3.3439160876893124,19319.768848821477,1970.0681526129185,3099.015535412006,3099.015535412006,6.6501528562858025,5.0282422860265585,-0.9022830198183343,5.930525305844893,3.4577704304014074,3.4577704304014074,0.9879344086861164,0.0,0.0,0.00023280132336823452,1.0000299155967272,0.00023279435918606474,198.94392777657382,0.0,1.3915085422691947e-06,3.9435352087908977,0.01285254620970507,7.847919881408551e-05,0.000154322124554149,0.0006629899791261895,0.09567537876757912,0.0765708249064438,0.01910455386113532,0.09567533934393879,0.07657082490645525,0.01910455386113817,0.4030101368438908,0.4030101368438908,0.10055172939987084,0.0,4.744710053744086,4.6682629038232335,5.051364814827025,4.744199562915185,4.668363203009335,5.0484022250898875,24802.802851999564,21082.38242419963,0.85,0.9909383089922592,0.6803125260126555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516510783089192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.928825057,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.603471642487,1535.7743919403854,0.4030101368438908,0.10055172939987084,6.112885165565336,3.4577704304014074
