time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
719.0,-30.02657938375705,5.028168466496827,35.00725177883682,24.10426380755382,4.993015756977207,-26.524623594325373,-40.042519744578726,1.4910599675455232,-0.27819118756110583,-5.02218371056725,40.01409653145679,45136.071104615534,20608.85834356779,20608.85834356779,65744.92944818332,82525.4896908144,82525.4896908144,20608.85834356779,103134.34803438219,103134.34803438219,103134.34803438219,127937.07451774058,97647.50661322028,60258.17274165982,41543.70430173384,24802.72648335839,0.0,66346.43078509223,21082.31751085463,1535.7706987841073,0.0,0.8867547885702618,2.8178199932903865,0.0014959162575277712,354349.4366937293,1555141.1193828355,4.3887218613725985,1555141.1193828355,4.3887218613725985,0.85,0.09567512423358028,4.296143414572793,1.2671562780113894,1.0,0.0,4.296143414572291,1.2847644283778825,1.2850635298604114,3.3439152888105848,19319.741594215557,1970.065373416565,3099.015535412006,3099.015535412006,6.650130697337047,5.028168466496827,-0.9022946242056094,5.930463090702436,3.457795183341883,3.457795183341883,0.9879414809548237,0.0,0.0,0.00023279435918606474,1.0000298064611086,0.00023278742061686553,198.94416427986476,0.0,1.3854817546062895e-06,3.926455292554224,0.012853931691459677,7.847708769589021e-05,0.00015431727149017453,0.0006629691296673551,0.0956751242335718,0.07657058710969644,0.019104537123875363,0.09567516011609165,0.07657058710970323,0.019104537123877056,0.403009042926065,0.403009042926065,0.10055168064479286,0.0,4.744571565596345,4.668290034075255,5.050560743350445,4.74399252300617,4.668374037818637,5.04731982898511,24802.72648335839,21082.31751085463,0.85,0.9909339307361192,0.6803089566463524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516528002359095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.911745140766,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.596847981831,1535.7706987841073,0.403009042926065,0.10055168064479286,6.112885165565336,3.457795183341883
720.0,-30.026864462515608,5.028095078731218,35.00723686585572,24.104165809135907,4.992968888052316,-26.524884892616637,-40.04275737153364,1.4909893181533174,-0.2782709031814079,-5.022204403589379,40.01406918693336,45135.80695140243,20608.806531872993,20608.806531872993,65744.61348327543,82525.26794094259,82525.26794094259,20608.806531872993,103134.07447281558,103134.07447281558,103134.07447281558,127936.73247119473,97647.3873571224,60258.01071493993,41543.75182464719,24802.65799837915,0.0,66346.40982302633,21082.259298622277,1535.7676379127176,0.0,0.8867547822567658,2.817818625302025,0.0014959162575277712,354349.15083692817,1555139.9400179863,4.388722073539449,1555139.9400179863,4.388722073539449,0.85,0.09567487413333037,4.296143414572793,1.2671559807425363,1.0,0.0,4.296143414572177,1.2847647732019494,1.285063865849862,3.3439143913214155,19319.717999173816,1970.062967391904,3099.015535412006,3099.015535412006,6.650113978577749,5.028095078731218,-0.9023105657155126,5.930405644446731,3.457819984927125,3.457819984927125,0.9879485671220357,0.0,0.0,0.00023278742061686553,1.0000296781151037,0.00023278051213003264,198.94439976473433,0.0,1.3803878506342972e-06,3.912019168697598,0.01285531207931031,7.847497663019674e-05,0.0001543124439866688,0.0006629483900199601,0.09567487413331754,0.07657035356151455,0.019104520571802987,0.09567492230125528,0.07657035356152482,0.019104520571805547,0.40300794827964215,0.40300794827964215,0.10055162710360413,0.0,4.744451899538831,4.668336594267032,5.049773072839514,4.743933500407991,4.66848367729574,5.04658303809498,24802.65799837915,21082.259298622277,0.85,0.9909294814692137,0.680305190164751,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516545158810492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.89730901691,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.590235757129,1535.7676379127176,0.40300794827964215,0.10055162710360413,6.112885165565336,3.457819984927125
721.0,-30.027148332769908,5.028022071225806,35.007221989829006,24.10406348006802,4.992916368762935,-26.525145668108856,-40.04299863064659,1.490913704101822,-0.2783014714052001,-5.022227722967502,40.01404043733694,45135.56471374184,20608.760900649584,20608.760900649584,65744.32561439142,82525.05166785145,82525.05166785145,20608.760900649584,103133.81256850105,103133.81256850105,103133.81256850105,127936.39447520215,97647.27061765754,60257.86765105097,41543.781074007304,24802.5819067011,0.0,66346.3629807084,21082.194620695933,1535.7642006864003,0.0,0.8867547676609202,2.8178163031461323,0.0014959162575277712,354348.82869943173,1555138.700053298,4.388722564037057,1555138.700053298,4.388722564037057,0.8499999999999999,0.09567462272819421,4.296143414572793,1.2671556708356366,1.0,0.0,4.296143414574052,1.2847651411886596,1.2850642250459943,3.3439134335463194,19319.69490205262,1970.0606121410085,3099.015535412006,3099.015535412006,6.650099254152238,5.028022071225806,-0.9023278938973736,5.930349965123179,3.457844793728661,3.457844793728661,0.987955655351046,0.0,0.0,0.00023278051213003264,1.0000295523708165,0.00023277363311731045,198.94463425182656,0.0,1.374404766252798e-06,3.89506310756043,0.012856686484076563,7.84728333503087e-05,0.00015430767877972395,0.0006629279180075249,0.09567462272818072,0.07657011950475423,0.0191045032234265,0.09567462774963868,0.07657011950476501,0.019104503223429194,0.40300685424717825,0.40300685424717825,0.10055157019247105,0.0,4.744355710127195,4.668402605412837,5.049025056316566,4.7439262515623,4.668622522384567,5.045988637308994,24802.5819067011,21082.194620695933,0.85,0.9909258422124504,0.6803020193716716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516562241386157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.88035295578,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.583638699874,1535.7642006864003,0.40300685424717825,0.10055157019247105,6.112885165565336,3.457844793728661
722.0,-30.02743104019783,5.027949547774239,35.007207156459174,24.10395968416708,4.992872576609767,-26.525404524103934,-40.04323206664992,1.490846060515858,-0.2785437696763893,-5.0222444932399,40.014011927748996,45135.29309151969,20608.702814187975,20608.702814187975,65743.99590570766,82524.79164034524,82524.79164034524,20608.702814187975,103133.49445453321,103133.49445453321,103133.49445453321,127935.99883570461,97647.1133920272,60257.698484393746,41543.794341814944,24802.5043811714,0.0,66346.29872298634,21082.128723995687,1535.7605257745502,0.0,0.886754785538859,2.8178175347957115,0.0014959162575277712,354348.59703243675,1555137.4704408685,4.388721963243762,1555137.4704408685,4.388721963243762,0.85,0.09567436826790225,4.296143414572793,1.2671553246630358,1.0,0.0,4.296143414573297,1.2847654718289998,1.285064546924927,3.3439125729747214,19319.663794667948,1970.057440070559,3099.015535412006,3099.015535412006,6.650080510631614,5.027949547774239,-0.9023411677830877,5.930290715557327,3.45786959492908,3.45786959492908,0.9879627414083085,0.0,0.0,0.00023277363311731045,1.0000294313810645,0.00023276678246943644,198.9448677788669,0.0,1.3685426700294171e-06,3.878449926863368,0.012858055026746591,7.847075962029767e-05,0.00015430287349701277,0.0006629072738238501,0.09567436826789127,0.07656988319149205,0.01910448507639922,0.09567444255853398,0.07656988319150083,0.019104485076401417,0.40300576191694615,0.40300576191694615,0.10055151246594407,0.0,4.744231170703813,4.668438109934357,5.048257356757631,4.7437007235635065,4.6685483932744205,5.045154670291197,24802.5043811714,21082.128723995687,0.85,0.990921832432681,0.6802985842506708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451657925158362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.86373977508,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.577056350363,1535.7605257745502,0.40300576191694615,0.10055151246594407,6.112885165565336,3.45786959492908
723.0,-30.027712438903787,5.027877414811743,35.00719237292243,24.103856936004036,4.9928224629253295,-26.525662834304644,-40.04346920466048,1.490772858326119,-0.27862584097152876,-5.022266322098336,40.01398371249635,45135.04383529169,20608.65595549951,20608.65595549951,65743.6997907912,82524.56315039613,82524.56315039613,20608.65595549951,103133.21910589564,103133.21910589564,103133.21910589564,127935.64979849747,97646.98441029989,60257.54834694138,41543.81784817612,24802.43069260183,0.0,66346.24854077795,21082.066088711555,1535.7571902165591,0.0,0.8867547765962602,2.817816065117699,0.0014959162575277712,354348.2954855723,1555136.25352378,4.388722263762375,1555136.25352378,4.388722263762375,0.8500000000000001,0.09567411652803007,4.296143414572793,1.26715502189938,1.0,0.0,4.296143414572076,1.2847658284140036,1.2850648947910022,3.343911644876347,19319.638275392255,1970.0548378286423,3099.015535412006,3099.015535412006,6.650065390123849,5.027877414811743,-0.9023572411234282,5.9302346559351715,3.4578944204732336,3.4578944204732336,0.9879698344209239,0.0,0.0,0.00023276678246943644,1.0000292952016836,0.0002327599637193554,198.94510022533376,0.0,1.3629012354948735e-06,3.8624621013924716,0.012859417927982087,7.846865305535981e-05,0.00015429812941407663,0.0006628868925631858,0.09567411652801805,0.07656964939516019,0.019104467132857857,0.0956741838954649,0.0765696493951698,0.019104467132860257,0.4030046691417717,0.4030046691417717,0.10055145239432013,0.0,4.744121406056877,4.6684835391427555,5.047523914503245,4.743640481126818,4.668623948738684,5.044548629006613,24802.43069260183,21082.066088711555,0.85,0.9909181187597004,0.6802953419069451,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451659619213953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.84775194961,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.570487833798,1535.7571902165591,0.4030046691417717,0.10055145239432013,6.112885165565336,3.4578944204732336
724.0,-30.027992657381372,5.02780576376257,35.00717763812511,24.10376868154856,4.9927799090116824,-26.525919326075527,-40.04370606327427,1.4907065777058575,-0.2786126344606714,-5.022282322877743,40.01395556505395,45134.79879312149,20608.598125900724,20608.598125900724,65743.39691902221,82524.36487724734,82524.36487724734,20608.598125900724,103132.96300314806,103132.96300314806,103132.96300314806,127935.31770088463,97646.88840212022,60257.405218339576,41543.87020420072,24802.354697736566,0.0,66346.22490193728,21082.00149307608,1535.7535906609428,0.0,0.8867547970802229,2.8178140215717966,0.0014959162575277712,354348.0744487245,1555135.0395320498,4.388721575392909,1555135.0395320498,4.388721575392909,0.85,0.09567386168086348,4.296143414572793,1.267154742763378,1.0,0.0,4.296143414571971,1.2847661525543053,1.2850652102458016,3.343910801223572,19319.619279994564,1970.0529008371427,3099.015535412006,3099.015535412006,6.65004672948852,5.02780576376257,-0.9023696817219014,5.930175445484472,3.4579192429425047,3.4579192429425047,0.9879769265550014,0.0,0.0,0.0002327599637193554,1.0000291723985348,0.00023275317375101047,198.94533169736152,0.0,1.3565569182836697e-06,3.84448230641592,0.01286077448490037,7.846654902457232e-05,0.00015429341469478308,0.0006628666374529413,0.09567386168085341,0.07656941316934612,0.019104448511507294,0.0956738924764008,0.07656941316935417,0.0191044485115093,0.40300357663641073,0.40300357663641073,0.10055139201309539,0.0,4.7440372272362765,4.668565690490652,5.0467713567005035,4.7436696884170715,4.6688640174222655,5.043730701247455,24802.354697736566,21082.00149307608,0.85,0.9909139068001822,0.6802918909076252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516613054310956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.829772154626,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.563936111716,1535.7535906609428,0.40300357663641073,0.10055139201309539,6.112885165565336,3.4579192429425047
725.0,-30.02827169894544,5.027734423690737,35.00716293335473,24.10366153288635,4.992723967736354,-26.526176097281624,-40.04393915003163,1.4906283660725919,-0.2786400608802637,-5.022307988561891,40.01392697005177,45134.542585410105,20608.560808619994,20608.560808619994,65743.1033940301,82524.14266817627,82524.14266817627,20608.560808619994,103132.70347679626,103132.70347679626,103132.70347679626,127934.98346780776,97646.76217007023,60257.244637257194,41543.90836979226,24802.27999101149,0.0,66346.18836080376,21081.937992359766,1535.7502840397328,0.0,0.8867547699788361,2.8178113838856524,0.0014959162575277712,354347.71989985165,1555133.8062379179,4.388722486142823,1555133.8062379179,4.388722486142823,0.85,0.09567361155317593,4.296143414572793,1.2671544740675023,1.0,0.0,4.296143414573123,1.2847665324485062,1.2850655815044532,3.343909812458462,19319.59430474766,1970.0503540707236,3099.015535412006,3099.015535412006,6.650034687831966,5.027734423690737,-0.9023876714813612,5.9301220951720985,3.4579440905673575,3.4579440905673575,0.9879840258763879,0.0,0.0,0.00023275317375101047,1.000029049939653,0.00023274641248177344,198.94556219768253,0.0,1.3508325045965444e-06,3.828259318026607,0.012862125317404967,7.846447855035451e-05,0.00015428869520065598,0.0006628463618293271,0.09567361155316453,0.07656918110284029,0.019104430450324245,0.09567359399976201,0.07656918110284941,0.019104430450326518,0.4030024866049965,0.4030024866049965,0.10055132973555189,0.0,4.743973192567523,4.668654893944563,5.046091513765134,4.743667927681599,4.668963140080621,5.04332332187812,24802.27999101149,21081.937992359766,0.85,0.9909100284180009,0.6802884039088951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451662984579708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.81354916624,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.557398653584,1535.7502840397328,0.4030024866049965,0.10055132973555189,6.112885165565336,3.4579440905673575
726.0,-30.028549487571233,5.027663592486749,35.00714826066961,24.10356762064623,4.99268377292051,-26.52643016590328,-40.04417185261843,1.4905644512525216,-0.2787772404947759,-5.022321593784561,40.013898495057425,45134.29036007676,20608.49974447859,20608.49974447859,65742.79010455534,82523.90970381304,82523.90970381304,20608.49974447859,103132.40944829164,103132.40944829164,103132.40944829164,127934.61005269914,97646.63144333757,60257.09427669996,41543.930185152894,24802.2006044075,0.0,66346.1307895604,21081.870513746373,1535.746429492661,0.0,0.886754803845542,2.8178116008990455,0.0014959162575277712,354347.5319557683,1555132.5781204232,4.388721348042418,1555132.5781204232,4.388721348042418,0.85,0.0956733559009615,4.296143414572793,1.2671541564678774,1.0,0.0,4.296143414573435,1.2847668454032553,1.2850658858449402,3.343908997919653,19319.5684402194,1970.0477166228427,3099.015535412006,3099.015535412006,6.650014983464338,5.027663592486749,-0.9023983639328161,5.930061956419565,3.457968912585292,3.457968912585292,0.987991117881512,0.0,0.0,0.00023274641248177344,1.0000289195651706,0.00023273968175137926,198.94579166349072,0.0,1.3451245095314995e-06,3.8120828600122696,0.012863470441914498,7.846241153904939e-05,0.00015428400094272406,0.0006628261946240266,0.09567335590095197,0.07656894434457205,0.019104411556379913,0.09567336489284062,0.07656894434457968,0.019104411556381814,0.40300139903533494,0.40300139903533494,0.10055126985061681,0.0,4.743892680978377,4.668734620536782,5.045367091725723,4.743544353289792,4.66902778153036,5.042443536673943,24802.2006044075,21081.870513746373,0.85,0.9909061662251449,0.6802851925643668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516646566796079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.79737270823,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.550875432338,1535.746429492661,0.40300139903533494,0.10055126985061681,6.112885165565336,3.457968912585292
727.0,-30.028826191324143,5.0275929580670145,35.00713359518307,24.10345128681513,4.992619067536666,-26.526685709207946,-40.04440476475281,1.4904785854204705,-0.2787749647810642,-5.022353227466546,40.01386935935844,45134.04404415826,20608.476130368115,20608.476130368115,65742.52017452638,82523.68576091438,82523.68576091438,20608.476130368115,103132.16189128249,103132.16189128249,103132.16189128249,127934.28670240138,97646.498686342,60256.93882357616,41543.95540307316,24802.124811118894,0.0,66346.08021419206,21081.80608945106,1535.7431958717873,0.0,0.8867547483179686,2.8178078746956676,0.0014959162575277712,354347.094964814,1555131.3215077026,4.38872321406254,1555131.3215077026,4.38872321406254,0.85,0.09567310916329858,4.296143414572793,1.2671538350218907,1.0,0.0,4.296143414572133,1.284767260981843,1.2850662928723853,3.3439079162786265,19319.54217399983,1970.0450382138479,3099.015535412006,3099.015535412006,6.6500073635895065,5.0275929580670145,-0.9024195772220862,5.930012535289101,3.457993769211573,3.457993769211573,0.9879982197747352,0.0,0.0,0.00023273968175137926,1.0000288066867826,0.00023273297748539285,198.94602023360983,0.0,1.3390504867428322e-06,3.7948690794291866,0.012864809492401241,7.846034271681874e-05,0.00015427933903456052,0.0006628061663979704,0.09567310916327983,0.07656871496503917,0.019104394198240657,0.09567303093919177,0.07656871496505419,0.019104394198244393,0.40300031291961497,0.40300031291961497,0.10055120872207421,0.0,4.743841883444475,4.668820692928193,5.044766204241,4.743578262685503,4.669105121164648,5.042302474175813,24802.124811118894,21081.80608945106,0.85,0.9909028530741056,0.6802819985513426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516663212751835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.78015892764,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.544368010236,1535.7431958717873,0.40300031291961497,0.10055120872207421,6.112885165565336,3.457993769211573
728.0,-30.029101782988292,5.027522858931152,35.00711893504977,24.10335709517824,4.992580635130134,-26.526937623934316,-40.04463331131262,1.4904164760761787,-0.278958033438812,-5.0223645825521315,40.01384018430874,45133.78373627235,20608.411896303453,20608.411896303453,65742.19563257581,82523.44381907277,82523.44381907277,20608.411896303453,103131.85571537622,103131.85571537622,103131.85571537622,127933.89557072168,97646.35879775329,60256.78023780989,41543.97617771488,24802.039855345458,0.0,66346.01603306034,21081.73387704364,1535.7389674492197,0.0,0.8867547961762424,2.8178089590044966,0.0014959162575277712,354346.93810459087,1555130.0631985709,4.388721605771433,1555130.0631985709,4.388721605771433,0.85,0.09567285265100915,4.296143414572793,1.2671534882998094,1.0,0.0,4.296143414571686,1.2847675653732098,1.2850665887207278,3.3439071240289397,19319.514496781234,1970.0422159229945,3099.015535412006,3099.015535412006,6.64998663634115,5.027522858931152,-0.9024286684227754,5.929951527353928,3.4580185671490975,3.4580185671490975,0.9880053048997421,0.0,0.0,0.00023273297748539285,1.0000286909742577,0.00023272630034110064,198.94624788555274,0.0,1.3337870365851073e-06,3.779952461682194,0.012866143279437825,7.845831272045442e-05,0.00015427466476493844,0.0006627860850653155,0.09567285265100109,0.07656847690863995,0.019104375742361138,0.09567280949775693,0.0765684769086464,0.01910437574236275,0.4029992284051777,0.4029992284051777,0.1005511536101272,0.0,4.743759221797291,4.66888660687988,5.0440864483276755,4.743406549113331,4.669128775175977,5.041345837275742,24802.039855345458,21081.73387704364,0.85,0.9908989199866403,0.6802787331462692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516679793734888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.7652423099,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.537873062134,1535.7389674492197,0.4029992284051777,0.1005511536101272,6.112885165565336,3.4580185671490975
729.0,-30.029376084138416,5.027453291567753,35.007104384846265,24.10326733896511,4.992546951873177,-26.527187902235987,-40.044861648324854,1.4903587699707603,-0.2791581436059687,-5.022375563577807,40.01381406596983,45133.528277391786,20608.348083607973,20608.348083607973,65741.87636099975,82523.2007286092,82523.2007286092,20608.348083607973,103131.54881221717,103131.54881221717,103131.54881221717,127933.52203226271,97646.21925499769,60256.6279427522,41543.99034693943,24801.973220045547,0.0,66345.96356698498,21081.677237038715,1535.7357814052093,0.0,0.8867548348677754,2.817810311468326,0.0014959162575277712,354346.78641171876,1555128.9367249012,4.388720305531381,1555128.9367249012,4.388720305531381,0.85,0.09567260072852173,4.296143414572793,1.2671532047679652,1.0,0.0,4.296143414572343,1.284767849110354,1.2850668639448835,3.3439063855370335,19319.486887986364,1970.0394006094198,3099.015535412006,3099.015535412006,6.6499660450615155,5.027453291567753,-0.9024372749430842,5.929890566510837,3.4580434088398913,3.4580434088398913,0.9880124025256832,0.0,0.0,0.00023272630034110064,1.0000285566853455,0.0002327196546391494,198.94647447192565,0.0,1.3283928035242296e-06,3.764665205187667,0.01286747167224135,7.845628463382424e-05,0.0001542700157072764,0.0006627661120468569,0.09567260072851251,0.07656824258649303,0.019104358142019478,0.09567266110939406,0.07656824258650041,0.019104358142021317,0.40299814400620293,0.40299814400620293,0.10055109812618035,0.0,4.743655124487589,4.668939802514842,5.043350267472931,4.743217419971813,4.669131805309064,5.040384672130585,24801.973220045547,21081.677237038715,0.85,0.9908948913617733,0.6802754207017213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516696308113946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.7499550534,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.53139116942,1535.7357814052093,0.40299814400620293,0.10055109812618035,6.112885165565336,3.4580434088398913
730.0,-30.029649338344242,5.027384003397386,35.007089888401964,24.10316514959561,4.992492224574239,-26.52743934261639,-40.0450938968919,1.490282228846365,-0.27911495977548384,-5.02240099847482,40.01378653140163,45133.29507730421,20608.314580443985,20608.314580443985,65741.6096577482,82522.9947366996,82522.9947366996,20608.314580443985,103131.30931714359,103131.30931714359,103131.30931714359,127933.21324307617,97646.10727275287,60256.48844051993,41544.02092470327,24801.903925932587,0.0,66345.92485063586,21081.6183370427,1535.732777842014,0.0,0.8867548051005736,2.8178067707816443,0.0014959162575277712,354346.4350519675,1555127.7491704877,4.38872130586672,1555127.7491704877,4.38872130586672,0.85,0.09567235360232314,4.296143414572793,1.2671529096970335,1.0,0.0,4.2961434145729935,1.2847682208929707,1.2850672272753971,3.3439054178868024,19319.464732090033,1970.0371413367495,3099.015535412006,3099.015535412006,6.649955234156049,5.027384003397386,-0.9024542496728003,5.929838253070186,3.4580682941168175,3.4580682941168175,0.988019512604805,0.0,0.0,0.0002327196546391494,1.000028447753308,0.0002327130344761531,198.94670019392345,0.0,1.3221389735884918e-06,3.746941851149786,0.012868793811214937,7.845422185452967e-05,0.00015426543278461975,0.000662746423153866,0.09567235360231019,0.07656801271347632,0.019104340888833858,0.09567235056687316,0.07656801271348669,0.019104340888836446,0.4029970589719629,0.4029970589719629,0.1005510384683499,0.0,4.74359104473325,4.669022144617202,5.042697761520174,4.7432860386993525,4.669303381689758,5.040039357500746,24801.903925932587,21081.6183370427,0.85,0.9908914497122747,0.6802723027663342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516712745196698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.73223169936,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.524925943611,1535.732777842014,0.4029970589719629,0.1005510384683499,6.112885165565336,3.4580682941168175
731.0,-30.02992136253489,5.027315004714039,35.00707536319311,24.103058035857998,4.992435147169103,-26.527689910776058,-40.04532223390413,1.4902036954102198,-0.27910983882793516,-5.0224255770961665,40.01375670068386,45133.05021626963,20608.279842001684,20608.279842001684,65741.33005827131,82522.77770480941,82522.77770480941,20608.279842001684,103131.05754681109,103131.05754681109,103131.05754681109,127932.87767665976,97645.98270622513,60256.3356789134,41544.05225256859,24801.82012984866,0.0,66345.87238241725,21081.54711037136,1535.7289203555174,0.0,0.8867547880093546,2.817803831454649,0.0014959162575277712,354346.0955211392,1555126.4625848758,4.3887218802220485,1555126.4625848758,4.3887218802220485,0.85,0.09567210284911207,4.296143414572793,1.2671526047354562,1.0,0.0,4.296143414572065,1.2847686019431053,1.2850675999083938,3.343904426116294,19319.440086369825,1970.0346281727018,3099.015535412006,3099.015535412006,6.649944024647126,5.027315004714039,-0.9024706346280125,5.929785639342051,3.4580931476713697,3.4580931476713697,0.9880266136203913,0.0,0.0,0.0002327130344761531,1.0000283197612092,0.0002327064442852191,198.94692490031443,0.0,1.3170595828599284e-06,3.732546857825037,0.012870110870797797,7.845219386566111e-05,0.000154260840610492,0.0006627266945152284,0.0956721028490976,0.07656777979735864,0.019104323051738974,0.09567200861299247,0.07656777979737021,0.01910432305174186,0.40299597523319347,0.40299597523319347,0.10055098005690272,0.0,4.743545396667969,4.669113143971288,5.042102927034421,4.7433157382682225,4.6694306304006545,5.039676835503656,24801.82012984866,21081.54711037136,0.85,0.9908880190667875,0.6802691500704516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516729119578244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.71783670604,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.518472548216,1535.7289203555174,0.40299597523319347,0.10055098005690272,6.112885165565336,3.4580931476713697
732.0,-30.03019217685167,5.027246526612721,35.007060867093315,24.10296866381543,4.992398622706756,-26.52793733446845,-40.04554634504018,1.4901437803234674,-0.2792386982575863,-5.022436143457791,40.01372849812815,45132.79212184741,20608.217372158084,20608.217372158084,65741.0094940055,82522.54857973554,82522.54857973554,20608.217372158084,103130.76595189361,103130.76595189361,103130.76595189361,127932.50606787909,97645.85440123906,60256.17804463052,41544.08484067616,24801.74011598547,0.0,66345.82495666163,21081.47909858765,1535.724956180905,0.0,0.8867548363609501,2.817804293964931,0.0014959162575277712,354345.949556744,1555125.2462219105,4.388720255352818,1555125.2462219105,4.388720255352818,0.85,0.09567184804379707,4.296143414572793,1.267152310763486,1.0,0.0,4.296143414573943,1.284768895834766,1.2850678854011375,3.343903661196137,19319.414700988655,1970.0320395842266,3099.015535412006,3099.015535412006,6.6499238666831255,5.027246526612721,-0.902478568708764,5.929725095321485,3.458117973074222,3.458117973074222,0.9880337065926349,0.0,0.0,0.0002327064442852191,1.0000281938651692,0.00023269988357607667,198.94714860773044,0.0,1.3110982208265368e-06,3.7156523578224054,0.012871421969018623,7.845020345629261e-05,0.00015425624082892648,0.0006627069331939472,0.0956718480437933,0.07656754308216747,0.019104304961625837,0.09567178257505798,0.07656754308217048,0.01910430496162659,0.4029948931109018,0.4029948931109018,0.10055092570629384,0.0,4.743479912035241,4.669197248286309,5.04143629733494,4.743197445200224,4.669513670573224,5.03874969198273,24801.74011598547,21081.47909858765,0.85,0.990883895662595,0.6802657462067736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516745420287862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.70094220604,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.512034685653,1535.724956180905,0.4029948931109018,0.10055092570629384,6.112885165565336,3.458117973074222
733.0,-30.03046179792761,5.027178488239285,35.00704645914957,24.102869268413656,4.9923590176055015,-26.52818399224144,-40.04577031647784,1.4900812119192404,-0.27947162651736335,-5.022450955659574,40.013702073650265,45132.538987260086,20608.16460481234,20608.16460481234,65740.70359207243,82522.28936332384,82522.28936332384,20608.16460481234,103130.45396813618,103130.45396813618,103130.45396813618,127932.12661373771,97645.69416049465,60256.023530709106,41544.07847753949,24801.67264560153,0.0,66345.75112314103,21081.421748761302,1535.7218060074574,0.0,0.8867548566558591,2.817805631006339,0.0014959162575277712,354345.7449401217,1555124.1065472583,4.388719573336622,1555124.1065472583,4.388719573336622,0.85,0.0956715982851504,4.296143414572793,1.2671519711846488,1.0,0.0,4.296143414571721,1.284769202077924,1.285068183286128,3.343902864128761,19319.382997058034,1970.0288066830196,3099.015535412006,3099.015535412006,6.6499068395514,5.027178488239285,-0.9024887835748654,5.92966727181415,3.458142840521515,3.458142840521515,0.9880408115775757,0.0,0.0,0.00023269988357607667,1.0000280696999633,0.00023269335194350417,198.94737132990537,0.0,1.3052343767316272e-06,3.6990342236574314,0.012872727203395355,7.844821433427771e-05,0.00015425166924179897,0.0006626872930000152,0.09567159828514227,0.07656731067001549,0.01910428761512678,0.0956716339127646,0.076567310670022,0.019104287615128404,0.40299381192415956,0.40299381192415956,0.100550869852223,0.0,4.7433855087440975,4.669248476546102,5.040756645160286,4.7429793291422015,4.669425359770855,5.038009871923464,24801.67264560153,21081.421748761302,0.85,0.990880387653678,0.6802626878621336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516761648532033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.68432407187,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.505611993422,1535.7218060074574,0.40299381192415956,0.100550869852223,6.112885165565336,3.458142840521515
734.0,-30.03073035111243,5.027110797322113,35.00703209768148,24.10277643883603,4.992311165184614,-26.528430513490623,-40.045998024847336,1.4900113275628644,-0.27940557528637555,-5.02247080007351,40.013674611455016,45132.30737097264,20608.122910060607,20608.122910060607,65740.43028103324,82522.09404981445,82522.09404981445,20608.122910060607,103130.21695987505,103130.21695987505,103130.21695987505,127931.81772092193,97645.59380166756,60255.88655120436,41544.119167181336,24801.600761046877,0.0,66345.71992822821,21081.360646889843,1535.7185238073196,0.0,0.8867548550890679,2.817802442366595,0.0014959162575277712,354345.47080837097,1555122.9221170389,4.388719625989082,1555122.9221170389,4.388719625989082,0.8499999999999999,0.09567134896227145,4.296143414572793,1.2671516618272292,1.0,0.0,4.296143414572689,1.2847695424852985,1.2850685153806398,3.343901978141697,19319.36314087662,1970.026781916008,3099.015535412006,3099.015535412006,6.649893385358847,5.027110797322113,-0.902501805996387,5.9296126033185,3.4581677264898825,3.4581677264898825,0.9880479218542522,0.0,0.0,0.00023269335194350417,1.0000279585840728,0.00023268684634874788,198.94759317037958,0.0,1.2994511307926047e-06,3.682644504666242,0.012874026654526147,7.844619207184266e-05,0.00015424715987166153,0.0006626679200991954,0.09567134896225599,0.07656707893208288,0.0191042700301731,0.09567132100869215,0.07656707893209526,0.019104270030176188,0.4029927295474457,0.4029927295474457,0.10055081156093262,0.0,4.743329070725622,4.669338096523006,5.040113256735481,4.743065224787131,4.66965902405326,5.037501961520604,24801.600761046877,21081.360646889843,0.85,0.9908767340553428,0.6802595166620556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516777805307006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.66793435288,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.499204178637,1535.7185238073196,0.4029927295474457,0.10055081156093262,6.112885165565336,3.4581677264898825
735.0,-30.03099769619296,5.027043403999396,35.007017734637934,24.102668661531084,4.99225784996243,-26.528676493568742,-40.04622189151121,1.489936647338296,-0.2794839200151955,-5.022493274744017,40.01364584262765,45132.06420613985,20608.087198726094,20608.087198726094,65740.15140486594,82521.85785346663,82521.85785346663,20608.087198726094,103129.94505219272,103129.94505219272,103129.94505219272,127931.46702364134,97645.44968080276,60255.73510251086,41544.127309213225,24801.521971448616,0.0,66345.64928066183,21081.293675731322,1535.7149010805251,0.0,0.8867548448635124,2.817800848155872,0.0014959162575277712,354345.16034232214,1555121.681333184,4.388719969621789,1555121.681333184,4.388719969621789,0.85,0.09567109924590161,4.296143414572793,1.2671513826912273,1.0,0.0,4.296143414573459,1.284769905274225,1.2850688698953618,3.3439010339021067,19319.33462629429,1970.0238742378174,3099.015535412006,3099.015535412006,6.649881861914028,5.027043403999396,-0.9025162679312508,5.9295596719306465,3.458192603876935,3.458192603876935,0.9880550296791243,0.0,0.0,0.00023268684634874788,1.0000278328698913,0.00023268037018627823,198.94781401332335,0.0,1.2942724189052145e-06,3.667968035177378,0.012875320926945053,7.844420397431363e-05,0.00015424264237443426,0.0006626485122832322,0.09567109924588983,0.07656684696365698,0.01910425228223285,0.09567104009164401,0.07656684696366642,0.0191042522822352,0.40299164858200426,0.40299164858200426,0.10055075306676599,0.0,4.743273742411361,4.669415897536737,5.039522883462553,4.743009354728827,4.669684571682012,5.037118641586801,24801.521971448616,21081.293675731322,0.85,0.9908735857986037,0.6802565759092626,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679389812381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.653257883394,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.492808769905,1535.7149010805251,0.40299164858200426,0.10055075306676599,6.112885165565336,3.458192603876935
736.0,-30.031263873963326,5.026976629518261,35.00700343914943,24.102593189477943,4.992232593020968,-26.52891861692549,-40.04644135767592,1.489887335983062,-0.279599659255382,-5.022496357888753,40.01361908421812,45131.80715106692,20608.0129377362,20608.0129377362,65739.82008880311,82521.64014116683,82521.64014116683,20608.0129377362,103129.65307890304,103129.65307890304,103129.65307890304,127931.09998985684,97645.33565812293,60255.581389805004,41544.17140924214,24801.446910953808,0.0,66345.61832019595,21081.229874310735,1535.7110479938515,0.0,0.8867549260834597,2.8178020122441536,0.0014959162575277712,354345.1177516469,1555120.5272582301,4.388717240202479,1555120.5272582301,4.388717240202479,0.85,0.09567084263269118,4.296143414572793,1.2671510524535554,1.0,0.0,4.296143414572578,1.284770149326552,1.2850691056836663,3.343900398701461,19319.312066694085,1970.0215737988085,3099.015535412006,3099.015535412006,6.649857899146163,5.026976629518261,-0.9025190594946189,5.92949568901288,3.4582174582201186,3.4582174582201186,0.9880621309200339,0.0,0.0,0.00023268037018627823,1.0000277114019547,0.0002326739224656884,198.9480338924293,0.0,1.2884183665331108e-06,3.651377650754836,0.012876609345311586,7.84422550016105e-05,0.00015423811518466772,0.0006626290628267301,0.09567084263268884,0.07656660909437381,0.019104233538315026,0.09567084834055786,0.0765666090943757,0.019104233538315495,0.4029905680883103,0.4029905680883103,0.10055069719762529,0.0,4.743199602301786,4.66950014158823,5.038812315166126,4.742896698633388,4.669831283675137,5.035964197396993,24801.446910953808,21081.229874310735,0.85,0.9908690544043294,0.6802530188693495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680991857986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.63666749897,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.486428611755,1535.7110479938515,0.4029905680883103,0.10055069719762529,6.112885165565336,3.4582174582201186
737.0,-30.03152894631282,5.02691010720793,35.00698921813577,24.102485237550013,4.992180179568594,-26.529162461138363,-40.046664875093825,1.4898136943941651,-0.2796903736386298,-5.022520564018187,40.01359266246799,45131.57299154218,20607.98267723976,20607.98267723976,65739.55566878195,82521.39926820916,82521.39926820916,20607.98267723976,103129.38194544893,103129.38194544893,103129.38194544893,127930.76484103169,97645.1862712546,60255.43838744761,41544.1643153411,24801.382895582763,0.0,66345.54721092386,21081.175461245348,1535.7083116257531,0.0,0.8867548985416912,2.8178003786363606,0.0014959162575277712,354344.78336742206,1555119.3877038378,4.388718165751366,1555119.3877038378,4.388718165751366,0.85,0.0956705972720173,4.296143414572793,1.2671507568331437,1.0,0.0,4.296143414572526,1.2847705071375417,1.2850694552936432,3.3438994674189444,19319.28251022312,1970.0185598775447,3099.015535412006,3099.015535412006,6.649848134594773,5.02691010720793,-0.902534132376374,5.929444239584304,3.4582423869249754,3.4582423869249754,0.9880692534071358,0.0,0.0,0.0002326739224656884,1.0000275963765812,0.00023266750168569368,198.9482528588162,0.0,1.28276133443569e-06,3.6353456217907456,0.012877892106646022,7.844027009770406e-05,0.00015423365236798433,0.0006626098899262253,0.09567059727200089,0.07656638111105527,0.019104216160945632,0.0956706194357878,0.0765663811110684,0.019104216160948907,0.40298948841475923,0.40298948841475923,0.10055063574309171,0.0,4.7431349888738055,4.669572574911342,5.038196949044732,4.74283019037955,4.669816501589878,5.035689443419528,24801.382895582763,21081.175461245348,0.85,0.9908661309218634,0.6802502185724866,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516825869119263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.620635470004,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.480062927216,1535.7083116257531,0.40298948841475923,0.10055063574309171,6.112885165565336,3.4582423869249754
738.0,-30.031793021855943,5.026844014993024,35.00697501039578,24.10239118561151,4.992139281318238,-26.52940425635336,-40.046884306333936,1.4897505158156525,-0.27978623039462036,-5.022533967797534,40.013564607058306,45131.3253302969,20607.931065788645,20607.931065788645,65739.25639608555,82521.1688324161,82521.1688324161,20607.931065788645,103129.09989820473,103129.09989820473,103129.09989820473,127930.40397212362,97645.0518658369,60255.28645980056,41544.18378448481,24801.30407391889,0.0,66345.4878584037,21081.108462831056,1535.7044773497846,0.0,0.8867549319143735,2.8178000749535728,0.0014959162575277712,354344.5982073036,1555118.1776913693,4.388717044252986,1555118.1776913693,4.388717044252986,0.85,0.09567034353546966,4.296143414572793,1.2671504271449523,1.0,0.0,4.296143414576344,1.2847708159468973,1.2850697559251945,3.3438986636744734,19319.255917860155,1970.0158482111788,3099.015535412006,3099.015535412006,6.649831480450734,5.026844014993024,-0.9025426931177769,5.929386708110801,3.458267280410556,3.458267280410556,0.9880763658315874,0.0,0.0,0.00023266750168569368,1.0000274926583776,0.00023266110521341028,198.9484710022015,0.0,1.2774029619382907e-06,3.620159994133116,0.012879169509607961,7.843832152549096e-05,0.0001542291801602027,0.0006625906766802157,0.09567034353546179,0.07656614629754886,0.019104197237912925,0.09567037386023725,0.07656614629755516,0.0191041972379145,0.40298840873696773,0.40298840873696773,0.10055057512213027,0.0,4.743062714858127,4.669639946177028,5.037563492797233,4.742747737402908,4.66988406655787,5.035004181737747,24801.30407391889,21081.108462831056,0.85,0.9908625065262615,0.6802470942201431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516841753450265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.60544984235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.473710515347,1535.7044773497846,0.40298840873696773,0.10055057512213027,6.112885165565336,3.458267280410556
739.0,-30.032055903216815,5.026778396938741,35.00696087420162,24.102311906777345,4.992104753137252,-26.529644339698017,-40.047103458177276,1.4896931896184362,-0.279754956737861,-5.022544298546802,40.01353827549502,45131.08202937689,20607.874166514066,20607.874166514066,65738.95619589096,82520.97456433406,82520.97456433406,20607.874166514066,103128.84873084813,103128.84873084813,103128.84873084813,127930.08302205807,97644.95586426933,60255.141070271835,41544.238659997216,24801.234291209934,0.0,66345.47295120715,21081.049147528443,1535.7010945933966,0.0,0.8867549746889731,2.8177984559726905,0.0014959162575277712,354344.4554981458,1555117.0420279782,4.388715606800615,1555117.0420279782,4.388715606800615,0.85,0.0956700906302591,4.296143414572793,1.2671501381183043,1.0,0.0,4.296143414574763,1.2847710973286197,1.285070029153958,3.3438979313168047,19319.236923770677,1970.0139113530797,3099.015535412006,3099.015535412006,6.649813120015321,5.026778396938741,-0.9025492267449691,5.92932762368371,3.4582921927710726,3.4582921927710726,0.9880834836488779,0.0,0.0,0.00023266110521341028,1.0000273683905592,0.00023265473782767995,198.94868815953467,0.0,1.2725683805908614e-06,3.606458790594501,0.012880442077988552,7.843637547901553e-05,0.00015422472973439474,0.0006625715570126887,0.09567009063025803,0.07656591226730358,0.01910417836295445,0.09567011277045678,0.07656591226730443,0.019104178362954662,0.4029873287969746,0.4029873287969746,0.1005505136603148,0.0,4.743012051669268,4.669742529298162,5.036897056111286,4.74278934180893,4.670133312624671,5.034211672410038,24801.234291209934,21081.049147528443,0.85,0.9908582043606465,0.6802435798832561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516857578081144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.591748638806,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.46736923709,1535.7010945933966,0.4029873287969746,0.1005505136603148,6.112885165565336,3.4582921927710726
740.0,-30.03231756603821,5.026713094773737,35.00694678843253,24.102208285499387,4.992057783323949,-26.529884570433875,-40.04731883816419,1.4896247877196236,-0.2798785928084726,-5.022563539242973,40.01351147183484,45130.82766868781,20607.8362598004,20607.8362598004,65738.66392848821,82520.728914573,82520.728914573,20607.8362598004,103128.5651743734,103128.5651743734,103128.5651743734,127929.73052289442,97644.8025835242,60254.978716299665,41544.24874136059,24801.165348521015,0.0,66345.41408988161,21080.99054624286,1535.6979589668545,0.0,0.8867549738107253,2.8177978361441505,0.0014959162575277712,354344.18970693956,1555115.886003994,4.3887156363143776,1555115.886003994,4.3887156363143776,0.85,0.09566984166663464,4.296143414572793,1.2671498045837506,1.0,0.0,4.296143414573075,1.2847714304628202,1.2850703541846087,3.343897064262372,19319.206596888915,1970.0108188717775,3099.015535412006,3099.015535412006,6.649800888158709,5.026713094773737,-0.9025608534812708,5.929273948255008,3.458317138016352,3.458317138016352,0.9880906108618149,0.0,0.0,0.00023265473782767995,1.0000272415860927,0.00023264840011625888,198.9489043106894,0.0,1.2667830380550268e-06,3.590063129847946,0.012881708861026606,7.843446296973894e-05,0.000154220274857941,0.0006625524182245493,0.09566984166662244,0.07656568193709173,0.019104159729530713,0.09566989629004809,0.07656568193710149,0.019104159729533145,0.4029862508283202,0.4029862508283202,0.10055044910269867,0.0,4.742954016016824,4.669822106942547,5.036286015941869,4.742684946434508,4.670104007204543,5.0338052627349725,24801.165348521015,21080.99054624286,0.85,0.9908546782062223,0.6802403495070015,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516873331183813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.57535297806,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.461043079766,1535.6979589668545,0.4029862508283202,0.10055044910269867,6.112885165565336,3.458317138016352
741.0,-30.032578142095687,5.026648080997775,35.006932694251205,24.10211053155365,4.992006629602075,-26.53012424126005,-40.047537920158334,1.489552728766466,-0.27980761669385856,-5.022584116878636,40.013483055270186,45130.59463789744,20607.801653115468,20607.801653115468,65738.3962910129,82520.52683314696,82520.52683314696,20607.801653115468,103128.32848626243,103128.32848626243,103128.32848626243,127929.41544041841,97644.69059690034,60254.83545700665,41544.283488770765,24801.086954155973,0.0,66345.37044292674,21080.923911032576,1535.694315237283,0.0,0.8867549719676113,2.817794496972934,0.0014959162575277712,354343.9054474087,1555114.6604172264,4.388715698252738,1555114.6604172264,4.388715698252738,0.85,0.09566959101387117,4.296143414572793,1.2671494836872448,1.0,0.0,4.296143414573074,1.2847717806437167,1.285070696304044,3.3438961528406788,19319.18444012619,1970.0085595107598,3099.015535412006,3099.015535412006,6.649789721165663,5.026648080997775,-0.9025731662011003,5.929221247198876,3.458342069191474,3.458342069191474,0.9880977340547068,0.0,0.0,0.00023264840011625888,1.0000271285001323,0.00023264208888531979,198.94911956451554,0.0,1.2608807430591716e-06,3.5733360258296925,0.012882969741769666,7.843251763198491e-05,0.00015421588248427397,0.0006625335479573453,0.09566959101385494,0.07656545019767388,0.019104140816181052,0.09566955572524263,0.07656545019768687,0.019104140816184292,0.40298517310945997,0.40298517310945997,0.1005503849848729,0.0,4.742926404814284,4.669925822818925,5.0357306367583305,4.742776500184789,4.670301746134385,5.033469981228393,24801.086954155973,21080.923911032576,0.85,0.9908512960608762,0.6802372846304445,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516889011298224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.558625874044,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.454732571137,1535.694315237283,0.40298517310945997,0.1005503849848729,6.112885165565336,3.458342069191474
742.0,-30.03283758148387,5.026583514640416,35.00691862114866,24.102015850972407,4.991969275161514,-26.53036150891217,-40.04775284612549,1.489493202589812,-0.27998340866128046,-5.022594965853967,40.013455480870185,45130.348522034896,20607.747962883095,20607.747962883095,65738.09648491799,82520.2783281241,82520.2783281241,20607.747962883095,103128.02629100719,103128.02629100719,103128.02629100719,127929.0357231081,97644.53765639167,60254.68456762032,41544.28120974593,24801.009432100906,0.0,66345.29064184683,21080.85801728577,1535.6904927838752,0.0,0.8867550166052788,2.817795544587604,0.0014959162575277712,354343.75557969796,1555113.4711531347,4.388714198191544,1555113.4711531347,4.388714198191544,0.85,0.09566933729943515,4.296143414572793,1.2671491831215098,1.0,0.0,4.296143414571235,1.2847720721413955,1.2850709797606275,3.3438953941551595,19319.154180560843,1970.0054738938215,3099.015535412006,3099.015535412006,6.649772396234001,5.026583514640416,-0.9025795790774715,5.929163093717888,3.458366978527015,3.458366978527015,0.9881048510077185,0.0,0.0,0.00023264208888531979,1.0000270102177564,0.00023263580534155955,198.94933387978273,0.0,1.2556138387006008e-06,3.5584096188775027,0.012884225355608367,7.843060924100287e-05,0.0001542114796443169,0.0006625146327254584,0.09566933729942786,0.07656521556813896,0.019104121731288913,0.09566935798112398,0.07656521556814479,0.019104121731290363,0.4029840971078729,0.4029840971078729,0.10055032418828577,0.0,4.742867642340457,4.6699999724067425,5.0351377394443375,4.742611557192674,4.670276040614169,5.032745523713061,24801.009432100906,21080.85801728577,0.85,0.9908479689959205,0.6802343932090523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516904626320577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.54369946709,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.448435111919,1535.6904927838752,0.4029840971078729,0.10055032418828577,6.112885165565336,3.458366978527015
