time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
743.0,-30.03309589144695,5.026519300066514,35.006904597295645,24.101932590734236,4.991926273928295,-26.53059832471213,-40.04797147409988,1.489428707193457,-0.2798319230115567,-5.022611030464161,40.01342876915651,45130.12400628912,20607.705748868237,20607.705748868237,65737.82975515736,82520.10341823159,82520.10341823159,20607.705748868237,103127.80916709983,103127.80916709983,103127.80916709983,127928.74834268526,97644.45538591631,60254.55235542088,41544.336700550484,24800.939175585427,0.0,66345.27587613591,21080.798299247614,1535.687214000733,0.0,0.886755031564266,2.8177916723950798,0.0014959162575277712,354343.53366331494,1555112.3190967427,4.388713695490651,1555112.3190967427,4.388713695490651,0.8500000000000001,0.09566908775786437,4.296143414572793,1.2671489215688783,1.0,0.0,4.296143414572491,1.2847723868282033,1.2850712864473046,3.3438945751153217,19319.137903193612,1970.0038140642944,3099.015535412006,3099.015535412006,6.649758774484007,5.026519300066514,-0.9025888972379121,5.929108197304426,3.458391914477541,3.458391914477541,0.9881119755650117,0.0,0.0,0.00023263580534155955,1.000026892688833,0.0002326295493074767,198.94954726246974,0.0,1.2501068455031148e-06,3.5428028001558274,0.012885475462453869,7.842866802285122e-05,0.00015420713731870833,0.0006624959774718912,0.0956690877578584,0.07656498426328691,0.019104103494571496,0.09566902386789009,0.07656498426329168,0.01910410349457269,0.4029830207555602,0.4029830207555602,0.10055026340233686,0.0,4.742856118447776,4.670128230784883,5.034564505889307,4.742779107452577,4.670610864592163,5.032241020987669,24800.939175585427,21080.798299247614,0.85,0.9908441691897908,0.6802311605508331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451692017325989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.52809264837,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.442151738103,1535.687214000733,0.4029830207555602,0.10055026340233686,6.112885165565336,3.458391914477541
744.0,-30.03335306837662,5.0264554660183824,35.00689060749786,24.101838434021943,4.991885336509514,-26.530833914185763,-40.04818615559486,1.4893661823187052,-0.2799174401895925,-5.022625034845861,40.01340171337504,45129.88714914202,20607.66008577581,20607.66008577581,65737.54723491783,82519.87267862208,82519.87267862208,20607.66008577581,103127.53276439788,103127.53276439788,103127.53276439788,127928.39852320064,97644.31768934532,60254.40820439969,41544.34387216181,24800.865758802756,0.0,66345.20963096456,21080.735894982343,1535.683699790055,0.0,0.8867550582585838,2.8177911623588945,0.0014959162575277712,354343.34020699834,1555111.1522016185,4.3887127984207694,1555111.1522016185,4.3887127984207694,0.85,0.095668837270385,4.296143414572793,1.2671485814405608,1.0,0.0,4.296143414572188,1.2847726922401823,1.2850715838923368,3.343893780215597,19319.110659669816,1970.001035998003,3099.015535412006,3099.015535412006,6.649744039774899,5.0264554660183824,-0.9025968458795006,5.929052311897883,3.458416848938815,3.458416848938815,0.9881190996968042,0.0,0.0,0.0002326295493074767,1.000026774783508,0.00023262332086842149,198.94975970959055,0.0,1.244635148444411e-06,3.527296010691461,0.012886720097602314,7.842676188908192e-05,0.00015420278741839477,0.000662477289676305,0.09566883727037662,0.07656475219462217,0.019104085075754448,0.0956687905057409,0.07656475219462888,0.019104085075756123,0.40298194745469984,0.40298194745469984,0.10055020342256835,0.0,4.74283181601254,4.670240692489756,5.033990612899231,4.742707594656281,4.670664038133623,5.031668410345105,24800.865758802756,21080.735894982343,0.85,0.9908409002032437,0.6802282696847348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516935652549854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.5125858589,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.43588234246,1535.683699790055,0.40298194745469984,0.10055020342256835,6.112885165565336,3.458416848938815
745.0,-30.033609143601332,5.026391997382238,35.00687665534104,24.101744347158842,4.9918438691927465,-26.531068564970287,-40.048396890610434,1.489303290561795,-0.27998895331370477,-5.022639550195711,40.013374830146894,45129.63799220736,20607.616236337315,20607.616236337315,65737.25422854468,82519.644510992,82519.644510992,20607.616236337315,103127.26074732932,103127.26074732932,103127.26074732932,127928.0541738104,97644.1818615949,60254.25105972026,41544.367557638485,24800.793426481072,0.0,66345.16098411956,21080.67441250891,1535.6802590347504,0.0,0.8867550817264653,2.8177904081800786,0.0014959162575277712,354343.1396922636,1555109.9927492416,4.388712009776196,1555109.9927492416,4.388712009776196,0.85,0.09566858767800372,4.296143414572793,1.2671482473565265,1.0,0.0,4.296143414573418,1.2847729993116066,1.2850718830326517,3.343892980997193,19319.083785895662,1969.9982956356823,3099.015535412006,3099.015535412006,6.649729890301305,5.026391997382238,-0.902604938403015,5.928996935785253,3.4584417911677394,3.4584417911677394,0.9881262260479255,0.0,0.0,0.00023262332086842149,1.0000266601391323,0.00023261711926365734,198.94997124701965,0.0,1.2391464533981743e-06,3.5117410489304257,0.012887959244055712,7.842489083733193e-05,0.00015419843003108954,0.0006624585697155289,0.09566858767799555,0.07656452086796633,0.019104066810029213,0.0956685530825941,0.07656452086797287,0.019104066810030847,0.40298087572217556,0.40298087572217556,0.10055014366558274,0.0,4.742801167844732,4.670343409287966,5.033424023204532,4.742650596882015,4.670726808219797,5.0311300615232994,24800.793426481072,21080.67441250891,0.85,0.9908372103321841,0.6802250129894121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695106397382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.497030897146,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.429627034922,1535.6802590347504,0.40298087572217556,0.10055014366558274,6.112885165565336,3.4584417911677394
746.0,-30.03386412573322,5.0263289201530315,35.00686274522199,24.101649806275987,4.991805062277531,-26.53130196576568,-40.04861122285945,1.489242902309982,-0.280123954074611,-5.022652149321572,40.013348150266225,45129.409752188156,20607.569267504834,20607.569267504834,65736.97901969298,82519.40295167766,82519.40295167766,20607.569267504834,103126.9722191825,103126.9722191825,103126.9722191825,127927.69358538117,97644.0333204138,60254.11551277939,41544.35311959379,24800.72136619867,0.0,66345.07448579246,21080.61316126887,1535.676787868567,0.0,0.8867551142138145,2.817790714061235,0.0014959162575277712,354342.96564827854,1555108.8420677257,4.38871091802999,1555108.8420677257,4.38871091802999,0.85,0.09566833753918653,4.296143414572793,1.2671479605278004,1.0,0.0,4.296143414572466,1.2847732946162638,1.2850721704379364,3.3438922124046524,19319.054396745498,1969.9952987763913,3099.015535412006,3099.015535412006,6.649714734251925,5.0263289201530315,-0.9026117362596748,5.928940656412706,3.4584667372392,3.4584667372392,0.9881333534969142,0.0,0.0,0.00023261711926365734,1.0000265463906786,0.0002326109442826543,198.95018188186611,0.0,1.233809089512236e-06,3.4966149596776765,0.012889193053145225,7.842298788917727e-05,0.00015419413137448006,0.0006624401020702445,0.09566833753917764,0.07656428909573658,0.019104048443441064,0.09566835072878531,0.0765642890957437,0.019104048443442836,0.4029798047281035,0.4029798047281035,0.1005500841472947,0.0,4.742751442785504,4.670424163193957,5.032849944975908,4.742528195246962,4.670723336596325,5.030529675518778,24800.72136619867,21080.61316126887,0.85,0.990834354007249,0.6802224596469847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516966409408758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.48190480789,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.42338522564,1535.676787868567,0.4029798047281035,0.1005500841472947,6.112885165565336,3.4584667372392
747.0,-30.03411794250042,5.026266282918899,35.006848900046535,24.10156497443097,4.991771495230845,-26.531533793573,-40.04882153877986,1.4891873463034797,-0.28019779675906875,-5.0226614522420965,40.01332222163974,45129.169096902355,20607.516468095953,20607.516468095953,65736.6855649983,82519.18050796665,82519.18050796665,20607.516468095953,103126.69697606261,103126.69697606261,103126.69697606261,127927.34928065982,97643.90565576192,60253.96929015406,41544.37373956428,24800.65230459721,0.0,66345.0260441615,21080.554458907627,1535.6734144946868,0.0,0.886755160761976,2.817790599607779,0.0014959162575277712,354342.83713802794,1555107.723787808,4.388709353766458,1555107.723787808,4.388709353766458,0.85,0.09566808652745352,4.296143414572793,1.2671476429281756,1.0,0.0,4.29614341457088,1.284773567260628,1.2850724352118603,3.343891502790609,19319.029138055637,1969.9927231068345,3099.015535412006,3099.015535412006,6.649697696773964,5.026266282918899,-0.902616396373479,5.928882679292378,3.4584916956040264,3.4584916956040264,0.9881404844582933,0.0,0.0,0.0002326109442826543,1.0000264251171074,0.00023260479767363604,198.95039155442262,0.0,1.228513593670828e-06,3.481607524463126,0.012890421566738895,7.842112064147851e-05,0.0001541898236411758,0.0006624215954301777,0.09566808652744957,0.07656405669686989,0.019104029830579686,0.09566814171308177,0.07656405669687305,0.019104029830580474,0.4029787330608557,0.4029787330608557,0.10055002398793388,0.0,4.742697505501951,4.670506951736741,5.032246584355448,4.74246365548305,4.670820501393223,5.029815458261908,24800.65230459721,21080.554458907627,0.85,0.9908306543016765,0.6802193289797317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516981689370352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.46689737267,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.417156778813,1535.6734144946868,0.4029787330608557,0.10055002398793388,6.112885165565336,3.4584916956040264
748.0,-30.03437065239837,5.026204027393223,35.00683512198952,24.101485905144386,4.991734135831535,-26.53176500430296,-40.04903171500189,1.4891284877361497,-0.28008084060337524,-5.022673754221761,40.013296486245544,45128.93310094495,20607.47066308111,20607.47066308111,65736.40376402606,82518.9996714517,82518.9996714517,20607.47066308111,103126.47033453282,103126.47033453282,103126.47033453282,127927.05583598276,97643.81748409767,60253.825629968254,41544.43539347713,24800.585501449943,0.0,66345.02089492707,21080.49767623245,1535.670243256204,0.0,0.8867551913413141,2.817787621828071,0.0014959162575277712,354342.66719892545,1555106.6138424398,4.388708326139606,1555106.6138424398,4.388708326139606,0.85,0.09566783689616434,4.296143414572793,1.2671473786281422,1.0,0.0,4.296143414572908,1.2847738552960402,1.2850727154168624,3.3438907531184676,19319.011693127155,1969.9909442191938,3099.015535412006,3099.015535412006,6.6496829162688895,5.026204027393223,-0.9026226406030737,5.928826667996296,3.4585166815719846,3.4585166815719846,0.9881476233062813,0.0,0.0,0.00023260479767363604,1.0000263099329156,0.0002325986780180211,198.95060031300576,0.0,1.222870270914801e-06,3.465614347772546,0.01289164443700981,7.841925467512625e-05,0.0001541855429985098,0.0006624032051753781,0.0956678368961528,0.0765638257953887,0.019104011100764092,0.09566784635309089,0.07656382579539794,0.019104011100766403,0.40297766103233784,0.40297766103233784,0.10054996115653089,0.0,4.742681342260482,4.670634827459537,5.031651653654706,4.7425929136184095,4.671123050786775,5.029248541117624,24800.585501449943,21080.49767623245,0.85,0.9908264836955151,0.6802158246723174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516996899527257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.45090419598,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.410943178718,1535.670243256204,0.40297766103233784,0.10054996115653089,6.112885165565336,3.4585166815719846
749.0,-30.034622429969872,5.0261420606998515,35.00682136794351,24.101392446924024,4.991688329346798,-26.531996220519936,-40.049241891223915,1.489062119896858,-0.28003399560765274,-5.022691190767482,40.01326962949691,45128.701364703156,20607.436003204562,20607.436003204562,65736.13736790772,82518.79290655623,82518.79290655623,20607.436003204562,103126.2289097608,103126.2289097608,103126.2289097608,127926.74282456114,97643.6993351752,60253.68223224762,41544.46344769731,24800.51391480034,0.0,66344.97736249765,21080.436827580288,1535.6669120215274,0.0,0.8867551998407792,2.817784967500724,0.0014959162575277712,354342.4263312229,1555105.4555346568,4.388708040512813,1555105.4555346568,4.388708040512813,0.85,0.09566758840340996,4.296143414572793,1.2671471005911008,1.0,0.0,4.296143414574379,1.2847741784046367,1.2850730307378346,3.34388991216146,19318.98831714214,1969.9885605321022,3099.015535412006,3099.015535412006,6.649671732111808,5.0261420606998515,-0.902631784840012,5.9287738455398635,3.4585416782932707,3.4585416782932707,0.9881547652266488,0.0,0.0,0.0002325986780180211,1.0000262129201827,0.000232592581087258,198.9508083017972,0.0,1.2175091583007615e-06,3.450420954624358,0.01289286194616811,7.841738874982011e-05,0.000154181289268201,0.0006623849305399245,0.09566758840340484,0.0765635962084635,0.019103992194941345,0.09566754962575591,0.07656359620846759,0.019103992194942368,0.40297659150528525,0.40297659150528525,0.1005498962966689,0.0,4.742683211990709,4.670771794541224,5.031110659291869,4.742657195159836,4.671286666672472,5.028913520968274,24800.51391480034,21080.436827580288,0.85,0.9908231185118456,0.6802127780996536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701204338445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.435710802834,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.404743292345,1535.6669120215274,0.40297659150528525,0.1005498962966689,6.112885165565336,3.4585416782932707
750.0,-30.034872928324397,5.026080549200604,35.006807650944666,24.10130730075764,4.991656247655411,-26.53222491273532,-40.04944794634355,1.4890082320663158,-0.28013913742796603,-5.022698456269234,40.01324320047735,45128.45712924231,20607.381379909635,20607.381379909635,65735.83850915194,82518.56278957635,82518.56278957635,20607.381379909635,103125.94416948599,103125.94416948599,103125.94416948599,127926.38456148039,97643.56320998317,60253.53160858737,41544.479557106446,24800.440391994405,0.0,66344.91994910085,21080.374333195243,1535.663232724215,0.0,0.8867552585743389,2.8177855033291466,0.0014959162575277712,354342.3259659282,1555104.315675088,4.3887060667559625,1555104.315675088,4.3887060667559625,0.85,0.09566733573078558,4.296143414572793,1.267146756066941,1.0,0.0,4.29614341457313,1.2847744430843822,1.2850732876455588,3.343889223277948,19318.96138451861,1969.9858141688153,3099.015535412006,3099.015535412006,6.649654106096612,5.026080549200604,-0.9026347597024991,5.9287153089031035,3.458566658386425,3.458566658386425,0.9881619023961214,0.0,0.0,0.000232592581087258,1.0000260797910165,0.00023258651527954626,198.95101523423193,0.0,1.212989303478489e-06,3.437611686058038,0.012894074935471588,7.841555945113241e-05,0.0001541770216361256,0.000662366596180488,0.09566733573077943,0.0765633631859679,0.01910397254481153,0.09566734494481072,0.07656336318597282,0.019103972544812758,0.40297552461619773,0.40297552461619773,0.10054983268955706,0.0,4.74266127893776,4.670889438750294,5.030527882100216,4.742559318841245,4.671346266890453,5.028182965313761,24800.440391994405,21080.374333195243,0.85,0.9908194713262721,0.6802096854418456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517027131401192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.42290153427,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.398553659918,1535.663232724215,0.40297552461619773,0.10054983268955706,6.112885165565336,3.458566658386425
751.0,-30.03512244769915,5.026019245205203,35.00679395561797,24.101204133499436,4.991604998761604,-26.5324546405473,-40.049657913017995,1.4889371916096676,-0.28014210864455436,-5.0227199709409085,40.01321639772286,45128.23475702635,20607.35647944819,20607.35647944819,65735.59123647455,82518.33767434346,82518.33767434346,20607.35647944819,103125.69415379166,103125.69415379166,103125.69415379166,127926.06475758654,97643.42338814135,60253.39423856267,41544.4768328652,24800.370603794894,0.0,66344.84743666009,21080.31501322566,1535.6600952893718,0.0,0.8867552461155088,2.817783028597251,0.0014959162575277712,354342.02876340953,1555103.1596973178,4.388706485438237,1555103.1596973178,4.388706485438237,0.85,0.09566709014316882,4.296143414572793,1.267146464842372,1.0,0.0,4.296143414571957,1.284774787940808,1.2850736247885974,3.343888325718549,19318.933720506007,1969.9829932245984,3099.015535412006,3099.015535412006,6.649646071138038,5.026019245205203,-0.9026460207140463,5.928665265919249,3.4585916725186525,3.4585916725186525,0.9881690492910435,0.0,0.0,0.00023258651527954626,1.0000259779197107,0.000232580473322684,198.95122135832585,0.0,1.2067986024684467e-06,3.420067239395578,0.012895281734074057,7.841369546735659e-05,0.00015417281981218965,0.0006623485445422563,0.09566709014315518,0.07656313616061969,0.019103953982535487,0.09566706412757411,0.07656313616063061,0.019103953982538214,0.4029744587565395,0.4029744587565395,0.1005497671891575,0.0,4.742652838839717,4.671000583304419,5.0300388575855095,4.7425778622963435,4.67140444743012,5.028041838205581,24800.370603794894,21080.31501322566,0.85,0.9908168271730943,0.680207077122464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704214278933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.405357087606,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.392381261881,1535.6600952893718,0.4029744587565395,0.1005497671891575,6.112885165565336,3.4585916725186525
752.0,-30.035370812949353,5.025958537167504,35.0067803143285,24.101132747624092,4.991585346294801,-26.532680169641058,-40.04986344426868,1.4888947029865336,-0.2802718854775321,-5.022718203798151,40.01319058101206,45127.99822169058,20607.28496452374,20607.28496452374,65735.28318621432,82518.11333850546,82518.11333850546,20607.28496452374,103125.3983030292,103125.3983030292,103125.3983030292,127925.69489868297,97643.29749340669,60253.2558013744,41544.49076892476,24800.29659565377,0.0,66344.78736457853,21080.252106305703,1535.6561797777888,0.0,0.8867553486187424,2.817784944291326,0.0014959162575277712,354342.0531746171,1555102.046247302,4.388703040790249,1555102.046247302,4.388703040790249,0.85,0.09566683412195964,4.296143414572793,1.2671461593313142,1.0,0.0,4.296143414572448,1.284774999181189,1.2850738283151533,3.3438877759224805,19318.90881199757,1969.9804532636092,3099.015535412006,3099.015535412006,6.649622994479134,5.025958537167504,-0.9026433442015342,5.928601881369039,3.458616646728707,3.458616646728707,0.9881761847796307,0.0,0.0,0.000232580473322684,1.0000258578128807,0.00023257445945583057,198.95142652938955,0.0,1.2020546971409084e-06,3.4066230116973344,0.012896483788771198,7.841187089882698e-05,0.00015416860242385702,0.0006623304260371444,0.09566683412195738,0.076562900229031,0.01910393389292638,0.09566689630122083,0.07656290022903281,0.01910393389292683,0.40297339340454164,0.40297339340454164,0.10054970547327201,0.0,4.742610958313321,4.671101067003065,5.029424949554823,4.742446318320617,4.6715063464075115,5.026972695685856,24800.29659565377,21080.252106305703,0.85,0.9908130811390674,0.6802041277742403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517057095540515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.39191285991,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.386220126129,1535.6561797777888,0.40297339340454164,0.10054970547327201,6.112885165565336,3.458616646728707
753.0,-30.035618129166064,5.025897930571296,35.006766712836345,24.101030558254593,4.991527710912375,-26.532908553058125,-40.050069394614525,1.488818134804441,-0.28011229052305,-5.022745186753235,40.01316445760749,45127.76832773914,20607.272791544954,20607.272791544954,65735.0411192841,82517.92002138811,82517.92002138811,20607.272791544954,103125.19281293306,103125.19281293306,103125.19281293306,127925.42578281836,97643.185762852,60253.10718212089,41544.53175636789,24800.232969885295,0.0,66344.76472625318,21080.1980244025,1535.653523756071,0.0,0.8867553058590043,2.817779689563109,0.0014959162575277712,354341.68043378164,1555100.9195704935,4.38870447774237,1555100.9195704935,4.38870447774237,0.85,0.09566659247804608,4.296143414572793,1.267145823049359,1.0,0.0,4.296143414573029,1.2847753697896467,1.2850741912829415,3.3438868113390052,19318.88670589861,1969.9781990688575,3099.015535412006,3099.015535412006,6.649619066464366,5.025897930571296,-0.902657506360331,5.928555436931627,3.45864169854601,3.45864169854601,0.9881833424417171,0.0,0.0,0.00023257445945583057,1.0000257486467403,0.00023256847113242444,198.95163083423247,0.0,1.196467389446759e-06,3.3907885816921146,0.012897680256160645,7.841004264922197e-05,0.0001541644168066086,0.0006623124440251668,0.09566659247802647,0.07656267653859802,0.01910391593942845,0.09566654782224825,0.07656267653861372,0.019103915939432368,0.40297232788600995,0.40297232788600995,0.10054963888271481,0.0,4.742625660114527,4.671233466547392,5.028966650798623,4.742632896230191,4.671712002408583,5.0270821305652476,24800.232969885295,21080.1980244025,0.85,0.9908097706053389,0.6802008947343768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517071979158598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.37607842991,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.380073794027,1535.653523756071,0.40297232788600995,0.10054963888271481,6.112885165565336,3.45864169854601
754.0,-30.03586437011831,5.025837761777032,35.006753093331376,24.100940382946305,4.991493730048576,-26.533133602829334,-40.05027104923499,1.4887629627595778,-0.28026101007441184,-5.022752128265365,40.01313672996078,45127.524464188726,20607.220255311735,20607.220255311735,65734.74471950046,82517.67639033448,82517.67639033448,20607.220255311735,103124.89664564622,103124.89664564622,103124.89664564622,127925.04742813244,97643.03347113005,60252.9543383048,41544.532369805835,24800.150782486213,0.0,66344.68315229204,21080.12816511328,1535.6493356098656,0.0,0.8867553709456222,2.8177808371823168,0.0014959162575277712,354341.5845442216,1555099.7237049683,4.3887022904896815,1555099.7237049683,4.3887022904896815,0.85,0.09566633859363444,4.296143414572793,1.267145498855971,1.0,0.0,4.296143414572415,1.2847756402532187,1.2850744541153671,3.3438861074032027,19318.856574696936,1969.975126541371,3099.015535412006,3099.015535412006,6.64960211390875,5.025837761777032,-0.9026597402518357,5.9284975020288675,3.4586666797847663,3.4586666797847663,0.9881904799385046,0.0,0.0,0.00023256847113242444,1.0000256367489404,0.0002325625089857686,198.95183425118066,0.0,1.1913867076125335e-06,3.3763899293739197,0.012898871642868258,7.840825257154748e-05,0.00015416021856087694,0.0006622944077594139,0.0956663385936316,0.07656244234276761,0.019103896250864,0.09566633289800164,0.07656244234276988,0.019103896250864564,0.4029712642374683,0.4029712642374683,0.10054957742344423,0.0,4.742601474490414,4.671330718915385,5.028454441735903,4.742491118190969,4.6717065925265615,5.02639241090651,24800.150782486213,21080.12816511328,0.85,0.9908065212793091,0.680198055367903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708679994092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.36167977759,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.373940198722,1535.6493356098656,0.4029712642374683,0.10054957742344423,6.112885165565336,3.4586666797847663
755.0,-30.036109440862393,5.0257780673962245,35.00673956200143,24.10086466642099,4.991467552495359,-26.53335681901897,-40.05047626616431,1.488714930652035,-0.2803170307393543,-5.022756419304796,40.013112059228725,45127.301496236454,20607.16332569691,20607.16332569691,65734.46482193336,82517.46175714937,82517.46175714937,20607.16332569691,103124.62508284628,103124.62508284628,103124.62508284628,127924.71104501528,97642.91304255965,60252.82522732747,41544.54201692464,24800.085962169,0.0,66344.62797909364,21080.07306784365,1535.6460860931022,0.0,0.8867554384545074,2.8177810736141606,0.0014959162575277712,354341.52526811516,1555098.6596816843,4.388700021836298,1555098.6596816843,4.388700021836298,0.85,0.09566608809150343,4.296143414572793,1.267145194443874,1.0,0.0,4.296143414571473,1.2847758772618025,1.2850746835186535,3.343885490540974,19318.832747679313,1969.9726968617533,3099.015535412006,3099.015535412006,6.6495837436830545,5.0257780673962245,-0.902660183404878,5.928438250801102,3.458691692082782,3.458691692082782,0.9881976263093664,0.0,0.0,0.0002325625089857686,1.000025514965485,0.00023255657531277615,198.95203670179717,0.0,1.1861800132517134e-06,3.361634157555356,0.012900057822881509,7.840643091023052e-05,0.00015415607807553808,0.0006622766196405923,0.09566608809149965,0.07656221075259204,0.01910387733890761,0.09566614577303795,0.07656221075259506,0.019103877338908365,0.402970200040923,0.402970200040923,0.1005495164931118,0.0,4.742570775980084,4.671434027387875,5.027885270600393,4.742439388565458,4.671839141267242,5.025600436623165,24800.085962169,21080.07306784365,0.85,0.9908031264060664,0.680195260277243,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517101556315173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.34692400577,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.367819900674,1535.6460860931022,0.402970200040923,0.1005495164931118,6.112885165565336,3.458691692082782
756.0,-30.03635343582834,5.025718701612027,35.006726105879686,24.10078552728521,4.991430259294457,-26.533580178494624,-40.050677641388006,1.4886570019607892,-0.28018810119965565,-5.022768867426253,40.01308718715535,45127.066808015894,20607.1238941037,20607.1238941037,65734.1907021196,82517.27995873739,82517.27995873739,20607.1238941037,103124.40385284109,103124.40385284109,103124.40385284109,127924.42702288303,97642.82018544235,60252.67916069907,41544.60113860365,24800.02317004194,0.0,66344.62430864558,21080.019694535647,1535.643142891528,0.0,0.886755465162948,2.8177779210738287,0.0014959162575277712,354341.3533107157,1555097.5869753135,4.388699124292376,1555097.5869753135,4.388699124292376,0.85,0.0956658411169973,4.296143414572793,1.2671449153078722,1.0,0.0,4.296143414572352,1.2847761605084846,1.2850749592073731,3.343884753335148,19318.814375725196,1969.9708234438058,3099.015535412006,3099.015535412006,6.649571019773554,5.025718701612027,-0.9026652593384377,5.928383960950464,3.4587167472142,3.4587167472142,0.988204784918343,0.0,0.0,0.00023255657531277615,1.000025403012853,0.00023255066782517243,198.95223826408483,0.0,1.1805163269724517e-06,3.345583270639928,0.012901238339208481,7.840464338884486e-05,0.0001541519319239313,0.0006622588071786709,0.0956658411169887,0.07656198249841725,0.019103858618571452,0.09566585827048188,0.07656198249842414,0.019103858618573166,0.40296913583821337,0.40296913583821337,0.10054945218875815,0.0,4.742577581614796,4.671576736048507,5.02734600615355,4.742580766226581,4.672124014376095,5.025165279319083,24800.02317004194,21080.019694535647,0.85,0.9907990494650154,0.6801917604970934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711624259132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.33087311885,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.361714837762,1535.643142891528,0.40296913583821337,0.10054945218875815,6.112885165565336,3.4587167472142
757.0,-30.036596459356655,5.025659548616126,35.006712645907896,24.100687144696735,4.991381178541241,-26.533803842283564,-40.05088285831732,1.4885885614681071,-0.2801421291914039,-5.022787880174997,40.01306016276684,45126.853483004474,20607.098359508036,20607.098359508036,65733.95184251251,82517.06623430004,82517.06623430004,20607.098359508036,103124.16459380808,103124.16459380808,103124.16459380808,127924.11452436136,97642.6898941325,60252.54897997709,41544.60101572824,24799.949930553285,0.0,66344.55094628152,21079.95744097029,1535.6397467766687,0.0,0.8867554662448127,2.8177750940822603,0.0014959162575277712,354341.0906701819,1555096.4214424887,4.388699087936039,1555096.4214424887,4.388699087936039,0.85,0.09566559457041826,4.296143414572793,1.2671446240833033,1.0,0.0,4.296143414572344,1.2847764928760772,1.2850752840620676,3.3438838882827975,19318.78859734615,1969.9681947806998,3099.015535412006,3099.015535412006,6.649562780190572,5.025659548616126,-0.9026741218387766,5.928333670454903,3.4587418019816276,3.4587418019816276,0.9882119434233222,0.0,0.0,0.00023255066782517243,1.0000253019228935,0.0002325447839949785,198.95243902423385,0.0,1.1753078812781348e-06,3.330822535542234,0.01290241364708976,7.840282180504917e-05,0.00015414784602012325,0.0006622412535499334,0.095665594570408,0.07656175487209892,0.019103839698309092,0.095665550841199,0.07656175487210712,0.01910383969831114,0.4029680740897227,0.4029680740897227,0.10054938662007917,0.0,4.74259850929775,4.671716959888158,5.026887530328736,4.74264575098357,4.672241875713269,5.025017465995404,24799.949930553285,21079.95744097029,0.85,0.9907965447793383,0.6801892972271861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713086442785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.316112383756,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.35562315725,1535.6397467766687,0.4029680740897227,0.10054938662007917,6.112885165565336,3.4587418019816276
758.0,-30.036838536663804,5.0256008244448545,35.00669919692784,24.100606992747657,4.991349620407302,-26.534024901935215,-40.05108014736322,1.4885359856786868,-0.28015753437659896,-5.022793861796944,40.013033562980105,45126.609340469666,20607.04690055256,20607.04690055256,65733.65624102223,82516.85559949988,82516.85559949988,20607.04690055256,103123.90250005244,103123.90250005244,103123.90250005244,127923.77601124317,97642.56985226895,60252.39514901514,41544.638559170904,24799.873511190726,0.0,66344.51207036163,21079.89248451212,1535.6358682528826,0.0,0.8867555321334303,2.817774598058253,0.0014959162575277712,354341.00804058346,1555095.2742229255,4.388696873732484,1555095.2742229255,4.388696873732484,0.8500000000000001,0.09566534255919502,4.296143414572793,1.2671443048352375,1.0,0.0,4.296143414573212,1.2847767509788763,1.2850755346650902,3.3438832165195587,19318.7648468392,1969.9657729029996,3099.015535412006,3099.015535412006,6.6495461752543,5.0256008244448545,-0.9026751578362289,5.928275982281083,3.4587668219972176,3.4587668219972176,0.988219091999205,0.0,0.0,0.0002325447839949785,1.0000252034577581,0.00023253892321005025,198.95263900307123,0.0,1.170602367885817e-06,3.3174871105884054,0.012903584249457646,7.840107062906092e-05,0.00015414371336591758,0.000662223499074783,0.09566534255919276,0.076561522408024,0.01910382015116876,0.09566529948918522,0.07656152240802581,0.019103820151169213,0.4029670142490004,0.4029670142490004,0.10054932458160673,0.0,4.7426084306483745,4.671855164419924,5.026381970352361,4.742636327420371,4.672396663523784,5.024348362063961,24799.873511190726,21079.89248451212,0.85,0.9907926698037728,0.6801860158774048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517145428077196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.3027769588,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.349542804704,1535.6358682528826,0.4029670142490004,0.10054932458160673,6.112885165565336,3.4587668219972176
759.0,-30.03707937788052,5.025542395291458,35.006685792000795,24.100512416940205,4.991309650352661,-26.534245690276567,-40.05128113841636,1.4884759627486706,-0.2802419961075202,-5.022807344563771,40.0130079481528,45126.38741476283,20607.011498407566,20607.011498407566,65733.3989131704,82516.61883653291,82516.61883653291,20607.011498407566,103123.63033494048,103123.63033494048,103123.63033494048,127923.43656632377,97642.41951680588,60252.25928378799,41544.62248113099,24799.806231383285,0.0,66344.42871251427,21079.835296675792,1535.6326836209487,0.0,0.8867555562644555,2.8177741350707257,0.0014959162575277712,354340.82179088803,1555094.1694841834,4.388696062803377,1555094.1694841834,4.388696062803377,0.85,0.09566509645699708,4.296143414572793,1.2671440125117077,1.0,0.0,4.29614341457171,1.2847770438724049,1.285075820096539,3.3438824542069385,19318.735102687002,1969.962739843576,3099.015535412006,3099.015535412006,6.649534751579721,5.025542395291458,-0.9026804661270296,5.9282228614184875,3.458791872786578,3.458791872786578,0.9882262493675936,0.0,0.0,0.00023253892321005025,1.000025074812344,0.0002325330924863924,198.95283796113267,0.0,1.1660186281049577e-06,3.3044967920494503,0.012904750268085751,7.839928663052061e-05,0.00015413963657952964,0.0006622059846157899,0.09566509645698903,0.07656129478117532,0.019103801675813707,0.09566508798120982,0.07656129478118177,0.019103801675815317,0.4029659559054708,0.4029659559054708,0.10054926220521043,0.0,4.74260501353217,4.671968702899392,5.025908544360789,4.742565348456253,4.672397342018371,5.0239892006448486,24799.806231383285,21079.835296675792,0.85,0.9907900360105352,0.6801835254367158,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517159935050177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.28978664026,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.343473307339,1535.6326836209487,0.4029659559054708,0.10054926220521043,6.112885165565336,3.458791872786578
760.0,-30.03731913619086,5.02548446512948,35.00667245352087,24.100446653924905,4.991286759355994,-26.534463795807834,-40.0514779734425,1.488431418972976,-0.2801876042628919,-5.022808403379498,40.01298307370374,45126.15196833496,20606.951619437285,20606.951619437285,65733.10358777225,82516.43279378477,82516.43279378477,20606.951619437285,103123.38441322205,103123.38441322205,103123.38441322205,127923.12224959461,97642.3268110429,60252.11685262395,41544.677731576616,24799.737836372562,0.0,66344.41556794918,21079.777160916678,1535.6291536299527,0.0,0.8867556409672029,2.8177732949951473,0.0014959162575277712,354340.8071645088,1555093.0966776917,4.388693216346693,1555093.0966776917,4.388693216346693,0.85,0.09566484490726243,4.296143414572793,1.2671436987584457,1.0,0.0,4.296143414572637,1.2847772642914448,1.2850760330752666,3.3438818805235613,19318.716760678613,1969.9608694792425,3099.015535412006,3099.015535412006,6.649515429646805,5.02548446512948,-0.9026782499701813,5.928162715099662,3.458816914699378,3.458816914699378,0.9882334041998223,0.0,0.0,0.0002325330924863924,1.0000249621149446,0.00023252728811349872,198.9530360249578,0.0,1.1600390190976403e-06,3.2875505801227125,0.012905910307104848,7.839753955729014e-05,0.00015413555292910226,0.0006621884406678988,0.09566484490725874,0.0765610625827609,0.019103782324497838,0.09566484869076543,0.07656106258276385,0.019103782324498577,0.40296489735542446,0.40296489735542446,0.1005492011708968,0.0,4.742608663182466,4.672110735536023,5.0253561790331105,4.742620799116594,4.672676863212587,5.023144716655736,24799.737836372562,21079.777160916678,0.85,0.9907857809139816,0.6801801113481403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517174367975416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.27284042833,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.337420503743,1535.6291536299527,0.40296489735542446,0.1005492011708968,6.112885165565336,3.458816914699378
761.0,-30.03755788951082,5.025426694314015,35.00665915244041,24.100348306261026,4.991237118727709,-26.53468367186384,-40.05167878987265,1.488362901080718,-0.2801220441515966,-5.022829118649566,40.0129574860754,45125.93898923316,20606.93249785583,20606.93249785583,65732.871487089,82516.2215617226,82516.2215617226,20606.93249785583,103123.15405957843,103123.15405957843,103123.15405957843,127922.8274984872,97642.19693158021,60251.98492745146,41544.6800045875,24799.673438908758,0.0,66344.35344349625,21079.722423072442,1535.6263017143874,0.0,0.8867556281773192,2.817770011097574,0.0014959162575277712,354340.52100584016,1555091.9931131795,4.388693646153861,1555091.9931131795,4.388693646153861,0.85,0.09566460258971074,4.296143414572793,1.2671434086328373,1.0,0.0,4.296143414572354,1.2847775968087385,1.2850763582121691,3.343881015083071,19318.6910637843,1969.958249125267,3099.015535412006,3099.015535412006,6.649509259435254,5.025426694314015,-0.9026875091602244,5.928114203474239,3.458842009759334,3.458842009759334,0.9882405742169525,0.0,0.0,0.00023252728811349872,1.0000248575291497,0.00023252150820333062,198.95323325890834,0.0,1.1547976094176144e-06,3.2726964250895194,0.012907065104714266,7.839575718290642e-05,0.0001541315309305923,0.0006621711615854869,0.09566460258969631,0.07656083844802707,0.019103764141669248,0.09566455815583617,0.07656083844803861,0.019103764141672128,0.4029638404445026,0.4029638404445026,0.10054913610564559,0.0,4.742636283370871,4.672254795137576,5.024915877067713,4.742707074497957,4.6727918318044885,5.023115269680261,24799.673438908758,21079.722423072442,0.85,0.9907832102557449,0.6801775380577902,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188736032398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.257986273304,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.33138136633,1535.6263017143874,0.4029638404445026,0.10054913610564559,6.112885165565336,3.458842009759334
762.0,-30.037795622512384,5.025369350585914,35.00664585641618,24.100267874915176,4.991207012435829,-26.5349006758482,-40.05187541535122,1.488312065771637,-0.28016824902346116,-5.0228337944002135,40.01293103118494,45125.71208777102,20606.881247372086,20606.881247372086,65732.5933351431,82516.00334722544,82516.00334722544,20606.881247372086,103122.88459459753,103122.88459459753,103122.88459459753,127922.48125336366,97642.06806653422,60251.84707226046,41544.68999363751,24799.596658766117,0.0,66344.28665240362,21079.6571599512,1535.6223687823065,0.0,0.8867557001896259,2.817770073298678,0.0014959162575277712,354340.4564155137,1555090.8521452895,4.388691226162807,1555090.8521452895,4.388691226162807,0.85,0.09566435097126608,4.296143414572793,1.2671430613612755,1.0,0.0,4.296143414573611,1.2847778465552775,1.2850766005904968,3.3438803650697535,19318.665567594224,1969.9556492374281,3099.015535412006,3099.015535412006,6.649492721769287,5.025369350585914,-0.9026871824184965,5.92805653300441,3.458867056338551,3.458867056338551,0.9882477303824431,0.0,0.0,0.00023252150820333062,1.0000247513468639,0.0002325157531252737,198.9534296503175,0.0,1.1499318158898347e-06,3.2589067662317914,0.012908215036530155,7.839401204220057e-05,0.00015412749616113005,0.0006621538276372323,0.09566435097126266,0.07656060644038384,0.01910374453087882,0.09566432302740034,0.07656060644038658,0.019103744530879502,0.402962785062538,0.402962785062538,0.1005490742459114,0.0,4.742643997661503,4.6723866444525015,5.024424776155399,4.742665545376724,4.67290519382243,5.022451488040701,24799.596658766117,21079.6571599512,0.85,0.9907800151584212,0.6801748027557718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517203043890055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.24419661445,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.32535437028,1535.6223687823065,0.402962785062538,0.1005490742459114,6.112885165565336,3.458867056338551
763.0,-30.038032209122814,5.025312261623965,35.0066325957297,24.100178747344785,4.991165341883088,-26.535117804492803,-40.05207207575438,1.488250937253073,-0.2801129187370748,-5.022848263113998,40.0129054684201,45125.49051428211,20606.850675433907,20606.850675433907,65732.34118971601,82515.79749615051,82515.79749615051,20606.850675433907,103122.64817158441,103122.64817158441,103122.64817158441,127922.1776089958,97641.94607699888,60251.70901989068,41544.707841231335,24799.52943741139,0.0,66344.23727864273,21079.60002179968,1535.6192105333948,0.0,0.8867557191124106,2.817767654004634,0.0014959162575277712,354340.2565462847,1555089.7496543126,4.388690590258077,1555089.7496543126,4.388690590258077,0.85,0.0956641061114087,4.296143414572793,1.2671427871705965,1.0,0.0,4.296143414572707,1.2847781444030286,1.285076891113124,3.3438795898641263,19318.641431736774,1969.9531880649126,3099.015535412006,3099.015535412006,6.649482856720909,5.025312261623965,-0.9026924945838575,5.928004756207822,3.458892135471097,3.458892135471097,0.9882548958488849,0.0,0.0,0.0002325157531252737,1.000024632037817,0.0002325100259295222,198.95362509503175,0.0,1.1449925173270937e-06,3.2449087941049837,0.012909360029047481,7.839226662744728e-05,0.00015412348649782644,0.0006621366015486358,0.09566410611140203,0.07656037998693019,0.01910372612447184,0.09566404618433526,0.07656037998693553,0.019103726124473173,0.4029617302590215,0.4029617302590215,0.10054901157525342,0.0,4.742667838730711,4.672526266482805,5.023983338967071,4.742735344376911,4.673057373994368,5.022190074300454,24799.52943741139,21079.60002179968,0.85,0.9907769519399736,0.6801719691908904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517217290629485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.23019864232,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.319339856163,1535.6192105333948,0.4029617302590215,0.10054901157525342,6.112885165565336,3.458892135471097
764.0,-30.038267864884396,5.0252555461618025,35.006619356956115,24.10009339163082,4.991132635581553,-26.535333198697558,-40.052264684904344,1.4881979693946779,-0.280185638608657,-5.022855432035387,40.01287958530277,45125.25533655069,20606.80585545945,20606.80585545945,65732.06119201014,82515.56943181872,82515.56943181872,20606.80585545945,103122.37528727816,103122.37528727816,103122.37528727816,127921.83225838914,97641.80534502133,60251.56089781844,41544.71605244766,24799.456971110983,0.0,66344.17302355864,21079.538425444334,1535.615580453926,0.0,0.886755776360467,2.8177677741051883,0.0014959162575277712,354340.1575156218,1555088.6333475232,4.388688666423489,1555088.6333475232,4.388688666423489,0.85,0.09566385730832819,4.296143414572793,1.2671424739668145,1.0,0.0,4.296143414573598,1.284778404017146,1.2850771434290484,3.343878914169123,19318.613587652122,1969.950348758457,3099.015535412006,3099.015535412006,6.649468394071742,5.0252555461618025,-0.9026933673551776,5.92794891351698,3.458917195885219,3.458917195885219,0.9882620559672055,0.0,0.0,0.0002325100259295222,1.0000245351694654,0.00023250432139659531,198.95381977110668,0.0,1.1394463563902519e-06,3.229190974009974,0.012910499475403871,7.839055720349661e-05,0.00015411946872602558,0.0006621193406247723,0.09566385730831997,0.07656015010680513,0.019103707201514844,0.09566383029567627,0.0765601501068117,0.019103707201516485,0.4029606764777078,0.4029606764777078,0.10054895094138838,0.0,4.742671036253,4.672645966457424,5.023518360570449,4.742669793426728,4.673111200060816,5.021644818738196,24799.456971110983,21079.538425444334,0.85,0.9907736911374093,0.6801690831314882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517231468695098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.21448082222,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.313340383653,1535.615580453926,0.4029606764777078,0.10054895094138838,6.112885165565336,3.458917195885219
765.0,-30.03850232442321,5.025199318416133,35.00660620754416,24.100021935906284,4.99111203983902,-26.53554630510283,-40.052456909883745,1.4881560205186732,-0.28027250978681195,-5.022855411256974,40.01285571059371,45125.02415783741,20606.7473294803,20606.7473294803,65731.77148731772,82515.34880948017,82515.34880948017,20606.7473294803,103122.09613896048,103122.09613896048,103122.09613896048,127921.48963788459,97641.67676927286,60251.4214105908,41544.728176313394,24799.393498924106,0.0,66344.1216752375,21079.48447408549,1535.612301676438,0.0,0.8867558629386596,2.817768920654047,0.0014959162575277712,354340.1578026526,1555087.6036614343,4.388685756942993,1555087.6036614343,4.388685756942993,0.85,0.09566360765745122,4.296143414572793,1.267142159664072,1.0,0.0,4.296143414571545,1.2847786120369082,1.2850773441677366,3.343878372758416,19318.5881487001,1969.9477547072752,3099.015535412006,3099.015535412006,6.6494495087262235,5.025199318416133,-0.9026897804159599,5.927889098832093,3.4589422738235065,3.4589422738235065,0.9882692210924304,0.0,0.0,0.00023250432139659531,1.0000244106708789,0.00023249864594866926,198.95401345931126,0.0,1.1349386158160126e-06,3.21641603722258,0.012911634414019688,7.838885122345348e-05,0.00015411547017314182,0.0006621021622681329,0.09566360765745123,0.07655991955106439,0.01910368810638684,0.09566367430415816,0.07655991955106438,0.019103688106386837,0.4029596223986329,0.4029596223986329,0.1005488902144996,0.0,4.742653491633405,4.672758182605264,5.022979428324675,4.7425829014701435,4.673207087072342,5.02082375143209,24799.393498924106,21079.48447408549,0.85,0.9907700912687138,0.6801661250220458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724559100348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.20170588543,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.307351672924,1535.612301676438,0.4029596223986329,0.1005488902144996,6.112885165565336,3.4589422738235065
766.0,-30.038735785448242,5.025143319155207,35.00659311958379,24.09994314601647,4.9910710169823815,-26.53576055553068,-40.05265311626715,1.4880957870648719,-0.2800374552509197,-5.022870272908533,40.012831201666785,45124.815005884426,20606.719911311153,20606.719911311153,65731.53491719557,82515.18491208895,82515.18491208895,20606.719911311153,103121.90482340011,103121.90482340011,103121.90482340011,127921.23716281688,97641.59566746718,60251.29475757231,41544.77878877208,24799.33233941677,0.0,66344.11112818884,21079.432488504255,1535.6095027444787,0.0,0.8867558760439999,2.8177640884273574,0.0014959162575277712,354339.9525055615,1555086.5466228637,4.388685316534991,1555086.5466228637,4.388685316534991,0.85,0.09566336414937689,4.296143414572793,1.2671419178927317,1.0,0.0,4.296143414571806,1.2847789055333814,1.285077630440377,3.3438776088787283,19318.57210255634,1969.9461184559805,3099.015535412006,3099.015535412006,6.649440661345874,5.025143319155207,-0.9026948243495347,5.927838143504742,3.4589674043638325,3.4589674043638325,0.9882764012468093,0.0,0.0,0.00023249864594866926,1.0000243067563004,0.00023249299479810318,198.95420632296927,0.0,1.129153143066864e-06,3.2000200074514926,0.012912763567162755,7.83871099441926e-05,0.00015411153600447666,0.0006620852605153302,0.09566336414936896,0.07655969462884289,0.01910366952052607,0.09566333729904902,0.07655969462884923,0.01910366952052765,0.4029585677071303,0.4029585677071303,0.10054882461667272,0.0,4.7426950756618,4.672925504926411,5.022515785942517,4.742832817657586,4.673566670171397,5.02063295447698,24799.33233941677,21079.432488504255,0.85,0.990766682971912,0.6801630806190938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517259641651017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.18530985567,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.301379071334,1535.6095027444787,0.4029585677071303,0.10054882461667272,6.112885165565336,3.4589674043638325
