time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
767.0,-30.038968258977995,5.025087624917086,35.00658003140745,24.099858523719035,4.991033598129141,-26.535973556564922,-40.05284911310298,1.4880388957161166,-0.2799864592562926,-5.022880378983579,40.012805019451775,45124.60955964324,20606.683308574473,20606.683308574473,65731.29286821772,82514.98019875016,82514.98019875016,20606.683308574473,103121.66350732463,103121.66350732463,103121.66350732463,127920.92228552299,97641.47488131162,60251.17294513932,41544.77992908033,24799.258778198357,0.0,66344.03870727868,21079.3699614686,1535.6058776117648,0.0,0.8867559194216179,2.817762235968463,0.0014959162575277712,354339.8129014928,1555085.4174181235,4.388683858820122,1555085.4174181235,4.388683858820122,0.8499999999999999,0.09566311598849962,4.296143414572793,1.26714162172284,1.0,0.0,4.2961434145728115,1.2847791833451696,1.2850779010559008,3.3438768858217003,19318.54820478983,1969.943681561984,3099.015535412006,3099.015535412006,6.649428850260625,5.025087624917086,-0.9026969644162994,5.927784589333386,3.45899251011748,3.45899251011748,0.98828357431928,0.0,0.0,0.00023249299479810318,1.000024203988343,0.00023248736767656606,198.95439837117902,0.0,1.124320175686297e-06,3.186323377894966,0.012913887887338441,7.838537056031305e-05,0.00015410762423779013,0.0006620684550046406,0.09566311598848995,0.07655946604671367,0.019103649941776286,0.09566305325397835,0.07655946604672141,0.019103649941778215,0.40295751594360407,0.40295751594360407,0.10054875933039224,0.0,4.742738761127498,4.673090843018542,5.022070648047986,4.742893919727294,4.673733071066636,5.020270880433031,24799.258778198357,21079.3699614686,0.85,0.990764116098441,0.6801607264028767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517273632485619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.171613226106,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.295418657985,1535.6058776117648,0.40295751594360407,0.10054875933039224,6.112885165565336,3.45899251011748
768.0,-30.0391996732519,5.025032283986669,35.0065669720815,24.099778301920765,4.991001496780968,-26.536185072378117,-40.05303732175378,1.4879868959072458,-0.27997302474977914,-5.022887308469978,40.01277968342549,45124.37454144209,20606.640911650058,20606.640911650058,65731.01545309214,82514.7715099658,82514.7715099658,20606.640911650058,103121.41242161585,103121.41242161585,103121.41242161585,127920.60129447226,97641.3519597676,60251.02337961629,41544.809533501466,24799.188872856408,0.0,66343.99840635787,21079.310541927945,1535.602388323886,0.0,0.8867559759071548,2.817761249368318,0.0014959162575277712,354339.71717845136,1555084.324708989,4.3886819606107625,1555084.324708989,4.3886819606107625,0.85,0.09566286806596486,4.296143414572793,1.267141293133609,1.0,0.0,4.296143414573255,1.284779438224421,1.2850781487644267,3.343876222451154,19318.52388453272,1969.9412015859361,3099.015535412006,3099.015535412006,6.649415169488803,5.025032283986669,-0.9026970874469926,5.927729371433662,3.459017614554239,3.459017614554239,0.9882907470154968,0.0,0.0,0.00023248736767656606,1.0000240937483476,0.00023248176631939296,198.9545895446541,0.0,1.1195405799801655e-06,3.172778003663789,0.012915007427918422,7.83837003266603e-05,0.00015410366734990575,0.0006620514556468139,0.09566286806596154,0.07655923758230403,0.01910363048365751,0.09566280848176804,0.07655923758230669,0.019103630483658172,0.40295646651363065,0.40295646651363065,0.10054869510685956,0.0,4.742776578794519,4.673251039969102,5.02161672773542,4.742914283720211,4.673878714965781,5.019787873645271,24799.188872856408,21079.310541927945,0.85,0.9907605364766953,0.6801575971507581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517287564167274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.15806785188,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.289470245423,1535.602388323886,0.40295646651363065,0.10054869510685956,6.112885165565336,3.459017614554239
769.0,-30.039430077695894,5.024977261678385,35.006553952914324,24.099687777366512,4.99096762085932,-26.53639585666936,-40.053225425630785,1.4879333998328363,-0.2801001988700591,-5.022895934234425,40.01275473447794,45124.14366486879,20606.60267699404,20606.60267699404,65730.74634186283,82514.5262077799,82514.5262077799,20606.60267699404,103121.12888477393,103121.12888477393,103121.12888477393,127920.25082964182,97641.19122376255,60250.87676928884,41544.79383830412,24799.12194486789,0.0,66343.91578317201,21079.253653137705,1535.5991046025772,0.0,0.8867560223545745,2.8177619164214214,0.0014959162575277712,354339.5980232697,1555083.2486946124,4.3886803997347466,1555083.2486946124,4.3886803997347466,0.85,0.09566262201068422,4.296143414572793,1.2671409420156854,1.0,0.0,4.296143414573877,1.2847797000502248,1.28507840345422,3.3438755410011907,19318.49208261386,1969.9379586927096,3099.015535412006,3099.015535412006,6.649402831810729,5.024977261678385,-0.9026980663953852,5.927675328073771,3.4590427327484248,3.4590427327484248,0.9882979236424071,0.0,0.0,0.00023248176631939296,1.0000239886538007,0.00023247618952856546,198.95477988422144,0.0,1.1144157172658968e-06,3.1582541427315514,0.012916121843635688,7.838203105568463e-05,0.00015409973526370833,0.0006620345628405913,0.09566262201067635,0.07655901067231667,0.019103611338359677,0.09566263157416979,0.07655901067232297,0.019103611338361248,0.4029554187488289,0.4029554187488289,0.10054863090396647,0.0,4.74278376564007,4.673370292255981,5.021173577094316,4.742795735364382,4.673830977894113,5.0193845745967,24799.12194486789,21079.253653137705,0.85,0.9907577140409806,0.6801549642071991,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451730143239517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.14354399095,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.28353530417,1535.5991046025772,0.4029554187488289,0.10054863090396647,6.112885165565336,3.4590427327484248
770.0,-30.0396593767714,5.024922630006548,35.00654098575733,24.099617299530678,4.990940254470996,-26.536604995002197,-40.05341328503562,1.4878858727017024,-0.2800134575834363,-5.0228999518922635,40.012730211043774,45123.9167804689,20606.555800620474,20606.555800620474,65730.47258108937,82514.33909249467,82514.33909249467,20606.555800620474,103120.89489311515,103120.89489311515,103120.89489311515,127919.95029621589,97641.09100969938,60250.736457962266,41544.83839081901,24799.05540310073,0.0,66343.89379391973,21079.19709263562,1535.595742370347,0.0,0.8867560907217419,2.8177603045797217,0.0014959162575277712,354339.5425238807,1555082.1910326022,4.388678102240868,1555082.1910326022,4.388678102240868,0.8499999999999999,0.09566237396535168,4.296143414572793,1.2671406299108638,1.0,0.0,4.29614341457312,1.2847799339021648,1.2850786301952073,3.3438749323586037,19318.472255074255,1969.93593684635,3099.015535412006,3099.015535412006,6.649387705596282,5.024922630006548,-0.9026961629884429,5.927618792994991,3.459067854825404,3.459067854825404,0.9883051013786869,0.0,0.0,0.00023247618952856546,1.0000238736114924,0.0002324706396148319,198.95496931095116,0.0,1.1095291915455708e-06,3.1444057288401477,0.012917231372827234,7.838036398700483e-05,0.00015409582554156063,0.0006620177661135337,0.0956623739653471,0.07655878207422229,0.01910359189112481,0.09566237477216863,0.07655878207422596,0.019103591891125725,0.40295436993898626,0.40295436993898626,0.10054856706833161,0.0,4.742805921083118,4.673515229615987,5.020702384295305,4.742886494308834,4.674087376598266,5.018809980135472,24799.05540310073,21079.19709263562,0.85,0.9907539160312809,0.6801517698167484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517315240130975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.12969557705,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.277612879368,1535.595742370347,0.40295436993898626,0.10054856706833161,6.112885165565336,3.459067854825404
771.0,-30.039887642234564,5.024868123720539,35.006528020808545,24.09951874231922,4.990890833137857,-26.53681540855104,-40.05360505599526,1.4878185994543194,-0.2799405520528353,-5.022919336261056,40.012704341044916,45123.712173460786,20606.54075432107,20606.54075432107,65730.25292778185,82514.12600392503,82514.12600392503,20606.54075432107,103120.66675824611,103120.66675824611,103120.66675824611,127919.65395117376,97640.95485320949,60250.6084761118,41544.82930788632,24798.987192927652,0.0,66343.81650081398,21079.139113988505,1535.5926344380296,0.0,0.8867560857306194,2.817757079464536,0.0014959162575277712,354339.2747508938,1555081.0752956958,4.388678269968642,1555081.0752956958,4.388678269968642,0.8500000000000001,0.09566213207101823,4.296143414572793,1.267140366160311,1.0,0.0,4.296143414571087,1.2847802600727756,1.285078949310858,3.3438740834401055,19318.44531625838,1969.9331898516193,3099.015535412006,3099.015535412006,6.649382850409455,5.024868123720539,-0.9027032463012494,5.927571370021789,3.4590930030405307,3.4590930030405307,0.9883122865830087,0.0,0.0,0.0002324706396148319,1.0000237660395817,0.00023246511483971126,198.9551578841175,0.0,1.1041829165372688e-06,3.12925438546662,0.012918335555743772,7.837866224090732e-05,0.0001540919773739246,0.000662001233833486,0.0956621320710102,0.07655855868813985,0.019103573382870342,0.09566207112838847,0.07655855868814629,0.019103573382871948,0.40295332193084016,0.40295332193084016,0.1005485015298453,0.0,4.7428479246843835,4.673657045101379,5.02034324042188,4.742978784208219,4.674187623123544,5.018869796862248,24798.987192927652,21079.139113988505,0.85,0.990751759464658,0.6801494781794346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732898164888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.11454423368,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.271704918632,1535.5926344380296,0.40295332193084016,0.1005485015298453,6.112885165565336,3.4590930030405307
772.0,-30.0401148721578,5.024814231656933,35.00651510788814,24.099461116734915,4.9908813737555455,-26.537020893494564,-40.05379235660655,1.4877873950923448,-0.28001522700685655,-5.022909562867814,40.012679926580056,45123.49238096189,20606.46704763278,20606.46704763278,65729.95942859468,82513.91726349258,82513.91726349258,20606.46704763278,103120.38431112535,103120.38431112535,103120.38431112535,127919.29941380698,97640.83985644054,60250.482119805,41544.841929595044,24798.91510268162,0.0,66343.75703227667,21079.07783727938,1535.5886333254011,0.0,0.8867562239164667,2.8177592049056943,0.0014959162575277712,354339.40975917515,1555080.0223344925,4.388673626203177,1555080.0223344925,4.388673626203177,0.8500000000000001,0.09566187751590619,4.296143414572793,1.267140060099773,1.0,0.0,4.296143414572639,1.2847804174581043,1.2850790996342838,3.343873673816239,19318.422563932825,1969.930869760094,3099.015535412006,3099.015535412006,6.649359066505357,5.024814231656933,-0.902692933469587,5.92750716512652,3.4591180980275955,3.4591180980275955,0.988319456579313,0.0,0.0,0.00023246511483971126,1.0000236582663942,0.0002324596152482078,198.95534560212374,0.0,1.0991825064039378e-06,3.1150832231487597,0.012919434738250175,7.837700019696882e-05,0.00015408811464274244,0.0006619846389863555,0.09566187751590531,0.07655832441176857,0.019103553104136736,0.09566190893823968,0.07655832441176927,0.01910355310413691,0.40295227447128246,0.40295227447128246,0.10054844111258414,0.0,4.7428535924413495,4.673793691062144,5.019822661238379,4.742894335860967,4.67435877184721,5.017758947370055,24798.91510268162,21079.07783727938,0.85,0.9907482236288884,0.6801467749106976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517342661248775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.100373071364,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.265810021294,1535.5886333254011,0.40295227447128246,0.10054844111258414,6.112885165565336,3.4591180980275955
773.0,-30.040341269191558,5.024760605103757,35.00650230705136,24.09938092986124,4.990848369497786,-26.537227983463737,-40.05397983184082,1.487735083769957,-0.2799657488583307,-5.022919824061723,40.01265736540024,45123.27742811752,20606.435186381055,20606.435186381055,65729.71261449858,82513.71273049376,82513.71273049376,20606.435186381055,103120.14791687482,103120.14791687482,103120.14791687482,127919.0107180632,97640.7185404998,60250.35013644751,41544.85378228033,24798.86280118838,0.0,66343.7165834687,21079.033381010122,1535.5862285887213,0.0,0.8867562533892267,2.8177573543159915,0.0014959162575277712,354339.26801248506,1555079.0493033198,4.388672635764792,1555079.0493033198,4.388672635764792,0.8499999999999999,0.095661635836044,4.296143414572793,1.2671397782163698,1.0,0.0,4.296143414573511,1.2847806735317668,1.2850793487013408,3.343873007338298,19318.398561347327,1969.9284221775354,3099.015535412006,3099.015535412006,6.6493487854172635,5.024760605103757,-0.9026942310870671,5.927454836190824,3.459143287461275,3.459143287461275,0.9883266535603642,0.0,0.0,0.0002324596152482078,1.000023571592066,0.00023245413593414154,198.95553263237852,0.0,1.0941731282384306e-06,3.1008866454277126,0.012920528911378414,7.837533663611313e-05,0.00015408427861209468,0.00066196815884855,0.09566163583603643,0.0765581013504383,0.01910353448559813,0.09566169948410089,0.07655810135044436,0.019103534485599646,0.4029512272315213,0.4029512272315213,0.10054837475913168,0.0,4.742877662584931,4.67393940685065,5.019357961107232,4.742954075203386,4.674502851601574,5.017479651005601,24798.86280118838,21079.033381010122,0.85,0.9907451074406175,0.6801439495984037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517356278814801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.08617649364,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.259928260424,1535.5862285887213,0.4029512272315213,0.10054837475913168,6.112885165565336,3.459143287461275
774.0,-30.040566580230504,5.024707300992665,35.006489535986994,24.09930577212947,4.990816747789415,-26.537433957549126,-40.05416339552028,1.4876841251079824,-0.2798576674672404,-5.022926442921713,40.012632630901756,45123.050000603085,20606.396493331045,20606.396493331045,65729.44649393413,82513.52390997339,82513.52390997339,20606.396493331045,103119.92040330444,103119.92040330444,103119.92040330444,127918.71581805323,97640.61306666896,60250.2057332793,41544.89703709962,24798.795414748794,0.0,66343.69245184842,21078.976102536475,1535.5828747227436,0.0,0.886756309277511,2.8177551574924253,0.0014959162575277712,354339.1765805074,1555077.9825405744,4.388670757627202,1555077.9825405744,4.388670757627202,0.85,0.09566138853931799,4.296143414572793,1.2671394331427295,1.0,0.0,4.296143414572884,1.284780923235782,1.2850795914233206,3.343872357438769,19318.377693152863,1969.9262942139123,3099.015535412006,3099.015535412006,6.649336299823188,5.024707300992665,-0.902693258530733,5.927400559523398,3.4591684671704948,3.4591684671704948,0.9883338477629985,0.0,0.0,0.00023245413593414154,1.0000234585645251,0.0002324486830217121,198.95571876578347,0.0,1.0901398485152684e-06,3.0894563306922707,0.01292161905122693,7.837370781605462e-05,0.00015408042811808692,0.0006619516165740757,0.09566138853931501,0.0765578740843625,0.01910351445495251,0.09566142199789633,0.07655787408436489,0.01910351445495311,0.40295018080893097,0.40295018080893097,0.10054830669966926,0.0,4.742918477714795,4.674102848657128,5.0189060768915965,4.7430687754544465,4.674744090808645,5.017085958499365,24798.795414748794,21078.976102536475,0.85,0.9907414565693626,0.6801407689714126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517369846491215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.07474617891,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.254055610774,1535.5828747227436,0.40295018080893097,0.10054830669966926,6.112885165565336,3.4591684671704948
775.0,-30.040790846064315,5.02465413122454,35.006476747124765,24.099212139286124,4.99076902711167,-26.53764060077628,-40.05435083582995,1.4876187818236113,-0.27972588337559046,-5.022943925247496,40.012606570372306,45122.844512132615,20606.380372175012,20606.380372175012,65729.22488430762,82513.32473205653,82513.32473205653,20606.380372175012,103119.70510423154,103119.70510423154,103119.70510423154,127918.42964996942,97640.48983335357,60250.07587914034,41544.90439357025,24798.72454573787,0.0,66343.62893930812,21078.915863877188,1535.5795691316953,0.0,0.8867563146602477,2.8177513791840783,0.0014959162575277712,354338.93508226774,1555076.8585886527,4.388670576739208,1555076.8585886527,4.388670576739208,0.8499999999999999,0.09566114529584346,4.296143414572793,1.2671391386212778,1.0,0.0,4.296143414570946,1.2847812401780174,1.2850799014330698,3.3438715325400654,19318.353311211205,1969.9238079477911,3099.015535412006,3099.015535412006,6.649331097798271,5.02465413122454,-0.9026986316236929,5.9273527628482325,3.459193654772155,3.459193654772155,0.9883410442206157,0.0,0.0,0.0002324486830217121,1.0000233497833053,0.0002324432555220649,198.95590403603128,0.0,1.0848881117690275e-06,3.074572908753424,0.012922703939338698,7.83720446296917e-05,0.0001540766383920204,0.0006619353353673921,0.09566114529583175,0.0765576502678147,0.01910349502801704,0.0956610883803945,0.07655765026782409,0.01910349502801938,0.4029491362125995,0.4029491362125995,0.10054823774309764,0.0,4.742985098391273,4.674272147478405,5.018560068838667,4.7432180418718985,4.674916258500446,5.017142787153091,24798.72454573787,21078.915863877188,0.85,0.9907390647026173,0.6801383227530632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451738334910943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.05986275696,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.248197170657,1535.5795691316953,0.4029491362125995,0.10054823774309764,6.112885165565336,3.459193654772155
776.0,-30.04101420404556,5.024601531504116,35.006464000368986,24.09915479309859,4.9907575398245685,-26.537842803213834,-40.054533805791266,1.4875861389929352,-0.27974410335019684,-5.022935397692201,40.01258221908525,45122.6235645223,20606.311966450812,20606.311966450812,65728.9355309731,82513.12585946599,82513.12585946599,20606.311966450812,103119.4378259168,103119.4378259168,103119.4378259168,127918.09052709767,97640.38216186278,60249.94586296397,41544.92922099868,24798.652701180858,0.0,66343.58192217954,21078.85479600373,1535.575608977277,0.0,0.8867564462743118,2.8177526155288564,0.0014959162575277712,354339.0528806277,1555075.808354368,4.3886661538214735,1555075.808354368,4.3886661538214735,0.85,0.09566089184121883,4.296143414572793,1.2671388556389136,1.0,0.0,4.296143414574176,1.284781404091998,1.2850800584116404,3.343871105924851,19318.33200820562,1969.9216356457732,3099.015535412006,3099.015535412006,6.649309024425802,5.024601531504116,-0.9026884787864082,5.927290010290524,3.4592187940604253,3.4592187940604253,0.9883482268744073,0.0,0.0,0.0002324432555220649,1.000023255302381,0.0002324378501095758,198.95608855658764,0.0,1.0798330989634068e-06,3.0602470024622948,0.012923783772437662,7.83704211408825e-05,0.0001540728343811824,0.0006619189927912813,0.09566089184121838,0.07655741753064801,0.019103474310570367,0.09566089784828534,0.07655741753064838,0.019103474310570454,0.40294809354156186,0.40294809354156186,0.10054817419073639,0.0,4.743023192608575,4.674440473497555,5.0180749368358875,4.743191294342012,4.675129917359413,5.016150639881175,24798.652701180858,21078.85479600373,0.85,0.9907354053941886,0.6801354744073173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517396789113586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.045536850674,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.242352159112,1535.575608977277,0.40294809354156186,0.10054817419073639,6.112885165565336,3.4592187940604253
777.0,-30.041236478858306,5.02454901177953,35.00645130220791,24.099061195179843,4.990709268660443,-26.538047709381427,-40.05471719484774,1.4875204991836328,-0.27959623928722976,-5.022955372242519,40.01255814099086,45122.40932824716,20606.302366950367,20606.302366950367,65728.71169519753,82512.92929185889,82512.92929185889,20606.302366950367,103119.23165880927,103119.23165880927,103119.23165880927,127917.82631458722,97640.2604435371,60249.80615452176,41544.949210017054,24798.59465577795,0.0,66343.543865795,21078.805457411258,1535.573095605754,0.0,0.8867564317883883,2.817748334251986,0.0014959162575277712,354338.77695525676,1555074.769903,4.388666640623877,1555074.769903,4.388666640623877,0.85,0.0956606539802348,4.296143414572793,1.2671385660627856,1.0,0.0,4.296143414575208,1.284781722323548,1.2850803697720283,3.343870277671097,19318.307926007503,1969.9191799449868,3099.015535412006,3099.015535412006,6.6493059268290535,5.02454901177953,-0.9026950192098484,5.927244030989378,3.459244016696805,3.459244016696805,0.9883554333419442,0.0,0.0,0.0002324378501095758,1.000023142567361,0.00023243247102545825,198.9562721826164,0.0,1.0754397258634492e-06,3.047796183097015,0.012924859212163525,7.836879396464912e-05,0.00015406905614492668,0.0006619027609464726,0.09566065398022289,0.07655719799460149,0.019103455985621402,0.0956605943651112,0.07655719799461101,0.01910345598562378,0.4029470524646086,0.4029470524646086,0.10054810629088512,0.0,4.7430980325989935,4.674619316236942,5.017731836736118,4.743359132955277,4.675296886302078,5.016321446555537,24798.59465577795,21078.805457411258,0.85,0.9907325998164765,0.6801326353552104,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517410174734766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.03308603131,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.23651785935,1535.573095605754,0.4029470524646086,0.10054810629088512,6.112885165565336,3.459244016696805
778.0,-30.041457682248492,5.024496884124664,35.00643859245515,24.09897989071908,4.990682694188323,-26.53824948118336,-40.05490009495986,1.487474493123184,-0.2797088092847275,-5.022956765602978,40.01253240703441,45122.19796023908,20606.255318583848,20606.255318583848,65728.45327882293,82512.6922076471,82512.6922076471,20606.255318583848,103118.94752623094,103118.94752623094,103118.94752623094,127917.46584745176,97640.10711746171,60249.67822669227,41544.92098974383,24798.51832122083,0.0,66343.43931096466,21078.740573037703,1535.5691001522246,0.0,0.8867565179007738,2.817749654011488,0.0014959162575277712,354338.7577075952,1555073.6600374153,4.38866374679984,1555073.6600374153,4.38866374679984,0.85,0.09566040457064365,4.296143414572793,1.26713822868187,1.0,0.0,4.296143414572687,1.2847819486522087,1.2850805892419892,3.343869688611076,19318.277590157068,1969.9160865491344,3099.015535412006,3099.015535412006,6.649290745115384,5.024496884124664,-0.9026905052957108,5.927187389420375,3.459269175799062,3.459269175799062,0.9883626216568748,0.0,0.0,0.00023243247102545825,1.000023031054712,0.00023242711798378743,198.9564549238168,0.0,1.0702025237855384e-06,3.032953952408216,0.01292592941468731,7.836717115783461e-05,0.00015406529986762362,0.0006618866234404738,0.09566040457063583,0.07655696856093487,0.019103436009700967,0.09566039955727476,0.07655696856094112,0.01910343600970253,0.4029460134131545,0.4029460134131545,0.10054804320622261,0.0,4.743128630825538,4.674755961893652,5.017336279727715,4.743247956318271,4.6752999083662985,5.015751408078586,24798.51832122083,21078.740573037703,0.85,0.9907302660439539,0.6801305212523354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517423495466142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.01824380062,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.230697813802,1535.5691001522246,0.4029460134131545,0.10054804320622261,6.112885165565336,3.459269175799062
779.0,-30.0416778976703,5.024445124693816,35.00642595219016,24.098914057854586,4.990658126804199,-26.53845016304651,-40.055079048592575,1.487430392180397,-0.27958764462806585,-5.022959152588,40.01250901150273,45121.97367202081,20606.211131701777,20606.211131701777,65728.18480372259,82512.51313937383,82512.51313937383,20606.211131701777,103118.7242710756,103118.7242710756,103118.7242710756,127917.18078003044,97640.01224837646,60249.53784438092,41544.97155999504,24798.456508954845,0.0,66343.42806894988,21078.68803261162,1535.5659666609374,0.0,0.8867565904847949,2.8177477793531533,0.0014959162575277712,354338.7247341637,1555072.6510249786,4.388661307599512,1555072.6510249786,4.388661307599512,0.85,0.09566015934137236,4.296143414572793,1.2671379495458681,1.0,0.0,4.296143414571542,1.2847821660148318,1.2850807997772864,3.3438691228869355,19318.25882013133,1969.914172539178,3099.015535412006,3099.015535412006,6.649276486754441,5.024445124693816,-0.9026863943811607,5.927131519074977,3.4592943656428097,3.4592943656428097,0.9883698187550884,0.0,0.0,0.00023242711798378743,1.0000229282305826,0.00023242178896341767,198.95663684912816,0.0,1.0650221938856063e-06,3.018272897471808,0.012926994436881195,7.836558339677925e-05,0.00015406153458700817,0.0006618704472549537,0.0956601593413725,0.07655674237461847,0.019103416966754022,0.09566014853915394,0.07655674237461836,0.019103416966753994,0.40294497354137193,0.40294497354137193,0.10054798056259191,0.0,4.7431781963468325,4.674922764397195,5.016914782023491,4.743371507959921,4.675585458183207,5.015224258511921,24798.456508954845,21078.68803261162,0.85,0.9907263871775229,0.6801272557867543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45174367520113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.00356274568,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.224891823254,1535.5659666609374,0.40294497354137193,0.10054798056259191,6.112885165565336,3.4592943656428097
780.0,-30.041897106543868,5.024393584360254,35.006413345549284,24.09882912123578,4.990621070363182,-26.53865118785091,-40.05526184393091,1.4873751516702618,-0.27952959237455843,-5.022970019827863,40.012484710339315,45121.770937236506,20606.18484002746,20606.18484002746,65727.95577726397,82512.305652336,82512.305652336,20606.18484002746,103118.49049236346,103118.49049236346,103118.49049236346,127916.88316162633,97639.88313388525,60249.41318339182,41544.96661165936,24798.39266926287,0.0,66343.35928092223,21078.63376887344,1535.562907993751,0.0,0.8867566231741265,2.8177457450399177,0.0014959162575277712,354338.57461586857,1555071.6029545951,4.38866020906817,1555071.6029545951,4.38866020906817,0.85,0.09565991730171128,4.296143414572793,1.2671376731572677,1.0,0.0,4.296143414572472,1.2847824354399833,1.2850810624180746,3.343868421661249,19318.233274588052,1969.9115676187132,3099.015535412006,3099.015535412006,6.64926800287496,5.024393584360254,-0.9026871710231479,5.927080755383402,3.459319579688045,3.459319579688045,0.9883770227680129,0.0,0.0,0.00023242178896341767,1.0000228234714144,0.00023241648441242946,198.95681794319708,0.0,1.0602439704674318e-06,3.004731412304702,0.012928054680851663,7.836396158100493e-05,0.00015405782738241272,0.0006618545205723445,0.09565991730170427,0.07655651901466277,0.019103398287041492,0.09565989245869203,0.07655651901466838,0.019103398287042894,0.402943934933939,0.402943934933939,0.10054791643434645,0.0,4.743234844819938,4.675084940982174,5.016547367941428,4.743440427453322,4.675713081827894,5.015057046534366,24798.39266926287,21078.63376887344,0.85,0.9907239622725099,0.680124905134428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744994937126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.99002126052,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.219098251562,1535.562907993751,0.402943934933939,0.10054791643434645,6.112885165565336,3.459319579688045
781.0,-30.04211529742045,5.024342523335559,35.00640079497816,24.09876709515231,4.990605347664579,-26.538849162778735,-40.05544037846846,1.4873392130228646,-0.27953108307565344,-5.022965205425212,40.012461130201565,45121.554153995545,20606.12732296351,20606.12732296351,65727.68147695906,82512.1048890172,82512.1048890172,20606.12732296351,103118.2322119807,103118.2322119807,103118.2322119807,127916.55847613532,97639.76951777852,60249.28324524751,41544.984747256676,24798.32626415462,0.0,66343.3110114113,21078.577324531427,1535.5593415295243,0.0,0.8867567330905446,2.817746327200296,0.0014959162575277712,354338.64112124225,1555070.5859814088,4.388656515305985,1555070.5859814088,4.388656515305985,0.85,0.09565966828006948,4.296143414572793,1.2671373088518156,1.0,0.0,4.296143414573665,1.2847826145185461,1.2850812347227119,3.3438679555783923,19318.210795429095,1969.9092753824289,3099.015535412006,3099.015535412006,6.649249443089346,5.024342523335559,-0.9026785221756386,5.927021045511197,3.4593447735619103,3.4593447735619103,0.9883842210176886,0.0,0.0,0.00023241648441242946,1.000022717519659,0.00023241120460631984,198.95699819656159,0.0,1.0553765852322104e-06,2.9909372425480845,0.012929110057436894,7.836237759830238e-05,0.00015405410681412708,0.0006618385364774057,0.09565966828006679,0.07655628982344163,0.019103378456625162,0.09565970190225727,0.07655628982344378,0.019103378456625696,0.40294289716854836,0.40294289716854836,0.10054785411848378,0.0,4.743272961522337,4.675246311505191,5.01609027983659,4.7434341223495835,4.6759009061883035,5.014271094017715,24798.32626415462,21078.577324531427,0.85,0.9907205485365911,0.6801221323764572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517463086432225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.97622709076,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.213317503873,1535.5593415295243,0.40294289716854836,0.10054785411848378,6.112885165565336,3.4593447735619103
782.0,-30.042332474367626,5.024291450230737,35.00638824616772,24.09866927135738,4.990550071926184,-26.539050180603425,-40.0556231039576,1.4872677781619779,-0.27930051033325753,-5.022989090260954,40.01243608033917,45121.36070575901,20606.128772578664,20606.128772578664,65727.48947833768,82511.9202932637,82511.9202932637,20606.128772578664,103118.04906584237,103118.04906584237,103118.04906584237,127916.31221890757,97639.65455190215,60249.15912599347,41544.994917676304,24798.263153065203,0.0,66343.2580707415,21078.523680105423,1535.5566249210613,0.0,0.8867567022162592,2.8177404997705127,0.0014959162575277712,354338.3111801093,1555069.5056219257,4.38865755284217,1555069.5056219257,4.38865755284217,0.85,0.09565943205626612,4.296143414572793,1.2671370659815144,1.0,0.0,4.296143414571788,1.2847829596011782,1.2850815731017928,3.343867057441671,19318.188049215692,1969.9069559141699,3099.015535412006,3099.015535412006,6.6492499108556835,5.024291450230737,-0.9026867464152426,5.92697819664598,3.4593700261267273,3.4593700261267273,0.9883914360362078,0.0,0.0,0.00023241120460631984,1.0000226119908413,0.00023240594944511954,198.9571776125779,0.0,1.050454374630204e-06,2.9769876977019982,0.012930160511811525,7.836075646355843e-05,0.0001540504481427614,0.0006618228183005119,0.09565943205625592,0.07655607154610411,0.01910336051015181,0.09565933150182808,0.07655607154611227,0.019103360510153846,0.4029418601360083,0.4029418601360083,0.10054778756736059,0.0,4.74336521817844,4.675430470671699,5.015813171855257,4.743688579927721,4.676121905657169,5.014659311613514,24798.263153065203,21078.523680105423,0.85,0.990718445094342,0.6801197592322994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517476162507776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.962277545914,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.207549843095,1535.5566249210613,0.4029418601360083,0.10054778756736059,6.112885165565336,3.4593700261267273
783.0,-30.042548735644424,5.024240956464751,35.006375708186205,24.098611471150093,4.990540742251272,-26.53924577919472,-40.05579751739276,1.4872377858015196,-0.2793693062741909,-5.022977890146704,40.01241129813295,45121.134473823295,20606.059251918396,20606.059251918396,65727.19372574169,82511.71011036693,82511.71011036693,20606.059251918396,103117.76936228533,103117.76936228533,103117.76936228533,127915.95573713238,97639.53344667767,60249.02169988217,41545.013051994996,24798.186374847046,0.0,66343.19942684204,21078.45841861999,1535.552313907509,0.0,0.8867568489974357,2.8177427144672587,0.0014959162575277712,354338.46589658776,1555068.4368065745,4.388652620233488,1555068.4368065745,4.388652620233488,0.8500000000000001,0.09565917871831597,4.296143414572793,1.2671367401396854,1.0,0.0,4.296143414572322,1.2847831107605083,1.285081717544162,3.343866664023747,19318.1640883208,1969.9045125828698,3099.015535412006,3099.015535412006,6.649227477712167,5.024240956464751,-0.902674130828137,5.926915087292888,3.459395189945665,3.459395189945665,0.9883986256987615,0.0,0.0,0.00023240594944511954,1.0000225166921448,0.00023240071654973078,198.95735627241677,0.0,1.0455520403105736e-06,2.9630944822401655,0.012931206063851836,7.835920910201539e-05,0.00015404674034310415,0.0006618068890614318,0.09565917871831311,0.07655583855246274,0.01910334016585038,0.09565915396257722,0.07655583855246503,0.019103340165850947,0.40294082517984,0.40294082517984,0.10054772824209772,0.0,4.743409733730459,4.675595597800111,5.015373086649674,4.743608583872515,4.676277304296491,5.013634057922218,24798.186374847046,21078.45841861999,0.85,0.9907148629185477,0.6801169503978967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517489177841358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.948384330455,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.201795221674,1535.552313907509,0.40294082517984,0.10054772824209772,6.112885165565336,3.459395189945665
784.0,-30.04276402169193,5.024190660915185,35.00636325789695,24.098531354125612,4.9905059966087375,-26.539443041870772,-40.0559721403755,1.4871850167875014,-0.27926953675881805,-5.022988692946154,40.01238877638535,45120.91378141062,20606.03546594792,20606.03546594792,65726.94924735854,82511.51348648636,82511.51348648636,20606.03546594792,103117.54895243428,103117.54895243428,103117.54895243428,127915.68170145873,97639.41450411046,60248.8783993567,41545.04011639307,24798.13274902444,0.0,66343.17286541751,21078.412836670774,1535.549838663235,0.0,0.8867568755699551,2.8177401382698113,0.0014959162575277712,354338.3166685477,1555067.4654815255,4.388651727259162,1555067.4654815255,4.388651727259162,0.85,0.09565894037390076,4.296143414572793,1.2671364241885024,1.0,0.0,4.296143414572862,1.284783368425609,1.2850819685456618,3.3438659934066126,19318.140555311686,1969.9021128837765,3099.015535412006,3099.015535412006,6.649219802381017,5.024190660915185,-0.9026743189178585,5.926864979833043,3.4594204434099773,3.4594204434099773,0.9884058409742792,0.0,0.0,0.00023240071654973078,1.0000224151917074,0.00023239550735988133,198.95753412687117,0.0,1.0411230321983433e-06,2.950542673250105,0.012932247186884033,7.835765990970745e-05,0.00015404305664002332,0.0006617910633446999,0.09565894037389405,0.07655561823450663,0.01910332213938743,0.0956589151718207,0.07655561823451199,0.019103322139388767,0.4029397908529316,0.4029397908529316,0.10054766462549952,0.0,4.7434757952763675,4.6757699558551735,5.015003987305533,4.743719156187353,4.676446944497286,5.013507047941175,24798.13274902444,21078.412836670774,0.85,0.9907115745080654,0.6801138961644485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517502138321305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.93583252146,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.196051704948,1535.549838663235,0.4029397908529316,0.10054766462549952,6.112885165565336,3.4594204434099773
785.0,-30.04297833047696,5.0241406939079685,35.00635082739176,24.09846056196841,4.990478791027867,-26.53963867071967,-40.056150290742494,1.4871391312705777,-0.2791715048462038,-5.022991569262728,40.012364452052815,45120.71322735843,20605.996040865903,20605.996040865903,65726.70926822434,82511.32448204022,82511.32448204022,20605.996040865903,103117.32052290611,103117.32052290611,103117.32052290611,127915.38498102076,97639.30601679045,60248.75807242245,41545.053271519995,24798.064458114644,0.0,66343.11772963464,21078.354789397446,1535.5463390590023,0.0,0.8867569490266439,2.817738511108911,0.0014959162575277712,354338.2769356068,1555066.4164145377,4.388649258734012,1555066.4164145377,4.388649258734012,0.85,0.09565869514485777,4.296143414572793,1.267136173625477,1.0,0.0,4.296143414572512,1.284783593840079,1.2850821873194909,3.3438654067274363,19318.11909089276,1969.8999241221784,3099.015535412006,3099.015535412006,6.649207080572569,5.0241406939079685,-0.9026697227250269,5.926810416632995,3.4594456725133,3.4594456725133,0.9884130492895142,0.0,0.0,0.00023239550735988133,1.000022313479052,0.0002323903219233012,198.95771117425755,0.0,1.0364075672434686e-06,2.93717904556799,0.012933283594451277,7.835607945289447e-05,0.00015403942790698688,0.0006617754737871621,0.09565869514485406,0.0765553923631587,0.019103302781695357,0.09565864984386034,0.07655539236316167,0.0191033027816961,0.4029387576995254,0.4029387576995254,0.10054760158891853,0.0,4.743545822860256,4.675952779430361,5.014620797941063,4.743820064416525,4.676678631586526,5.0130825758582205,24798.064458114644,21078.354789397446,0.85,0.9907087806165166,0.6801114384047642,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517515040377975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.92246889378,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.190320516609,1535.5463390590023,0.4029387576995254,0.10054760158891853,6.112885165565336,3.4594456725133
786.0,-30.043191630080305,5.024091012827644,35.00633843483919,24.098379571829014,4.990449459074095,-26.539833603838122,-40.056328336335696,1.4870914328319507,-0.2792047776688378,-5.022996636747946,40.0123406964887,45120.516838325035,20605.961729638864,20605.961729638864,65726.4785679639,82511.10062431727,82511.10062431727,20605.961729638864,103117.06235395613,103117.06235395613,103117.06235395613,127915.06286132573,97639.16132332482,60248.64054822655,41545.023083442524,24798.00050736959,0.0,66343.02359081211,21078.30043126415,1535.5431350115514,0.0,0.8867570092675989,2.8177383572166343,0.0014959162575277712,354338.20693424816,1555065.391878081,4.388647234326166,1555065.391878081,4.388647234326166,0.8499999999999999,0.0956584521999605,4.296143414572793,1.2671358637185768,1.0,0.0,4.29614341457251,1.28478382768663,1.2850824145578776,3.3438647981025644,19318.09046302029,1969.8970048916083,3099.015535412006,3099.015535412006,6.6491960089188,5.024091012827644,-0.9026662860805015,5.926757298908146,3.4594709169009814,3.4594709169009814,0.988420261971709,0.0,0.0,0.0002323903219233012,1.00002220844244,0.000232385161010829,198.95788738820264,0.0,1.0316825934207501e-06,2.923788469754406,0.012934315277044698,7.835449995502489e-05,0.00015403582196827633,0.0006617599821573175,0.09565845219995496,0.0765551684761741,0.019103283723780857,0.095658451518013,0.07655516847617853,0.01910328372378196,0.4029377261147346,0.4029377261147346,0.10054753791549048,0.0,4.743597033516892,4.676108963883507,5.014250190456266,4.743791859079124,4.676724112213037,5.012758127757991,24798.00050736959,21078.30043126415,0.85,0.990706709018104,0.6801094432568763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517527883889225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.90907831797,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.184601729892,1535.5431350115514,0.4029377261147346,0.10054753791549048,6.112885165565336,3.4594709169009814
787.0,-30.04340391124603,5.02404169565641,35.006326092500295,24.098318523634248,4.990427059419025,-26.540026926954777,-40.056502365600295,1.4870500751277707,-0.2790350957591272,-5.0229967748703634,40.01231737395718,45120.30733535265,20605.91806054808,20605.91806054808,65726.22539590072,82510.93284459462,82510.93284459462,20605.91806054808,103116.8509051427,103116.8509051427,103116.8509051427,127914.78775322514,97639.07526301326,60248.51246252956,41545.06977831523,24797.936848082452,0.0,66343.00662639768,21078.246320870083,1535.5398393909727,0.0,0.8867570930365202,2.8177361063624504,0.0014959162575277712,354338.2050262495,1555064.3860180664,4.388644419257209,1555064.3860180664,4.388644419257209,0.85,0.09565820718320389,4.296143414572793,1.2671355867804959,1.0,0.0,4.296143414573642,1.2847840318199273,1.2850826121076129,3.3438642668116003,19318.073435826882,1969.8952686010905,3099.015535412006,3099.015535412006,6.6491819176403615,5.02404169565641,-0.9026597896820654,5.926701485338476,3.4594961642649302,3.4594961642649302,0.9884274755042658,0.0,0.0,0.000232385161010829,1.0000221024415663,0.00023238002484490868,198.95806276105574,0.0,1.0268042424644561e-06,2.9099632231442687,0.012935342081287162,7.835295611570337e-05,0.00015403220489512562,0.0006617444426923211,0.09565820718320292,0.07655494292228207,0.01910326426092085,0.09565817883665798,0.07655494292228285,0.019103264260921047,0.40293669429061174,0.40293669429061174,0.10054747424042593,0.0,4.743670098218672,4.6762997745689745,5.013850180529744,4.743961679111237,4.677062757494809,5.012249885031338,24797.936848082452,21078.246320870083,0.85,0.9907031462416185,0.6801064592903062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754066694184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.89525307136,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.178896016821,1535.5398393909727,0.40293669429061174,0.10054747424042593,6.112885165565336,3.4594961642649302
788.0,-30.043615220703188,5.023992713168778,35.006313818572586,24.09824179429563,4.990403686071587,-26.540219472795354,-40.056672448385484,1.4870079381636758,-0.2791163571955053,-5.022998259048485,40.01229468189199,45120.085041842685,20605.877898515853,20605.877898515853,65725.96294035854,82510.70173639782,82510.70173639782,20605.877898515853,103116.57963491368,103116.57963491368,103116.57963491368,127914.4571508207,97638.92503532878,60248.37076121757,41545.06030456801,24797.877515907014,0.0,66342.93782047502,21078.19588852096,1535.5368160846406,0.0,0.8867571676688824,2.817737003162553,0.0014959162575277712,354338.18452407327,1555063.407349437,4.388641911224186,1555063.407349437,4.388641911224186,0.85,0.09565796390272045,4.296143414572793,1.2671352340141309,1.0,0.0,4.296143414573434,1.2847842395476545,1.285082813284407,3.3438637261657056,19318.043712998875,1969.8922377161289,3099.015535412006,3099.015535412006,6.649168958030522,5.023992713168778,-0.9026539218959959,5.926646635064774,3.459521438606321,3.459521438606321,0.9884346967446632,0.0,0.0,0.00023238002484490868,1.0000220013055958,0.0002323749122934505,198.95823733141762,0.0,1.0218816215288978e-06,2.896012515412896,0.012936363962908691,7.835144731335652e-05,0.00015402857753155216,0.0006617288590181926,0.09565796390271904,0.07655471914331707,0.01910324475940196,0.09565802899232743,0.07655471914331821,0.019103244759402244,0.4029356644798043,0.4029356644798043,0.10054740853323238,0.0,4.74371310333845,4.676454598199257,5.013443909741397,4.743881901853001,4.6770710848491035,5.011816010753762,24797.877515907014,21078.19588852096,0.85,0.9907002176812546,0.6801038139724579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755338898079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.881302363625,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.173203596465,1535.5368160846406,0.4029356644798043,0.10054740853323238,6.112885165565336,3.459521438606321
789.0,-30.043825657750453,5.023943981190153,35.00630158297769,24.09817149108278,4.990373046243743,-26.540411960012065,-40.056846372876294,1.4869593485052959,-0.2789236502704284,-5.023004397545965,40.01227125055385,45119.88342332208,20605.84783743503,20605.84783743503,65725.73126075711,82510.52963698168,82510.52963698168,20605.84783743503,103116.37747441672,103116.37747441672,103116.37747441672,127914.19293362706,97638.83030302562,60248.24625084522,41545.09339131155,24797.815459210346,0.0,66342.9088505219,21078.143140328793,1535.5337486365368,0.0,0.8867572212827446,2.817733747975307,0.0014959162575277712,354338.0997279573,1555062.3967977595,4.388640109521548,1555062.3967977595,4.388640109521548,0.85,0.09565772149569812,4.296143414572793,1.2671349389432,1.0,0.0,4.296143414573371,1.284784477413156,1.285083044636318,3.3438631070814653,19318.02497003573,1969.8903264657893,3099.015535412006,3099.015535412006,6.6491592578271925,5.023943981190153,-0.9026506774579275,5.926594658648081,3.4595467317153124,3.4595467317153124,0.9884419233472321,0.0,0.0,0.0002323749122934505,1.0000219105080936,0.00023236982095260783,198.9584111813189,0.0,1.0171842263833207e-06,2.8827000975703307,0.012937381147135074,7.8349904459063e-05,0.0001540250078343875,0.0006617135230872267,0.09565772149569182,0.0765544963919882,0.019103225103703617,0.0956577331770477,0.07655449639199324,0.019103225103704873,0.40293463422364156,0.40293463422364156,0.10054734055383674,0.0,4.743789038919886,4.676640999979099,5.013076004997799,4.744080747275518,4.677374991011334,5.01159271624374,24797.815459210346,21078.143140328793,0.85,0.9906971581370458,0.6801010719168539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517566052806272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.867989945786,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.167523566633,1535.5337486365368,0.40293463422364156,0.10054734055383674,6.112885165565336,3.4595467317153124
790.0,-30.044035038749104,5.023895403962534,35.00628932916588,24.098081595171266,4.9903329469979205,-26.540604442599914,-40.05702022751791,1.4869023508487236,-0.2788714850812539,-5.023015991245441,40.01224624875684,45119.686638051884,20605.829267314337,20605.829267314337,65725.51590536622,82510.31395437632,82510.31395437632,20605.829267314337,103116.14322169067,103116.14322169067,103116.14322169067,127913.889343396,97638.68744792695,60248.1219798891,41545.07274226427,24797.746121705328,0.0,66342.81886396959,21078.08420344953,1535.530383720366,0.0,0.8867572528111526,2.81773170632902,0.0014959162575277712,354337.9395746905,1555061.318515548,4.388639050004293,1555061.318515548,4.388639050004293,0.85,0.09565747996335729,4.296143414572793,1.2671346444217488,1.0,0.0,4.296143414572395,1.2847847545685769,1.2850833153145285,3.3438623857390124,19317.996705887595,1969.8874443247792,3099.015535412006,3099.015535412006,6.649153265562719,5.023895403962534,-0.9026505943953236,5.926545998357858,3.459572018757042,3.459572018757042,0.9884491482162977,0.0,0.0,0.00023236982095260783,1.000021800589611,0.00023236475526393824,198.95858415904516,0.0,1.0129650848427883e-06,2.870743050444462,0.012938394112219918,7.834836225246055e-05,0.00015402145870014726,0.000661698275497533,0.0956574799633482,0.07655427436744126,0.019103205595906936,0.09565745764643131,0.07655427436744854,0.01910320559590875,0.4029336056301515,0.4029336056301515,0.10054727281337228,0.0,4.743864605906538,4.676807701399014,5.012785318306953,4.744144506164162,4.6774525662174256,5.011600523658672,24797.746121705328,21078.08420344953,0.85,0.9906952558065237,0.6800990282093083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517578664368993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.85603289866,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.161853970429,1535.530383720366,0.4029336056301515,0.10054727281337228,6.112885165565336,3.459572018757042
