time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
791.0,-30.044243513655154,5.0238472509750585,35.006277096649214,24.098024947475665,4.990315442057906,-26.540793849984773,-40.057189856283344,1.486865778387518,-0.27872640903518686,-5.023011431817072,40.01222236139892,45119.47526948958,20605.77835849713,20605.77835849713,65725.2536279867,82510.14411676476,82510.14411676476,20605.77835849713,103115.92247526189,103115.92247526189,103115.92247526189,127913.59890967695,97638.59980510436,60247.99253723529,41545.11918652119,24797.676434415054,0.0,66342.79562093625,21078.024969252794,1535.5266315165327,0.0,0.8867573625418934,2.817730328415701,0.0014959162575277712,354338.0025578021,1555060.2882976064,4.388635362485384,1555060.2882976064,4.388635362485384,0.8499999999999999,0.09565723223781,4.296143414572793,1.2671343784732745,1.0,0.0,4.296143414570389,1.2847849361195658,1.2850834903990471,3.343861913222947,19317.979365591425,1969.885676106665,3099.015535412006,3099.015535412006,6.649136838146777,5.0238472509750585,-0.9026408459404713,5.92648809691553,3.4595972712620267,3.4595972712620267,0.9884563632177219,0.0,0.0,0.00023236475526393824,1.0000217062840535,0.00023235971159803572,198.95875638847698,0.0,1.0078622454919606e-06,2.8562816037242165,0.01293940197446541,7.834685755924704e-05,0.00015401789770469118,0.0006616829769503551,0.09565723223780939,0.0765540466923075,0.01910318554550188,0.09565718895816226,0.07655404669230799,0.019103185545502006,0.4029325772959123,0.4029325772959123,0.1005472097033448,0.0,4.743947044309039,4.677002249402619,5.012417314420418,4.744285022781867,4.6777890722088955,5.0109539768435525,24797.676434415054,21078.024969252794,0.85,0.9906916495277347,0.680096080474048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451759121266314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.841571451936,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.156198515831,1535.5266315165327,0.4029325772959123,0.1005472097033448,6.112885165565336,3.4595972712620267
792.0,-30.04445108362558,5.023799324886428,35.00626492059194,24.09794406211006,4.9902847516134585,-26.540983761512592,-40.05735955489797,1.4868174295004468,-0.2787182091017826,-5.0230181403565215,40.01219954085937,45119.26836511916,20605.751130635654,20605.751130635654,65725.01949575482,82509.92664255247,82509.92664255247,20605.751130635654,103115.67777318813,103115.67777318813,103115.67777318813,127913.2957800319,97638.45844166965,60247.86147511973,41545.10774061101,24797.61800684377,0.0,66342.72574745478,21077.975305817206,1535.523779194945,0.0,0.8867574110412815,2.817729436584371,0.0014959162575277712,354337.90988726506,1555059.3040900636,4.388633732655972,1555059.3040900636,4.388633732655972,0.85,0.095656992560334,4.296143414572793,1.2671340790065009,1.0,0.0,4.296143414572988,1.2847851727167083,1.2850837205708048,3.3438612974404873,19317.951396571792,1969.8828240603868,3099.015535412006,3099.015535412006,6.6491280521755,5.023799324886428,-0.9026376017895332,5.926436926675962,3.4596225707840764,3.4596225707840764,0.9884635916525932,0.0,0.0,0.00023235971159803572,1.0000216120985193,0.00023235468992558562,198.95892787056692,0.0,1.0034814956034628e-06,2.8438665585402134,0.012940405455961014,7.834535227316886e-05,0.00015401435932486685,0.0006616677755631746,0.09565699256032922,0.07655382571362646,0.019103166846702765,0.0956569862255475,0.07655382571363027,0.01910316684670372,0.4029315509695674,0.4029315509695674,0.10054714541329923,0.0,4.74402024526853,4.677175074121465,5.012090188963612,4.744299931254716,4.67785367774195,5.0107689320673785,24797.61800684377,21077.975305817206,0.85,0.990689163812,0.680093678045029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517603706675342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.829156406755,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.150554233922,1535.523779194945,0.4029315509695674,0.10054714541329923,6.112885165565336,3.4596225707840764
793.0,-30.04465763611589,5.02375177169883,35.006252787647284,24.09788245512175,4.9902650928188,-26.541171653908787,-40.05752893919123,1.486779110611712,-0.27861029335491594,-5.023015947169697,40.01217644448461,45119.064809817144,20605.70638251178,20605.70638251178,65724.77119232892,82509.74473297398,82509.74473297398,20605.70638251178,103115.45111548576,103115.45111548576,103115.45111548576,127913.00490707824,97638.35696877388,60247.738054752335,41545.1321266906,24797.553791592476,0.0,66342.68591828308,21077.920722853603,1535.5203926330812,0.0,0.8867575058600954,2.8177282715969536,0.0014959162575277712,354337.9401835442,1555058.3079867426,4.388630546255461,1555058.3079867426,4.388630546255461,0.85,0.09565674787242388,4.296143414572793,1.2671337531646718,1.0,0.0,4.29614341457318,1.284785362346924,1.2850839037929782,3.34386080389724,19317.93131996981,1969.8807768167328,3099.015535412006,3099.015535412006,6.649113612711304,5.02375177169883,-0.902628966731494,5.926380738430324,3.4596478584989643,3.4596478584989643,0.9884708167139898,0.0,0.0,0.00023235468992558562,1.0000215061942608,0.00023234969296795222,198.95909851233367,0.0,9.991065667891378e-07,2.8314680102804166,0.012941404562527804,7.834384980189421e-05,0.00015401084012369142,0.0006616526565702202,0.09565674787242304,0.07655360054477575,0.019103147327647292,0.09565674593544063,0.07655360054477642,0.019103147327647462,0.40293052506135735,0.40293052506135735,0.10054708241386134,0.0,4.744096578098663,4.67736275136582,5.011719157147411,4.744405653814795,4.67811761271156,5.010239207274594,24797.553791592476,21077.920722853603,0.85,0.9906860158372955,0.680091018102464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517616146474681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.81675785849,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.144921131725,1535.5203926330812,0.40293052506135735,0.10054708241386134,6.112885165565336,3.4596478584989643
794.0,-30.044863258050572,5.023704416423318,35.00624069180921,24.09780715769159,4.990232202749742,-26.541360031896218,-40.05769839333368,1.4867289765953249,-0.27845348628858346,-5.023023758962986,40.01215325939774,45118.865820170584,20605.68263306138,20605.68263306138,65724.54845323197,82509.56083475999,82509.56083475999,20605.68263306138,103115.24346782138,103115.24346782138,103115.24346782138,127912.73666443423,97638.24739278544,60247.61311127439,41545.14920167895,24797.49319661285,0.0,66342.64239829179,21077.869217120922,1535.517442968588,0.0,0.8867575500629477,2.8177252937180914,0.0014959162575277712,354337.83227287687,1555057.3080579168,4.388629060812116,1555057.3080579168,4.388629060812116,0.85,0.0956565084546062,4.296143414572793,1.2671334828203542,1.0,0.0,4.296143414573242,1.2847856071988275,1.2850841422814236,3.343860166630853,19317.909640155805,1969.878566090949,3099.015535412006,3099.015535412006,6.649105949164566,5.023704416423318,-0.9026261180714679,5.926330534494786,3.4596731788288495,3.4596731788288495,0.988478051093957,0.0,0.0,0.00023234969296795222,1.0000214093401485,0.00023234471862083956,198.95926838558557,0.0,9.941901860455974e-07,2.817534987253223,0.01294239875271385,7.834234673769871e-05,0.0001540073462302535,0.0006616376463029356,0.09565650845460169,0.07655337992599769,0.019103128528604008,0.09565646585808875,0.0765533799260013,0.019103128528604907,0.4029295005039249,0.4029295005039249,0.1005470175651735,0.0,4.744194357891843,4.677563361338571,5.011403750028023,4.744570272674423,4.678351018324975,5.010127267906796,24797.49319661285,21077.869217120922,0.85,0.9906833083109795,0.6800884648111682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517628525316004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.80282483547,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.13930149405,1535.517442968588,0.4029295005039249,0.1005470175651735,6.112885165565336,3.4596731788288495
795.0,-30.045067983290675,5.0236574591360945,35.00622863577194,24.097739857994043,4.990215146834245,-26.54154601917995,-40.05786369144914,1.486693182723453,-0.2785008587018183,-5.023019488754076,40.01213022699915,45118.65265250321,20605.634874466916,20605.634874466916,65724.28752697012,82509.3430584226,82509.3430584226,20605.634874466916,103114.97793288951,103114.97793288951,103114.97793288951,127912.40609867686,97638.11039067483,60247.48045179424,41545.14437653399,24797.42816578735,0.0,66342.57254232134,21077.813940919248,1535.5139567442145,0.0,0.8867576552244961,2.817726416546628,0.0014959162575277712,354337.8912607498,1555056.314714729,4.388625526843236,1555056.314714729,4.388625526843236,0.85,0.09565626332202445,4.296143414572793,1.2671331624733284,1.0,0.0,4.296143414570457,1.2847857849190856,1.2850843136516739,3.343859704085502,19317.882534032295,1969.8758020355876,3099.015535412006,3099.015535412006,6.649090538272325,5.0236574591360945,-0.902616000511216,5.926273459647311,3.4596984796069017,3.4596984796069017,0.9884852798876862,0.0,0.0,0.00023234471862083956,1.0000213160112092,0.0002323397660637818,198.95943751829327,0.0,9.896924622304052e-07,2.8047884379609687,0.01294338844517608,7.83408805632969e-05,0.00015400383805754266,0.0006616225746898468,0.09565626332202326,0.0765531545587215,0.019103108763301766,0.09565629814235842,0.07655315455872246,0.019103108763302006,0.4029284779368182,0.4029284779368182,0.10054695436429607,0.0,4.744257675778954,4.677735586299775,5.011029493022647,4.744518630052255,4.678432569294273,5.009540592905239,24797.42816578735,21077.813940919248,0.85,0.9906804184453835,0.6800859677806593,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517640848408482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.790078286176,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.133693613421,1535.5139567442145,0.4029284779368182,0.10054695436429607,6.112885165565336,3.4596984796069017
796.0,-30.045271650806416,5.023610762305711,35.00621664300852,24.097673955280356,4.99018900242127,-26.5417319633372,-40.05803276142103,1.486649314952076,-0.27832049320505803,-5.023022959955577,40.01210795790256,45118.461027844285,20605.603619646008,20605.603619646008,65724.06464749029,82509.17068353835,82509.17068353835,20605.603619646008,103114.77430318436,103114.77430318436,103114.77430318436,127912.14523623521,97638.01440942974,60247.36490719139,41545.16611359817,24797.370933050854,0.0,66342.53704664903,21077.765293093224,1535.5111000957802,0.0,0.8867577182084545,2.8177236355720297,0.0014959162575277712,354337.8433102162,1555055.3542917497,4.388623410258575,1555055.3542917497,4.388623410258575,0.8499999999999999,0.09565602319170166,4.296143414572793,1.2671328794909642,1.0,0.0,4.296143414569893,1.2847860003651455,1.285084522784487,3.343859143352899,19317.863543963653,1969.8738655874997,3099.015535412006,3099.015535412006,6.649080452869218,5.023610762305711,-0.9026102993941132,5.926221061699824,3.4597238215192947,3.4597238215192947,0.9884925204340842,0.0,0.0,0.0002323397660637818,1.0000212059151683,0.00023233483919089126,198.95960577741926,0.0,9.853579664898012e-07,2.7925044770320966,0.01294437380314257,7.833938095922402e-05,0.00015400038510455778,0.0006616077403086199,0.09565602319169554,0.07655293356927406,0.019103089622421483,0.09565603257044944,0.07655293356927896,0.019103089622422707,0.402927455373688,0.402927455373688,0.10054688870116915,0.0,4.744348029416756,4.677935061466599,5.0106814201758425,4.744702466750539,4.6787263942107415,5.009282531913243,24797.370933050854,21077.765293093224,0.85,0.9906775889694442,0.6800834432382207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765311778116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.777794325244,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.128096842509,1535.5111000957802,0.402927455373688,0.10054688870116915,6.112885165565336,3.4597238215192947
797.0,-30.045474384696664,5.023564234539545,35.0062046498148,24.0975885297172,4.990153518601899,-26.541918001034034,-40.058198059536494,1.486597134939264,-0.27828296558806187,-5.023031609489927,40.01208395983843,45118.25699927828,20605.58333193993,20605.58333193993,65723.8403312182,82508.9541349521,82508.9541349521,20605.58333193993,103114.53746689204,103114.53746689204,103114.53746689204,127911.84274986052,97637.86981973829,60247.232560606244,41545.15251014672,24797.305282968482,0.0,66342.4577931152,21077.709490523208,1535.5078740975769,0.0,0.8867577610907171,2.817722130713073,0.0014959162575277712,354337.7238271765,1555054.3193022516,4.388621969194307,1555054.3193022516,4.388621969194307,0.85,0.09565578338792173,4.296143414572793,1.2671325536491351,1.0,0.0,4.296143414572386,1.284786254643999,1.2850847707921145,3.3438584815520227,19317.834936623098,1969.8709484506023,3099.015535412006,3099.015535412006,6.649073906368938,5.023564234539545,-0.9026075835965619,5.9261718181361065,3.459749163740689,3.459749163740689,0.9884997610687682,0.0,0.0,0.00023233483919089126,1.0000211087399424,0.00023232993499871252,198.9597732654836,0.0,9.802486880174111e-07,2.778024781841343,0.012945354051830588,7.833791483613587e-05,0.00015399692435475538,0.0006615928724311469,0.0956557833879163,0.07655271300429685,0.01910307038361946,0.09565578514296687,0.07655271300430119,0.01910307038362054,0.4029264345817349,0.4029264345817349,0.1005468224072436,0.0,4.744431509245771,4.678109742617664,5.01039839546587,4.744748643901858,4.678792098243264,5.009249849010359,24797.305282968482,21077.709490523208,0.85,0.9906753912580972,0.6800811802899546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517665323783095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.76331463006,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.122514437167,1535.5078740975769,0.4029264345817349,0.1005468224072436,6.112885165565336,3.459749163740689
798.0,-30.045676157587867,5.0235181783415435,35.00619270444821,24.09753055488693,4.990143577470293,-26.542100619273658,-40.05835909685118,1.4865680391561658,-0.27831564096726424,-5.023022118738244,40.01206136651415,45118.03842286826,20605.52674376013,20605.52674376013,65723.5651666284,82508.74596285133,82508.74596285133,20605.52674376013,103114.27270661146,103114.27270661146,103114.27270661146,127911.51295056945,97637.74422317982,60247.09627475724,41545.164387136196,24797.240243957993,0.0,66342.40463109419,21077.654207364292,1535.5042666378247,0.0,0.8867578912405997,2.817723669957871,0.0014959162575277712,354337.854930636,1555053.344896908,4.388617595490383,1555053.344896908,4.388617595490383,0.85,0.09565553644707521,4.296143414572793,1.2671322135208176,1.0,0.0,4.296143414571322,1.284786400885007,1.2850849107659337,3.343858100936821,19317.810087109385,1969.8684145054006,3099.015535412006,3099.015535412006,6.649055646318558,5.0235181783415435,-0.9025940029527479,5.926112181294291,3.459774479135072,3.459774479135072,0.988506994038592,0.0,0.0,0.00023232993499871252,1.0000210087140753,0.0002323250541480774,198.95993995986825,0.0,9.757369639324164e-07,2.765238555784468,0.01294632978879452,7.833648652890992e-05,0.00015399344846980258,0.0006615779395308971,0.09565553644707808,0.07655248624132338,0.01910305020575471,0.0956556267066032,0.07655248624132108,0.01910305020575413,0.4029254138355365,0.4029254138355365,0.10054675932288419,0.0,4.7444829878356245,4.678269918944693,5.010013148041139,4.74470647777099,4.678928587835117,5.008490215693826,24797.240243957993,21077.654207364292,0.85,0.9906720374712533,0.680078430586789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517677473851371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.750528403994,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.11694394654,1535.5042666378247,0.4029254138355365,0.10054675932288419,6.112885165565336,3.459774479135072
799.0,-30.045876974948797,5.023472321128786,35.00618083082376,24.09745983257892,4.990114267925992,-26.54228431444708,-40.05852401079608,1.4865216074242704,-0.27814428280555603,-5.023028306341546,40.012039565414604,45117.84164072719,20605.502865530896,20605.502865530896,65723.34450625809,82508.56651006901,82508.56651006901,20605.502865530896,103114.06937559991,103114.06937559991,103114.06937559991,127911.25602036127,97637.63857008869,60246.97300895653,41545.18395681351,24797.186644761365,0.0,66342.37060157488,21077.60864804716,1535.5016786764427,0.0,0.8867579386997873,2.817720690226635,0.0014959162575277712,354337.76945624314,1555052.4046590864,4.388616000618355,1555052.4046590864,4.388616000618355,0.85,0.09565529852422587,4.296143414572793,1.2671319717494773,1.0,0.0,4.296143414574069,1.2847866281777442,1.2850851318403025,3.3438575093719307,19317.789183447938,1969.8662829251516,3099.015535412006,3099.015535412006,6.649047941217063,5.023472321128786,-0.902589520612465,5.926061841741251,3.459799859239574,3.459799859239574,0.9885142454970212,0.0,0.0,0.0002323250541480774,1.0000209092571346,0.00023232019650535113,198.96010586508768,0.0,9.710937493158982e-07,2.7520796855612555,0.012947300882543837,7.833502386318355e-05,0.00015399003028489385,0.0006615632545183116,0.09565529852421978,0.07655226724903418,0.019103031275185606,0.0956553694514109,0.07655226724903905,0.01910303127518682,0.4029243923624367,0.4029243923624367,0.10054669241598321,0.0,4.744565618665547,4.6784537983762675,5.009688959133371,4.744884023535974,4.679177606714404,5.008380439593054,24797.186644761365,21077.60864804716,0.85,0.9906692195394342,0.680075813263992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768956634519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.737369533774,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.11138595013,1535.5016786764427,0.4029243923624367,0.10054669241598321,6.112885165565336,3.459799859239574
800.0,-30.046076880427446,5.023426683783779,35.0061689551747,24.097384081129007,4.990083783381607,-26.542467306203104,-40.058688854891784,1.486474209157328,-0.278038850454152,-5.023033071291541,40.01201575919054,45117.64857047788,20605.476481400885,20605.476481400885,65723.12505187877,82508.37016098977,82508.37016098977,20605.476481400885,103113.84664239065,103113.84664239065,103113.84664239065,127910.96669167005,97637.51512116344,60246.85256841821,41545.18061416136,24797.120049279398,0.0,66342.30066344076,21077.552041887488,1535.498309465321,0.0,0.8867580006643034,2.817718744957245,0.0014959162575277712,354337.70363412716,1555051.3779447442,4.388613918293095,1555051.3779447442,4.388613918293095,0.85,0.09565505689852641,4.296143414572793,1.2671316574467344,1.0,0.0,4.296143414571448,1.2847868599442167,1.2850853574192624,3.3438569061636607,19317.76475884747,1969.8637923090423,3099.015535412006,3099.015535412006,6.6490394275036895,5.023426683783779,-0.9025841271216128,5.9260108109053915,3.459825222610961,3.459825222610961,0.9885214921745603,0.0,0.0,0.00023232019650535113,1.0000208143444405,0.0002323153610134082,198.96027101719835,0.0,9.664771110732428e-07,2.73899613278157,0.01294826735965491,7.833356184220011e-05,0.00015398663466315103,0.0006615486664403228,0.09565505689852252,0.07655204527075639,0.019103011627766127,0.09565510021027919,0.0765520452707595,0.019103011627766908,0.40292337185258836,0.40292337185258836,0.10054662589843406,0.0,4.7446532236849635,4.67863533198323,5.009399122337186,4.744994220837384,4.679352449524174,5.008230716167816,24797.120049279398,21077.552041887488,0.85,0.9906669559938369,0.6800736199873885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517701601592023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.72428598099,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.105840370412,1535.498309465321,0.40292337185258836,0.10054662589843406,6.112885165565336,3.459825222610961
801.0,-30.046275836478976,5.023381420217774,35.006157116919994,24.09733235780152,4.990067069185062,-26.542648066241263,-40.058853349741526,1.4864392989472628,-0.27780763993354185,-5.023028469204329,40.01199309707958,45117.45839724037,20605.43162792056,20605.43162792056,65722.89002516093,82508.21838752883,82508.21838752883,20605.43162792056,103113.65001544938,103113.65001544938,103113.65001544938,127910.7062150895,97637.44178561236,60246.7405515739,41545.22359337607,24797.056199640116,0.0,66342.27979301618,21077.4977696941,1535.4948864798525,0.0,0.8867581061741469,2.817716237675304,0.0014959162575277712,354337.7672064869,1555050.4005741654,4.388610372622162,1555050.4005741654,4.388610372622162,0.85,0.0956548124884632,4.296143414572793,1.2671314112795518,1.0,0.0,4.29614341457354,1.2847870332441784,1.2850855245465866,3.343856455123715,19317.750249271692,1969.862312744076,3099.015535412006,3099.015535412006,6.6490249540427415,5.023381420217774,-0.9025730662674185,5.9259544864851925,3.459850575880432,3.459850575880432,0.9885287359658378,0.0,0.0,0.0002323153610134082,1.0000207155220113,0.00023231054857912562,198.9604353851791,0.0,9.620707874699136e-07,2.7265086116897352,0.01294922943044238,7.833210294386629e-05,0.0001539832580695419,0.0006615341601099253,0.09565481248845997,0.07655182076131083,0.01910299172714914,0.09565481323773158,0.07655182076131342,0.019102991727149785,0.4029223520936141,0.4029223520936141,0.10054656156026853,0.0,4.744765080899867,4.678859707063168,5.00905893431684,4.7452208292708065,4.6797659197038115,5.007706940062292,24797.056199640116,21077.4977696941,0.85,0.9906637250063202,0.6800709673831539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517713582207494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.7117984599,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.100306364824,1535.4948864798525,0.4029223520936141,0.10054656156026853,6.112885165565336,3.459850575880432
802.0,-30.04647385861501,5.02333639425444,35.00614533257984,24.097261076699965,4.990041063399545,-26.54282891489068,-40.05901403781024,1.48639611967518,-0.277717806220096,-5.02303155686496,40.011970990939574,45117.255822770894,20605.40311560007,20605.40311560007,65722.65893837097,82508.02220057911,82508.02220057911,20605.40311560007,103113.42531617919,103113.42531617919,103113.42531617919,127910.42421190153,97637.31962178239,60246.61172330533,41545.23099830784,24796.998895722347,0.0,66342.22989403018,21077.449061363994,1535.4920105940319,0.0,0.886758170520465,2.8177146938199313,0.0014959162575277712,354337.72455412766,1555049.447181925,4.388608210256709,1555049.447181925,4.388608210256709,0.85,0.095654573535802,4.296143414572793,1.267131075547077,1.0,0.0,4.296143414573246,1.2847872451803914,1.2850857303487622,3.3438559035271167,19317.72607892972,1969.859848055118,3099.015535412006,3099.015535412006,6.649015753598228,5.02333639425444,-0.9025664053378213,5.9259027995922615,3.459875965844327,3.459875965844327,0.9885359902412363,0.0,0.0,0.00023231054857912562,1.000020618314253,0.00023230575882598738,198.96059898184146,0.0,9.574840201214508e-07,2.7135097130241914,0.012950186914462501,7.833067783197697e-05,0.00015397987074714864,0.0006615196076871324,0.09565457353579893,0.07655160097413886,0.019102972561660055,0.09565458861314285,0.07655160097414133,0.01910297256166067,0.40292133565541083,0.40292133565541083,0.10054649571774442,0.0,4.74487606348282,4.679075343548789,5.008749439157327,4.745313750644868,4.679932047656848,5.007505590194057,24796.998895722347,21077.449061363994,0.85,0.9906609868759481,0.6800684254182836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517725505941217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.698799561236,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.094784715911,1535.4920105940319,0.40292133565541083,0.10054649571774442,6.112885165565336,3.459875965844327
803.0,-30.046670979129463,5.023291478274312,35.00613352814057,24.09717603530737,4.9900024498714775,-26.543010212735922,-40.05917856758458,1.4863416834779262,-0.2775999859353533,-5.023042005864794,40.01194683682801,45117.07438832549,20605.389917615346,20605.389917615346,65722.46430594084,82507.8209068075,82507.8209068075,20605.389917615346,103113.21082442284,103113.21082442284,103113.21082442284,127910.14291936676,97637.18651871958,60246.49821220211,41545.20922946386,24796.93209494391,0.0,66342.14132440777,21077.392280702323,1535.4887572655887,0.0,0.8867582048064916,2.8177119212838195,0.0014959162575277712,354337.58021365193,1555048.4054654005,4.388607058070911,1555048.4054654005,4.388607058070911,0.85,0.09565433590319808,4.296143414572793,1.267130827731453,1.0,0.0,4.296143414572524,1.2847875097313148,1.2850859888070112,3.3438552149928955,19317.6997442401,1969.857162664121,3099.015535412006,3099.015535412006,6.6490114948313455,5.023291478274312,-0.9025640458414097,5.925855524115722,3.459901352045751,3.459901352045751,0.9885432434416431,0.0,0.0,0.00023230575882598738,1.0000205244685274,0.00023230099097160928,198.96076183386194,0.0,9.529721533608905e-07,2.7007230826247635,0.012951139886615863,7.832921867356809e-05,0.00015397654015241927,0.0006615052989745192,0.09565433590319247,0.07655138226412815,0.019102953639064328,0.09565429552242345,0.07655138226413263,0.019102953639065445,0.4029203214932664,0.4029203214932664,0.100546430306975,0.0,4.744993292436959,4.679277390210075,5.0085257967763255,4.745442019929442,4.68006580226546,5.007611356357245,24796.93209494391,21077.392280702323,0.85,0.9906593756834474,0.6800665985094844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773737372256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.68601293084,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.08927514457,1535.4887572655887,0.4029203214932664,0.100546430306975,6.112885165565336,3.459901352045751
804.0,-30.046867153338837,5.023247020713973,35.00612175293979,24.097123159468197,4.989992859751985,-26.543187756243142,-40.05933502977712,1.486313462656315,-0.27754809458855334,-5.023031657232935,40.01192407958162,45116.86139462544,20605.33490724061,20605.33490724061,65722.19630186605,82507.63328328071,82507.63328328071,20605.33490724061,103112.96819052132,103112.96819052132,103112.96819052132,127909.83286447685,97637.07921204674,60246.3652548097,41545.237730263376,24796.864673955522,0.0,66342.1024042189,21077.334972862194,1535.4849910466598,0.0,0.8867583399174176,2.817712447033584,0.0014959162575277712,354337.72316766356,1555047.4239932417,4.3886025176535695,1555047.4239932417,4.3886025176535695,0.85,0.09565409027306235,4.296143414572793,1.2671304738661275,1.0,0.0,4.296143414573392,1.2847876515978633,1.2850861245805185,3.3438548457636323,19317.678513414427,1969.8549977224054,3099.015535412006,3099.015535412006,6.648993743912027,5.023247020713973,-0.902549275682424,5.925796296396397,3.45992669638217,3.45992669638217,0.98855048468062,0.0,0.0,0.00023230099097160928,1.000020425969807,0.00023229624609550026,198.96092390432176,0.0,9.486159393794062e-07,2.688377572201237,0.012952088502555243,7.832783108709993e-05,0.00015397315988450934,0.0006614907768587986,0.09565409027306278,0.0765511563839724,0.019102933889090377,0.09565409332549024,0.07655115638397206,0.019102933889090287,0.4029193084712773,0.4029193084712773,0.10054637024368111,0.0,4.7450875059425925,4.679478266826493,5.008191461496722,4.745483562644381,4.680301361526574,5.006873807270949,24796.864673955522,21077.334972862194,0.85,0.9906559171342537,0.6800637869407696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517749187486697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.673667420415,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.083777034977,1535.4849910466598,0.4029193084712773,0.10054637024368111,6.112885165565336,3.45992669638217
805.0,-30.04706249949637,5.023202687689452,35.006110028922215,24.09704258842396,4.989959040882229,-26.54336697748533,-40.05949547337366,1.486263518871135,-0.27745346966355555,-5.023040649078478,40.0119020199939,45116.66999674483,20605.319962942453,20605.319962942453,65721.98995968729,82507.43057913274,82507.43057913274,20605.319962942453,103112.75054207518,103112.75054207518,103112.75054207518,127909.56027443257,97636.9460050089,60246.24310842759,41545.225440645896,24796.809732357386,0.0,66342.03517300329,21077.288272503778,1535.4823836329363,0.0,0.8867583740359075,2.8177101502335287,0.0014959162575277712,354337.5989560345,1555046.4726100825,4.388601371098159,1555046.4726100825,4.388601371098159,0.85,0.09565385608435154,4.296143414572793,1.2671302002249285,1.0,0.0,4.296143414572567,1.2847878950401275,1.2850863619828607,3.343854212168315,19317.65215815315,1969.8523102336833,3099.015535412006,3099.015535412006,6.648988921639281,5.023202687689452,-0.9025457955605214,5.925748483249974,3.4599521041485914,3.4599521041485914,0.9885577440424547,0.0,0.0,0.00023229624609550026,1.0000203397834726,0.00023229152133625374,198.96108529091333,0.0,9.440449344616155e-07,2.6754233442642184,0.012953032547489704,7.832640821511282e-05,0.00015396983788038744,0.000661476505052667,0.09565385608434496,0.07655094009060018,0.01910291599374478,0.0956538566048669,0.07655094009060544,0.019102915993746094,0.4029182964251276,0.4029182964251276,0.10054630759390357,0.0,4.745190926924749,4.679669620712616,5.007941508201952,4.74558717941494,4.680418019277852,5.006924596195972,24796.809732357386,21077.288272503778,0.85,0.9906538107898095,0.680061591102714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517760944555413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.660713192476,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.078291312344,1535.4823836329363,0.4029182964251276,0.10054630759390357,6.112885165565336,3.4599521041485914
806.0,-30.04725685791972,5.02315880752639,35.00609834993535,24.09699474172669,4.989950519355986,-26.543542779703866,-40.059651621244825,1.4862364411401698,-0.2773322205360387,-5.023030019696542,40.01187988356734,45116.46417903282,20605.26561956745,20605.26561956745,65721.72979860027,82507.26018697652,82507.26018697652,20605.26561956745,103112.52580654397,103112.52580654397,103112.52580654397,127909.27139988724,97636.85560921882,60246.11699433204,41545.265127651975,24796.74559334327,0.0,66342.01072099524,21077.233754341778,1535.4787995538975,0.0,0.8867585083275202,2.8177097953654053,0.0014959162575277712,354337.74578828085,1555045.5179134698,4.388596858215099,1555045.5179134698,4.388596858215099,0.85,0.09565361157886892,4.296143414572793,1.2671298743830994,1.0,0.0,4.296143414572191,1.2847880314702218,1.2850864923740188,3.3438538570884613,19317.63427317722,1969.850486473691,3099.015535412006,3099.015535412006,6.648971385949516,5.02315880752639,-0.9025305953997371,5.925689402926127,3.4599774753873844,3.4599774753873844,0.9885649929678241,0.0,0.0,0.00023229152133625374,1.0000202369701354,0.0002322868205548033,198.96124586171064,0.0,9.400432274264665e-07,2.664082506526606,0.01295397259071713,7.83250234621195e-05,0.00015396649787413424,0.0006614621559067977,0.09565361157886841,0.07655071512376507,0.019102896455103335,0.09565363577144397,0.07655071512376549,0.019102896455103442,0.4029172847158548,0.4029172847158548,0.10054624777122265,0.0,4.745288354167258,4.679879146664575,5.007588578763148,4.745697799160496,4.680737370349959,5.0061970822308695,24796.74559334327,21077.233754341778,0.85,0.9906502544066143,0.6800587393826883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517772652015584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.64937235474,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.07281563921,1535.4787995538975,0.4029172847158548,0.10054624777122265,6.112885165565336,3.4599774753873844
807.0,-30.0474503591215,5.023115004323229,35.00608671044942,24.096909386012726,4.989913363107869,-26.543720673992734,-40.059811890218384,1.4861836779791249,-0.2772456018490743,-5.023041237335706,40.01185767613666,45116.280358308206,20605.256384379434,20605.256384379434,65721.53674268763,82507.05133913571,82507.05133913571,20605.256384379434,103112.30772351514,103112.30772351514,103112.30772351514,127908.9981006391,97636.71402290273,60246.0001809369,41545.23760218426,24796.690377123956,0.0,66341.92797930821,21077.186820555362,1535.4762254749269,0.0,0.8867585316496035,2.817707343946078,0.0014959162575277712,354337.59082996374,1555044.5601550438,4.388596074474256,1555044.5601550438,4.388596074474256,0.85,0.09565337847803307,4.296143414572793,1.26712959964294,1.0,0.0,4.296143414573466,1.2847882880110217,1.2850867429345907,3.3438531894026244,19317.606260060093,1969.84762993072,3099.015535412006,3099.015535412006,6.6489684059102405,5.023115004323229,-0.9025281838988297,5.925643188222058,3.4600029093510094,3.4600029093510094,0.9885722598145741,0.0,0.0,0.0002322868205548033,1.0000201477456991,0.0002322821405933042,198.96140572453464,0.0,9.352733339009197e-07,2.6505646282752062,0.012954907864051032,7.83236021858395e-05,0.00015396321836896382,0.0006614480666822567,0.09565337847802474,0.07655049997220201,0.019102878505822735,0.09565339471434091,0.07655049997220867,0.0191028785058244,0.40291627450609147,0.40291627450609147,0.1005461837963641,0.0,4.7453941391018475,4.680071013412544,5.007348426847216,4.7457956354866155,4.680817250619498,5.00636648710821,24796.690377123956,21077.186820555362,0.85,0.9906485799325266,0.6800568167446053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517784300296894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.63585447649,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.067353242146,1535.4762254749269,0.40291627450609147,0.1005461837963641,6.112885165565336,3.4600029093510094
808.0,-30.04764290432052,5.023071640863785,35.006075096791584,24.096856475248956,4.989903760673141,-26.54389495211759,-40.05996402176095,1.4861558084702036,-0.2771884784021381,-5.0230308457230555,40.011835149458314,45116.065114437726,20605.203615133283,20605.203615133283,65721.268729571,82506.86351451058,82506.86351451058,20605.203615133283,103112.06712964387,103112.06712964387,103112.06712964387,127908.69082188373,97636.6049473839,60245.86340282312,41545.26838284531,24796.623692239875,0.0,66341.89207508518,21077.130138403892,1535.4724977501373,0.0,0.8867586661440385,2.817707805813409,0.0014959162575277712,354337.7343777072,1555043.5886286157,4.388591554776419,1555043.5886286157,4.388591554776419,0.85,0.09565313365635611,4.296143414572793,1.267129286439158,1.0,0.0,4.296143414571854,1.284788428052742,1.285086876995769,3.3438528249231956,19317.584679264928,1969.845429302048,3099.015535412006,3099.015535412006,6.648951378165283,5.023071640863785,-0.9025128994235825,5.9255845402873675,3.4600282933972664,3.4600282933972664,0.9885795123992189,0.0,0.0,0.0002322821405933042,1.0000200482354178,0.00023227748383962594,198.96156479777315,0.0,9.31131718600745e-07,2.6388272905145116,0.012955838995769632,7.832225309491525e-05,0.00015395988749838894,0.0006614337567845718,0.09565313365635561,0.07655027495131243,0.019102858705043173,0.09565319268030911,0.07655027495131284,0.019102858705043274,0.4029152645642946,0.4029152645642946,0.10054612310631353,0.0,4.74547992685342,4.680262376945166,5.007010042852301,4.745842367320904,4.6810475007214905,5.005676275287726,24796.623692239875,21077.130138403892,0.85,0.9906450761939114,0.6800539403274141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517795897220973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.62411713873,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.061901539473,1535.4724977501373,0.4029152645642946,0.10054612310631353,6.112885165565336,3.4600282933972664
809.0,-30.04783464380672,5.023028408717211,35.006063531961864,24.096786032337718,4.989871892664868,-26.54407073175545,-40.06012013470752,1.486107980613628,-0.2769503859821043,-5.023038302604226,40.01181334436019,45115.87124871507,20605.187857588826,20605.187857588826,65721.0591063039,82506.69620771693,82506.69620771693,20605.187857588826,103111.88406530576,103111.88406530576,103111.88406530576,127908.45305908524,97636.50642737637,60245.73808492987,41545.29815827389,24796.568993779478,0.0,66341.86715205337,21077.083644712555,1535.469870044009,0.0,0.8867587071555145,2.817703798952968,0.0014959162575277712,354337.63136977656,1555042.648222802,4.388590176582188,1555042.648222802,4.388590176582188,0.85,0.09565289919484321,4.296143414572793,1.2671289792796596,1.0,0.0,4.2961434145732476,1.2847886614146866,1.2850871044286665,3.343852217564163,19317.565186897402,1969.8434416337284,3099.015535412006,3099.015535412006,6.648946293471684,5.023028408717211,-0.9025080259803024,5.925536434697514,3.4600537370942064,3.4600537370942064,0.9885867820269161,0.0,0.0,0.00023227748383962594,1.0000199643733958,0.00023227284665778555,198.96172320558657,0.0,9.265149987025855e-07,2.6257435063231274,0.012956765510768334,7.832086871953738e-05,0.00015395661512008856,0.0006614196981780865,0.09565289919483747,0.07655005876430279,0.01910284043053468,0.09565289738826377,0.07655005876430739,0.01910284043053582,0.40291425493425376,0.40291425493425376,0.10054605892459528,0.0,4.745604428108663,4.680481439902337,5.0067545828943025,4.746087916622116,4.681343580254918,5.005718563938501,24796.568993779478,21077.083644712555,0.85,0.9906422886120073,0.6800512735843112,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517807436867414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.61103335454,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.056462538683,1535.469870044009,0.40291425493425376,0.10054605892459528,6.112885165565336,3.4600537370942064
810.0,-30.048025403626674,5.022985525431697,35.00605198695498,24.096728825848572,4.989855801383835,-26.54424405173039,-40.06027589840812,1.4860744494876312,-0.27682432345960706,-5.02303271933538,40.011790792078465,45115.68027623624,20605.145994261795,20605.145994261795,65720.82627049804,82506.51801360532,82506.51801360532,20605.145994261795,103111.66400786712,103111.66400786712,103111.66400786712,127908.16792168986,97636.40341145862,60245.622000338226,41545.31267902267,24796.50391382274,0.0,66341.81659284541,21077.02832674933,1535.4663446331588,0.0,0.8867588172625682,2.81770279111047,0.0014959162575277712,354337.70849598234,1555041.6755930583,4.38858647642547,1555041.6755930583,4.38858647642547,0.85,0.0956526571475799,4.296143414572793,1.2671287105837838,1.0,0.0,4.296143414573745,1.2847888278540387,1.2850872649485712,3.3438517843812274,19317.544805005637,1969.84136325918,3099.015535412006,3099.015535412006,6.648932784882729,5.022985525431697,-0.9024953529994848,5.925480878431181,3.4600791481314297,3.4600791481314297,0.9885940423232656,0.0,0.0,0.00023227284665778555,1.0000198623983145,0.00023226823325362084,198.96188080425824,0.0,9.226216897824265e-07,2.6147098688433967,0.012957688132458116,7.831948746374273e-05,0.0001539533591940428,0.0006614057102528467,0.09565265714757838,0.07654983627869577,0.01910282086888261,0.09565265543469079,0.07654983627869698,0.019102820868882917,0.4029132473616251,0.4029132473616251,0.10054599675467847,0.0,4.745723184501685,4.680705274678758,5.006451173715732,4.746208395875783,4.681611183415498,5.005248159532812,24796.50391382274,21077.02832674933,0.85,0.9906395339434474,0.6800489132385578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517818928243165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.59999971706,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.051033260832,1535.4663446331588,0.4029132473616251,0.10054599675467847,6.112885165565336,3.4600791481314297
811.0,-30.048215204071848,5.0229428373067115,35.006040481809215,24.09665750982242,4.989829160575394,-26.544417563195566,-40.060431662108726,1.4860315196992073,-0.27671533793477465,-5.023035897195858,40.01176886310038,45115.49381326765,20605.122574998164,20605.122574998164,65720.61638826581,82506.3244090904,82506.3244090904,20605.122574998164,103111.44698408857,103111.44698408857,103111.44698408857,127907.89327852443,97636.28001618365,60245.50546231043,41545.30505985913,24796.446294435853,0.0,66341.75135429497,21076.979350270474,1535.4634467155583,0.0,0.8867588805078344,2.8177009845123857,0.0014959162575277712,354337.66459762485,1555040.7298454563,4.38858435106331,1555040.7298454563,4.38858435106331,0.85,0.09565242102494251,4.296143414572793,1.2671284122159703,1.0,0.0,4.296143414573064,1.2847890382126992,1.285087469428535,3.343851236891981,19317.520391019974,1969.8388737254797,3099.015535412006,3099.015535412006,6.648925227881687,5.0229428373067115,-0.9024877328160219,5.925430570122733,3.460104592354828,3.460104592354828,0.9886013121013795,0.0,0.0,0.00023226823325362084,1.000019762535596,0.0002322636431351057,198.9620376105488,0.0,9.17891569520995e-07,2.6013047080224996,0.012958606024027637,7.831810623046834e-05,0.0001539501270231525,0.0006613918243831616,0.09565242102494012,0.07654961883697793,0.019102802187962196,0.09565242040101563,0.07654961883697983,0.019102802187962675,0.40291224187045854,0.40291224187045854,0.10054593311497678,0.0,4.745843940983605,4.680921019437221,5.0061902630578174,4.7463205592611075,4.6817779857558435,5.005140579575311,24796.446294435853,21076.979350270474,0.85,0.9906373444573083,0.680046771336055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517830360922575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.58659455623,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.045617217644,1535.4634467155583,0.40291224187045854,0.10054593311497678,6.112885165565336,3.460104592354828
812.0,-30.048404099160447,5.02290049133562,35.006029014775415,24.096600128710293,4.989814053909453,-26.54458910620159,-40.06058337455613,1.4859990609505418,-0.2766120374678849,-5.02303014740506,40.0117469628955,45115.29348442526,20605.08151653098,20605.08151653098,65720.37500095624,82506.14115326418,82506.14115326418,20605.08151653098,103111.22266979516,103111.22266979516,103111.22266979516,127907.60746177129,97636.17156089551,60245.37966567036,41545.32432802794,24796.384791976125,0.0,66341.70912000406,21076.927073179704,1535.4601208966822,0.0,0.886758989100837,2.8177002958969366,0.0014959162575277712,354337.74402413954,1555039.7853392104,4.388580701787366,1555039.7853392104,4.388580701787366,0.85,0.09565218051527354,4.296143414572793,1.2671281264862047,1.0,0.0,4.296143414574308,1.2847891995382141,1.2850876248938812,3.3438508170188044,19317.498932938615,1969.8366856101336,3099.015535412006,3099.015535412006,6.648911979007419,5.02290049133562,-0.9024747203117913,5.925375211647411,3.4601300239795103,3.4601300239795103,0.98860857827986,0.0,0.0,0.0002322636431351057,1.0000196682969955,0.0002322590749946388,198.962193669083,0.0,9.132593326431057e-07,2.5881769487105615,0.01295951928336028,7.831676094329642e-05,0.0001539468821918093,0.0006613778841223551,0.09565218051527048,0.07654939775212916,0.019102782763141323,0.09565220155482088,0.0765493977521316,0.019102782763141934,0.4029112377028904,0.4029112377028904,0.100545870675418,0.0,4.745956673819535,4.681137300315811,5.005886979290267,4.746418109937167,4.682013308560045,5.004684783356538,24796.384791976125,21076.927073179704,0.85,0.9906343365691122,0.6800441846141949,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784173612149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.57346679692,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.040214035273,1535.4601208966822,0.4029112377028904,0.100545870675418,6.112885165565336,3.4601300239795103
813.0,-30.048592300181895,5.022858256133283,35.00601756623751,24.09652458680796,4.989780719474792,-26.544761847325397,-40.060739033482946,1.4859502666183275,-0.27643072322649687,-5.023037789286095,40.01172456755647,45115.11382420846,20605.06822428047,20605.06822428047,65720.18204848893,82505.95821855003,82505.95821855003,20605.06822428047,103111.02644283051,103111.02644283051,103111.02644283051,127907.35235912271,97636.0552565765,60245.266429913245,41545.32091851472,24796.3259162922,0.0,66341.64683480692,21076.87702884837,1535.4572530864687,0.0,0.8867590313082012,2.817697015189571,0.0014959162575277712,354337.63846065436,1555038.819479401,4.38857928340591,1555038.819479401,4.38857928340591,0.8499999999999999,0.09565194648535547,4.296143414572793,1.2671278347121553,1.0,0.0,4.296143414571571,1.2847894372387636,1.2850878567802384,3.3438501983686555,19317.475921911835,1969.834339138425,3099.015535412006,3099.015535412006,6.64890768982256,5.022858256133283,-0.9024695275696057,5.925327783702889,3.460155487673742,3.460155487673742,0.9886158536210692,0.0,0.0,0.0002322590749946388,1.0000195960583147,0.0002322545237214481,198.962349154418,0.0,9.088872482865964e-07,2.575786461644214,0.012960428170608567,7.831538068352017e-05,0.0001539436943111186,0.0006613641885297193,0.09565194648535401,0.07654918217116845,0.019102764314185557,0.09565191608637727,0.07654918217116961,0.019102764314185845,0.4029102347705555,0.4029102347705555,0.10054580645139777,0.0,4.746089724485444,4.681357821691904,5.005668537591305,4.746607066059596,4.682225445410381,5.004780239301226,24796.3259162922,21076.87702884837,0.85,0.9906323581646164,0.6800421149711088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517853057077108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.56107630986,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.034822663529,1535.4572530864687,0.4029102347705555,0.10054580645139777,6.112885165565336,3.460155487673742
814.0,-30.04877942452277,5.022816322192172,35.00600611706266,24.096462595649086,4.989761422330342,-26.54493221546627,-40.06089053638277,1.4859142132738234,-0.276319416997751,-5.023034026621304,40.011701651927076,45114.92083763932,20605.03207293325,20605.03207293325,65719.95291057257,82505.7730927904,82505.7730927904,20605.03207293325,103110.80516572365,103110.80516572365,103110.80516572365,127907.06395888327,97635.94235932374,60245.14535295927,41545.330007071636,24796.258793159617,0.0,66341.58880023126,21076.819974185673,1535.4536487578546,0.0,0.8867591334621384,2.8176959889699456,0.0014959162575277712,354337.69043738407,1555037.8311811232,4.388575850516014,1555037.8311811232,4.388575850516014,0.85,0.09565170628837702,4.296143414572793,1.2671275187609718,1.0,0.0,4.296143414571449,1.2847896153002376,1.2850880290353381,3.3438497349379985,19317.453584979477,1969.8320614052177,3099.015535412006,3099.015535412006,6.64889602439307,5.022816322192172,-0.9024575244374926,5.925273846629665,3.4601809142065965,3.4601809142065965,0.9886231183447418,0.0,0.0,0.0002322545237214481,1.000019483979941,0.0002322499985671347,198.96250375044846,0.0,9.055320056665071e-07,2.5662777040588813,0.012961333702614233,7.831403729768784e-05,0.00015394048642376025,0.00066135040698557,0.09565170628837182,0.07654896117272154,0.019102745115650275,0.0956516677354636,0.07654896117272571,0.019102745115651312,0.40290923322785127,0.40290923322785127,0.1005457457447047,0.0,4.746213353681981,4.681574784762461,5.005417140185784,4.746714609623552,4.682449760781026,5.004418709220374,24796.258793159617,21076.819974185673,0.85,0.9906297708435869,0.6800398008779985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517864336452313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.55156755227,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.029438899759,1535.4536487578546,0.40290923322785127,0.1005457457447047,6.112885165565336,3.4601809142065965
