time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
815.0,-30.04896563601494,5.022774733911327,35.00599473669125,24.096404760517203,4.989748848693818,-26.54510108956839,-40.06104182973502,1.485884302247283,-0.2762775420273442,-5.023027298663787,40.01168075761867,45114.73105005587,20604.990593701357,20604.990593701357,65719.72164375722,82505.5769674329,82505.5769674329,20604.990593701357,103110.56756113426,103110.56756113426,103110.56756113426,127906.77015328204,97635.82097287381,60245.030033779745,41545.323265660074,24796.202592147776,0.0,66341.52585780785,21076.77220332561,1535.4506016325945,0.0,0.886759243391753,2.8176962235927467,0.0014959162575277712,354337.78337611345,1555036.9300581745,4.3885721563245585,1555036.9300581745,4.3885721563245585,0.85,0.09565146798791466,4.296143414572793,1.267127279737033,1.0,0.0,4.296143414571978,1.2847897645730957,1.2850881725286927,3.3438493464339643,19317.429568443607,1969.8296124001172,3099.015535412006,3099.015535412006,6.648882639745134,5.022774733911327,-0.902443609254842,5.925218343166169,3.4602063612279172,3.4602063612279172,0.9886303889222621,0.0,0.0,0.0002322499985671347,1.0000193889599769,0.0002322454955685163,198.96265759252358,0.0,9.003360320476175e-07,2.5515523148229478,0.01296223403864628,7.831269579118773e-05,0.000153937302775947,0.0006613367295779828,0.09565146798791475,0.07654874162992602,0.01910272635798874,0.09565149773601693,0.07654874162992593,0.019102726357988715,0.4029082327279953,0.4029082327279953,0.10054568570693272,0.0,4.746318162957095,4.68177979449564,5.005119369493798,4.746749756636461,4.68261256945533,5.003941085884264,24796.202592147776,21076.77220332561,0.85,0.9906272247131703,0.6800375853089643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517875551315855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.536842163034,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.024070432126,1535.4506016325945,0.4029082327279953,0.10054568570693272,6.112885165565336,3.4602063612279172
816.0,-30.04915104150232,5.022733334765061,35.005983405711994,24.096338368859165,4.989723901041573,-26.545270475626467,-40.06119315801186,1.4858433351657472,-0.276114397422873,-5.023029501702413,40.01165943551969,45114.54527475815,20604.967897552047,20604.967897552047,65719.5131723102,82505.39728304054,82505.39728304054,20604.967897552047,103110.36518059259,103110.36518059259,103110.36518059259,127906.51261681828,97635.71033684433,60244.913067899884,41545.33029882717,24796.147436225692,0.0,66341.47773505286,21076.725320791837,1535.4478206535098,0.0,0.8867593094018209,2.817693817656582,0.0014959162575277712,354337.7529437537,1555036.010486021,4.388569938052472,1555036.010486021,4.388569938052472,0.85,0.0956512335073845,4.296143414572793,1.2671269962051888,1.0,0.0,4.296143414573257,1.2847899655222088,1.2850883677387699,3.343848823435203,19317.407678898497,1969.8273802877127,3099.015535412006,3099.015535412006,6.6488753160808765,5.022733334765061,-0.9024348481422297,5.92516818290729,3.4602318426335157,3.4602318426335157,0.9886376693238617,0.0,0.0,0.0002322454955685163,1.0000193050646515,0.00023224101214076217,198.96281076891154,0.0,8.959285722534855e-07,2.5390615737663778,0.012963129967218533,7.831135399626583e-05,0.00015393414157225047,0.0006613231485935398,0.09565123350738151,0.07654852552569245,0.01910270798168906,0.09565124994062754,0.07654852552569484,0.019102707981689657,0.40290723248189086,0.40290723248189086,0.1005456232233866,0.0,4.746438462759784,4.6819933944902346,5.004864787712847,4.7469151042795374,4.6828436266970925,5.003842273639691,24796.147436225692,21076.725320791837,0.85,0.9906248008941465,0.6800352783055504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517886711486354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.52435142198,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.018714014413,1535.4478206535098,0.40290723248189086,0.1005456232233866,6.112885165565336,3.4602318426335157
817.0,-30.049335592289243,5.0226921020031705,35.00597206696214,24.096272570919268,4.989695063643488,-26.545439481281367,-40.06134445136411,1.485798952635672,-0.2758577270486171,-5.023032883403892,40.011636547223205,45114.36316288151,20604.94793142687,20604.94793142687,65719.31109430839,82505.23700084756,82505.23700084756,20604.94793142687,103110.18493227442,103110.18493227442,103110.18493227442,127906.2680002714,97635.61705546954,60244.79770353314,41545.35483548489,24796.083067996977,0.0,66341.43790348187,21076.67060779743,1535.4445391698737,0.0,0.8867593750837186,2.8176900423280435,0.0014959162575277712,354337.70622957096,1555035.0233678967,4.388567730808781,1555035.0233678967,4.388567730808781,0.85,0.09565099744582742,4.296143414572793,1.2671266802540049,1.0,0.0,4.296143414572879,1.2847901824089825,1.2850885789153534,3.3438482589565877,19317.38922300424,1969.825498310253,3099.015535412006,3099.015535412006,6.648868873349321,5.0226921020031705,-0.9024267274145883,5.925118829417759,3.460257311780911,3.460257311780911,0.9886449462231174,0.0,0.0,0.00023224101214076217,1.0000192160985357,0.00023223654946034414,198.9629632393787,0.0,8.920353878421048e-07,2.528028289144525,0.012964022002606376,7.831001253226014e-05,0.00015393099960850202,0.0006613096502666731,0.09565099744582489,0.07654830811816625,0.01910268932765864,0.09565092444483893,0.07654830811816828,0.01910268932765914,0.4029062330966033,0.4029062330966033,0.10054556120483467,0.0,4.74658715955178,4.682231630332751,5.004653697073081,4.747175156355297,4.683178175499279,5.003802905117823,24796.083067996977,21076.67060779743,0.85,0.9906223496379654,0.6800329415307069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517897823367036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.51331813736,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.013367536616,1535.4445391698737,0.4029062330966033,0.10054556120483467,6.112885165565336,3.460257311780911
818.0,-30.049519139621804,5.0226511457338505,35.005960737312485,24.096205236297124,4.989675584176022,-26.545606647844906,-40.061491693463154,1.4857630923991092,-0.27583308103265836,-5.023029568053046,40.011614134786214,45114.16772586318,20604.914752318407,20604.914752318407,65719.08247818159,82505.0298185672,82505.0298185672,20604.914752318407,103109.94457088561,103109.94457088561,103109.94457088561,127905.96322128306,97635.48048300133,60244.672579114565,41545.34211542974,24796.01865039745,0.0,66341.3607658272,21076.615852837833,1535.4410956880934,0.0,0.8867594731376569,2.8176901051191092,0.0014959162575277712,354337.7520271983,1555034.0567729273,4.388564435701352,1555034.0567729273,4.388564435701352,0.85,0.09565075943508301,4.296143414572793,1.2671264022169635,1.0,0.0,4.296143414572065,1.2847903593843197,1.2850887501978865,3.343847798353292,19317.36220188628,1969.8227429230453,3099.015535412006,3099.015535412006,6.648858167011106,5.0226511457338505,-0.9024145636506109,5.925065709384461,3.460282762122349,3.460282762122349,0.9886522177492426,0.0,0.0,0.00023223654946034414,1.0000191116430357,0.0002322321111231349,198.9631148810257,0.0,8.879081199599309e-07,2.5163316119664443,0.012964909910726335,7.830870700966546e-05,0.00015392784245067868,0.0006612960866638816,0.09565075943507982,0.07654808880706716,0.019102670628012654,0.09565072264039934,0.07654808880706972,0.019102670628013296,0.402905236036944,0.402905236036944,0.10054550202701945,0.0,4.7467078464181895,4.682440470176687,5.004420154974298,4.747196487020403,4.683282106574666,5.003492294056969,24796.01865039745,21076.615852837833,0.85,0.9906200554154725,0.680030786300991,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790888403922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.50162146018,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.008032001137,1535.4410956880934,0.402905236036944,0.10054550202701945,6.112885165565336,3.460282762122349
819.0,-30.04970187951512,5.0226103955705605,35.00594943480221,24.096138635091506,4.989651791356429,-26.5457735189734,-40.061642637569435,1.4857234308147547,-0.27570130878905275,-5.023030148853286,40.011592265976546,45113.99250887349,20604.890019594764,20604.890019594764,65718.88252846825,82504.84416248013,82504.84416248013,20604.890019594764,103109.7341820749,103109.7341820749,103109.7341820749,127905.69327129802,97635.36322649065,60244.56552237374,41545.33078235212,24795.95908922312,0.0,66341.28987157524,21076.56522583965,1535.4380221947672,0.0,0.8867595493868038,2.817688301893909,0.0014959162575277712,354337.7440041336,1555033.1136237457,4.38856187334535,1555033.1136237457,4.38856187334535,0.85,0.09565052462068326,4.296143414572793,1.2671260978048666,1.0,0.0,4.296143414571382,1.2847905540927578,1.2850889392489147,3.3438472915972457,19317.3390024666,1969.8203772406073,3099.015535412006,3099.015535412006,6.64885018617869,5.0226103955705605,-0.9024045982034856,5.925014993774046,3.46030822715111,3.46030822715111,0.9886594934717456,0.0,0.0,0.0002322321111231349,1.000019027597159,0.00023222769238815497,198.96326585579175,0.0,8.830653960408879e-07,2.5026073323798763,0.012965792976122376,7.830736868409732e-05,0.0001539247424390376,0.0006612827685692847,0.0956505246206842,0.07654787194589438,0.019102652674789816,0.0956504781878554,0.07654787194589363,0.019102652674789625,0.402904239213254,0.402904239213254,0.10054544361901133,0.0,4.746832342992263,4.68264961460585,5.004204488075459,4.747328840064256,4.68348509492273,5.003340717931678,24795.95908922312,21076.56522583965,0.85,0.9906181000654064,0.6800288718565171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517919884587387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.487897180596,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.002710416496,1535.4380221947672,0.402904239213254,0.10054544361901133,6.112885165565336,3.46030822715111
820.0,-30.04988375522997,5.0225700009674465,35.005938183679106,24.096085724327736,4.989640819597599,-26.545938330043725,-40.06178575856609,1.4856953944113707,-0.2756053380383605,-5.0230216376342645,40.011571157711074,45113.7864551334,20604.847352373643,20604.847352373643,65718.63380750704,82504.66241791332,82504.66241791332,20604.847352373643,103109.50977028697,103109.50977028697,103109.50977028697,127905.40984555296,97635.25504604657,60244.432776690715,41545.35807706206,24795.900075266,0.0,66341.25815232805,21076.515063976098,1535.4347708800626,0.0,0.8867596691699209,2.8176880324649516,0.0014959162575277712,354337.8615765171,1555032.2032754144,4.388557848028935,1555032.2032754144,4.388557848028935,0.85,0.09565028636813723,4.296143414572793,1.2671257873484865,1.0,0.0,4.2961434145722714,1.284790694376273,1.2850890738875649,3.343846926489797,19317.317598763653,1969.818194670316,3099.015535412006,3099.015535412006,6.64883641818668,5.0225700009674465,-0.902389131266454,5.924959132233901,3.46033368609474,3.46033368609474,0.98866676745564,0.0,0.0,0.00023222769238815497,1.000018937642932,0.00023222329462632086,198.9634161167977,0.0,8.791659425600749e-07,2.4915562812152525,0.012966672142064936,7.830609974060592e-05,0.00015392159264754904,0.0006612692366133238,0.09565028636813375,0.07654765211153138,0.019102634256602375,0.09565027942069473,0.07654765211153416,0.01910263425660307,0.40290324273604416,0.40290324273604416,0.10054538675558294,0.0,4.746945987593847,4.682860765870146,5.003926367950044,4.747416299595898,4.683721482554461,5.002830077265685,24795.900075266,21076.515063976098,0.85,0.9906148245878698,0.6800260910268893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793083675909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.47684612943,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.997398889313,1535.4347708800626,0.40290324273604416,0.10054538675558294,6.112885165565336,3.46033368609474
821.0,-30.050064722745223,5.022529741721697,35.00592697178852,24.096014478150778,4.989612863200642,-26.546104022214077,-40.06193272126836,1.4856521626694292,-0.2754601063872997,-5.023025830964402,40.011549798189144,45113.60185417619,20604.83110948995,20604.83110948995,65718.43296366614,82504.47475737058,82504.47475737058,20604.83110948995,103109.30586686054,103109.30586686054,103109.30586686054,127905.15075289119,97635.13322373328,60244.31374491443,41545.354976465394,24795.844886030656,0.0,66341.19986249605,21076.468153126058,1535.4320299696199,0.0,0.8867597251826018,2.8176856299055557,0.0014959162575277712,354337.8036506373,1555031.2820914146,4.388555965720814,1555031.2820914146,4.388555965720814,0.85,0.09565005429783399,4.296143414572793,1.2671254939259962,1.0,0.0,4.296143414571233,1.2847909057028057,1.2850892796126774,3.34384637648312,19317.2934959914,1969.8157368715513,3099.015535412006,3099.015535412006,6.648831176882303,5.022529741721697,-0.9023810607363405,5.9249108024580375,3.460359184382085,3.460359184382085,0.9886740526805957,0.0,0.0,0.00023222329462632086,1.0000188431045922,0.00023221891890094374,198.96356562767147,0.0,8.749937177830881e-07,2.4797321961972716,0.01296754713578272,7.830479675545652e-05,0.00015391849787086434,0.0006612559410088503,0.09565005429782812,0.07654743765524619,0.01910261664258193,0.09565003315878245,0.07654743765525089,0.019102616642583104,0.40290224679719605,0.40290224679719605,0.10054532719521135,0.0,4.747071600888091,4.683070951468494,5.003712128457323,4.7475657245771,4.683903758808299,5.002847197702238,24795.844886030656,21076.468153126058,0.85,0.9906126675411252,0.6800239059239531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517941737153552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.46502204441,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.992098583174,1535.4320299696199,0.40290224679719605,0.10054532719521135,6.112885165565336,3.460359184382085
822.0,-30.050244745094226,5.022489922264905,35.005915815531544,24.095976130943768,4.98960927780293,-26.54626642631363,-40.06207922995088,1.4856309590223176,-0.2752640313793222,-5.0230118038113725,40.01152899484887,45113.419446277134,20604.778334815037,20604.778334815037,65718.19778109217,82504.32404775791,82504.32404775791,20604.778334815037,103109.10238257295,103109.10238257295,103109.10238257295,127904.88737955724,97635.05846999897,60244.20701294722,41545.39050783528,24795.78499698429,0.0,66341.17550481956,21076.417247436646,1535.4286034611196,0.0,0.8867598719434702,2.8176846866499576,0.0014959162575277712,354337.99741914036,1555030.384894564,4.388551033817424,1555030.384894564,4.388551033817424,0.85,0.095649813472226,4.296143414572793,1.2671252081962305,1.0,0.0,4.296143414571503,1.284791013932812,1.285089382245633,3.343846094799554,19317.27870582542,1969.8142286943475,3099.015535412006,3099.015535412006,6.648814147385578,5.022489922264905,-0.9023620918638819,5.924852014128787,3.4603846561778964,3.4603846561778964,0.9886813303365418,0.0,0.0,0.00023221891890094374,1.0000187447166786,0.00023221456610469346,198.96371435786912,0.0,8.7060992323854e-07,2.4673085224580222,0.012968417745705958,7.83034978156404e-05,0.00015391542108530336,0.0006612427226968244,0.09564981347222767,0.07654721597869495,0.019102597493532728,0.09564980351407087,0.0765472159786936,0.01910259749353239,0.4029012513712211,0.4029012513712211,0.10054526916729682,0.0,4.747201597562821,4.683312704603054,5.00339318760598,4.747747772432035,4.684306269881574,5.0021441049491955,24795.78499698429,21076.417247436646,0.85,0.9906094862054089,0.680021406057234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517952583132223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.45259837067,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.986810408778,1535.4286034611196,0.4029012513712211,0.10054526916729682,6.112885165565336,3.4603846561778964
823.0,-30.050423909683968,5.022450265690399,35.00590473295176,24.095904116425686,4.989585760651549,-26.546430051680403,-40.06222210647536,1.4855919026479076,-0.27522207952739564,-5.023013742078275,40.0115088283311,45113.22501952428,20604.758788940708,20604.758788940708,65717.98380846498,82504.11404297243,82504.11404297243,20604.758788940708,103108.87283191315,103108.87283191315,103108.87283191315,127904.60862956062,97634.91544416711,60244.07931101777,41545.37348127705,24795.735797647474,0.0,66341.10927892453,21076.375428000352,1535.426150995834,0.0,0.8867599351159859,2.817683907705305,0.0014959162575277712,354337.97064427414,1555029.5151626766,4.3885489109034745,1555029.5151626766,4.3885489109034745,0.85,0.09564958190768807,4.296143414572793,1.267124893893488,1.0,0.0,4.296143414571034,1.2847912056335238,1.2850895683981383,3.3438455958720446,19317.25040789741,1969.8113431087486,3099.015535412006,3099.015535412006,6.648807840261878,5.022450265690399,-0.902352403493607,5.924802669184006,3.460410193544633,3.460410193544633,0.9886886267270381,0.0,0.0,0.00023221456610469346,1.0000186554296386,0.00023221023412300942,198.9638623796012,0.0,8.660485097996008e-07,2.4543814767720686,0.012969283794215757,7.83022310975713e-05,0.00015391233500712217,0.0006612294644623694,0.09564958190768255,0.07654700260830297,0.019102579299379578,0.09564963110915159,0.0765470026083074,0.01910257929938068,0.40290025841076565,0.40290025841076565,0.10054520587063918,0.0,4.747320419943378,4.683524905324134,5.003136836625345,4.747791662550867,4.684370041472448,5.002107749431502,24795.735797647474,21076.375428000352,0.85,0.9906072497546027,0.6800191541846287,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517963372479328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.43967132499,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.981535136963,1535.426150995834,0.40290025841076565,0.10054520587063918,6.112885165565336,3.460410193544633
824.0,-30.05060236213386,5.022410809344961,35.00589365219732,24.09584264913576,4.989562344762093,-26.54659302577421,-40.06236868500707,1.48555300840248,-0.27499851960914157,-5.023013314727417,40.01148671633369,45113.05014872539,20604.734761452582,20604.734761452582,65717.78491017797,82503.94890096426,82503.94890096426,20604.734761452582,103108.68366241684,103108.68366241684,103108.68366241684,127904.35716274267,97634.81701886056,60243.970945790956,41545.38452563289,24795.67350032583,0.0,66341.05802595872,21076.322475276953,1535.422896034368,0.0,0.8867600173783765,2.8176810135043104,0.0014959162575277712,354337.9765476211,1555028.5615275,4.388546146474121,1555028.5615275,4.388546146474121,0.85,0.09564934590411928,4.296143414572793,1.2671245773928241,1.0,0.0,4.2961434145741215,1.2847913965328417,1.2850897537758055,3.3438450990304207,19317.23093426664,1969.8093573510466,3099.015535412006,3099.015535412006,6.648800086997059,5.022410809344961,-0.9023412564643625,5.924752065809323,3.4604357136817656,3.4604357136817656,0.9886959181947902,0.0,0.0,0.00023221023412300942,1.000018581304937,0.00023220591943401227,198.96400981317277,0.0,8.619078076144689e-07,2.442646726779405,0.012970145702023372,7.83009315778461e-05,0.00015390930254516333,0.0006612164365708951,0.09564934590411832,0.07654678579424083,0.019102560109877483,0.09564933896702876,0.07654678579424161,0.019102560109877674,0.40289926579104807,0.40289926579104807,0.10054514194347866,0.0,4.747459207548786,4.683755020805677,5.002908682659665,4.748014795118252,4.684676293926373,5.001996881765194,24795.67350032583,21076.322475276953,0.85,0.9906050169483751,0.6800170436092988,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797411043323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.42793657499,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.97627104818,1535.422896034368,0.40289926579104807,0.10054514194347866,6.112885165565336,3.4604357136817656
825.0,-30.050779843030096,5.022371652124865,35.005882602157804,24.095790192391746,4.989548033423818,-26.54675421487559,-40.06251498414201,1.485522405269289,-0.27481266875719257,-5.02300680928864,40.011465449459955,45112.8785745145,20604.6988664115,20604.6988664115,65717.577440926,82503.78354905064,82503.78354905064,20604.6988664115,103108.48241546215,103108.48241546215,103108.48241546215,127904.09604008043,97634.72189668995,60243.869313626405,41545.3917589595,24795.613624618287,0.0,66341.00538357778,21076.271580925542,1535.4196399198481,0.0,0.8867601275240143,2.8176793260719855,0.0014959162575277712,354338.0664125755,1555027.6443408094,4.388542445028202,1555027.6443408094,4.388542445028202,0.85,0.09564910837733202,4.296143414572793,1.2671243499079718,1.0,0.0,4.296143414572435,1.284791548609274,1.2850899003437888,3.3438447032307805,19317.212114167494,1969.8074382350237,3099.015535412006,3099.015535412006,6.6487885042732335,5.022371652124865,-0.9023264083918612,5.924698060516726,3.460461228127042,3.460461228127042,0.9887032080362977,0.0,0.0,0.00023220591943401227,1.0000184801682275,0.00023220162830885841,198.96415644425883,0.0,8.584678239689152e-07,2.432897813127906,0.01297100416984734,7.82996345550476e-05,0.00015390628487896467,0.0006612034722441283,0.09564910837733055,0.07654656766071963,0.01910254071661092,0.09564909072605449,0.07654656766072081,0.019102540716611216,0.4028982746722168,0.4028982746722168,0.10054507905163407,0.0,4.747603803776315,4.683999048049941,5.0026538222457475,4.748194140531439,4.684987473057788,5.001646755084209,24795.613624618287,21076.271580925542,0.85,0.9906026756898366,0.6800149969641831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517984805721211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.418187661344,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.971015253775,1535.4196399198481,0.4028982746722168,0.10054507905163407,6.112885165565336,3.460461228127042
826.0,-30.050956535662717,5.022332618553924,35.00587156974289,24.095713602751516,4.989519998159296,-26.54691606689888,-40.06265380941329,1.4854795293954648,-0.2747533612817392,-5.023010419671829,40.01144386273165,45112.677570165084,20604.684028512936,20604.684028512936,65717.36159867802,82503.5732639809,82503.5732639809,20604.684028512936,103108.25729249383,103108.25729249383,103108.25729249383,127903.81336978628,97634.57557557245,60243.73203965255,41545.381706577675,24795.556077292444,0.0,66340.93778387012,21076.222665698577,1535.4167448070777,0.0,0.886760187327351,2.8176781232014543,0.0014959162575277712,354338.01653939276,1555026.713360018,4.3885404353363855,1555026.713360018,4.3885404353363855,0.85,0.0956488761480569,4.296143414572793,1.2671240086806939,1.0,0.0,4.296143414571396,1.2847917580510586,1.2850901043207204,3.3438441581301466,19317.18316426106,1969.804486166128,3099.015535412006,3099.015535412006,6.648783716333837,5.022332618553924,-0.9023174503118687,5.924650068865793,3.4604867670478887,3.4604867670478887,0.9887105048708253,0.0,0.0,0.00023220162830885841,1.0000183981163588,0.00023219735631487874,198.96430242428715,0.0,8.537800964343557e-07,2.4196127932949643,0.012971857949943775,7.829840381055375e-05,0.00015390322449830465,0.0006611903244099096,0.0956488761480519,0.07654635399367887,0.019102522154373025,0.09564887599272576,0.07654635399368287,0.019102522154374024,0.4028972857514851,0.4028972857514851,0.10054501521574839,0.0,4.747735896690358,4.684210505787576,5.002466983920726,4.748257058390095,4.685049504977144,5.0017127661227505,24795.556077292444,21076.222665698577,0.85,0.9906004315582089,0.6800126600129793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517995442795462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.40490264151,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.965772974418,1535.4167448070777,0.4028972857514851,0.10054501521574839,6.112885165565336,3.4604867670478887
827.0,-30.051132356961432,5.022293966264827,35.00586057234614,24.095665232185297,4.989512773081435,-26.547075053430287,-40.06279598744584,1.4854554695503013,-0.2746493246893351,-5.022998607826665,40.011422817876934,45112.495424872825,20604.638274691693,20604.638274691693,65717.13369956453,82503.39504303054,82503.39504303054,20604.638274691693,103108.03331772223,103108.03331772223,103108.03331772223,127903.5283059902,97634.46993019944,60243.6222118517,41545.38635371971,24795.494988267965,0.0,66340.88134198767,21076.17074002777,1535.413294507199,0.0,0.8867603236842254,2.817678133203617,0.0014959162575277712,354338.17970611335,1555025.8057492622,4.388535853062727,1555025.8057492622,4.388535853062727,0.85,0.09564863688979028,4.296143414572793,1.2671237224014478,1.0,0.0,4.296143414572336,1.2847918794287807,1.285090220237719,3.3438438422282535,19317.16226212666,1969.802354741595,3099.015535412006,3099.015535412006,6.648768952348075,5.022293966264827,-0.9022992700619419,5.924593236326769,3.4605122780075295,3.4605122780075295,0.988717793716437,0.0,0.0,0.00023219735631487874,1.0000183074143363,0.00023219310545949108,198.9644476846239,0.0,8.499743021268696e-07,2.4088271722275487,0.012972707924245902,7.829714336095695e-05,0.0001539002129539218,0.0006611773863833415,0.09564863688979054,0.07654613421261394,0.019102502677176596,0.09564867610349423,0.07654613421261373,0.019102502677176548,0.4028962967760345,0.4028962967760345,0.1005449545813963,0.0,4.747854173459359,4.684424355870362,5.002201283860359,4.7483492831373155,4.685302115675938,5.001160949631526,24795.494988267965,21076.17074002777,0.85,0.9905978390728981,0.6800104929616118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518006032641004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.39411702044,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.960540570575,1535.413294507199,0.4028962967760345,0.1005449545813963,6.112885165565336,3.4605122780075295
828.0,-30.051307290372826,5.022255446965285,35.00584962262143,24.09560397444295,4.989487405388117,-26.54723505518234,-40.062938270252175,1.485415170197702,-0.2743744134192525,-5.0230011342561225,40.011402211627484,45112.317997227554,20604.62231594502,20604.62231594502,65716.94031317257,82503.23941234862,82503.23941234862,20604.62231594502,103107.86172829363,103107.86172829363,103107.86172829363,127903.30432981502,97634.37865776314,60243.508879493544,41545.41086474399,24795.44260152138,0.0,66340.85346626537,21076.126211293173,1535.4106750092137,0.0,0.8867603854548729,2.8176742176489378,0.0014959162575277712,354338.1448064629,1555024.9170548187,4.388533777260031,1555024.9170548187,4.388533777260031,0.85,0.09564840581577283,4.296143414572793,1.267123428429477,1.0,0.0,4.2961434145722155,1.2847920767340986,1.2850904121271034,3.3438433287146787,19317.144203704636,1969.800513295023,3099.015535412006,3099.015535412006,6.648763802729916,5.022255446965285,-0.9022894392397829,5.924544886205068,3.460537838931242,3.460537838931242,0.9887250968374977,0.0,0.0,0.00023219310545949108,1.0000182149882988,0.00023218887614182904,198.96459221159026,0.0,8.45769094392835e-07,2.3969096135092944,0.012973553693340295,7.829588200128967e-05,0.0001538972234582014,0.0006611645430809896,0.09564840581577175,0.07654592134743289,0.01910248446833886,0.09564838666755965,0.07654592134743375,0.019102484468339072,0.4028953080429163,0.4028953080429163,0.10054489159943357,0.0,4.748009714265777,4.684668327407223,5.002001516596636,4.748626720836853,4.685639434109987,5.001197644691615,24795.44260152138,21076.126211293173,0.85,0.9905953402693249,0.6800081042093825,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518016570278915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.382199461725,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.955319732702,1535.4106750092137,0.4028953080429163,0.10054489159943357,6.112885165565336,3.460537838931242
829.0,-30.051481380528873,5.022217152938696,35.00583867307199,24.09554187851029,4.989467393341408,-26.547393762211726,-40.063080413360126,1.48537977502424,-0.27423459968053976,-5.0229980639057565,40.011380317280185,45112.14358441401,20604.595283190658,20604.595283190658,65716.73886760467,82503.05692130495,82503.05692130495,20604.595283190658,103107.65220449561,103107.65220449561,103107.65220449561,127903.03198337895,97634.26247507556,60243.400525264035,41545.40216645726,24795.37977888334,0.0,66340.7819453406,21076.07281205084,1535.407324169345,0.0,0.8867604803845601,2.8176727351516506,0.0014959162575277712,354338.18721974123,1555023.9728084572,4.388530587148137,1555023.9728084572,4.388530587148137,0.85,0.09564817040214038,4.296143414572793,1.267123189955019,1.0,0.0,4.296143414572477,1.2847922510523928,1.2850905810517979,3.3438428750280496,19317.121216742864,1969.7981692772623,3099.015535412006,3099.015535412006,6.648755079716414,5.022217152938696,-0.9022762413254686,5.924493394264164,3.460563375552988,3.460563375552988,0.9887323930151394,0.0,0.0,0.00023218887614182904,1.0000181272092274,0.00023218466728178584,198.9647360420576,0.0,8.414844639602936e-07,2.3847669708634722,0.012974395177804255,7.829462189882959e-05,0.00015389425424299944,0.0006611517869066531,0.095648170402137,0.07654570479576456,0.019102465606372437,0.09564813784184115,0.07654570479576726,0.01910246560637311,0.4028943214735988,0.4028943214735988,0.10054483056217196,0.0,4.748159375341515,4.684904515262133,5.001803507960574,4.748763464225192,4.6858550807245365,5.001017314062437,24795.37977888334,21076.07281205084,0.85,0.9905933716872664,0.6800062082714482,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802705471687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.370056819076,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.950110821463,1535.407324169345,0.4028943214735988,0.10054483056217196,6.112885165565336,3.460563375552988
830.0,-30.051654534456226,5.022179199060655,35.00582777825412,24.095493682567053,4.989458813293359,-26.547550483276844,-40.063218435365684,1.4853547621139642,-0.2740963911150516,-5.022987929271584,40.0113600123508,45111.955441606835,20604.554465364912,20604.554465364912,65716.50990697174,82502.8852872397,82502.8852872397,20604.554465364912,103107.43975260461,103107.43975260461,103107.43975260461,127902.7631837333,97634.16168286231,60243.28294710679,41545.42081750613,24795.323431128687,0.0,66340.74424863482,21076.024916459384,1535.4041831082193,0.0,0.8867606055224793,2.8176720991788446,0.0014959162575277712,354338.327217817,1555023.0971099476,4.388526381889396,1555023.0971099476,4.388526381889396,0.85,0.09564793418071314,4.296143414572793,1.2671228723553942,1.0,0.0,4.29614341457329,1.2847923767584366,1.2850907013792379,3.343842547861368,19317.101274815184,1969.7961357665652,3099.015535412006,3099.015535412006,6.648741908493076,5.022179199060655,-0.902258733959556,5.924437933020211,3.4605889159332426,3.4605889159332426,0.9887396902666408,0.0,0.0,0.00023218466728178584,1.0000180297488004,0.0002321804811260348,198.96487909920998,0.0,8.374147275335475e-07,2.3732333378300736,0.012975232592531789,7.829339834799457e-05,0.00015389126893379127,0.000661138961590158,0.0956479341807108,0.07654548741907281,0.019102446761637987,0.0956479340786554,0.07654548741907469,0.019102446761638456,0.4028933363257597,0.4028933363257597,0.10054477105418315,0.0,4.7483020425764835,4.685145827398912,5.00154987907888,4.748891538156556,4.686130261545088,5.000554639501786,24795.323431128687,21076.024916459384,0.85,0.9905904832884669,0.6800037586635179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518037488629623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.35852318604,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.944912972323,1535.4041831082193,0.4028933363257597,0.10054477105418315,6.112885165565336,3.4605889159332426
831.0,-30.0518269648328,5.022141345507591,35.00581691513842,24.095422226842516,4.989431248399855,-26.54770845164862,-40.06336043877525,1.4853127352157158,-0.27395419619887207,-5.022991682338815,40.01133914610241,45111.78813375267,20604.542426367676,20604.542426367676,65716.33056012035,82502.69505033438,82502.69505033438,20604.542426367676,103107.23747670205,103107.23747670205,103107.23747670205,127902.50697875918,97634.03377796873,60243.177756851066,41545.39557901962,24795.26950205713,0.0,66340.66508107675,21075.97907674856,1535.4014974203624,0.0,0.8867606619898086,2.8176697880888084,0.0014959162575277712,354338.275373593,1555022.1972036061,4.388524484305525,1555022.1972036061,4.388524484305525,0.85,0.09564770458256226,4.296143414572793,1.2671226058574394,1.0,0.0,4.296143414572876,1.28479258201206,1.2850909013018987,3.3438420136616775,19317.075968593057,1969.7935552500658,3099.015535412006,3099.015535412006,6.648738023711892,5.022141345507591,-0.9022493354141101,5.924390680921701,3.4606144951015976,3.4606144951015976,0.9887469986004565,0.0,0.0,0.0002321804811260348,1.000017954433408,0.00023217631253189252,198.96502155875612,0.0,8.328979728948173e-07,2.3604328551839124,0.012976065490504684,7.829213952087372e-05,0.00015388834160516107,0.000661126385366541,0.09564770458256097,0.07654527575092329,0.019102428831637673,0.09564769441302634,0.07654527575092433,0.019102428831637933,0.4028923527834348,0.4028923527834348,0.10054470926331192,0.0,4.748450627081695,4.685375056893008,5.001374403019327,4.749037486139969,4.686284873255772,5.00066536287369,24795.26950205713,21075.97907674856,0.85,0.9905889619859345,0.6800020481950296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804786644469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.345722703394,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.93972807596,1535.4014974203624,0.4028923527834348,0.10054470926331192,6.112885165565336,3.4606144951015976
832.0,-30.051998524759714,5.022103897293525,35.00580609282113,24.09537846632304,4.989427762868749,-26.547863228375746,-40.06349440952761,1.4852924664848042,-0.27384810407158966,-5.022977222959486,40.0113186082068,45111.58928865548,20604.493785687882,20604.493785687882,65716.08307434336,82502.52051849662,82502.52051849662,20604.493785687882,103107.0143041845,103107.0143041845,103107.0143041845,127902.22381926603,97633.93160192124,60243.05100978287,41545.42288015375,24795.20951508153,0.0,66340.63239523527,21075.9280878193,1535.3980462131556,0.0,0.886760809989021,2.817670080363521,0.0014959162575277712,354338.4751130008,1555021.311458642,4.388519510794688,1555021.311458642,4.388519510794688,0.85,0.09564746614111033,4.296143414572793,1.2671222585858777,1.0,0.0,4.296143414572349,1.284792685440902,1.2850909993986979,3.3438417444745077,19317.05575287119,1969.7914938201313,3099.015535412006,3099.015535412006,6.648722328185609,5.022103897293525,-0.9022290647627278,5.924332962056253,3.4606400412781912,3.4606400412781912,0.9887542975080547,0.0,0.0,0.00023217631253189252,1.0000178638216024,0.00023217216504975503,198.96516329932774,0.0,8.294044233905594e-07,2.3505321358888454,0.012976894894928075,7.829095191854029e-05,0.00015388536061335223,0.0006611135785982126,0.09564746614111116,0.07654505661517637,0.019102409525934793,0.09564750530527427,0.0765450566151757,0.019102409525934626,0.40289136995338254,0.40289136995338254,0.10054465021832004,0.0,4.748580921131236,4.685605063435446,5.001104121857736,4.749129118887879,4.686552461127121,5.000050497775419,24795.20951508153,21075.9280878193,0.85,0.9905857195154388,0.679999385895144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518058200908512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.3358219841,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.934551902936,1535.3980462131556,0.40289136995338254,0.10054465021832004,6.112885165565336,3.4606400412781912
833.0,-30.052169265066524,5.022066447004185,35.00579529216939,24.09530816311019,4.989392582646914,-26.54802043704461,-40.063636273238785,1.4852437546249968,-0.2735170697752096,-5.022986535521671,40.011297594623144,45111.42921963497,20604.494034720756,20604.494034720756,65715.92325435573,82502.36826582205,82502.36826582205,20604.494034720756,103106.86230054281,103106.86230054281,103106.86230054281,127902.01904655642,97633.83766486838,60242.94901363779,41545.43183470065,24795.15674601361,0.0,66340.58858071426,21075.883234111567,1535.395557405882,0.0,0.8867608386860758,2.817664632874416,0.0014959162575277712,354338.34647083987,1555020.4051989077,4.388518546430812,1555020.4051989077,4.388518546430812,0.8499999999999999,0.09564723947435289,4.296143414572793,1.2671220118692146,1.0,0.0,4.296143414571504,1.2847929218882066,1.2850912305719697,3.3438411290894487,19317.037167249804,1969.7895986141857,3099.015535412006,3099.015535412006,6.648722408544312,5.022066447004185,-0.9022227526875168,5.924289199691702,3.460665646642794,3.460665646642794,0.9887616133265126,0.0,0.0,0.00023217216504975503,1.000017778502136,0.0002321680374498053,198.96530436291687,0.0,8.252044607660969e-07,2.3386294418111184,0.01297772009938884,7.828969436613323e-05,0.00015388247068362179,0.0006611011630456325,0.09564723947434822,0.07654484749002001,0.019102391984328206,0.09564716844252075,0.07654484749002374,0.01910239198432914,0.4028903878931089,0.4028903878931089,0.10054458750153808,0.0,4.7487622316476745,4.685865353950646,5.000968059565309,4.749469465746472,4.686888891763033,5.000406101516603,24795.15674601361,21075.883234111567,0.85,0.9905839646629224,0.6799974221625947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518068483216646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.32391929002,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.929387420238,1535.395557405882,0.4028903878931089,0.10054458750153808,6.112885165565336,3.460665646642794
834.0,-30.052339159155977,5.022029382852483,35.00578449577197,24.095259513147198,4.989386650863066,-26.548173958881346,-40.063770034443564,1.4852214505884203,-0.2734461613104031,-5.022972820769428,40.01127611723436,45111.237176791175,20604.447698204316,20604.447698204316,65715.6848749955,82502.18314431224,82502.18314431224,20604.447698204316,103106.63084251655,103106.63084251655,103106.63084251655,127901.72189140998,97633.72312576017,60242.827302611084,41545.43980349898,24795.091048893428,0.0,66340.5308523924,21075.827391559415,1535.3917929931526,0.0,0.886760986296893,2.817665301487376,0.0014959162575277712,354338.5359241228,1555019.4789369097,4.388513585973325,1555019.4789369097,4.388513585973325,0.8500000000000001,0.09564700085288806,4.296143414572793,1.267121697016992,1.0,0.0,4.296143414572881,1.2847930347539733,1.2850913381605544,3.343840835341598,19317.01450547328,1969.787287756092,3099.015535412006,3099.015535412006,6.648707456532646,5.022029382852483,-0.9022027686673084,5.924232151519791,3.4606911889676657,3.4606911889676657,0.9887689111336188,0.0,0.0,0.0002321680374498053,1.0000176904128213,0.00023216393037403478,198.9654447275466,0.0,8.212491802882696e-07,2.3274201769369562,0.01297854134856913,7.828850865558755e-05,0.00015387952879421775,0.000661088524266843,0.09564700085288472,0.0765446281326135,0.019102372720271227,0.09564697255699518,0.07654462813261617,0.019102372720271894,0.4028894084392235,0.4028894084392235,0.10054452980974801,0.0,4.748909994978362,4.68610755421048,5.000736419190844,4.749526659459036,4.687102317761969,4.999835941223807,24795.091048893428,21075.827391559415,0.85,0.9905812333822412,0.679995119079822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518078716415306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.31271002515,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.9242336386,1535.3917929931526,0.4028894084392235,0.10054452980974801,6.112885165565336,3.4606911889676657
835.0,-30.05250820442161,5.021992482480527,35.00577375875799,24.095197347365342,4.989366330582799,-26.548328155705278,-40.063907637353964,1.48518628186647,-0.2732961417642059,-5.022971891488473,40.01125625410404,45111.06617985649,20604.428044634755,20604.428044634755,65715.49422449124,82502.00183038699,82502.00183038699,20604.428044634755,103106.42987502174,103106.42987502174,103106.42987502174,127901.47046685641,97633.60581475303,60242.720057252984,41545.428619444494,24795.040591834666,0.0,66340.46921127915,21075.784503059465,1535.3891971997682,0.0,0.8867610629691889,2.817663434448543,0.0014959162575277712,354338.548761057,1555018.622293907,4.388511009403357,1555018.622293907,4.388511009403357,0.85,0.0956467716893977,4.296143414572793,1.2671214085398246,1.0,0.0,4.296143414572628,1.2847932077607045,1.2850915059304366,3.343840385069158,19316.99129527137,1969.7849209741728,3099.015535412006,3099.015535412006,6.648701114657513,5.021992482480527,-0.9021902010321741,5.924182683512701,3.4607167853602427,3.4607167853602427,0.9887762243886408,0.0,0.0,0.00023216393037403478,1.0000176020517688,0.00023215984388444408,198.965584391061,0.0,8.171661572099928e-07,2.3158488895331195,0.01297935851472634,7.82872889080156e-05,0.0001538766414660192,0.0006610761198908171,0.09564677168939935,0.07654441667253326,0.019102355016866093,0.09564675574501623,0.07654441667253194,0.019102355016865767,0.4028884301465002,0.4028884301465002,0.10054447024883961,0.0,4.74906286742123,4.68634588073229,5.000545939544509,4.749675749724247,4.687300948295842,4.999785789729685,24795.040591834666,21075.784503059465,0.85,0.9905792799746787,0.6799931733402143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518088898910209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.30113873775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.919091118172,1535.3891971997682,0.4028884301465002,0.10054447024883961,6.112885165565336,3.4607167853602427
836.0,-30.052676372364285,5.0219557677731,35.005763028062994,24.095135216508083,4.989345754315747,-26.548481588353695,-40.06404517041517,1.4851509703052614,-0.27314182632221673,-5.022969510411577,40.011234964125855,45110.89870014457,20604.405764891173,20604.405764891173,65715.30446503575,82501.82173384629,82501.82173384629,20604.405764891173,103106.22749873745,103106.22749873745,103106.22749873745,127901.20812287969,97633.4892331168,60242.61583270566,41545.4148893457,24794.98062414223,0.0,66340.39551348794,21075.733530520894,1535.3860213509092,0.0,0.8867611522004828,2.817661680466094,0.0014959162575277712,354338.5816528616,1555017.704115215,4.388508010789056,1555017.704115215,4.388508010789056,0.85,0.09564653979005924,4.296143414572793,1.2671211684169248,1.0,0.0,4.296143414574051,1.2847933813931978,1.285091674352675,3.343839933168213,19316.968229376864,1969.7825689075132,3099.015535412006,3099.015535412006,6.648693925360356,5.0219557677731,-0.9021767145620387,5.924132482335139,3.4607423693861232,3.4607423693861232,0.9887835341103209,0.0,0.0,0.00023215984388444408,1.0000175107227844,0.000232155778668961,198.96572332991158,0.0,8.130707895213867e-07,2.30424261750361,0.01298017158551586,7.828606979716092e-05,0.00015387377408728316,0.0006610638012205432,0.09564653979005341,0.07654420292663189,0.019102336863421533,0.09564650799115462,0.07654420292663655,0.0191023368634227,0.40288745270916676,0.40288745270916676,0.10054441153529381,0.0,4.74921500228038,4.686578780863272,5.000373536626682,4.749827684089382,4.687514890805744,4.999688454289526,24794.98062414223,21075.733530520894,0.85,0.9905775200220942,0.6799914041961491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518099030544935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.289532465715,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.913959939378,1535.3860213509092,0.40288745270916676,0.10054441153529381,6.112885165565336,3.4607423693861232
837.0,-30.05284385459518,5.021919367336605,35.00575233918124,24.09508698564025,4.98933682668755,-26.548633238821463,-40.06417484544215,1.485126210913858,-0.2729945221566368,-5.02295929798605,40.01121472063218,45110.69973741588,20604.368052379432,20604.368052379432,65715.06778979531,82501.65142944781,82501.65142944781,20604.368052379432,103106.01948182724,103106.01948182724,103106.01948182724,127900.94300697315,97633.38717894447,60242.48491702583,41545.446957687374,24794.923525145903,0.0,66340.37048283327,21075.684996374017,1535.382830690075,0.0,0.8867612775114775,2.817660933819576,0.0014959162575277712,354338.72272565786,1555016.8310689302,4.388503799718445,1555016.8310689302,4.388503799718445,0.85,0.09564630565071225,4.296143414572793,1.2671208052104341,1.0,0.0,4.296143414574695,1.2847935056168165,1.2850917933819006,3.3438396098603076,19316.948037768227,1969.7805099364439,3099.015535412006,3099.015535412006,6.648681756169427,5.021919367336605,-0.9021584868019517,5.924077854138557,3.460767947920184,3.460767947920184,0.9887908422629097,0.0,0.0,0.000232155778668961,1.0000174393454497,0.00023215173009474312,198.96586170240352,0.0,8.088385390844965e-07,2.292248419765463,0.012980980424054945,7.828492035701426e-05,0.00015387085831194673,0.0006610512746315332,0.0956463056507114,0.07654398715712392,0.01910231849358748,0.09564629740064695,0.0765439871571246,0.01910231849358765,0.4028864757858284,0.4028864757858284,0.10054435446930651,0.0,4.749361161539753,4.686816781363575,5.000150713636117,4.749964775829426,4.6877881166110456,4.999278844519949,24794.923525145903,21075.684996374017,0.85,0.9905743261834848,0.6799886616413917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518109109611195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.277538267976,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.908840701446,1535.382830690075,0.4028864757858284,0.10054435446930651,6.112885165565336,3.460767947920184
838.0,-30.053010390742948,5.0218831065185245,35.00574168858504,24.09502506433057,4.989314704394284,-26.54878535729024,-40.064308362174756,1.4850896709416148,-0.27279929427794514,-5.022959126810047,40.01119445801152,45110.52214192925,20604.351298169648,20604.351298169648,65714.87344009889,82501.47895077028,82501.47895077028,20604.351298169648,103105.83024893992,103105.83024893992,103105.83024893992,127900.70075173775,97633.27684471865,60242.369185980504,41545.4529541535,24794.870502797832,0.0,66340.32345695133,21075.639927378157,1535.3801039908778,0.0,0.8867613517709944,2.817658382868512,0.0014959162575277712,354338.72509025584,1555015.957198118,4.388501304230945,1555015.957198118,4.388501304230945,0.85,0.09564607681981725,4.296143414572793,1.2671205387124793,1.0,0.0,4.296143414571331,1.2847936849178254,1.2850919675226842,3.3438391432065386,19316.92620793554,1969.778283913012,3099.015535412006,3099.015535412006,6.648676349868749,5.0218831065185245,-0.9021460884870827,5.924029195005607,3.46079356006813,3.46079356006813,0.9887981600194656,0.0,0.0,0.00023215173009474312,1.00001734085595,0.00023214770445484102,198.96599929341744,0.0,8.05528057924998e-07,2.2828665161594444,0.01298178595211287,7.828373688027098e-05,0.00015386799321447214,0.0006610389657618857,0.09564607681981793,0.0765437759512759,0.01910230086854203,0.09564604895861557,0.07654377595127536,0.019102300868541894,0.40288549973837534,0.40288549973837534,0.100544295547613,0.0,4.74952090420544,4.687059347450031,4.9999776652351215,4.75015983253212,4.688029938382044,4.999285798446692,24794.870502797832,21075.639927378157,0.85,0.9905720987740089,0.6799864666201358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518119147592934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.26815636437,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.90372959501,1535.3801039908778,0.40288549973837534,0.100544295547613,6.112885165565336,3.46079356006813
