time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
839.0,-30.05317605276122,5.021847175644459,35.005731076061736,24.094971280451887,4.989307497882507,-26.548935197207253,-40.06444156458599,1.485066642328583,-0.2727853003827363,-5.0229475124069465,40.011174265768304,45110.34706392178,20604.311704887896,20604.311704887896,65714.65876880968,82501.27719126343,82501.27719126343,20604.311704887896,103105.58889615133,103105.58889615133,103105.58889615133,127900.40174112236,97633.14329482203,60242.26205882176,41545.423595555854,24794.81284497104,0.0,66340.23644052689,21075.59091822538,1535.3768445890128,0.0,0.8867614840337859,2.8176595555885826,0.0014959162575277712,354338.88552979793,1555015.0863628623,4.388496859546888,1555015.0863628623,4.388496859546888,0.85,0.09564584228375889,4.296143414572793,1.2671202353993434,1.0,0.0,4.296143414572568,1.2847938009628734,1.285092078422287,3.343838841184554,19316.899784839014,1969.7755895070197,3099.015535412006,3099.015535412006,6.648663573785088,5.021847175644459,-0.9021268262065494,5.9239740018510085,3.4608191536669026,3.4608191536669026,0.9888054724762579,0.0,0.0,0.00023214770445484102,1.0000172498584499,0.00023214370000887585,198.96613616239824,0.0,8.009654659173007e-07,2.26993613040963,0.012982586917578788,7.828255620611782e-05,0.00015386514824872318,0.0006610267433810186,0.09564584228375535,0.0765435600120095,0.019102282271745843,0.09564589998913994,0.07654356001201233,0.01910228227174655,0.4028845248272764,0.4028845248272764,0.1005442380124643,0.0,4.749644838514712,4.687271751249568,4.9997461530034,4.750162212024236,4.688143353091846,4.998842193060966,24794.81284497104,21075.59091822538,0.85,0.9905701621627768,0.6799847194449267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518129128884691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.255225978624,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.898631859029,1535.3768445890128,0.4028845248272764,0.1005442380124643,6.112885165565336,3.4608191536669026
840.0,-30.053340937336504,5.021811428210016,35.00572051874699,24.094919103104644,4.989290146758639,-26.54908535187554,-40.064574766997225,1.4850345612976572,-0.27251763284129993,-5.022944242637308,40.01115464878235,45110.1757401122,20604.289692133116,20604.289692133116,65714.46543224531,82501.12613922903,82501.12613922903,20604.289692133116,103105.41583136214,103105.41583136214,103105.41583136214,127900.17796130222,97633.05573672344,60242.153998732305,41545.44637554571,24794.762129940074,0.0,66340.20850548579,21075.54781044906,1535.37418021696,0.0,0.8867615717299684,2.8176564127240726,0.0014959162575277712,354338.93069789314,1555014.240337202,4.38849391252184,1555014.240337202,4.38849391252184,0.8499999999999999,0.09564561262129286,4.296143414572793,1.2671199903311208,1.0,0.0,4.296143414573514,1.2847939593130755,1.2850922316640958,3.343838429058117,19316.882461305642,1969.7738229982351,3099.015535412006,3099.015535412006,6.64865647064071,5.021811428210016,-0.9021123689421247,5.923923797152141,3.460844786364091,3.460844786364091,0.988812796104026,0.0,0.0,0.00023214370000887585,1.0000171689283417,0.00023213971441875375,198.96627238922537,0.0,7.967491411610902e-07,2.2579870660505295,0.01298338366671995,7.828137554842702e-05,0.00015386232446044882,0.0006610146119816196,0.09564561262129076,0.0765433483323704,0.019102264288920347,0.09564563678679357,0.07654334833237209,0.019102264288920767,0.402883549157126,0.402883549157126,0.1005441779243801,0.0,4.749800026404387,4.6875154964489525,4.999545549660638,4.750426609796023,4.688496669148208,4.998749356007863,24794.762129940074,21075.54781044906,0.85,0.9905676649601014,0.6799824232747469,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518139057798778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.24327691426,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.893546083571,1535.37418021696,0.402883549157126,0.1005441779243801,6.112885165565336,3.460844786364091
841.0,-30.053505022206238,5.021775875498915,35.005709977684695,24.094866960681998,4.9892723432215575,-26.54923483189885,-40.06470786463467,1.4850021529141773,-0.27223976301650055,-5.0229401235795965,40.01113400753538,45110.00763640654,20604.26632533217,20604.26632533217,65714.27396173871,82500.97729311915,82500.97729311915,20604.26632533217,103105.24361845132,103105.24361845132,103105.24361845132,127899.94824716638,97632.96984504437,60242.04861268336,41545.46803595668,24794.70462871506,0.0,66340.17266467173,21075.4989344078,1535.3711062046182,0.0,0.8867616674595936,2.8176532347472176,0.0014959162575277712,354338.9875979298,1555013.3501384098,4.38849069553388,1555013.3501384098,4.38849069553388,0.85,0.09564538108053952,4.296143414572793,1.2671197040518747,1.0,0.0,4.29614341457288,1.284794119155794,1.2850923864229933,3.343838013047321,19316.865467476488,1969.7720901099242,3099.015535412006,3099.015535412006,6.6486489305684895,5.021775875498915,-0.9020973361833882,5.923873211682303,3.460870414514108,3.460870414514108,0.9888201184326022,0.0,0.0,0.00023213971441875375,1.0000170856797446,0.00023213574822170235,198.96640795550312,0.0,7.929980098646539e-07,2.247356359956429,0.012984176664729815,7.828019583585654e-05,0.00015385951858289722,0.0006610025575292542,0.09564538108054302,0.07654313525296534,0.019102245827577677,0.09564534774097075,0.07654313525296254,0.019102245827576976,0.4028825749227153,0.4028825749227153,0.10054411751474528,0.0,4.749978604604223,4.6877841431434035,4.999362276627096,4.750700360563087,4.688866530017037,4.998637018957652,24794.70462871506,21075.4989344078,0.85,0.9905653139298154,0.6799802566752899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518148940129887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.23264620817,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.88847036082,1535.3711062046182,0.4028825749227153,0.10054411751474528,6.112885165565336,3.460870414514108
842.0,-30.053668238552188,5.021740413189635,35.0056994223186,24.094795225560688,4.989245408194538,-26.549384443323518,-40.06484099719671,1.484961612965816,-0.2721114539209566,-5.022942018446266,40.01111250878217,45109.84359143092,20604.255477113646,20604.255477113646,65714.09906854457,82500.78323686481,82500.78323686481,20604.255477113646,103105.03871397846,103105.03871397846,103105.03871397846,127899.68313957201,97632.83442592892,60241.94294777386,41545.43497572784,24794.644425593542,0.0,66340.07940132139,21075.44776175451,1535.3680101394064,0.0,0.8867617356777082,2.817651323670506,0.0014959162575277712,354338.96142252913,1555012.422958201,4.388488403068769,1555012.422958201,4.388488403068769,0.85,0.09564515215176905,4.296143414572793,1.2671194133767858,1.0,0.0,4.296143414574303,1.2847943169995015,1.2850925792166181,3.34383749813431,19316.838674551524,1969.7693579919264,3099.015535412006,3099.015535412006,6.648645430031499,5.021740413189635,-0.9020858143604267,5.9238262275500615,3.4608960418266093,3.4608960418266093,0.9888274405218883,0.0,0.0,0.00023213574822170235,1.0000169952649107,0.0002321318030802148,198.9665428043716,0.0,7.891399805599328e-07,2.2364227049068495,0.012984965804710374,7.82790158301739e-05,0.00015385673239152846,0.0006609905876515535,0.09564515215176417,0.07654292427054926,0.01910222788121491,0.09564509735927408,0.07654292427055316,0.019102227881215884,0.40288160351008384,0.40288160351008384,0.1005440577655065,0.0,4.750149786711347,4.6880272007686585,4.9992446079047,4.750830564525302,4.688995847055423,4.998770330244554,24794.644425593542,21075.44776175451,0.85,0.9905640701906614,0.6799787398284665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518158774543524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.22171255312,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.883405162685,1535.3680101394064,0.40288160351008384,0.1005440577655065,6.112885165565336,3.4608960418266093
843.0,-30.05383070300633,5.021705405455484,35.005688919823676,24.09476061528551,4.9892495104523835,-26.549530274012813,-40.06496599232776,1.4849490814588566,-0.27200415991472937,-5.022922190215073,40.01109293803275,45109.64707461062,20604.200928098075,20604.200928098075,65713.84800270869,82500.61549831963,82500.61549831963,20604.200928098075,103104.8164264177,103104.8164264177,103104.8164264177,127899.40284368675,97632.73840413582,60241.81792506436,41545.46719896828,24794.58641726905,0.0,66340.05361623733,21075.398454678692,1535.3645428290356,0.0,0.8867619075062727,2.817652227417355,0.0014959162575277712,354339.2353267816,1555011.578927686,4.388482628782587,1555011.578927686,4.388482628782587,0.85,0.09564491532700686,4.296143414572793,1.2671190759958697,1.0,0.0,4.2961434145727715,1.2847943837709732,1.285092640934631,3.3438373243532338,19316.81967646039,1969.767420725772,3099.015535412006,3099.015535412006,6.648627827984992,5.021705405455484,-0.9020613292971582,5.923766734752642,3.4609216371558076,3.4609216371558076,0.9888347534730879,0.0,0.0,0.0002321318030802148,1.000016916994421,0.0002321278761742286,198.96667703218958,0.0,7.849511626529047e-07,2.224551594958332,0.012985750755873026,7.827790796467531e-05,0.0001538538951155395,0.0006609783983069982,0.09564491532700847,0.07654270633582311,0.019102208991185365,0.09564493057543642,0.07654270633582182,0.01910220899118504,0.40288063298157,0.40288063298157,0.1005440024023974,0.0,4.750295995633223,4.688272409684544,4.998993122397792,4.75091803030034,4.689290780994213,4.998024889257465,24794.58641726905,21075.398454678692,0.85,0.9905606706748972,0.6799760418579105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518168556914879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.209841443175,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.878351894482,1535.3645428290356,0.40288063298157,0.1005440024023974,6.112885165565336,3.4609216371558076
844.0,-30.05399236383373,5.021670391544047,35.00567846344164,24.094689508806937,4.9892184138329885,-26.549678901519055,-40.065098950266815,1.484904951518339,-0.27176991177208265,-5.02292923683157,40.01107327617238,45109.489501218115,20604.20166937244,20604.20166937244,65713.69117059055,82500.44215415679,82500.44215415679,20604.20166937244,103104.64382352923,103104.64382352923,103104.64382352923,127899.18313665647,97632.6212299501,60241.71628375109,41545.44994022113,24794.539313127243,0.0,66339.98925334838,21075.358416158157,1535.362317921672,0.0,0.8867619428435934,2.8176483193352864,0.0014959162575277712,354339.1379858449,1555010.7309681666,4.388481441274731,1555010.7309681666,4.388481441274731,0.85,0.09564469244397392,4.296143414572793,1.267118843565695,1.0,0.0,4.296143414575435,1.2847945983282922,1.285092850496228,3.3438367659411945,19316.79649332886,1969.765056704263,3099.015535412006,3099.015535412006,6.648628067181718,5.021670391544047,-0.9020526137410956,5.923723005285143,3.460947310511322,3.460947310511322,0.9888420887175206,0.0,0.0,0.0002321278761742286,1.0000168333365347,0.00023212396875334478,198.96681059621136,0.0,7.81323435092573e-07,2.2142706150523517,0.01298653207930812,7.827672953857582e-05,0.00015385114663565277,0.0006609665904432327,0.09564469244396814,0.07654250030907687,0.019102192134891276,0.0956446631278582,0.07654250030908148,0.019102192134892428,0.4028796634529004,0.4028796634529004,0.10054394235152797,0.0,4.750471403290874,4.688521465236306,4.99887257297911,4.7511593250594615,4.689504351510379,4.998376975819099,24794.539313127243,21075.358416158157,0.85,0.9905592676482652,0.6799743263289917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518178294234108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.19956046327,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.873308248632,1535.362317921672,0.4028796634529004,0.10054394235152797,6.112885165565336,3.460947310511322
845.0,-30.05415331499406,5.021635815014533,35.00566803581286,24.09464990431445,4.989220843543955,-26.549823537271905,-40.065227542631305,1.4848910658218004,-0.2717134908158414,-5.022909964691211,40.01105320090333,45109.31585504267,20604.149183541715,20604.149183541715,65713.46503858439,82500.25996542684,82500.25996542684,20604.149183541715,103104.40914896855,103104.40914896855,103104.40914896855,127898.88727909105,97632.5093843094,60241.61277050501,41545.44068200487,24794.478130122498,0.0,66339.91881212736,21075.306410604124,1535.358678148859,0.0,0.8867621136681506,2.8176498280486446,0.0014959162575277712,354339.40420844225,1555009.8651798784,4.3884757007299555,1555009.8651798784,4.3884757007299555,0.8500000000000001,0.09564445541763666,4.296143414572793,1.2671185276145116,1.0,0.0,4.2961434145733195,1.2847946713570562,1.28509291852145,3.3438365758748194,19316.77436445991,1969.7628001876187,3099.015535412006,3099.015535412006,6.648611130890135,5.021635815014533,-0.902028261786409,5.923664076800942,3.4609729236571307,3.4609729236571307,0.9888494067591802,0.0,0.0,0.00023212396875334478,1.000016759462215,0.0002321200785456591,198.96694357406403,0.0,7.774470709096644e-07,2.203284998957989,0.01298730952637903,7.827558982081885e-05,0.00015384837893252592,0.0006609546999936708,0.09564445541763493,0.07654228239710371,0.01910217302053122,0.09564450602769954,0.0765422823971051,0.019102173020531566,0.40287869512094127,0.40287869512094127,0.10054388632624929,0.0,4.750609187638588,4.6887548492524616,4.998626313622708,4.751196473875382,4.689724868339567,4.997677927283576,24794.478130122498,21075.306410604124,0.85,0.9905569107596126,0.6799724308193816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451818798340029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.18857484717,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.868275286623,1535.358678148859,0.40287869512094127,0.10054388632624929,6.112885165565336,3.4609729236571307
846.0,-30.054313415500925,5.021601356065185,35.00565768036566,24.09459800636398,4.989201021547037,-26.549969632757172,-40.065356344543375,1.484857238803249,-0.27138226347966565,-5.0229092027762485,40.01103444808117,45109.1470493061,20604.13507392179,20604.13507392179,65713.2821232279,82500.12093095807,82500.12093095807,20604.13507392179,103104.25600487986,103104.25600487986,103104.25600487986,127898.68884352714,97632.43071679988,60241.504079973245,41545.47404091848,24794.432838647277,0.0,66339.90687956577,21075.267912850184,1535.3563799691965,0.0,0.8867621854666105,2.8176455552108255,0.0014959162575277712,354339.4147334303,1555009.0564252269,4.388473287949242,1555009.0564252269,4.388473287949242,0.85,0.09564422985149071,4.296143414572793,1.267118264413439,1.0,0.0,4.29614341457384,1.2847948376396263,1.2850930798442413,3.3438361431039803,19316.758799946198,1969.7612130489208,3099.015535412006,3099.015535412006,6.648606577953965,5.021601356065185,-0.902014700202356,5.923616056267541,3.4609986103899675,3.4609986103899675,0.988856745825705,0.0,0.0,0.0002321200785456591,1.0000166709068716,0.00023211620895795617,198.96707584926256,0.0,7.740227330900578e-07,2.193580425577224,0.01298808354911212,7.827444826121491e-05,0.00015384563028444419,0.0006609428914073156,0.09564422985149476,0.07654207434517286,0.0191021555063219,0.09564422556728766,0.07654207434516962,0.01910215550632109,0.40287772696164775,0.40287772696164775,0.10054382581467404,0.0,4.750792520302696,4.689028057736095,4.998448581939556,4.751526939296582,4.690122337184619,4.997739105450648,24794.432838647277,21075.267912850184,0.85,0.9905543316864244,0.6799700085681122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518197630044738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.17887027379,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.863251152916,1535.3563799691965,0.40287772696164775,0.10054382581467404,6.112885165565336,3.4609986103899675
847.0,-30.054472674707217,5.021567147422908,35.00564734334742,24.094544816203438,4.989189442296359,-26.550114146531595,-40.06548113012684,1.4848309141207294,-0.271256273026097,-5.022900451008248,40.01101427396369,45108.96433710747,20604.105037073226,20604.105037073226,65713.06937418069,82499.9405891709,82499.9405891709,20604.105037073226,103104.04562624413,103104.04562624413,103104.04562624413,127898.4208807022,97632.31393975686,60241.38468353611,41545.47695135639,24794.375254458068,0.0,66339.85220581446,21075.218966289358,1535.3531873163301,0.0,0.886762303089359,2.8176449186087384,0.0014959162575277712,354339.53562915983,1555008.1863746005,4.388469335248047,1555008.1863746005,4.388469335248047,0.85,0.09564399822921119,4.296143414572793,1.267117967694067,1.0,0.0,4.296143414573352,1.2847949687822748,1.2850932060454465,3.3438358017891883,19316.73569539009,1969.758857039875,3099.015535412006,3099.015535412006,6.648596885569973,5.021567147422908,-0.9019963479587805,5.923563495381688,3.4610242749652715,3.4610242749652715,0.9888640785615062,0.0,0.0,0.00023211620895795617,1.0000165833251051,0.00023211235976323329,198.96720742953167,0.0,7.699205499918381e-07,2.1819548386768695,0.012988853469662111,7.827334231264482e-05,0.00015384286664531135,0.0006609310184172547,0.09564399822920436,0.07654186148802493,0.019102136741179426,0.0956440177599009,0.0765418614880304,0.019102136741180786,0.4028767615120938,0.4028767615120938,0.10054376570723415,0.0,4.750959606378558,4.689284993531544,4.99825471117839,4.7516441779821434,4.690329306132412,4.997495872287118,24794.375254458068,21075.218966289358,0.85,0.9905519410913184,0.6799678147783668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820722571723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.16724468689,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.858238695597,1535.3531873163301,0.4028767615120938,0.10054376570723415,6.112885165565336,3.4610242749652715
848.0,-30.054631093820472,5.021533126752903,35.0056370401789,24.094486946146958,4.989174010240263,-26.550258289446052,-40.065609582792945,1.484801205865875,-0.2711270875745413,-5.022895138432602,40.01099458586892,45108.80195315752,20604.08248040053,20604.08248040053,65712.88443355805,82499.75675569815,82499.75675569815,20604.08248040053,103103.83923609869,103103.83923609869,103103.83923609869,127898.16124282771,97632.1916453756,60241.28359006286,41545.453394791926,24794.322006729028,0.0,66339.77540152095,21075.173705719673,1535.3503218001467,0.0,0.8867624014427055,2.8176438381084545,0.0014959162575277712,354339.60901637084,1555007.3372850658,4.38846603009381,1555007.3372850658,4.38846603009381,0.85,0.09564376938113534,4.296143414572793,1.2671176841622218,1.0,0.0,4.2961434145722635,1.2847951157118473,1.2850933480634417,3.3438354193870765,19316.711499218305,1969.756389717009,3099.015535412006,3099.015535412006,6.648589606912464,5.021533126752903,-0.9019799280750558,5.923513054827959,3.461049957618293,3.461049957618293,0.9888714164623694,0.0,0.0,0.00023211235976323329,1.0000164958687325,0.00023210853093137536,198.9673383158667,0.0,7.658635248656416e-07,2.1704572294692284,0.012989619333186977,7.82722038785765e-05,0.00015384015588465678,0.0006609193726007201,0.09564376938113589,0.07654165102048112,0.019102118360654764,0.09564381318505466,0.07654165102048067,0.019102118360654653,0.4028757974252607,0.4028757974252607,0.10054370482551069,0.0,4.751119352518344,4.68952757145405,4.998081663683081,4.751768050858061,4.690507942116085,4.997399577465956,24794.322006729028,21075.173705719673,0.85,0.9905503001152981,0.6799661542436173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518216770978134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.15574707768,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.853237755648,1535.3503218001467,0.4028757974252607,0.10054370482551069,6.112885165565336,3.461049957618293
849.0,-30.05478877681161,5.021499246803287,35.00562674148829,24.094424535892927,4.9891539622195245,-26.55040223132991,-40.06573426360262,1.4847674167378295,-0.2709779353375552,-5.022892450215708,40.01097410995834,45108.62607226484,20604.065593953943,20604.065593953943,65712.69166621877,82499.57325734002,82499.57325734002,20604.065593953943,103103.63885129396,103103.63885129396,103103.63885129396,127897.9038239889,97632.06737606906,60241.166720297704,41545.44517307928,24794.264972694946,0.0,66339.71014577422,21075.125226790704,1535.3472987424007,0.0,0.886762489288646,2.8176421880512312,0.0014959162575277712,354339.6461510451,1555006.4542197282,4.3884630780403056,1555006.4542197282,4.3884630780403056,0.85,0.09564354090087925,4.296143414572793,1.2671173731563612,1.0,0.0,4.296143414573138,1.284795281690527,1.2850935091611277,3.3438349874074484,19316.686912303863,1969.7538825494807,3099.015535412006,3099.015535412006,6.648584157941204,5.021499246803287,-0.9019649988828027,5.923464245686089,3.46107563996188,3.46107563996188,0.9888787542748229,0.0,0.0,0.00023210853093137536,1.0000164192384255,0.00023210471994863883,198.9674685941664,0.0,7.618124836313208e-07,2.158976578611163,0.012990381145670608,7.827109888788057e-05,0.00015383743204349477,0.0006609076705884495,0.09564354090087535,0.07654144078387784,0.019102100116997502,0.09564357832968598,0.07654144078388096,0.019102100116998286,0.4028748337288506,0.4028748337288506,0.10054364445839131,0.0,4.751277436767907,4.689758387575921,4.997947479321397,4.751914514878138,4.690686743047081,4.997415854594749,24794.264972694946,21075.125226790704,0.85,0.9905483687194646,0.6799641718835308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518226265899639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.144266426825,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.84824833692,1535.3472987424007,0.4028748337288506,0.10054364445839131,6.112885165565336,3.46107563996188
850.0,-30.054945601059437,5.021465615127131,35.00561645951607,24.09438171833756,4.98914289404228,-26.550544502192047,-40.065862506721146,1.4847417951748498,-0.27067916146171456,-5.022883238179195,40.01095399953413,45108.46976791006,20604.035801138674,20604.035801138674,65712.50556904874,82499.43560221404,82499.43560221404,20604.035801138674,103103.47140335271,103103.47140335271,103103.47140335271,127897.67858837682,97631.99245804027,60241.07289894313,41545.4661767746,24794.207185024112,0.0,66339.67336179872,21075.076107270495,1535.3440865909533,0.0,0.8867626090237517,2.817639329905632,0.0014959162575277712,354339.77340492693,1555005.586917103,4.3884590543554305,1555005.586917103,4.3884590543554305,0.85,0.09564330986916232,4.296143414572793,1.2671171121532097,1.0,0.0,4.296143414573979,1.2847954094229102,1.2850936320265722,3.3438346549685183,19316.672089631917,1969.7523710575904,3099.015535412006,3099.015535412006,6.648574544302637,5.021465615127131,-0.9019461361047396,5.92341175123187,3.4611013080550004,3.4611013080550004,0.9888860880157144,0.0,0.0,0.00023210471994863883,1.0000163298393758,0.0002321009297777366,198.96759816311845,0.0,7.582615879424272e-07,2.1489133402288387,0.01299113940725855,7.826996234106799e-05,0.00015383475760757085,0.0006608961808281673,0.09564330986916884,0.07654122809281556,0.019102081776353284,0.09564329412654503,0.07654122809281035,0.01910208177635198,0.40287386979294815,0.40287386979294815,0.100543586745287,0.0,4.75145934532361,4.690025241169678,4.997788110843203,4.752204076717476,4.691110096637999,4.997168155689337,24794.207185024112,21075.076107270495,0.85,0.990546112741171,0.6799621927877246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518235716713108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.13420318844,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.843268384537,1535.3440865909533,0.40287386979294815,0.100543586745287,6.112885165565336,3.4611013080550004
851.0,-30.055101653684314,5.021432107636609,35.00560619581387,24.094319308083527,4.989122613424208,-26.55068699980593,-40.06598694305865,1.484707959545863,-0.270525865897298,-5.022881141202767,40.01093396774069,45108.30040667723,20604.020898862647,20604.020898862647,65712.32130553987,82499.25314958986,82499.25314958986,20604.020898862647,103103.2740484525,103103.2740484525,103103.2740484525,127897.42690202309,97631.86843195511,60240.96173587116,41545.45188453772,24794.152853570584,0.0,66339.6047381083,21075.029925534996,1535.3412311736508,0.0,0.8867626922510692,2.8176375562175098,0.0014959162575277712,354339.802372293,1555004.7230059516,4.3884562575111445,1555004.7230059516,4.3884562575111445,0.85,0.09564308338117529,4.296143414572793,1.2671168484026567,1.0,0.0,4.296143414571407,1.2847955755393679,1.28509379331174,3.343834222630504,19316.647550839276,1969.74986879712,3099.015535412006,3099.015535412006,6.648569735589726,5.021432107636609,-0.9019313991985554,5.923363506835164,3.461126994577366,3.461126994577366,0.9888934270221046,0.0,0.0,0.0002321009297777366,1.0000162495117888,0.00023209715831222648,198.96772709469968,0.0,7.541212010438211e-07,2.137179483758189,0.012991893528459595,7.826885954620506e-05,0.00015383207023153154,0.0006608846354752936,0.09564308338117085,0.07654101904260809,0.019102064338562767,0.09564306501991812,0.07654101904261164,0.019102064338563655,0.4028729080056026,0.4028729080056026,0.10054352953810208,0.0,4.751637807945315,4.6902771683944025,4.997671361432253,4.75235527530549,4.691288849566774,4.997208351994857,24794.152853570584,21075.029925534996,0.85,0.9905443598127425,0.6799603432181002,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518245116069002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.122469331975,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.838300379546,1535.3412311736508,0.4028729080056026,0.10054352953810208,6.112885165565336,3.461126994577366
852.0,-30.055256928615936,5.0213989582316065,35.0055959793128,24.0942801226862,4.989121800420963,-26.55082685048953,-40.06610718844456,1.4846917222945741,-0.2703878294157107,-5.0228650242524076,40.010914815165506,45108.11615888662,20603.977928600263,20603.977928600263,65712.09408748688,82499.08677613488,82499.08677613488,20603.977928600263,103103.06470473514,103103.06470473514,103103.06470473514,127897.16232804029,97631.76855722253,60240.843756643655,41545.472000643196,24794.097623305144,0.0,66339.56962394834,21074.98297980937,1535.3380027519108,0.0,0.8867628436699209,2.817637621522972,0.0014959162575277712,354340.0250098638,1555003.8970131844,4.3884511690992225,1555003.8970131844,4.3884511690992225,0.8499999999999999,0.0956428513088305,4.296143414572793,1.2671164824487642,1.0,0.0,4.296143414571509,1.2847956592885266,1.285093872234523,3.3438340046633113,19316.62779043687,1969.747853796849,3099.015535412006,3099.015535412006,6.648555869811416,5.0213989582316065,-0.9019082676497572,5.923307225881364,3.4611526625096034,3.4611526625096034,0.9889007607170296,0.0,0.0,0.00023209715831222648,1.0000161685517939,0.00023209340569797546,198.96785538389264,0.0,7.503999203645628e-07,2.126633374313171,0.01299264392837996,7.82677939065511e-05,0.0001538293644056754,0.0006608730108593607,0.09564285130882777,0.07654080512250731,0.01910204618632045,0.09564288245573942,0.0765408051225095,0.019102046186320998,0.40287194720947195,0.40287194720947195,0.10054347521496378,0.0,4.751799650225848,4.690529888228298,4.997468121006648,4.752477194836672,4.6915712792571185,4.99668580901465,24794.097623305144,21074.98297980937,0.85,0.9905414590414385,0.6799579257837507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518254469188747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.111923222525,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.83334260526,1535.3380027519108,0.40287194720947195,0.10054347521496378,6.112885165565336,3.4611526625096034
853.0,-30.055411417083906,5.021365752882811,35.005585770461025,24.094209330528997,4.989087871085961,-26.550969305117338,-40.066235431563086,1.4846457591193372,-0.2700843017289003,-5.022873126489134,40.01089460496179,45107.97064917976,20603.98464185556,20603.98464185556,65711.95529103532,82498.9270876908,82498.9270876908,20603.98464185556,103102.91172954635,103102.91172954635,103102.91172954635,127896.95798798105,97631.66072771279,60240.74987313364,41545.45650508795,24794.0462584347,0.0,66339.50276352264,21074.939319669495,1535.335552854097,0.0,0.886762875618962,2.817632677857169,0.0014959162575277712,354339.9130865483,1555003.0254084498,4.388450095455764,1555003.0254084498,4.388450095455764,0.85,0.09564263050461691,4.296143414572793,1.2671162796905269,1.0,0.0,4.296143414572551,1.284795882062579,1.2850940902386894,3.3438334248673587,19316.606456166937,1969.745678306755,3099.015535412006,3099.015535412006,6.6485580360655785,5.021365752882811,-0.9018993866814977,5.923265139564308,3.4611783826184888,3.4611783826184888,0.9889081093195682,0.0,0.0,0.00023209340569797546,1.0000160866782368,0.00023208967214609756,198.96798302344897,0.0,7.466496096093319e-07,2.116004993632847,0.012993390577989568,7.826665740410588e-05,0.00015382674829386958,0.0006608617716678544,0.09564263050461327,0.07654060071716347,0.0191020297874498,0.09564256547757626,0.07654060071716638,0.019102029787450528,0.4028709874223496,0.4028709874223496,0.10054341787410827,0.0,4.752000626134645,4.6907959680102636,4.997407435223806,4.752788824760216,4.69184495287999,4.997149285073192,24794.0462584347,21074.939319669495,0.85,0.9905403651467767,0.679956417671294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518263775708342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.10129484184,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.828395209006,1535.335552854097,0.4028709874223496,0.10054341787410827,6.112885165565336,3.4611783826184888
854.0,-30.05556511633603,5.0213330468980635,35.00557559341924,24.09417367251592,4.989097727091284,-26.55110667045898,-40.06635152092201,1.484639281214235,-0.27011853357316795,-5.022848324621768,40.01087511378928,45107.775267920944,20603.924718169696,20603.924718169696,65711.69998609064,82498.72992287295,82498.72992287295,20603.924718169696,103102.65464104265,103102.65464104265,103102.65464104265,127896.63957983638,97631.53399074318,60240.624686184536,41545.454782842935,24793.984938793732,0.0,66339.43972163666,21074.887197974673,1535.3317707631604,0.0,0.8867630724789866,2.817636026408973,0.0014959162575277712,354340.2556966234,1555002.1848136988,4.3884434800009,1555002.1848136988,4.3884434800009,0.85,0.09564239423410746,4.296143414572793,1.2671159324189651,1.0,0.0,4.296143414573319,1.2847959200773031,1.2850941234651347,3.3438333259295407,19316.581381020744,1969.7431213534433,3099.015535412006,3099.015535412006,6.648538699703697,5.0213330468980635,-0.901870973655992,5.9232040205540555,3.461204030601988,3.461204030601988,0.9889154373148538,0.0,0.0,0.00023208967214609756,1.0000160045177837,0.00023208595772225985,198.96811001109253,0.0,7.428572866587526e-07,2.105257550390905,0.012994133435276226,7.826562862256571e-05,0.00015382404352353183,0.0006608501515865799,0.0956423942341073,0.07654038307504364,0.01910201115906365,0.09564246477152727,0.07654038307504378,0.019102011159063684,0.4028700294214173,0.4028700294214173,0.10054336663190037,0.0,4.752137133732617,4.691024632867823,4.997173723668482,4.75272979104858,4.691986244103191,4.99628604271129,24793.984938793732,21074.887197974673,0.85,0.9905374579860781,0.6799541186539295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827303510196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.090547398606,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.82345839241,1535.3317707631604,0.4028700294214173,0.10054336663190037,6.112885165565336,3.461204030601988
855.0,-30.055718009850505,5.021300268640972,35.00556546176665,24.094113252963894,4.98906471593887,-26.551247597636078,-40.066479484643764,1.4845943037244274,-0.269649775249718,-5.022856930383424,40.01085608175788,45107.63606136313,20603.93339085099,20603.93339085099,65711.56945221413,82498.6109446846,82498.6109446846,20603.93339085099,103102.54433553558,103102.54433553558,103102.54433553558,127896.48499731264,97631.46658106903,60240.53680973758,41545.477523701615,24793.940661777062,0.0,66339.41818547867,21074.849562510502,1535.3297422760602,0.0,0.8867630975974394,2.817628848085873,0.0014959162575277712,354340.13681761594,1555001.3640206337,4.388442635898783,1555001.3640206337,4.388442635898783,0.85,0.09564217587075038,4.296143414572793,1.2671157142752785,1.0,0.0,4.296143414572477,1.284796138161343,1.2850943368272667,3.343832758340132,19316.568043890788,1969.7417613446783,3099.015535412006,3099.015535412006,6.648541498231549,5.021300268640972,-0.901862190620828,5.9231624592618,3.4612297738847273,3.4612297738847273,0.9889227925384935,0.0,0.0,0.00023208595772225985,1.0000159206366304,0.00023208226282488508,198.9682363331707,0.0,7.390518907690658e-07,2.0944730584395326,0.012994872487166995,7.82644946251493e-05,0.00015382146309711055,0.0006608390657046033,0.09564217587074218,0.07654018059876068,0.019101995271981507,0.09564209745516361,0.07654018059876724,0.019101995271983144,0.40286907075698486,0.40286907075698486,0.10054330973125652,0.0,4.752354469657064,4.691314796787026,4.997098409311548,4.75320715513368,4.692459165505909,4.99678078753135,24793.940661777062,21074.849562510502,0.85,0.9905358118832285,0.6799522409926252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451828224720447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.07976290665,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.818532236823,1535.3297422760602,0.40286907075698486,0.10054330973125652,6.112885165565336,3.4612297738847273
856.0,-30.055870193789506,5.021267841003169,35.00555532221337,24.09406372988599,4.98906204924647,-26.5513848512998,-40.06659557400269,1.4845767067567877,-0.2696553032771476,-5.022840531706178,40.01083558832579,45107.44753208181,20603.891316536254,20603.891316536254,65711.33884861806,82498.40820319443,82498.40820319443,20603.891316536254,103102.29951973067,103102.29951973067,103102.29951973067,127896.17608180786,97631.32820738966,60240.412438246996,41545.461965714065,24793.876562077185,0.0,66339.33852779125,21074.795077765608,1535.325991766839,0.0,0.886763255306536,2.8176308368444216,0.0014959162575277712,354340.3633470954,1555000.4802022104,4.388437336107272,1555000.4802022104,4.388437336107272,0.8500000000000001,0.09564194300788921,4.296143414572793,1.2671153697511182,1.0,0.0,4.296143414571758,1.284796228113486,1.2850944220528497,3.343832524229138,19316.540666399836,1969.738969617539,3099.015535412006,3099.015535412006,6.648527921560426,5.021267841003169,-0.9018385996752452,5.923106440678414,3.461255440855335,3.461255440855335,0.9889301259586671,0.0,0.0,0.00023208226282488508,1.0000158467685172,0.00023207858512926872,198.96836206913147,0.0,7.351672140900118e-07,2.0834638847310933,0.012995607654381085,7.826346586989163e-05,0.00015381879695499344,0.0006608276115757046,0.09564194300789183,0.07653996589701964,0.01910197711087219,0.09564194833663403,0.07653996589701755,0.01910197711087167,0.40286811544513856,0.40286811544513856,0.10054325775748624,0.0,4.752514479500917,4.691557221548919,4.996927295792091,4.753185228429004,4.692557965830019,4.996274026379524,24793.876562077185,21074.795077765608,0.85,0.9905335251585287,0.6799502155600352,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518291411025448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.06875373294,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.813617099539,1535.325991766839,0.40286811544513856,0.10054325775748624,6.112885165565336,3.461255440855335
857.0,-30.056021613493947,5.021235624421964,35.005545257628754,24.094015324395173,4.989052531454601,-26.55152210233411,-40.06671543521804,1.4845530202947634,-0.26948673150337754,-5.022832030297012,40.01081749283685,45107.279225046404,20603.86598974468,20603.86598974468,65711.14521479109,82498.23968882409,82498.23968882409,20603.86598974468,103102.10567856877,103102.10567856877,103102.10567856877,127895.93605690196,97631.22077258052,60240.304984634706,41545.46198660646,24793.83037833319,0.0,66339.29236493965,21074.75582158321,1535.32345444342,0.0,0.8867633641256166,2.817629610284367,0.0014959162575277712,354340.48078464775,1554999.699799984,4.388433679258462,1554999.699799984,4.388433679258462,0.85,0.09564171792054507,4.296143414572793,1.2671150774275883,1.0,0.0,4.29614341457368,1.2847963465180123,1.2850945357595214,3.3438322160675313,19316.519410222154,1969.736802090638,3099.015535412006,3099.015535412006,6.6485197490323165,5.021235624421964,-0.9018195254527201,5.923055149874684,3.461281158965666,3.461281158965666,0.9889374739901903,0.0,0.0,0.00023207858512926872,1.0000157672084846,0.00023207492595552715,198.96848717381283,0.0,7.317450729760127e-07,2.07376553681402,0.012996339399454061,7.826240370249032e-05,0.00015381618142677842,0.0006608163748913881,0.0956417179205446,0.07653975770906811,0.019101960211476494,0.09564176037828756,0.07653975770906848,0.019101960211476584,0.40286716011262824,0.40286716011262824,0.10054320386318936,0.0,4.752677493205965,4.69180329353992,4.996756611236265,4.753345298793647,4.692803677356039,4.996090040340675,24793.83037833319,21074.75582158321,0.85,0.990531295590356,0.6799481516460314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518300532328312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.05905538503,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.808711080965,1535.32345444342,0.40286716011262824,0.10054320386318936,6.112885165565336,3.461281158965666
858.0,-30.056172255293617,5.021203604599993,35.00553523388918,24.093967268150323,4.9890408374012605,-26.551658870746394,-40.06683899844063,1.4845274528540426,-0.26926355199196905,-5.02282415841652,40.010798553359066,45107.13089009829,20603.842378636473,20603.842378636473,65710.97326873476,82498.08200808169,82498.08200808169,20603.842378636473,103101.92438671816,103101.92438671816,103101.92438671816,127895.70351308264,97631.12289683949,60240.21622452659,41545.45185812544,24793.779126364483,0.0,66339.23098448993,21074.71225740981,1535.3206409609575,0.0,0.8867634727964664,2.8176275910770223,0.0014959162575277712,354340.58952598635,1554998.8829994567,4.388430027391535,1554998.8829994567,4.388430027391535,0.85,0.09564149160350133,4.296143414572793,1.2671148153254763,1.0,0.0,4.296143414572737,1.2847964736839144,1.285094658253399,3.3438318851034845,19316.500045323955,1969.7348274205724,3099.015535412006,3099.015535412006,6.648512130126268,5.021203604599993,-0.9018007319757686,5.923004336575762,3.461306886698674,3.461306886698674,0.9889448247710497,0.0,0.0,0.00023207492595552715,1.0000156862246823,0.0002320712856331984,198.9686116359183,0.0,7.280602636665389e-07,2.0633227872309714,0.012997067459717727,7.826130874317086e-05,0.0001538136172123563,0.0006608053586584848,0.0956414916034996,0.07653954879792904,0.019101942805570572,0.09564152829532524,0.07653954879793042,0.019101942805570912,0.4028662051464685,0.4028662051464685,0.10054314834441934,0.0,4.752851203450632,4.692061095165059,4.996592484166001,4.753560606424571,4.693107206131685,4.995950945983395,24793.779126364483,21074.71225740981,0.85,0.9905296201594188,0.6799465447623942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830960783684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.048612635444,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.80381529976,1535.3206409609575,0.4028662051464685,0.10054314834441934,6.112885165565336,3.461306886698674
859.0,-30.056322120066667,5.021171800678128,35.00552524650642,24.093924171198182,4.989030737448984,-26.55179478030307,-40.066958650108404,1.4845033976854032,-0.268985832919725,-5.022814945223293,40.010779564844846,45106.968823399315,20603.816470623788,20603.816470623788,65710.78529402311,82497.93900444466,82497.93900444466,20603.816470623788,103101.75547506845,103101.75547506845,103101.75547506845,127895.4823097382,97631.04005208121,60240.11408681424,41545.47329474108,24793.726834669746,0.0,66339.20012941083,21074.667809469283,1535.3177378293574,0.0,0.8867635884734617,2.817625010391289,0.0014959162575277712,354340.71679611347,1554998.0640844668,4.3884261400848485,1554998.0640844668,4.3884261400848485,0.85,0.09564126450002483,4.296143414572793,1.2671145290462302,1.0,0.0,4.296143414573884,1.2847965937361927,1.2850947736562228,3.343831572653531,19316.48365433377,1969.7331560047285,3099.015535412006,3099.015535412006,6.648503770047916,5.021171800678128,-0.9017810533782287,5.922952854056357,3.461332620093083,3.461332620093083,0.9889521771694524,0.0,0.0,0.0002320712856331984,1.000015605332022,0.00023206766414024795,198.9687354561712,0.0,7.243098796611917e-07,2.0526941989598173,0.012997791769597387,7.826024845971278e-05,0.0001538110371734856,0.0006607942744414812,0.09564126450002644,0.07653933945620456,0.019101925043821886,0.0956412723247976,0.07653933945620327,0.019101925043821563,0.40286525134903495,0.40286525134903495,0.10054309181010189,0.0,4.7530433638658,4.692342811101241,4.996424889005368,4.753829112303549,4.693487119073609,4.995772029065563,24793.726834669746,21074.667809469283,0.85,0.9905272473264397,0.6799444180123839,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518318636731538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.03798404717,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.798930055258,1535.3177378293574,0.40286525134903495,0.10054309181010189,6.112885165565336,3.461332620093083
860.0,-30.05647128451942,5.02114006295396,35.0055152592892,24.093867313955002,4.989007860948966,-26.551931337174945,-40.06707837162537,1.4844679136044354,-0.2686739921107346,-5.022814410634639,40.01075959489834,45106.81037445557,20603.80852690013,20603.80852690013,65710.6189013557,82497.79175338426,82497.79175338426,20603.80852690013,103101.60028028439,103101.60028028439,103101.60028028439,127895.27244076435,97630.94714112431,60240.00977072189,41545.485967113804,24793.67216047996,0.0,66339.15812759376,21074.621336407967,1535.3148962173661,0.0,0.886763663522264,2.8176209664161163,0.0014959162575277712,354340.72418086854,1554997.202843737,4.388423618082378,1554997.202843737,4.388423618082378,0.85,0.09564104088746143,4.296143414572793,1.2671142922202128,1.0,0.0,4.296143414573153,1.28479676721642,1.2850949425235874,3.3438311211512572,19316.465271727386,1969.7312815005519,3099.015535412006,3099.015535412006,6.648501206742388,5.02114006295396,-0.9017664533522414,5.922906516306202,3.461358365250987,3.461358365250987,0.9889595329288534,0.0,0.0,0.00023206766414024795,1.0000155324265496,0.00023206405962228704,198.96885869794525,0.0,7.205638728123775e-07,2.042078015550278,0.0129985123334702,7.825918757058441e-05,0.00015380847656966352,0.0006607832737202336,0.09564104088745706,0.07653913317738424,0.01910190771007282,0.09564096613521506,0.07653913317738774,0.019101907710073696,0.4028643001092517,0.4028643001092517,0.10054303414353095,0.0,4.753262641277672,4.692640207191005,4.996330303627417,4.754140418523889,4.693830807405675,4.995952979057449,24793.67216047996,21074.621336407967,0.85,0.9905253662545859,0.6799424600429682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832761906487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.02736786376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.794055355795,1535.3148962173661,0.4028643001092517,0.10054303414353095,6.112885165565336,3.461358365250987
861.0,-30.056619614340168,5.021108612487342,35.00550528447178,24.093823448661738,4.98900262431258,-26.55206537865626,-40.06719774389637,1.4844483886286821,-0.2685211376282268,-5.022800694273339,40.010739981633996,45106.65411753091,20603.774055994196,20603.774055994196,65710.42817352511,82497.6243025202,82497.6243025202,20603.774055994196,103101.39835851439,103101.39835851439,103101.39835851439,127895.01218033601,97630.84128861799,60239.91486528659,41545.47380370155,24793.613821821626,0.0,66339.08762552317,21074.57174854838,1535.3115384597984,0.0,0.8867638043874154,2.817620556140613,0.0014959162575277712,354340.91365737666,1554996.3569859336,4.388418884333262,1554996.3569859336,4.388418884333262,0.85,0.09564081184099196,4.296143414572793,1.2671140207769351,1.0,0.0,4.296143414573606,1.2847968660016325,1.2850950367004113,3.343830864051418,19316.444328611273,1969.7291458970467,3099.015535412006,3099.015535412006,6.6484900835629315,5.021108612487342,-0.9017439976663555,5.922852610153697,3.4613840773719935,3.4613840773719935,0.988966879249141,0.0,0.0,0.00023206405962228704,1.0000154455348353,0.0002320604753241315,198.96898125026823,0.0,7.171868248385487e-07,2.032507461592447,0.012999229520295039,7.825812978946808e-05,0.00015380592983281894,0.0006607723325735102,0.09564081184099615,0.0765389221521133,0.019101889688882847,0.09564075823345305,0.07653892215210996,0.01910188968888201,0.402863352054662,0.402863352054662,0.10054297988868728,0.0,4.753460896620197,4.692925397387398,4.996179319710052,4.754279556645088,4.694092127292947,4.995601467485983,24793.613821821626,21074.57174854838,0.85,0.9905235438939594,0.6799408272262198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518336559434162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.0177973098,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.789189690588,1535.3115384597984,0.402863352054662,0.10054297988868728,6.112885165565336,3.4613840773719935
862.0,-30.05676716822985,5.021077317118624,35.005495355937505,24.093765089660906,4.9889889885898215,-26.552199561706946,-40.06731330938635,1.4844213820669638,-0.26843860464509817,-5.0227945171221355,40.01072138009042,45106.484769409726,20603.75544424614,20603.75544424614,65710.24021365587,82497.4306939062,82497.4306939062,20603.75544424614,103101.18613815233,103101.18613815233,103101.18613815233,127894.75093092935,97630.70531701564,60239.80292463755,41545.44710264232,24793.56479277701,0.0,66339.01189541933,21074.53007386046,1535.3088851330792,0.0,0.8867639032062349,2.8176201910326384,0.0014959162575277712,354340.99898798054,1554995.554760755,4.388415563544487,1554995.554760755,4.388415563544487,0.85,0.09564058878317058,4.296143414572793,1.2671136932866651,1.0,0.0,4.296143414572722,1.284796999745521,1.2850951658700034,3.3438305159676798,19316.417426375745,1969.7264026324735,3099.015535412006,3099.015535412006,6.648484077866012,5.021077317118624,-0.9017258888274018,5.922803205946026,3.46140982325282,3.46140982325282,0.9889742352150914,0.0,0.0,0.0002320604753241315,1.0000153647554038,0.0002320569098264723,198.96910316163755,0.0,7.131641525037627e-07,2.0211072081956636,0.012999942684447542,7.825710575357836e-05,0.00015380336957055313,0.0006607613333196374,0.09564058878316642,0.07653871611034863,0.019101872672817797,0.09564059121183625,0.07653871611035196,0.01910187267281863,0.40286240600600026,0.40286240600600026,0.10054292487865711,0.0,4.753637628510262,4.6931776569846875,4.996052584566826,4.754355912477024,4.69419839176112,4.995557390877536,24793.56479277701,21074.53007386046,0.85,0.9905218413148104,0.679939050652702,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834544978911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.00639705641,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.784335773697,1535.3088851330792,0.40286240600600026,0.10054292487865711,6.112885165565336,3.46140982325282
