time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
863.0,-30.05691400000899,5.021046285387176,35.005485469113026,24.093726428132527,4.988983803919601,-26.552332249573862,-40.06742866532875,1.4844020534844977,-0.2681922633608451,-5.022781733817043,40.01070273790293,45106.31775184855,20603.723807773717,20603.723807773717,65710.04155962227,82497.28558514608,82497.28558514608,20603.723807773717,103101.00939291979,103101.00939291979,103101.00939291979,127894.52182433312,97630.62118404526,60239.696669214005,41545.471683145835,24793.51243141333,0.0,66338.98411455916,21074.485566701333,1535.3058928127443,0.0,0.886764035803978,2.8176184406848144,0.0014959162575277712,354341.1755754436,1554994.7507830465,4.38841110762181,1554994.7507830465,4.38841110762181,0.85,0.0956403621334877,4.296143414572793,1.2671134190959856,1.0,0.0,4.2961434145740665,1.2847970975314216,1.2850952590974178,3.3438302614687565,19316.40078051039,1969.7247052265955,3099.015535412006,3099.015535412006,6.648473869310406,5.021046285387176,-0.9017037826291423,5.9227500680163185,3.461435563504069,3.461435563504069,0.9889815895725912,0.0,0.0,0.0002320569098264723,1.0000152895800496,0.00023205336182802083,198.96922447651855,0.0,7.094238715794704e-07,2.010507252056219,0.013000652108319122,7.825608358686335e-05,0.00015380082623960896,0.0006607504068051504,0.09564036213349082,0.07653850706993398,0.019101855063556838,0.09564035969596077,0.07653850706993148,0.019101855063556217,0.402861459754418,0.402861459754418,0.10054287063491409,0.0,4.753823222409665,4.693450268388233,4.995888612400904,4.75458947045621,4.6945649166871135,4.995257032984625,24793.51243141333,21074.485566701333,0.85,0.9905192615875639,0.6799368177534277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518354293647866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.995797100266,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.77949245696,1535.3058928127443,0.402861459754418,0.10054287063491409,6.112885165565336,3.461435563504069
864.0,-30.057060133431587,5.021015309687433,35.00547559851635,24.093664122652285,4.988961895040087,-26.55246598134676,-40.06754419589413,1.4843677429552893,-0.26799808685370863,-5.0227810091449205,40.01068343691956,45106.15460215034,20603.71708396911,20603.71708396911,65709.87168611944,82497.11056250008,82497.11056250008,20603.71708396911,103100.82764646919,103100.82764646919,103100.82764646919,127894.28881959626,97630.49961431413,60239.58676579556,41545.45872057619,24793.46117312707,0.0,66338.91989370326,21074.44199715801,1535.303237382362,0.0,0.8867641093974743,2.8176159683850797,0.0014959162575277712,354341.18558600335,1554993.918393919,4.388408634526344,1554993.918393919,4.388408634526344,0.85,0.09564014098161282,4.296143414572793,1.267113163038157,1.0,0.0,4.296143414572033,1.2847972653698898,1.2850954224161402,3.3438298246501517,19316.376727711988,1969.7222525237455,3099.015535412006,3099.015535412006,6.648471699652158,5.021015309687433,-0.901688735702094,5.922704045389527,3.4614613311269467,3.4614613311269467,0.9889889517505562,0.0,0.0,0.00023205336182802083,1.0000152168779535,0.00023204983075406714,198.9693452145353,0.0,7.059425003308804e-07,2.000641045937715,0.013001358050819454,7.825505988518804e-05,0.0001537983019428328,0.0006607395620641791,0.09564014098160661,0.07653830273946,0.01910183824214661,0.09564011829700636,0.07653830273946496,0.019101838242147853,0.40286051474334866,0.40286051474334866,0.10054281466066464,0.0,4.754014956608728,4.693711475634586,4.995801177805333,4.754782922291213,4.694757679446639,4.995452817753176,24793.46117312707,21074.44199715801,0.85,0.990517659790184,0.6799350166452094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836309423608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.98593089415,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.774658688046,1535.303237382362,0.40286051474334866,0.10054281466066464,6.112885165565336,3.4614613311269467
865.0,-30.05720537347509,5.020984691053186,35.00546576174396,24.093624238763027,4.988964034898579,-26.55259650392662,-40.06765923751516,1.4843551653501366,-0.2679321143353377,-5.022762356774534,40.01066468092749,45105.99346614554,20603.674236109728,20603.674236109728,65709.66770225528,82496.92868609955,82496.92868609955,20603.674236109728,103100.60292220928,103100.60292220928,103100.60292220928,127894.00829734452,97630.381191351,60239.48881906777,41545.435969203594,24793.40537513524,0.0,66338.84134433884,21074.394568864955,1535.299908114968,0.0,0.8867642722864598,2.8176172789034446,0.0014959162575277712,354341.4432483533,1554993.1095088297,4.388403160673913,1554993.1095088297,4.388403160673913,0.85,0.09563991151973286,4.296143414572793,1.2671128262067217,1.0,0.0,4.2961434145722395,1.2847973315022492,1.285095484026896,3.3438296525332345,19316.35329750751,1969.7198633078076,3099.015535412006,3099.015535412006,6.648457873371235,5.020984691053186,-0.9016630078939416,5.922647698947127,3.4614870639331694,3.4614870639331694,0.9889963039809055,0.0,0.0,0.00023204983075406714,1.0000151238677055,0.000232046321316202,198.96946521455465,0.0,7.025754724691399e-07,1.9910988889775425,0.013002060626291922,7.82540405282889e-05,0.00015379579022577823,0.0006607287713674959,0.09563991151973454,0.07653809129817725,0.01910182022155729,0.09563997295543933,0.0765380912981759,0.019101820221556955,0.4028595702145784,0.4028595702145784,0.10054276183597456,0.0,4.754171015455995,4.69395154543173,4.995619734584579,4.754830242439198,4.694947137254189,4.994929431372896,24793.40537513524,21074.394568864955,0.85,0.9905157577471428,0.679933392746763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518371852977345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.97638873719,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.769834015144,1535.299908114968,0.4028595702145784,0.10054276183597456,6.112885165565336,3.4614870639331694
866.0,-30.057349833964647,5.020954150332036,35.0054559754549,24.093577090557687,4.988945830171888,-26.552728359434962,-40.067774418834574,1.484324355642239,-0.2675470836929321,-5.022759894695209,40.0106464778117,45105.83675256851,20603.664886537903,20603.664886537903,65709.50163910641,82496.80313709815,82496.80313709815,20603.664886537903,103100.46802363606,103100.46802363606,103100.46802363606,127893.82779301866,97630.30997436038,60239.38620693169,41545.47085269855,24793.359769382605,0.0,66338.83062208115,21074.355803975213,1535.2975412726187,0.0,0.8867643507487002,2.817612496395438,0.0014959162575277712,354341.47725933115,1554992.3244678034,4.388400523966192,1554992.3244678034,4.388400523966192,0.85,0.09563969108844059,4.296143414572793,1.2671125608077278,1.0,0.0,4.296143414573134,1.284797482883565,1.28509563093419,3.343829258546369,19316.33920709288,1969.718426485383,3099.015535412006,3099.015535412006,6.6484548564222345,5.020954150332036,-0.901646736252415,5.922600886584451,3.461512852827984,3.461512852827984,0.9890036722365669,0.0,0.0,0.000232046321316202,1.0000150427098868,0.0002320428307632175,198.96958457061876,0.0,6.982709752325211e-07,1.978899943808965,0.013002758897267154,7.825301994585326e-05,0.00015379330137034873,0.0006607180788876326,0.09563969108844303,0.07653788754933252,0.019101803539110514,0.09563967164258573,0.07653788754933057,0.019101803539110025,0.402858624963447,0.402858624963447,0.1005427057694523,0.0,4.754378510148456,4.694238297078357,4.995508809580031,4.755212811002252,4.695389968149414,4.995069791832179,24793.359769382605,21074.355803975213,0.85,0.9905134145857967,0.679931140323038,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183805581825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.96418979202,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.765022368492,1535.2975412726187,0.402858624963447,0.1005427057694523,6.112885165565336,3.461512852827984
867.0,-30.05749365006127,5.020923857240338,35.005446204822185,24.093528056424134,4.988939419082281,-26.552858455373954,-40.06788939060641,1.4843042243949316,-0.26745471350534444,-5.0227472880304305,40.010627361253974,45105.68183959462,20603.635171003756,20603.635171003756,65709.31701059837,82496.61852691809,82496.61852691809,20603.635171003756,103100.25369792184,103100.25369792184,103100.25369792184,127893.55779450892,97630.18451222693,60239.29025131633,41545.43806767844,24793.30409658708,0.0,66338.74216426552,21074.308482099015,1535.294356601367,0.0,0.8867644841648945,2.817612752952432,0.0014959162575277712,354341.6514068845,1554991.5000333288,4.388396040542687,1554991.5000333288,4.388396040542687,0.85,0.09563946438445092,4.296143414572793,1.2671122987056154,1.0,0.0,4.296143414572041,1.2847975842698096,1.2850957278590747,3.3438289946773403,19316.314384175406,1969.715895252243,3099.015535412006,3099.015535412006,6.648445267720981,5.020923857240338,-0.9016244105481919,5.92254826778853,3.461538614195526,3.461538614195526,0.9890110326272932,0.0,0.0,0.0002320428307632175,1.0000149756262533,0.00023203935582854858,198.96970339439844,0.0,6.945138772445213e-07,1.9682523281109734,0.0130034534111444,7.825200123241958e-05,0.00015379082953079792,0.0006607074595104245,0.09563946438444988,0.07653767863449548,0.019101785749954397,0.09563949635465047,0.07653767863449631,0.019101785749954605,0.40285768212650536,0.40285768212650536,0.10054265126660729,0.0,4.754556614650369,4.694496624917576,4.9953646167395505,4.755292574525072,4.695553804593487,4.994811818276332,24793.30409658708,21074.308482099015,0.85,0.9905119522449101,0.6799297117799672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518389216673675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.95354217632,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.760221497569,1535.294356601367,0.40285768212650536,0.10054265126660729,6.112885165565336,3.461538614195526
868.0,-30.05763668445353,5.020893637171693,35.00543644796311,24.093470570538216,4.988919763253998,-26.55298917227524,-40.06800066037101,1.4842722510756905,-0.2672214224741083,-5.0227447964760685,40.010608221173335,45105.514180554106,20603.62640823738,20603.62640823738,65709.14058879149,82496.45471558315,82496.45471558315,20603.62640823738,103100.08112382054,103100.08112382054,103100.08112382054,127893.33366155176,97630.07379243948,60239.17545263708,41545.44259978044,24793.252537731234,0.0,66338.69513751168,21074.264657071548,1535.2916422509122,0.0,0.8867645661705905,2.8176099720412853,0.0014959162575277712,354341.6858250439,1554990.67458472,4.388393284758758,1554990.67458472,4.388393284758758,0.85,0.09563924312431005,4.296143414572793,1.267112005283125,1.0,0.0,4.296143414574342,1.284797741023555,1.2850958801843748,3.3438285867082866,19316.29247805863,1969.7136614499987,3099.015535412006,3099.015535412006,6.648442440124192,5.020893637171693,-0.9016079947455005,5.922501631917194,3.461564399363417,3.461564399363417,0.9890183998181191,0.0,0.0,0.00023203935582854858,1.0000148942439728,0.00023203589982924606,198.9698215724424,0.0,6.914067203907025e-07,1.9594466455872508,0.01300414481786479,7.825101533249032e-05,0.00015378834049605827,0.0006606967662602191,0.0956392431243059,0.07653747421925713,0.019101768905048763,0.09563924171805323,0.07653747421926045,0.019101768905049592,0.4028567396877057,0.4028567396877057,0.10054259592250533,0.0,4.754749090807195,4.6947570783182755,4.995283931560209,4.755523374001939,4.695803611610472,4.994965928894146,24793.252537731234,21074.264657071548,0.85,0.9905099949974113,0.6799276664555447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518397836551833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.9447364938,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.755428720633,1535.2916422509122,0.4028567396877057,0.10054259592250533,6.112885165565336,3.461564399363417
869.0,-30.057778953280344,5.020863723280707,35.00542671754191,24.09343117559331,4.988918733264431,-26.55311733732813,-40.068111511040456,1.4842571173121668,-0.2670761767125214,-5.022728391975274,40.01058947751188,45105.348367828956,20603.589666918382,20603.589666918382,65708.93803474733,82496.2884864185,82496.2884864185,20603.589666918382,103099.87815333689,103099.87815333689,103099.87815333689,127893.07541136719,97629.96836880305,60239.070219023655,41545.44238864377,24793.197258030297,0.0,66338.63964667407,21074.217669325753,1535.2883937429485,0.0,0.8867647175706715,2.8176099760492006,0.0014959162575277712,354341.91243574675,1554989.8662326832,4.388388196992224,1554989.8662326832,4.388388196992224,0.85,0.0956390155412615,4.296143414572793,1.2671117096627134,1.0,0.0,4.296143414572191,1.2847978189591855,1.285095953697599,3.3438283838721783,19316.271619795225,1969.711534499062,3099.015535412006,3099.015535412006,6.648430584320768,5.020863723280707,-0.9015832797916046,5.922447003072311,3.461590156071443,3.461590156071443,0.9890257588775552,0.0,0.0,0.00023203589982924606,1.0000148145419752,0.00023203246237459262,198.9699391180829,0.0,6.876395645768342e-07,1.9487705260107482,0.013004832457429368,7.825003315735092e-05,0.00015378586667189514,0.0006606861383568319,0.09563901554126072,0.07653726429866399,0.019101751242596735,0.0956390558207484,0.07653726429866461,0.019101751242596887,0.4028557978685889,0.4028557978685889,0.10054254366206739,0.0,4.75492356868898,4.695012552439039,4.995133009724157,4.755652215262728,4.696065507005073,4.994560516961599,24793.197258030297,21074.217669325753,0.85,0.9905077702032995,0.6799257357109574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406409586826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.934060374224,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.750646809975,1535.2883937429485,0.4028557978685889,0.10054254366206739,6.112885165565336,3.461590156071443
870.0,-30.05792048559537,5.020833955027334,35.00541704241359,24.093388218339555,4.98890695123829,-26.55324591475141,-40.06822623834012,1.4842323803943394,-0.266756196570725,-5.022721187038075,40.010571627187375,45105.20291576019,20603.57219040476,20603.57219040476,65708.77510616495,82496.15329674476,82496.15329674476,20603.57219040476,103099.72548714952,103099.72548714952,103099.72548714952,127892.87671238974,97629.8890241215,60238.980394111175,41545.4540333448,24793.15122524022,0.0,66338.60525858503,21074.17854145419,1535.2858900396468,0.0,0.8867648189006421,2.817606604309073,0.0014959162575277712,354342.0119643141,1554989.0964076053,4.388384791821436,1554989.0964076053,4.388384791821436,0.85,0.09563879415381196,4.296143414572793,1.2671114343730734,1.0,0.0,4.296143414572602,1.2847979417821476,1.2850960721323972,3.3438280642118694,19316.25592130176,1969.7099336982315,3099.015535412006,3099.015535412006,6.648424944944836,5.020833955027334,-0.901563885737497,5.922397840764831,3.4616159547762817,3.4616159547762817,0.9890331299360805,0.0,0.0,0.00023203246237459262,1.0000147378651107,0.00023202904276185864,198.97005605532274,0.0,6.839501431162393e-07,1.9383147055914223,0.013005516407572484,7.824901664593347e-05,0.00015378344572865917,0.0006606757376374916,0.09563879415381062,0.07653705963114694,0.01910173452266367,0.09563879633606578,0.07653705963114803,0.019101734522663942,0.40285485641677765,0.40285485641677765,0.10054248955374667,0.0,4.75512919131836,4.695299858560816,4.99501048155787,4.755964990467362,4.696462726325876,4.9945340698970995,24793.15122524022,21074.17854145419,0.85,0.990505827640406,0.6799238955950618,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518414936745805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.923604553805,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.745875468328,1535.2858900396468,0.40285485641677765,0.10054248955374667,6.112885165565336,3.4616159547762817
871.0,-30.058061251058614,5.020804376655397,35.005407390656316,24.09333960330116,4.988897504599678,-26.55337356830136,-40.06833701916037,1.4842098218423978,-0.2665881521770075,-5.022711211189419,40.01055295765718,45105.043644594705,20603.549404632497,20603.549404632497,65708.5930492272,82495.98365505457,82495.98365505457,20603.549404632497,103099.53305968706,103099.53305968706,103099.53305968706,127892.63190018055,97629.77590596688,60238.87741970364,41545.44276251471,24793.098840493487,0.0,66338.5416030082,21074.134014419462,1535.282953636654,0.0,0.8867649373040951,2.81760555701807,0.0014959162575277712,354342.14977012237,1554988.2912532238,4.388380812900792,1554988.2912532238,4.388380812900792,0.8499999999999999,0.09563857042648322,4.296143414572793,1.26711117007304,1.0,0.0,4.296143414572444,1.2847980543774227,1.285096180360059,3.3438277711702984,19316.233540663558,1969.7076515082683,3099.015535412006,3099.015535412006,6.648417592360766,5.020804376655397,-0.901542786557683,5.92234716321308,3.4616417475586485,3.4616417475586485,0.989040499302471,0.0,0.0,0.00023202904276185864,1.0000146580286309,0.00023202564172335917,198.97017235909243,0.0,6.804005373682804e-07,1.9282551229017066,0.013006196808109853,7.82480351128566e-05,0.00015378100764900203,0.0006606652632976283,0.0956385704264841,0.07653685316016523,0.019101717266318877,0.09563859063788324,0.07653685316016451,0.0191017172663187,0.4028539173602683,0.4028539173602683,0.1005424355890545,0.0,4.7553242528336455,4.695574408004404,4.994886203846079,4.7561230590123955,4.696691494427057,4.994408062936998,24793.098840493487,21074.134014419462,0.85,0.9905040337252088,0.6799221471360981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842341977001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.91354497112,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.741114139175,1535.282953636654,0.4028539173602683,0.1005424355890545,6.112885165565336,3.4616417475586485
872.0,-30.058201351733896,5.020775000562877,35.00539777483252,24.093290708865993,4.988889798093215,-26.55350044942425,-40.0684439233504,1.4841888957835725,-0.2664622441261031,-5.022700299909101,40.01053470077807,45104.87018032093,20603.52513110235,20603.52513110235,65708.39531142329,82495.80525803284,82495.80525803284,20603.52513110235,103099.33038913518,103099.33038913518,103099.33038913518,127892.37883523379,97629.65449780243,60238.76074762616,41545.437500195854,24793.0484460986,0.0,66338.48594629446,21074.09117918381,1535.2801085499095,0.0,0.8867650589751629,2.817605173873767,0.0014959162575277712,354342.30049797817,1554987.503895406,4.388376724173462,1554987.503895406,4.388376724173462,0.8500000000000001,0.09563834707795511,4.296143414572793,1.2671108332416043,1.0,0.0,4.296143414573757,1.2847981592972044,1.285096280934311,3.3438274981050875,19316.209519831424,1969.7052020650706,3099.015535412006,3099.015535412006,6.64840975970234,5.020775000562877,-0.9015210450940438,5.922296045656921,3.4616675480081596,3.4616675480081596,0.9890478708594742,0.0,0.0,0.00023202564172335917,1.000014588819971,0.0002320222567924256,198.97028811371771,0.0,6.767052164388483e-07,1.917782583387696,0.013006873513326292,7.824708793804076e-05,0.00015377855378531841,0.0006606547211473237,0.0956383470779579,0.07653664705404861,0.019101700023909287,0.09563841352386251,0.07653664705404638,0.019101700023908732,0.40285297963763284,0.40285297963763284,0.10054238155144062,0.0,4.7555029467090435,4.695830198953161,4.994755153370761,4.756238055783001,4.696874021906979,4.994251700178779,24793.0484460986,21074.09117918381,0.85,0.9905018839986599,0.6799201027415128,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518431856840806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.9030724316,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.736363454875,1535.2801085499095,0.40285297963763284,0.10054238155144062,6.112885165565336,3.4616675480081596
873.0,-30.058340750145824,5.020745712973654,35.005388169023036,24.0932380425744,4.988872513565777,-26.55362765627154,-40.068558406177885,1.4841594196914938,-0.26619356111098114,-5.022695943124062,40.01051576081598,45104.73359449282,20603.51451070674,20603.51451070674,65708.24810519956,82495.65202803847,82495.65202803847,20603.51451070674,103099.16653874521,103099.16653874521,103099.16653874521,127892.16311412193,97629.55381810307,60238.67650438541,41545.41923746407,24792.996575376717,0.0,66338.41581284079,21074.04708907021,1535.2773313558937,0.0,0.8867651497515967,2.817602144876376,0.0014959162575277712,354342.360682393,1554986.6870788338,4.388373673653464,1554986.6870788338,4.388373673653464,0.85,0.0956381261699279,4.296143414572793,1.2671105876239022,1.0,0.0,4.296143414573341,1.2847983041826532,1.2850964215041984,3.3438271210249293,19316.18960016483,1969.7031708243724,3099.015535412006,3099.015535412006,6.648406332679953,5.020745712973654,-0.9015031202724657,5.92224883324612,3.461693360181342,3.461693360181342,0.9890552457660977,0.0,0.0,0.0002320222567924256,1.0000145157087013,0.00023201888887382148,198.9704032882337,0.0,6.735006831001707e-07,1.9087009359058837,0.013007547014009392,7.824607362798891e-05,0.0001537761831644367,0.0006606445366200343,0.09563812616992254,0.07653644298919814,0.0191016831807244,0.095638147498673,0.07653644298920242,0.019101683180725467,0.402852042027114,0.402852042027114,0.10054232696175658,0.0,4.755701250561572,4.696097570723737,4.994675928709228,4.756502382013082,4.697175308854753,4.994367314821659,24792.996575376717,21074.04708907021,0.85,0.9905007121451451,0.6799187626328895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844025407545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.89399078412,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.731621396311,1535.2773313558937,0.402852042027114,0.10054232696175658,6.112885165565336,3.461693360181342
874.0,-30.058479390076936,5.020716662807974,35.0053785771431,24.09320454988631,4.988866999226422,-26.553753003271133,-40.06866883775217,1.484140612420631,-0.26584511798114363,-5.0226826628250745,40.01049695492306,45104.58254612796,20603.486019881584,20603.486019881584,65708.06856600955,82495.53068596743,82495.53068596743,20603.486019881584,103099.01670584902,103099.01670584902,103099.01670584902,127891.95819751394,97629.48978267825,60238.58253838453,41545.45249365969,24792.941491664933,0.0,66338.39398532463,21074.00026791519,1535.2741672000332,0.0,0.8867652854714339,2.817599108187836,0.0014959162575277712,354342.54413584183,1554985.8760445337,4.388369112822111,1554985.8760445337,4.388369112822111,0.85,0.09563790124463555,4.296143414572793,1.2671103513473643,1.0,0.0,4.296143414574288,1.2847983991219285,1.2850965121381814,3.343826873935173,19316.176930636408,1969.7018788920182,3099.015535412006,3099.015535412006,6.6483971391716175,5.020716662807974,-0.9014798601999852,5.922196523007959,3.461719150092865,3.461719150092865,0.9890626143122471,0.0,0.0,0.00023201888887382148,1.0000144367431334,0.0002320155393250773,198.97051783619028,0.0,6.701161229006085e-07,1.8991090923003244,0.013008217130132293,7.824509522328243e-05,0.00015377379365053907,0.0006606342709256389,0.0956379012446359,0.07653623534841267,0.01910166589622324,0.09563786195462332,0.07653623534841238,0.019101665896223165,0.4028511053793856,0.4028511053793856,0.1005422749871488,0.0,4.755923545272765,4.696403961816031,4.99456039666245,4.756837544843904,4.697654671626367,4.994123521666893,24792.941491664933,21074.00026791519,0.85,0.9904983316380177,0.6799167094112346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518448609227643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.884398940514,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.7268887364,1535.2741672000332,0.4028511053793856,0.1005422749871488,6.112885165565336,3.461719150092865
875.0,-30.058617240754067,5.020687837346005,35.00536904327761,24.093155061733,4.988862689721825,-26.553877519396544,-40.068771585915215,1.48412296836434,-0.2658037226545389,-5.022669877263391,40.01047946095315,45104.40111363098,20603.459055436317,20603.459055436317,65707.8601690673,82495.33512704795,82495.33512704795,20603.459055436317,103098.79418248427,103098.79418248427,103098.79418248427,127891.68871540886,97629.35171064099,60238.458359419674,41545.43705691257,24792.894532924594,0.0,66338.33158983717,21073.960352985905,1535.271472626287,0.0,0.8867654139210028,2.8176000568917483,0.0014959162575277712,354342.7207550814,1554985.1215893053,4.388364796307182,1554985.1215893053,4.388364796307182,0.85,0.0956376792690174,4.296143414572793,1.2671100079221649,1.0,0.0,4.29614341457279,1.2847984885815105,1.2850965973148014,3.3438266411069457,19316.14961282591,1969.6990932505912,3099.015535412006,3099.015535412006,6.648388438200309,5.020687837346005,-0.9014567759152561,5.922144613261261,3.461744962814507,3.461744962814507,0.9890699893755734,0.0,0.0,0.0002320155393250773,1.00001435457284,0.00023201220888892507,198.97063173215992,0.0,6.664614481491729e-07,1.8887517440547559,0.013008883591580441,7.82441849024331e-05,0.0001537713544226442,0.0006606237916527818,0.09563767926901956,0.07653603021884245,0.019101649050177118,0.09563774015486784,0.07653603021884071,0.019101649050176684,0.4028501720473097,0.4028501720473097,0.10054222284913754,0.0,4.756107290133457,4.696667331565948,4.994424258615879,4.756866154608872,4.697745018417834,4.993904019041906,24792.894532924594,21073.960352985905,0.85,0.9904961218399642,0.6799146139596438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845691892772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.874041592266,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.722166624777,1535.271472626287,0.4028501720473097,0.10054222284913754,6.112885165565336,3.461744962814507
876.0,-30.058754499704804,5.020659130485366,35.005359540545214,24.09311227910223,4.988849413211834,-26.554002399608766,-40.06888191271571,1.4840973131158062,-0.2654485610246411,-5.022663158744489,40.010461300034294,45104.25606923646,20603.444823276648,20603.444823276648,65707.70089251311,82495.20710693205,82495.20710693205,20603.444823276648,103098.6519302087,103098.6519302087,103098.6519302087,127891.49779465317,97629.27705059049,60238.36650001342,41545.45616730786,24792.845864444484,0.0,66338.30203175233,21073.91898477781,1535.2688252882638,0.0,0.8867655138991537,2.8175961651087524,0.0014959162575277712,354342.8135644622,1554984.3383711374,4.3883614365675685,1554984.3383711374,4.3883614365675685,0.85,0.09563745934477275,4.296143414572793,1.2671097474684943,1.0,0.0,4.296143414573572,1.2847986154797524,1.2850967199633248,3.3438263108406168,19316.134841195453,1969.6975869634844,3099.015535412006,3099.015535412006,6.64838384572263,5.020659130485366,-0.9014372003397249,5.922096330825091,3.4617707949048264,3.4617707949048264,0.9890773699728076,0.0,0.0,0.00023201220888892507,1.0000142929712474,0.00023200889279249121,198.97074513934348,0.0,6.626589851526458e-07,1.8779755639225983,0.013009546250565595,7.82432074478122e-05,0.00015376900144111285,0.0006606136829066713,0.09563745934476969,0.07653582696195668,0.019101632382813014,0.09563745392652662,0.07653582696195912,0.01910163238281363,0.402849238962055,0.402849238962055,0.10054216925328481,0.0,4.756326273025195,4.69696545188782,4.994325319385666,4.7572145977198375,4.698170656193156,4.99394233816804,24792.845864444484,21073.91898477781,0.85,0.9904941621970157,0.679912730471269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465181331073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.86326541214,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.717455703209,1535.2688252882638,0.402849238962055,0.10054216925328481,6.112885165565336,3.4617707949048264
877.0,-30.058890938174137,5.020630536951464,35.00535003138372,24.09305398995059,4.988834314353338,-26.554126723496818,-40.068988397810585,1.4840700996760372,-0.2653299757845957,-5.022656649469963,40.01044210730672,45104.09769728827,20603.431224068132,20603.431224068132,65707.5289213564,82495.02001499245,82495.02001499245,20603.431224068132,103098.45123906058,103098.45123906058,103098.45123906058,127891.24216681885,97629.14217844464,60238.26010531487,41545.424525699746,24792.79092775827,0.0,66338.21545345802,21073.872288594528,1535.2658163196888,0.0,0.8867656165489736,2.817595364099542,0.0014959162575277712,354342.90348336607,1554983.5106549207,4.388357987047754,1554983.5106549207,4.388357987047754,0.85,0.09563723856242931,4.296143414572793,1.26710946503561,1.0,0.0,4.29614341457382,1.2847987496379683,1.2850968498919302,3.343825961679496,19316.108156489445,1969.694865880749,3099.015535412006,3099.015535412006,6.6483794574876045,5.020630536951464,-0.9014177150677893,5.922048252019254,3.461796614730777,3.461796614730777,0.9890847470659363,0.0,0.0,0.00023200889279249121,1.000014207548674,0.00023200559656168544,198.97085786873546,0.0,6.598061783973576e-07,1.8698907095781117,0.013010206056743991,7.824226403998801e-05,0.0001537666287525032,0.0006606034894961261,0.09563723856243145,0.07653562296054571,0.01910161560188573,0.09563725036917184,0.076535622960544,0.019101615601885308,0.4028483083580385,0.4028483083580385,0.10054211665712841,0.0,4.756523953952296,4.6972294231962906,4.994256620657779,4.757326673685384,4.698297634524465,4.993994203339298,24792.79092775827,21073.872288594528,0.85,0.9904928625560616,0.6799112304872399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518473408276837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.85518055779,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.71275204087,1535.2658163196888,0.4028483083580385,0.10054211665712841,6.112885165565336,3.461796614730777
878.0,-30.05902666108543,5.020602264075713,35.005340567560644,24.093024304043524,4.988837532971745,-26.55424857143696,-40.0690944987349,1.4840594433232406,-0.2651043587776485,-5.022637707322258,40.01042440955926,45103.94098843666,20603.392745090197,20603.392745090197,65707.33373352686,82494.87747255957,82494.87747255957,20603.392745090197,103098.27021764977,103098.27021764977,103098.27021764977,127891.0097877768,97629.0594580015,60238.16300686585,41545.44050126184,24792.739570127036,0.0,66338.18007138887,21073.82863460798,1535.262731101872,0.0,0.8867657770789867,2.8175946062989174,0.0014959162575277712,354343.1651496737,1554982.7474123402,4.388352592480567,1554982.7474123402,4.388352592480567,0.85,0.09563701381764245,4.296143414572793,1.2671091441391038,1.0,0.0,4.296143414572656,1.2847988062974727,1.285096902329367,3.343825814217091,19316.091790095245,1969.6931969729974,3099.015535412006,3099.015535412006,6.648367040970974,5.020602264075713,-0.9013907820751932,5.921993046150906,3.4618224208988586,3.4618224208988586,0.9890921202568167,0.0,0.0,0.00023200559656168544,1.0000141330517385,0.0002320023176609265,198.97097000702468,0.0,6.558538711583095e-07,1.8586898708626491,0.01301086191061515,7.82413240461937e-05,0.00015376427251549175,0.0006605933667640062,0.0956370138176421,0.0765354154018771,0.019101598415765007,0.09563704977099156,0.07653541540187737,0.019101598415765076,0.40284737786605257,0.40284737786605257,0.10054206662936005,0.0,4.756718722922699,4.697509972799253,4.994106811909035,4.757533348544598,4.698668035169874,4.993543596287452,24792.739570127036,21073.82863460798,0.85,0.9904904485292914,0.679909230851656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518481586053902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.84397971907,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.708060240211,1535.262731101872,0.40284737786605257,0.10054206662936005,6.112885165565336,3.4618224208988586
879.0,-30.059161777293717,5.0205739965991345,35.00533113268294,24.092972196545475,4.988816214047658,-26.55437232718837,-40.06920465091241,1.4840267639422984,-0.26473783903571757,-5.022637147152688,40.010406325004155,45103.805012061006,20603.392097189335,20603.392097189335,65707.19710925034,82494.7441209157,82494.7441209157,20603.392097189335,103098.13621810504,103098.13621810504,103098.13621810504,127890.8298441212,97628.97507076415,60238.07581542596,41545.44361704243,24792.693626016164,0.0,66338.13724305859,21073.78958211374,1535.2603792983798,0.0,0.8867658454287424,2.817589845483358,0.0014959162575277712,354343.1728878428,1554981.9674883776,4.388350295606126,1554981.9674883776,4.388350295606126,0.85,0.09563679826184934,4.296143414572793,1.2671089501725512,1.0,0.0,4.296143414572737,1.2847989659498034,1.2850970578057923,3.343825398704938,19316.075093922693,1969.691494437213,3099.015535412006,3099.015535412006,6.648366831904301,5.0205739965991345,-0.901374634187265,5.9219486307863995,3.461848276142926,3.461848276142926,0.9890995074694074,0.0,0.0,0.0002320023176609265,1.0000140698899147,0.00023199905345978403,198.9710816441487,0.0,6.524060645602763e-07,1.8489187869638228,0.01301151431667971,7.824034817164795e-05,0.00015376196948927855,0.0006605834726331068,0.09563679826185198,0.07653521568785436,0.019101582573997626,0.09563674904496038,0.07653521568785224,0.0191015825739971,0.4028464486454219,0.4028464486454219,0.10054201368982837,0.0,4.756954694676324,4.6978177930890865,4.994054109545743,4.757899308116976,4.6990501388835355,4.993844365372411,24792.693626016164,21073.78958211374,0.85,0.9904890284830198,0.6799076200587849,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518489720950958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.83420863518,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.703378226615,1535.2603792983798,0.4028464486454219,0.10054201368982837,6.112885165565336,3.461848276142926
880.0,-30.05929605269232,5.020546039852826,35.00532171426778,24.092937481496506,4.98881793429894,-26.554493021995526,-40.06931057721374,1.4840149036020667,-0.2645710034421427,-5.022618466749195,40.01038793475269,45103.654178965466,20603.35480955695,20603.35480955695,65707.00898852242,82494.58626083689,82494.58626083689,20603.35480955695,103097.94107039383,103097.94107039383,103097.94107039383,127890.57888581135,97628.8757623931,60237.98328552337,41545.436085410816,24792.637815417515,0.0,66338.07390082833,21073.742143104886,1535.257041255649,0.0,0.8867660071340978,2.8175898311356002,0.0014959162575277712,354343.43093857594,1554981.1743810982,4.3883448615437946,1554981.1743810982,4.3883448615437946,0.85,0.09563657345334937,4.296143414572793,1.2671086485078558,1.0,0.0,4.296143414572122,1.284799028175705,1.2850971158520703,3.3438252367554457,19316.05544557597,1969.6894908634417,3099.015535412006,3099.015535412006,6.648354799814771,5.020546039852826,-0.9013477229231315,5.921893762775958,3.461874085894285,3.461874085894285,0.9891068816840815,0.0,0.0,0.00023199905345978403,1.0000139823497418,0.0002319958096132354,198.97119258667976,0.0,6.494816320239708e-07,1.8406309451559333,0.013012163798311735,7.82394097461501e-05,0.00015375964371363394,0.0006605734807673874,0.09563657345334715,0.07653500815131771,0.019101565302029447,0.09563655805929168,0.07653500815131949,0.01910156530202989,0.40284552228333015,0.40284552228333015,0.10054196421213427,0.0,4.757166237177671,4.69811540017497,4.99391993976883,4.758047463307037,4.69934119769772,4.99341878202938,24792.637815417515,21073.742143104886,0.85,0.9904871384531104,0.6799059955583407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518497819492377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.825920793366,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.698703843207,1535.257041255649,0.40284552228333015,0.10054196421213427,6.112885165565336,3.461874085894285
881.0,-30.0594297320352,5.0205181125210405,35.00531232565473,24.092874477524333,4.988798955800055,-26.554615250304273,-40.069412941206224,1.4839844740691062,-0.2644500224012063,-5.0226161614245886,40.01036996596943,45103.490326164596,20603.351279814284,20603.351279814284,65706.84160597887,82494.3956733881,82494.3956733881,20603.351279814284,103097.74695320238,103097.74695320238,103097.74695320238,127890.33852872645,97628.73453145818,60237.868612921506,41545.40657615186,24792.59157552407,0.0,66337.99815167593,21073.70283919546,1535.2546251622111,0.0,0.8867660839488934,2.817588507427174,0.0014959162575277712,354343.4627842955,1554980.3994505622,4.388342280204975,1554980.3994505622,4.388342280204975,0.85,0.09563635825809665,4.296143414572793,1.267108329809271,1.0,0.0,4.296143414571743,1.2847991772304088,1.285097260773448,3.3438248488248727,19316.027502771667,1969.6866414903834,3099.015535412006,3099.015535412006,6.648353660826396,5.0205181125210405,-0.9013304060551084,5.921848518576149,3.461899942270147,3.461899942270147,0.989114269220042,0.0,0.0,0.0002319958096132354,1.0000139202961797,0.0002319925802078074,198.9713030368394,0.0,6.454320163494884e-07,1.8291543343344503,0.013012809230328085,7.823850288985295e-05,0.00015375730672338245,0.0006605634407221085,0.09563635825809483,0.07653480871475048,0.019101549543344348,0.09563637090655208,0.07653480871475193,0.01910154954334471,0.402844597793682,0.402844597793682,0.10054191252641888,0.0,4.757365410888667,4.698377379731426,4.993866720757524,4.758166139023388,4.699429665355183,4.993658228384163,24792.59157552407,21073.70283919546,0.85,0.9904857462799228,0.6799043019513413,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518505867646232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.81444418255,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.694041800145,1535.2546251622111,0.402844597793682,0.10054191252641888,6.112885165565336,3.461899942270147
882.0,-30.059562638931393,5.020490424798862,35.00530294235614,24.09284060066568,4.988795193246248,-26.554735261567846,-40.069518762733765,1.4839678158826635,-0.2641490819603405,-5.02260136341183,40.01035134353599,45103.345303666916,20603.32252666141,20603.32252666141,65706.66783032833,82494.26515032953,82494.26515032953,20603.32252666141,103097.58767699095,103097.58767699095,103097.58767699095,127890.12342352359,97628.6596033206,60237.77895701079,41545.42294034423,24792.535746532645,0.0,66337.95868687687,21073.65538455275,1535.2513769013224,0.0,0.8867662267300589,2.8175862736347623,0.0014959162575277712,354343.66720387724,1554979.5963307007,4.388337482086334,1554979.5963307007,4.388337482086334,0.85,0.09563613564634106,4.296143414572793,1.2671080589154737,1.0,0.0,4.296143414573621,1.2847992618298758,1.2850973412431892,3.3438246286458857,19316.012678099676,1969.6851297945452,3099.015535412006,3099.015535412006,6.648344382669333,5.020490424798862,-0.9013056650781222,5.921796089876985,3.4619257609248133,3.4619257609248133,0.989121645978518,0.0,0.0,0.0002319925802078074,1.0000138398743315,0.00023198936950408723,198.97141284888613,0.0,6.425590060427068e-07,1.8210122231250312,0.013013451789334128,7.8237565413006e-05,0.0001537550147948014,0.0006605535942682283,0.09563613564634307,0.07653460286085728,0.019101532785485792,0.09563610813909222,0.07653460286085567,0.019101532785485393,0.40284367283899,0.40284367283899,0.10054186389585307,0.0,4.757577245058428,4.698666722916755,4.993767168751106,4.7584522814514685,4.699852114792179,4.993397099353842,24792.535746532645,21073.65538455275,0.85,0.9904837159743141,0.6799025203135979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518513880082362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.80630207134,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.68938722222,1535.2513769013224,0.40284367283899,0.10054186389585307,6.112885165565336,3.4619257609248133
883.0,-30.05969480729572,5.0204628951916455,35.00529360291187,24.092796875070803,4.988787074936144,-26.55485504371101,-40.069620742555685,1.4839473113514612,-0.2639248848801117,-5.022591146389945,40.01033385428638,45103.186779897194,20603.30355286607,20603.30355286607,65706.49033276326,82494.11094959796,82494.11094959796,20603.30355286607,103097.41450246403,103097.41450246403,103097.41450246403,127889.90322353019,97628.5587983141,60237.67361064427,41545.427986299816,24792.488721066155,0.0,66337.91670736598,21073.61541290623,1535.2487364421138,0.0,0.8867663420856425,2.817584515170137,0.0014959162575277712,354343.80834175576,1554978.842081344,4.388333605596984,1554978.842081344,4.388333605596984,0.85,0.09563591755178741,4.296143414572793,1.2671078034071255,1.0,0.0,4.29614341457382,1.2847993643847992,1.285097439696581,3.343824361735979,19315.992733640836,1969.6830960257414,3099.015535412006,3099.015535412006,6.648338260145867,5.0204628951916455,-0.9012835335018341,5.92174642869348,3.4619516053161576,3.4619516053161576,0.9891290300903307,0.0,0.0,0.00023198936950408723,1.0000137629838646,0.00023198617668208077,198.97152205083967,0.0,6.388382554415813e-07,1.8104676159214415,0.01301409062758957,7.823666197979859e-05,0.00015375270752428864,0.0006605436819032093,0.09563591755178479,0.07653440073861062,0.019101516813174166,0.0956358964099325,0.07653440073861272,0.019101516813174686,0.4028427493469761,0.4028427493469761,0.1005418148630592,0.0,4.757791244067562,4.698957076030922,4.993674418352725,4.758666261509859,4.700137835032592,4.993322844614738,24792.488721066155,21073.61541290623,0.85,0.9904816671076949,0.6799005609244443,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852184622817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.79575746413,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.684743662998,1535.2487364421138,0.4028427493469761,0.1005418148630592,6.112885165565336,3.4619516053161576
884.0,-30.059826334560746,5.020435532880893,35.00528429141015,24.09275311455133,4.988779264674748,-26.554974217931623,-40.06972265252841,1.483927148045604,-0.26370889112655505,-5.022580223823819,40.01031598927967,45103.03078911379,20603.283477290308,20603.283477290308,65706.31426640411,82493.95516137253,82493.95516137253,20603.283477290308,103097.23863866285,103097.23863866285,103097.23863866285,127889.67756667407,97628.4562630519,60237.57068324633,41545.42842200619,24792.43892801122,0.0,66337.8673500174,21073.573088809535,1535.2459199485843,0.0,0.886766462393896,2.817582947161181,0.0014959162575277712,354343.95922606805,1554978.0716272003,4.388329562675398,1554978.0716272003,4.388329562675398,0.85,0.09563569874913506,4.296143414572793,1.2671075006434696,1.0,0.0,4.296143414570849,1.284799465306483,1.2850975365393291,3.343824099076791,19315.972446847667,1969.681027348551,3099.015535412006,3099.015535412006,6.648331782096457,5.020435532880893,-0.9012609160477609,5.921696448928654,3.4619774512593118,3.4619774512593118,0.9891364146455176,0.0,0.0,0.00023198617668208077,1.0000136962391193,0.00023198299938744958,198.97163072320043,0.0,6.352806542619483e-07,1.8003853741783615,0.013014725908243832,7.823575917501616e-05,0.00015375041750706462,0.0006605338436607931,0.09563569874913591,0.07653419810004596,0.019101500649089963,0.09563568071381172,0.07653419810004528,0.019101500649089793,0.40284182727926926,0.40284182727926926,0.10054176585474577,0.0,4.75800318991503,4.6992449740999405,4.993581229490474,4.758871332697254,4.700417248679571,4.993229243450628,24792.43892801122,21073.573088809535,0.85,0.9904797499702388,0.679898715331583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518529768116286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.78567522239,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.680110468802,1535.2459199485843,0.40284182727926926,0.10054176585474577,6.112885165565336,3.4619774512593118
885.0,-30.059957112425586,5.020408329673389,35.00527500629541,24.092709423881047,4.9887710040285755,-26.55509276264616,-40.06982822958378,1.4839066542491526,-0.26348183633263034,-5.0225696168752085,40.01029813484998,45102.89454867841,20603.26438490054,20603.26438490054,65706.15893357895,82493.80157219416,82493.80157219416,20603.26438490054,103097.0659570947,103097.0659570947,103097.0659570947,127889.45515661118,97628.3554095493,60237.48695697499,41545.40939174923,24792.389199516478,0.0,66337.7985912657,21073.530819589007,1535.2431140413894,0.0,0.8867665810569829,2.817581196635485,0.0014959162575277712,354344.105750488,1554977.3016294944,4.3883255750398575,1554977.3016294944,4.3883255750398575,0.85,0.09563548034888927,4.296143414572793,1.2671072451351213,1.0,0.0,4.296143414572206,1.2847995677422275,1.2850976349164394,3.3438238324771437,19315.952492793775,1969.6789926013241,3099.015535412006,3099.015535412006,6.6483256213045685,5.020408329673389,-0.9012384149745207,5.9216467446479095,3.462003301787554,3.462003301787554,0.9891438005107298,0.0,0.0,0.00023198299938744958,1.0000136182164436,0.0002319798402357747,198.9717387764848,0.0,6.321914940577419e-07,1.7916306941596407,0.01301535809973789,7.82348238942691e-05,0.00015374817549318047,0.0006605242116476094,0.09563548034888951,0.07653399583892981,0.019101484509959698,0.09563545930480002,0.07653399583892963,0.019101484509959653,0.4028409063956373,0.4028409063956373,0.10054171677758295,0.0,4.7582161555326365,4.699533154772212,4.993492020242172,4.759087780542586,4.700705962324093,4.99315535245546,24792.389199516478,21073.530819589007,0.85,0.9904784350536179,0.6798973663050801,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518537651586487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.776920542376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.675485712349,1535.2431140413894,0.4028409063956373,0.10054171677758295,6.112885165565336,3.462003301787554
886.0,-30.060087147732915,5.020381381481257,35.005265772186156,24.092674813605868,4.9887714084123855,-26.55520977240797,-40.069925983529515,1.4838940330874302,-0.2632811936565531,-5.022553142575888,40.01028105025911,45102.72725303527,20603.233783055806,20603.233783055806,65705.96103609107,82493.6499900523,82493.6499900523,20603.233783055806,103096.88377310811,103096.88377310811,103096.88377310811,127889.22525420763,97628.25998527747,60237.37559971646,41545.42709506779,24792.341481099516,0.0,66337.7685761673,21073.490258934587,1535.2402882831045,0.0,0.8867667268018181,2.8175804794014625,0.0014959162575277712,354344.3333266033,1554976.564832454,4.388320677331714,1554976.564832454,4.388320677331714,0.85,0.09563526018362387,4.296143414572793,1.2671069555589933,1.0,0.0,4.296143414572154,1.2847996333105502,1.2850976964408853,3.3438236618288073,19315.933612923338,1969.6770673903259,3099.015535412006,3099.015535412006,6.648315746605851,5.020381381481257,-0.9012123475936207,5.9215937290748775,3.462029154708092,3.462029154708092,0.9891511870594548,0.0,0.0,0.0002319798402357747,1.0000135409060817,0.00023197669906107956,198.9718462163447,0.0,6.285819018090621e-07,1.781401109726882,0.013015986681639698,7.823395792571204e-05,0.00015374588231006266,0.0006605143598040593,0.09563526018362549,0.07653379219033869,0.019101467993286797,0.09563527465237823,0.07653379219033739,0.01910146799328647,0.4028399866683419,0.4028399866683419,0.10054166782464462,0.0,4.758421137995015,4.6998225298480065,4.993358011196108,4.75927194891932,4.70101122333034,4.992853301203809,24792.341481099516,21073.490258934587,0.85,0.9904759000244211,0.6798951520542855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854549014731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.76669095794,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.670871584638,1535.2402882831045,0.4028399866683419,0.10054166782464462,6.112885165565336,3.462029154708092
