time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
887.0,-30.06021659281367,5.020354408231032,35.00525654363861,24.092612333502643,4.988748664788166,-26.555328565808544,-40.07003159550948,1.4838606377830403,-0.26306780056978596,-5.022553041447117,40.01026274403369,45102.59725987348,20603.236790026946,20603.236790026946,65705.83404990043,82493.47793669079,82493.47793669079,20603.236790026946,103096.71472671774,103096.71472671774,103096.71472671774,127889.00801968292,97628.1338395661,60237.291339653915,41545.38055545798,24792.29329296519,0.0,66337.67384842318,21073.449299020413,1535.237809215882,0.0,0.8867667936171495,2.817577681349339,0.0014959162575277712,354344.3347235973,1554975.775350997,4.388318432024432,1554975.775350997,4.388318432024432,0.85,0.0956350468084026,4.296143414572793,1.2671066846651962,1.0,0.0,4.296143414574061,1.2847997960279238,1.2850978551600174,3.3438232383401005,19315.908654758692,1969.6745223658122,3099.015535412006,3099.015535412006,6.648316716904682,5.020354408231032,-0.9011959114964583,5.921550319727491,3.462055039219588,3.462055039219588,0.989158582634168,0.0,0.0,0.00023197669906107956,1.0000134794581876,0.00023197357218301268,198.97195316863977,0.0,6.250053283794202e-07,1.7712651006272768,0.013016611686968077,7.823302235549312e-05,0.00015374367670558645,0.0006605048842109137,0.09563504680840103,0.07653359442791034,0.01910145238049069,0.09563503245649524,0.07653359442791159,0.019101452380491,0.40283906813069675,0.40283906813069675,0.10054161619375866,0.0,4.758633986136147,4.700095045214937,4.993331069865064,4.759485240877325,4.701185301386545,4.9932234968633225,24792.29329296519,21073.449299020413,0.85,0.9904754001479392,0.679894163351728,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855328420875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.75655494884,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.666267973567,1535.237809215882,0.40283906813069675,0.10054161619375866,6.112885165565336,3.462055039219588
888.0,-30.0603452013285,5.020327825024411,35.00524734490409,24.092586698848777,4.988758949677791,-26.555443303099317,-40.070129035133846,1.4838570514485805,-0.2629256584895643,-5.022528328042907,40.010245155304595,45102.43501885195,20603.18998479452,20603.18998479452,65705.62500364648,82493.32222950613,82493.32222950613,20603.18998479452,103096.51221430064,103096.51221430064,103096.51221430064,127888.75093372694,97628.03794292676,60237.18866198216,41545.388089938446,24792.238719426296,0.0,66337.62680936474,21073.402911512352,1535.2343991741993,0.0,0.8867669831318992,2.8175786970328023,0.0014959162575277712,354344.67611499573,1554975.0168128512,4.3883120634447295,1554975.0168128512,4.3883120634447295,0.8500000000000001,0.09563482186223879,4.296143414572793,1.2671064258599656,1.0,0.0,4.296143414572915,1.2847998192626393,1.2850978743825014,3.3438231778693717,19315.889681429464,1969.6725876246694,3099.015535412006,3099.015535412006,6.648301613646279,5.020327825024411,-0.9011648593979755,5.921492684422387,3.462080871258239,3.462080871258239,0.9891659632166397,0.0,0.0,0.00023197357218301268,1.0000133923579546,0.0002319704655515031,198.97205942983382,0.0,6.221610362880383e-07,1.7632043768403005,0.013017233848004364,7.823215918976285e-05,0.00015374141299324983,0.0006604951589780663,0.09563482186223773,0.07653338676202519,0.019101435100212553,0.0956348749468193,0.07653338676202603,0.01910143510021276,0.4028381497148661,0.4028381497148661,0.1005415688266166,0.0,4.758818424516448,4.700364025911654,4.9931759166536835,4.759602669553317,4.701486740199641,4.992602296539246,24792.238719426296,21073.402911512352,0.85,0.9904729512327227,0.679892199768668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518561042901104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.74849422505,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.661671852191,1535.2343991741993,0.4028381497148661,0.1005415688266166,6.112885165565336,3.462080871258239
889.0,-30.060473144466926,5.020301289350056,35.00523821099984,24.092538572754734,4.988744810244988,-26.55555988413575,-40.070230526011414,1.4838315499137924,-0.26264124123599686,-5.022523522007121,40.010228646149464,45102.293734301,20603.184280922647,20603.184280922647,65705.47801522365,82493.17514248526,82493.17514248526,20603.184280922647,103096.3594234079,103096.3594234079,103096.3594234079,127888.55864467105,97627.93983223513,60237.09615706117,41545.381861304406,24792.199221263138,0.0,66337.58108256754,21073.369338073666,1535.2323125586017,0.0,0.8867670673906911,2.817575513468156,0.0014959162575277712,354344.7425056876,1554974.304833075,4.388309231956831,1554974.304833075,4.388309231956831,0.85,0.09563460875811762,4.296143414572793,1.2671061626588926,1.0,0.0,4.296143414571396,1.2847999449798626,1.2850979961372815,3.3438228506774483,19315.87027004585,1969.6706082144105,3099.015535412006,3099.015535412006,6.648299773103108,5.020301289350056,-0.9011454489849005,5.921446738334956,3.4621067760046267,3.4621067760046267,0.9891733645727505,0.0,0.0,0.0002319704655515031,1.0000133230840245,0.00023196737503067464,198.97216514136827,0.0,6.181328693502692e-07,1.7517885517386629,0.013017851980873714,7.823126014549982e-05,0.00015373920540600328,0.0006604856748666549,0.09563460875811569,0.07653318924212377,0.019101419515991928,0.09563464599447394,0.07653318924212531,0.01910141951599231,0.4028372313637273,0.4028372313637273,0.10054151707432138,0.0,4.759029440057759,4.700646977640815,4.99309792546768,4.759882280771137,4.701787887055673,4.992795099490877,24792.199221263138,21073.369338073666,0.85,0.9904714182062632,0.6798905386399922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856875145913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.73707839995,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.657088175183,1535.2323125586017,0.4028372313637273,0.10054151707432138,6.112885165565336,3.4621067760046267
890.0,-30.06060043143443,5.020274837339467,35.00522905245726,24.092490621283673,4.988729808364742,-26.55567596066056,-40.07033194703979,1.4838053375908864,-0.26234004929426646,-5.022516552406622,40.01020966069436,45102.15512228123,20603.17424127067,20603.17424127067,65705.3293635519,82493.03232374917,82493.03232374917,20603.17424127067,103096.20656501983,103096.20656501983,103096.20656501983,127888.35008759786,97627.84533539022,60237.00567295558,41545.37740270515,24792.143522578033,0.0,66337.52092528318,21073.321994191327,1535.2292458280106,0.0,0.8867671716323764,2.817572361811359,0.0014959162575277712,354344.8387839319,1554973.4860597975,4.388305728951143,1554973.4860597975,4.388305728951143,0.85,0.09563439094887183,4.296143414572793,1.2671059109969067,1.0,0.0,4.296143414573373,1.284800073989071,1.2850981212055097,3.3438225149178638,19315.851573668555,1969.6687017145055,3099.015535412006,3099.015535412006,6.64829653347689,5.020274837339467,-0.9011247607350708,5.9213995980745375,3.46213265078457,3.46213265078457,0.98918075736702,0.0,0.0,0.00023196737503067464,1.0000132547684837,0.0002319643003975764,198.9722703108475,0.0,6.149276206524216e-07,1.7427048769289628,0.013018466908494366,7.823036172952843e-05,0.00015373701330114622,0.0006604762572698092,0.09563439094887224,0.07653298783519755,0.0191014031136747,0.09563435922596553,0.07653298783519721,0.019101403113674614,0.40283631409123843,0.40283631409123843,0.10054146639163102,0.0,4.7592562771635585,4.700940206859286,4.99305799689364,4.760176503112348,4.702126322707272,4.992911535105463,24792.143522578033,21073.321994191327,0.85,0.9904700755633703,0.6798890656930091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518576420143479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.727994725145,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.652513540932,1535.2292458280106,0.40283631409123843,0.10054146639163102,6.112885165565336,3.46213265078457
891.0,-30.060727029350044,5.020248603456944,35.005219905577434,24.092451261263363,4.9887267793133985,-26.55579021960344,-40.07042928189037,1.483789969566776,-0.26214926855226395,-5.022501520956092,40.010191683312726,45102.00175671967,20603.148065902755,20603.148065902755,65705.14982262242,82492.87496362043,82492.87496362043,20603.148065902755,103096.02302952319,103096.02302952319,103096.02302952319,127888.11345377396,97627.74117076697,60236.90529923203,41545.37319059438,24792.09042425076,0.0,66337.46361484514,21073.276860613147,1535.2261412657708,0.0,0.886767313264793,2.8175716058848757,0.0014959162575277712,354345.0464288534,1554972.7107613413,4.388300969443788,1554972.7107613413,4.388300969443788,0.85,0.09563417121103276,4.296143414572793,1.2671056192228574,1.0,0.0,4.296143414572489,1.2848001522333652,1.2850981955174603,3.343822311279164,19315.83096450326,1969.666600164507,3099.015535412006,3099.015535412006,6.64828808712752,5.020248603456944,-0.9010992501291417,5.921347853586085,3.462158506576959,3.462158506576959,0.989188144736274,0.0,0.0,0.0002319643003975764,1.0000131830287011,0.00023196124244585968,198.97237491110235,0.0,6.117667279319534e-07,1.733746906959156,0.013019078675222298,7.822949951903883e-05,0.00015373480087853758,0.0006604667523849888,0.09563417121103446,0.07653278447519486,0.019101386735839603,0.09563415544959022,0.0765327844751935,0.01910138673583926,0.40283539849380506,0.40283539849380506,0.10054141882176222,0.0,4.759469842394026,4.701226381795436,4.992979848183722,4.760352252403834,4.7023995435744155,4.99269583531327,24792.09042425076,21073.276860613147,0.85,0.9904682247742553,0.6798873411648897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518584049505787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.719036755174,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.647947787202,1535.2261412657708,0.40283539849380506,0.10054141882176222,6.112885165565336,3.462158506576959
892.0,-30.06085293055713,5.020222494825179,35.00521079251124,24.092407570593082,4.98871779430876,-26.555904447085076,-40.07052661674095,1.483769310836761,-0.26190430316171387,-5.022491773469713,40.010174374444496,45101.85155609659,20603.133035811847,20603.133035811847,65704.98459190843,82492.72464625032,82492.72464625032,20603.133035811847,103095.85768206217,103095.85768206217,103095.85768206217,127887.90122190259,97627.64117672622,60236.80521602108,41545.373289672374,24792.043539840426,0.0,66337.4168295128,21073.237008864362,1535.2235149435644,0.0,0.8867674255760023,2.817569519151601,0.0014959162575277712,354345.1810809824,1554971.9642936916,4.388297195265983,1554971.9642936916,4.388297195265983,0.85,0.09563395567742959,4.296143414572793,1.2671053247014066,1.0,0.0,4.296143414572537,1.284800255194366,1.2850982945732838,3.3438220433127697,19315.811180495504,1969.6645827571601,3099.015535412006,3099.015535412006,6.648283237170899,5.020222494825179,-0.9010767810365037,5.921299275861682,3.4621843840846305,3.4621843840846305,0.9891955383098944,0.0,0.0,0.00023196124244585968,1.0000131104913987,0.0002319582013598559,198.97247893580519,0.0,6.084479154382404e-07,1.7243413923519733,0.013019687123137736,7.822863731733443e-05,0.00015373260512852526,0.0006604573191280334,0.0956339556774278,0.07653258449970621,0.0191013711777216,0.09563393313194722,0.07653258449970764,0.019101371177721958,0.4028344840039424,0.4028344840039424,0.10054137139684337,0.0,4.7596897405090886,4.701516182885769,4.992918892817329,4.760587470307996,4.702693845525744,4.992693605950365,24792.043539840426,21073.237008864362,0.85,0.990466432552993,0.6798855564727275,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518591637575098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.70963124056,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.643391594578,1535.2235149435644,0.4028344840039424,0.10054137139684337,6.112885165565336,3.4621843840846305
893.0,-30.06097821706085,5.020196648658537,35.005201727294,24.09237784976142,4.988720211094455,-26.556016980983753,-40.07062370711935,1.483758975017347,-0.2616615137096119,-5.022473744611237,40.01015754200987,45101.70306519389,20603.10153999704,20603.10153999704,65704.80460519093,82492.58536097666,82492.58536097666,20603.10153999704,103095.6869009737,103095.6869009737,103095.6869009737,127887.68268177914,97627.5568740256,60236.71152596449,41545.3837200679,24791.995780805442,0.0,66337.37950087334,21073.196413684625,1535.2206483865587,0.0,0.8867675783208689,2.8175684286107976,0.0014959162575277712,354345.43013238977,1554971.2383731268,4.388292062330709,1554971.2383731268,4.388292062330709,0.85,0.09563373679926324,4.296143414572793,1.2671050400706014,1.0,0.0,4.296143414572808,1.2848003098275866,1.2850983453117863,3.3438219011243175,19315.794501048706,1969.6628819269279,3099.015535412006,3099.015535412006,6.64827307400313,5.020196648658537,-0.9010493281815712,5.921245976840108,3.462210255653143,3.462210255653143,0.9892029301866122,0.0,0.0,0.0002319582013598559,1.0000130464933996,0.00023195517515819418,198.97258245271024,0.0,6.050924208304926e-07,1.714831920633616,0.013020292215558567,7.822777728994134e-05,0.00015373042406991455,0.0006604479489874461,0.09563373679926723,0.0765323817286203,0.019101355070646937,0.09563373402279282,0.0765323817286171,0.019101355070646135,0.40283357081090626,0.40283357081090626,0.10054132507884819,0.0,4.759907472832197,4.701817456235858,4.9928010592695955,4.760812230901649,4.703056687221647,4.992364006721232,24791.995780805442,21073.196413684625,0.85,0.9904642766952517,0.6798837006306545,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859918389238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.700121768845,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.638845139418,1535.2206483865587,0.40283357081090626,0.10054132507884819,6.112885165565336,3.462210255653143
894.0,-30.061102730244528,5.020170872965315,35.00519270036978,24.092334682960086,4.988707808785958,-26.5561303008365,-40.07072463920338,1.4837353793779482,-0.26133171737325256,-5.022466836504477,40.01014052693593,45101.57535283487,20603.093083186595,20603.093083186595,65704.66843602147,82492.45204291583,82492.45204291583,20603.093083186595,103095.54512610243,103095.54512610243,103095.54512610243,127887.49665352987,97627.47180576366,60236.63183490839,41545.37774539475,24791.95152742745,0.0,66337.3292728222,21073.158798313332,1535.2182384382297,0.0,0.886767675113005,2.817564893164457,0.0014959162575277712,354345.52556130354,1554970.5045762623,4.3882888096670625,1554970.5045762623,4.3882888096670625,0.85,0.09563352362113764,4.296143414572793,1.267104792804457,1.0,0.0,4.296143414572775,1.284800426462591,1.2850984580855789,3.343821597570027,19315.777670134165,1969.6611656512841,3099.015535412006,3099.015535412006,6.648270345133158,5.020170872965315,-0.9010283659236249,5.92119923888894,3.462236162884248,3.462236162884248,0.9892103322526423,0.0,0.0,0.00023195517515819418,1.0000129659778036,0.00023195216767153663,198.97268533076053,0.0,6.021311596531331e-07,1.7064397064569792,0.01302089434671822,7.822688324195424e-05,0.00015372829191623994,0.0006604387889494781,0.09563352362113489,0.07653218398836731,0.019101339632767583,0.09563347433834994,0.0765321839883695,0.01910133963276813,0.40283265954451586,0.40283265954451586,0.10054127615514537,0.0,4.760150449557045,4.702136791764701,4.992737291914636,4.761135119131211,4.703427217352328,4.992495358107362,24791.95152742745,21073.158798313332,0.85,0.9904629739584658,0.6798822902162354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860669337275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.691729554674,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.634306802107,1535.2182384382297,0.40283265954451586,0.10054127615514537,6.112885165565336,3.462236162884248
895.0,-30.06122665139848,5.020145266242377,35.00518367954646,24.092290468420856,4.988701773086014,-26.556242450992674,-40.07081788787616,1.4837175726801937,-0.2611617509763846,-5.022454022711992,40.01012265078639,45101.41612646294,20603.072806752614,20603.072806752614,65704.48893321556,82492.28682436723,82492.28682436723,20603.072806752614,103095.35963111985,103095.35963111985,103095.35963111985,127887.25896595095,97627.35733199399,60236.52317828908,41545.371281894346,24791.899334831098,0.0,66337.27061672544,21073.114434606432,1535.2152329700646,0.0,0.8867678050885974,2.817564152231971,0.0014959162575277712,354345.7025716915,1554969.7336446939,4.388284441886497,1554969.7336446939,4.388284441886497,0.85,0.09563330658123845,4.296143414572793,1.2671044938871638,1.0,0.0,4.296143414571941,1.2848005159769507,1.2850985437564815,3.34382136459997,19315.755021284996,1969.658856111414,3099.015535412006,3099.015535412006,6.648263802270192,5.020145266242377,-0.9010038758470325,5.921149142089409,3.4622620482978905,3.4622620482978905,0.9892177280851115,0.0,0.0,0.00023195216767153663,1.000012904340485,0.00023194917452041338,198.97278771974405,0.0,5.984076963500089e-07,1.695887411455925,0.01302149275441457,7.822605726137824e-05,0.0001537261104101584,0.000660429416886492,0.09563330658123992,0.07653198309557808,0.019101323485661834,0.0956332759870675,0.0765319830955769,0.01910132348566154,0.40283175111606306,0.40283175111606306,0.10054122834833641,0.0,4.760374023426891,4.7024342044057335,4.9926642320569385,4.761292271735613,4.703648119106106,4.992396357640075,24791.899334831098,21073.114434606432,0.85,0.9904611438241727,0.6798804911200498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518614156508864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.68117725967,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.62977978076,1535.2152329700646,0.40283175111606306,0.10054122834833641,6.112885165565336,3.4622620482978905
896.0,-30.061349865110994,5.020119910667756,35.00517471370278,24.092255404125922,4.988704367371434,-26.556353101359253,-40.07091089207677,1.483707603619734,-0.26101660245620906,-5.0224361427337545,40.01010621053534,45101.2591675303,20603.042668954535,20603.042668954535,65704.30183648484,82492.12379027085,82492.12379027085,20603.042668954535,103095.16645922538,103095.16645922538,103095.16645922538,127887.02004669356,97627.24846456035,60236.42017696541,41545.36476399438,24791.853587468184,0.0,66337.21835146256,21073.075549347956,1535.2124808249746,0.0,0.8867679556547958,2.8175643299796294,0.0014959162575277712,354345.94956674636,1554969.024638319,4.388279382167503,1554969.024638319,4.388279382167503,0.85,0.09563308930268463,4.296143414572793,1.2671041614515706,1.0,0.0,4.296143414573959,1.2848005687954216,1.2850985927414018,3.343821227134642,19315.73348165988,1969.656659680919,3099.015535412006,3099.015535412006,6.648254077311495,5.020119910667756,-0.9009762876156842,5.92109619828344,3.462287941724746,3.462287941724746,0.9892251262070703,0.0,0.0,0.00023194917452041338,1.0000128306846654,0.0002319461984918812,198.9728895243013,0.0,5.955556230592227e-07,1.687804635749837,0.013022088310037629,7.822523345432644e-05,0.00015372394106608693,0.0006604200970732455,0.09563308930268545,0.07653178201190608,0.019101307290779367,0.09563312681830945,0.07653178201190543,0.019101307290779208,0.40283084384086226,0.40283084384086226,0.10054118082878583,0.0,4.7605764161999105,4.702716905293528,4.992544039822121,4.7614195402775294,4.703881564513495,4.9920972693115,24791.853587468184,21073.075549347956,0.85,0.9904591037926183,0.67987866070263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518621584166869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.673094483966,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.625260469302,1535.2124808249746,0.40283084384086226,0.10054118082878583,6.112885165565336,3.462287941724746
897.0,-30.061472412108078,5.020094545542717,35.00516576233736,24.09220797652381,4.9886855227237294,-26.556465295610625,-40.071011684462405,1.483678406226295,-0.2606218666151108,-5.022433485054453,40.01008870055412,45101.13970998759,20603.0438150046,20603.0438150046,65704.18352499219,82491.99985740114,82491.99985740114,20603.0438150046,103095.04367240574,103095.04367240574,103095.04367240574,127886.85138461553,97627.16915311494,60236.34514381008,41545.36001033873,24791.807712209797,0.0,66337.16772254853,21073.036555378327,1535.2100744558074,0.0,0.8867680326009071,2.8175594429015396,0.0014959162575277712,354345.9862800931,1554968.26949876,4.388276796423578,1554968.26949876,4.388276796423578,0.85,0.09563287823889247,4.296143414572793,1.2671039581438528,1.0,0.0,4.2961434145745825,1.2848007115331799,1.2850987316884672,3.343820855645475,19315.717789742248,1969.6550595506365,3099.015535412006,3099.015535412006,6.648254447122505,5.020094545542717,-0.9009576437255182,5.921052189268235,3.462313868236806,3.462313868236806,0.9892325337819445,0.0,0.0,0.0002319461984918812,1.0000127612696033,0.00023194323860168076,198.97299077808032,0.0,5.921489963526572e-07,1.6781502556634305,0.013022680459033981,7.822434067060968e-05,0.00015372185782127154,0.0006604111471547509,0.09563287823888925,0.07653158631756803,0.019101291921321227,0.09563281934050506,0.0765315863175706,0.019101291921321865,0.40282993679402507,0.40282993679402507,0.10054113063097116,0.0,4.76082251381456,4.703030463317873,4.992519100894242,4.761811618439367,4.704289731518827,4.992424398644516,24791.807712209797,21073.036555378327,0.85,0.9904580762295465,0.6798773788266115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518628969429035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.663440103875,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.620751199547,1535.2100744558074,0.40282993679402507,0.10054113063097116,6.112885165565336,3.462313868236806
898.0,-30.06159428333749,5.020069384454682,35.005156800129726,24.09216334288942,4.988682096931674,-26.556575339524905,-40.07110458388922,1.4836631531190716,-0.2605178511726649,-5.022418180552589,40.01007048202027,45100.988494018624,20603.019330564257,20603.019330564257,65704.00782458288,82491.82143022661,82491.82143022661,20603.019330564257,103094.84076079087,103094.84076079087,103094.84076079087,127886.59275512799,97627.0417152376,60236.24471743896,41545.32999755405,24791.751994337115,0.0,66337.08199189117,21072.989195186547,1535.2068063416154,0.0,0.8867681764960205,2.817559861364891,0.0014959162575277712,354346.1976974932,1554967.4838022927,4.388271960885481,1554967.4838022927,4.388271960885481,0.85,0.09563266019663089,4.296143414572793,1.267103664171882,1.0,0.0,4.29614341457213,1.284800789002993,1.2850988053731829,3.3438206540226405,19315.692575920155,1969.6524884563185,3099.015535412006,3099.015535412006,6.6482465464069165,5.020069384454682,-0.9009315078315208,5.9210008922862025,3.462339749608532,3.462339749608532,0.9892399284595806,0.0,0.0,0.00023194323860168076,1.0000126909117015,0.00023194029506787604,198.9730914736002,0.0,5.889382055584621e-07,1.6690508745526818,0.013023269397239539,7.822351780830628e-05,0.00015371972079337447,0.0006604019661764242,0.09563266019662992,0.07653138458311218,0.019101275613517738,0.09563264548147822,0.07653138458311295,0.019101275613517935,0.40282903199034564,0.40282903199034564,0.10054108398911768,0.0,4.76103234226332,4.703307803178518,4.992457682843053,4.761900329379898,4.704446142252209,4.992241111441558,24791.751994337115,21072.989195186547,0.85,0.9904567076467777,0.6798759779565164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518636314736304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.654340722765,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.6162511792,1535.2068063416154,0.40282903199034564,0.10054108398911768,6.112885165565336,3.462339749608532
899.0,-30.061715412292784,5.0200444309047025,35.00514789065856,24.092133971303724,4.988681828664299,-26.556684399601806,-40.071197343617655,1.4836508159732622,-0.26021070095868026,-5.022402443022743,40.01005409366464,45100.8400368291,20602.994425997524,20602.994425997524,65703.83446282662,82491.69527939944,82491.69527939944,20602.994425997524,103094.68970539697,103094.68970539697,103094.68970539697,127886.39680027057,97626.96759727364,60236.14807380811,41545.355026072815,24791.707094873593,0.0,66337.06212094642,21072.951030642555,1535.2041542203624,0.0,0.886768315967088,2.8175576557101105,0.0014959162575277712,354346.41509687225,1554966.777034743,4.3882672740167035,1554966.777034743,4.3882672740167035,0.85,0.09563244489571347,4.296143414572793,1.267103411960416,1.0,0.0,4.296143414574471,1.2848008527974852,1.285098865400421,3.343820487991197,19315.67791154253,1969.6509931059568,3099.015535412006,3099.015535412006,6.6482385101236385,5.0200444309047025,-0.9009050114656221,5.920949442370325,3.462365650256213,3.462365650256213,0.9892473286446323,0.0,0.0,0.00023194029506787604,1.0000126136279528,0.00023193736949618884,198.9731915559088,0.0,5.85684020982377e-07,1.6598285154640564,0.013023855081260522,7.822269619137382e-05,0.0001537175988765022,0.000660392850117227,0.09563244489571918,0.0765311849416156,0.019101259954103587,0.09563242045051346,0.07653118494161103,0.019101259954102445,0.40282812699299586,0.40282812699299586,0.10054103796234039,0.0,4.761258323532957,4.703612413874396,4.992367815934131,4.76219174206409,4.704860656973892,4.9920382726133425,24791.707094873593,21072.951030642555,0.85,0.9904543909863647,0.6798739436877802,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518643619545977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.645118363675,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.611760611835,1535.2041542203624,0.40282812699299586,0.10054103796234039,6.112885165565336,3.462365650256213
900.0,-30.0618359112204,5.0200195189124805,35.00513899860969,24.09208574043589,4.988667626359699,-26.55679428602579,-40.0712939799763,1.4836260011651266,-0.2599327066282626,-5.022396350046451,40.01003678217926,45100.711717919396,20602.989439066667,20602.989439066667,65703.70115698606,82491.54796822184,82491.54796822184,20602.989439066667,103094.5374072885,103094.5374072885,103094.5374072885,127886.19799221534,97626.86603060667,60236.065313212384,41545.334130438096,24791.660584926845,0.0,66336.99471536494,21072.91149718782,1535.2016283404819,0.0,0.8867684096826417,2.8175547071753555,0.0014959162575277712,354346.4992657176,1554966.0304563793,4.388264124744014,1554966.0304563793,4.388264124744014,0.85,0.09563223351638439,4.296143414572793,1.2671031377697366,1.0,0.0,4.296143414572766,1.28480097492834,1.2850989838006313,3.3438201701336747,19315.65781638774,1969.6489439704424,3099.015535412006,3099.015535412006,6.648236900925232,5.0200195189124805,-0.900884162907289,5.92090368181977,3.4623915715760605,3.4623915715760605,0.9892547347360173,0.0,0.0,0.00023193736949618884,1.000012548032745,0.0002319344591750004,198.97329111774786,0.0,5.821103357270441e-07,1.6497006914504428,0.013024437191596249,7.822184024577324e-05,0.0001537155292504156,0.0006603839587067445,0.09563223351638275,0.07653098869616393,0.019101244820218834,0.09563217313474466,0.07653098869616523,0.019101244820219156,0.4028272236800337,0.4028272236800337,0.1005409906607813,0.0,4.761497143233157,4.703917929892555,4.992338664088493,4.762463643418187,4.705151534077572,4.992233642166752,24791.660584926845,21072.91149718782,0.85,0.9904533878705815,0.6798727001642899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518650879871624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.634990539664,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.60728085232,1535.2016283404819,0.4028272236800337,0.1005409906607813,6.112885165565336,3.4623915715760605
901.0,-30.061955752543824,5.019994866074409,35.0051301294506,24.092050606291764,4.988670489282627,-26.556901873858592,-40.071386530157156,1.4836166105974213,-0.25979810658373026,-5.022377303029184,40.01001966479297,45100.56818991358,20602.958340568548,20602.958340568548,65703.52653048214,82491.3833459319,82491.3833459319,20602.958340568548,103094.34168650044,103094.34168650044,103094.34168650044,127885.95122469301,97626.75423929316,60235.97442186071,41545.31090825828,24791.609538192562,0.0,66336.92044645085,21072.868107463677,1535.1985419430446,0.0,0.8867685686418438,2.8175551601774838,0.0014959162575277712,354346.7623827857,1554965.292249035,4.388258782986346,1554965.292249035,4.388258782986346,0.85,0.09563201611750936,4.296143414572793,1.2671028839098288,1.0,0.0,4.296143414572035,1.2848010248694752,1.285099030013972,3.3438200401569915,19315.635698267528,1969.6466885498646,3099.015535412006,3099.015535412006,6.648226865964851,5.019994866074409,-0.9008556016539719,5.920850467728381,3.462417463843248,3.462417463843248,0.9892621325266423,0.0,0.0,0.0002319344591750004,1.000012479565662,0.00023193156476980877,198.97339013633083,0.0,5.790761850741947e-07,1.6411019085002678,0.013025016267781324,7.822102050114762e-05,0.00015371343867385276,0.0006603749772900114,0.09563201611750707,0.07653078729858573,0.019101228818921345,0.09563201339231628,0.07653078729858756,0.0191012288189218,0.40282632197257834,0.40282632197257834,0.10054094596286602,0.0,4.761706400962282,4.7042024839158785,4.992245446958464,4.762579196445472,4.705376766044992,4.991908795491781,24791.609538192562,21072.868107463677,0.85,0.9904518643357886,0.6798712977084926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518658102441044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.62639175671,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.602809676726,1535.1985419430446,0.40282632197257834,0.10054094596286602,6.112885165565336,3.462417463843248
902.0,-30.062074890493314,5.019970274654675,35.00512129544358,24.092007160093658,4.988658997096626,-26.557010264212778,-40.071475378330774,1.4835943708160406,-0.25949372263568193,-5.0223697204479505,40.010002950350376,45100.41167145716,20602.950970368143,20602.950970368143,65703.3626418253,82491.2450847499,82491.2450847499,20602.950970368143,103094.19605511804,103094.19605511804,103094.19605511804,127885.76182079237,97626.66230684167,60235.864024322174,41545.33142502166,24791.565765674335,0.0,66336.89719069599,21072.830900823184,1535.1961387909134,0.0,0.8867686677782458,2.8175520382160557,0.0014959162575277712,354346.8671292314,1554964.5714193643,4.38825545154958,1554964.5714193643,4.38825545154958,0.85,0.09563180535913471,4.296143414572793,1.2671025685081259,1.0,0.0,4.2961434145738195,1.2848011348894155,1.2850991363405022,3.343819753819386,19315.617509260264,1969.6448337873042,3099.015535412006,3099.015535412006,6.648224487725596,5.019970274654675,-0.9008337360477308,5.920804010702406,3.462443392768617,3.462443392768617,0.9892695407910335,0.0,0.0,0.00023193156476980877,1.0000124063321472,0.00023192868738547862,198.97348857383906,0.0,5.759096134055784e-07,1.6321278443914093,0.01302559217739473,7.822023355377892e-05,0.00015371133121602987,0.0006603659233489641,0.0956318053591366,0.0765305915005775,0.019101213858559094,0.09563176842024694,0.07653059150057599,0.019101213858558716,0.4028254204815114,0.4028254204815114,0.10054089944180396,0.0,4.761937511481506,4.704501461587654,4.9922038911033155,4.762875997812273,4.705711732650798,4.992052085541786,24791.565765674335,21072.830900823184,0.85,0.9904497410083939,0.6798691766033137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518665285601222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.61741769261,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.598347658508,1535.1961387909134,0.4028254204815114,0.10054089944180396,6.112885165565336,3.462443392768617
903.0,-30.062193424297927,5.019945892398552,35.00511247991481,24.091972584743075,4.98865829184238,-26.557117031931593,-40.07156778881324,1.4835818994760834,-0.2592709946390528,-5.022353312366377,40.009985820551385,45100.2735872338,20602.925870734685,20602.925870734685,65703.19945796848,82491.09822307176,82491.09822307176,20602.925870734685,103094.02409380645,103094.02409380645,103094.02409380645,127885.53959999545,97626.5661723707,60235.776488761185,41545.32187067724,24791.51550618899,0.0,66336.83737686623,21072.78818026064,1535.1931588806058,0.0,0.8867688133478296,2.8175510225281046,0.0014959162575277712,354347.093792,1554963.832677231,4.388250559746334,1554963.832677231,4.388250559746334,0.85,0.09563158962912947,4.296143414572793,1.2671022767340765,1.0,0.0,4.296143414573918,1.2848011991751318,1.28509919694407,3.3438195865095732,19315.5984888756,1969.6428942478422,3099.015535412006,3099.015535412006,6.648216388497577,5.019945892398552,-0.9008066055668271,5.920752497965379,3.462469299133788,3.462469299133788,0.9892769426096537,0.0,0.0,0.00023192868738547862,1.000012343431665,0.00023192582462491104,198.97358651225915,0.0,5.725231981378685e-07,1.6225307435227192,0.013026164700592868,7.8219415062041e-05,0.00015370927232343762,0.0006603570780511125,0.09563158962913046,0.0765303915256392,0.019101198103491264,0.09563156401786883,0.07653039152563841,0.019101198103491066,0.4028245202282925,0.4028245202282925,0.10054085453419707,0.0,4.7621603194886575,4.7047991250340715,4.992125997080507,4.76308231772731,4.706020849048002,4.991845620097195,24791.51550618899,21072.78818026064,0.85,0.9904481741374256,0.6798677080581129,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518672426608645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.60782059174,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.593895736502,1535.1931588806058,0.4028245202282925,0.10054085453419707,6.112885165565336,3.462469299133788
904.0,-30.062311373971877,5.019921644609598,35.005103704879694,24.091928160656266,4.988653064454741,-26.557223726131244,-40.071660129446514,1.4835654166141528,-0.25912077450124116,-5.02234111500852,40.0099693689544,45100.13812488505,20602.90973467449,20602.90973467449,65703.04785955953,82490.92852741308,82490.92852741308,20602.90973467449,103093.83826208758,103093.83826208758,103093.83826208758,127885.30938427096,97626.44499942807,60235.68937649109,41545.28402548553,24791.471122183386,0.0,66336.75514766891,21072.75045385588,1535.1906102908454,0.0,0.8867689350250646,2.81755046961147,0.0014959162575277712,354347.2622875117,1554963.1231835827,4.388246470836031,1554963.1231835827,4.388246470836031,0.85,0.09563137732222021,4.296143414572793,1.2671020025433974,1.0,0.0,4.296143414572166,1.2848012821975117,1.285099276307436,3.3438193704358006,19315.574514582542,1969.6404495503095,3099.015535412006,3099.015535412006,6.648211181663336,5.019921644609598,-0.9007818794609284,5.920703524070526,3.462495227610949,3.462495227610949,0.9892843507459854,0.0,0.0,0.00023192582462491104,1.0000122826151618,0.00023192297600424958,198.9736839681264,0.0,5.696137374577404e-07,1.6142853319552364,0.013026734314330326,7.821859719687557e-05,0.00015370722742803547,0.0006603482928871971,0.09563137732222082,0.07653019447534946,0.019101182846871356,0.0956313996141966,0.07653019447534898,0.019101182846871238,0.4028236210849409,0.4028236210849409,0.10054080868513492,0.0,4.762367765805379,4.705074860661284,4.992059086265158,4.763220340507303,4.706200900531371,4.991814635613935,24791.471122183386,21072.75045385588,0.85,0.9904471165841815,0.6798665087625994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518679531410903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.59957518017,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.589451946265,1535.1906102908454,0.4028236210849409,0.10054080868513492,6.112885165565336,3.462495227610949
905.0,-30.06242853050896,5.019897622946132,35.00509497658383,24.0919035388157,4.9886553744884505,-26.557328952625618,-40.07174852360038,1.483555796605079,-0.2587835910468925,-5.022323331011231,40.00995318025929,45099.98861876505,20602.882599615827,20602.882599615827,65702.87121838087,82490.81189723498,82490.81189723498,20602.882599615827,103093.6944968508,103093.6944968508,103093.6944968508,127885.12021757102,97626.37980525412,60235.59107211464,41545.32081459942,24791.425720720217,0.0,66336.74653531963,21072.711862612185,1535.1878796541075,0.0,0.8867690841905159,2.8175481076497806,0.0014959162575277712,354347.50795752835,1554962.4250281136,4.388241458197272,1554962.4250281136,4.388241458197272,0.85,0.09563116228565831,4.296143414572793,1.267101753079333,1.0,0.0,4.296143414574462,1.284801333084638,1.2850993235462629,3.343819237997147,19315.561615793442,1969.6391342398722,3099.015535412006,3099.015535412006,6.648202425637962,5.019897622946132,-0.9007537673048072,5.9206513902509394,3.4625211560152787,3.4625211560152787,0.9892917588615082,0.0,0.0,0.00023192297600424958,1.0000122000335974,0.0002319201465706695,198.973780768748,0.0,5.668005472380522e-07,1.60631275087264,0.013027301114877564,7.821781429326239e-05,0.00015370516171098718,0.0006603394182705038,0.09563116228566011,0.07652999525248436,0.019101167033175753,0.09563116543341671,0.07652999525248291,0.019101167033175395,0.4028227216976377,0.4028227216976377,0.10054076269729378,0.0,4.762595485233817,4.705385361953006,4.99195431234682,4.763539739964358,4.7066610430720175,4.9915690320951285,24791.425720720217,21072.711862612185,0.85,0.9904445823763566,0.6798643432829871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518686601207524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.59160259909,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.585015906987,1535.1878796541075,0.4028227216976377,0.10054076269729378,6.112885165565336,3.4625211560152787
906.0,-30.04264875540598,4.99258440632498,35.00503844549722,24.086596362199657,4.980170102923679,-26.540375496629128,-40.05644334303213,1.4778968441494236,-0.3680682111701685,-5.032486449280252,40.008543368214895,45117.650252797626,20567.755606510007,20567.755606510007,65685.40585930763,82504.53495222548,82504.53495222548,20567.755606510007,103072.29055873549,103072.29055873549,103072.29055873549,127859.67028605967,97627.89829332553,60241.01359390881,41540.982999351916,24787.379727324187,0.0,66328.3627266761,21069.272768225557,1535.1854510275646,0.0,0.8867224428781891,2.8178001791091014,0.0014959162575277712,354207.13535541564,1554901.6262254305,4.389808874587532,1554901.6262254305,4.389808874587532,0.85,0.09563434053138248,4.296143414572793,1.267112309695222,1.0,0.0,4.2961434145748205,1.2848278134035476,1.2851258063713624,3.343750321836651,19315.862051494983,1969.6697701554542,3099.015535412006,3099.015535412006,6.636867537927841,4.99258440632498,-0.9179282310210386,5.910512637346018,3.462547112221149,3.462547112221149,0.9892991749203283,0.0,0.0,0.0002319201465706695,0.9979425415970155,0.00023239829639843374,198.9575918027836,0.07406000356847173,0.0002430047939531255,688.6755860631577,0.013270305908830689,7.835347971047515e-05,0.00015356666686019434,0.0006597444245293178,0.09563433964553496,0.07653251128750574,0.019101828358029215,0.09563453941407013,0.07653251199641604,0.019101828534966434,0.4028218244081139,0.4028218244081139,0.100540714256794,0.0,4.746808633593901,4.721125863588554,4.849736879753493,4.664418238110102,4.7648482772432885,4.262482819722095,24787.379727324187,21069.272768225557,0.85,0.9903064565302486,0.6802165528903082,45074.98528984821,20600.0,0.0,3309.830388027829,-3309.830388027829,0.05869258715877231,1.4673146789693066,2620.3417304458817,689.4886575819472,3309.830388027829,0.0301575759405164,0.6352011597269727,1.4518285261422221,1.4518693623470742,1.2662522678496464,0.00023192297600424958,0.0035055092462521636,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,49073.491263939206,17290.16961197217,,,,,,,,,,,,,,,,,,,,2.0,15622.580591825228,1535.1854510275646,0.4028218244081139,0.100540714256794,6.112885165565336,3.462547112221149
907.0,-29.990125835252233,4.918776092874077,35.004821253733105,24.07537376219409,4.958471998599136,-26.49527207556249,-40.01620727414263,1.4636182389087637,-0.6971199201562968,-5.059650563435475,40.003750929161484,45172.21068667404,20453.587556600334,20453.587556600334,65625.79824327437,82549.8427603991,82549.8427603991,20453.587556600334,103003.43031699944,103003.43031699944,103003.43031699944,127774.10415216238,97641.18089795862,60263.54882423071,41530.70230414212,24770.673835162954,0.0,66301.37613930507,21055.07275988851,1534.841633521179,0.0,0.8866014061220576,2.8189671255436193,0.0014959162575277712,353832.1598408297,1554694.9634878736,4.393876927940208,1554694.9634878736,4.393876927940208,0.85,0.09564004149512578,4.296143414572793,1.267166568678804,1.0,0.0,4.296143414571398,1.2848936308990313,1.2851922535356972,3.34357904129917,19318.49003963426,1969.9377503667677,3099.015535412006,3099.015535412006,6.600027435448489,4.918776092874077,-0.9728917141199833,5.89166780699406,3.4543407879120114,3.4543407879120114,0.9869545108320033,0.0,0.0,0.00023239829639843374,0.9945475658071011,0.00023367237967128953,198.91446377807065,0.2017600890027037,0.0005639945844581082,1598.3606523542785,0.013834300493288798,7.871117138245694e-05,0.0001536871250159768,0.0006602619300420142,0.09564004149075622,0.07653839441053599,0.019101647080220226,0.09563966139272094,0.07653839441403282,0.01910164708109296,0.4028218650905021,0.4028218650905021,0.10053204228302509,0.0,4.680193983041477,4.780600764279029,4.278316426781146,4.362530643279172,4.967126400358495,1.9563084963253914,24770.673835162954,21055.07275988851,0.85,0.9898104996401396,0.6813163363572308,45074.98528984821,20600.0,0.0,9003.410057508136,-9003.410057508136,0.15987754935305382,3.996938733826342,7128.91099387615,1874.4990636319844,9003.410057508136,0.17054613333899943,0.8651382540749659,1.451638680349303,1.4517512349053534,1.2663817288550465,0.0002319201465706695,0.003498800756948322,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55676.75599971062,11596.589942491864,,,,,,,,,,,,,,,,,,,,3.0,15622.974765702107,1534.841633521179,0.4028218650905021,0.10053204228302509,6.112885165565336,3.4543407879120114
908.0,-29.93460117045625,4.8385266956755935,35.00438499684907,24.068225256074243,4.937185819074416,-26.447420525825734,-39.97421372970564,1.4500051744429139,-1.0997976444863866,-5.088442988033325,39.99693620234873,45241.72307700306,20297.905190635436,20297.905190635436,65539.6282676385,82611.08645987388,82611.08645987388,20297.905190635436,102908.99165050933,102908.99165050933,102908.99165050933,127652.93212787248,97669.32636088596,60299.962978010815,41521.51486986127,24743.94047736315,0.0,66265.45534722442,21032.349405758676,1533.9644809034414,0.0,0.8864792776746315,2.820929650486302,0.0014959162575277712,353435.04718784697,1554401.1300639114,4.397982436749584,1554401.1300639114,4.397982436749584,0.8499999999999999,0.09563780116040058,4.296143414572793,1.2672639948362487,1.0,0.0,4.296143414573449,1.2849546971146144,1.2852549711682206,3.3434201409745024,19324.058672051673,1970.5055928427826,3099.015535412006,3099.015535412006,6.549791363965165,4.8385266956755935,-1.0462490366959507,5.884775732371544,3.432062920698197,3.432062920698197,0.9805894059137705,0.0,0.0,0.00023367237967128953,0.9942393948951606,0.00023502627322057536,198.86864552027845,0.22347587745856054,0.0004724900947700017,1339.0369285781849,0.0143067905880588,7.908609619249644e-05,0.00015458628347879308,0.0006641248437506998,0.09563779494206456,0.07654306936326165,0.019094725578802922,0.09563837293073033,0.07654307434006616,0.01909472682033442,0.4028253198642969,0.4028253198642969,0.10049033835444947,0.0,4.552645399204607,4.886226787212024,3.2203742316075363,3.9886453435469207,5.2544702454895855,3.410605131648481e-13,24743.94047736315,21032.349405758676,0.85,0.989046674835589,0.6827346592570882,45074.98528984821,20600.0,0.0,9932.022473184048,-9932.022473184048,0.17703334067909712,4.425833516977424,7867.593954986488,2064.4285181975606,9932.022473184048,0.3399508649406879,0.9579726227223864,1.4514104168235118,1.4514372327604252,1.266731654598693,0.00023239829639843374,0.0034807295885904933,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56346.04469161045,10667.977526815952,,,,,,,,,,,,,,,,,,,,2.0,15624.025553244006,1533.9644809034414,0.4028253198642969,0.10049033835444947,6.112885165565336,3.432062920698197
909.0,-29.877901820025567,4.757169175669549,35.00373014142898,24.061353282909863,4.915716536790829,-26.398530752649705,-39.93133798995984,1.4363454694150344,-1.475943546230667,-5.117547006404271,39.98969778308459,45313.362949222,20135.94732782475,20135.94732782475,65449.31027704675,82674.327095968,82674.327095968,20135.94732782475,102810.27442379274,102810.27442379274,102810.27442379274,127527.3676914045,97698.88155476721,60337.917408021225,41512.18238527332,24717.09326761177,0.0,66229.27565288509,21009.529277470003,1533.0990750155802,0.0,0.8863569705933115,2.8225184024434196,0.0014959162575277712,353033.99252484954,1554089.0740843175,4.402094718895738,1554089.0740843175,4.402094718895738,0.85,0.09562539142489736,4.296143414572793,1.2673656585859137,1.0,0.0,4.296143414572048,1.285015822829808,1.285317851032757,3.343261100950497,19329.90622237177,1971.1018770295434,3099.015535412006,3099.015535412006,6.497530295583926,4.757169175669549,-1.1223556932304568,5.879524868900006,3.407718979364778,3.407718979364778,0.9736339941042224,0.0,0.0,0.00023502627322057536,0.9941205763068098,0.00023641626460816815,198.82186262157367,0.23113667261896426,0.0004767474065524509,1351.102150169646,0.01478353799461125,7.947060021009573e-05,0.00015555567301047963,0.0006682894802034108,0.09562539142076662,0.07654839299539828,0.019076998425368336,0.09562505543940938,0.07654839299870496,0.019076998426192402,0.40283434539590024,0.40283434539590024,0.10039231226269962,0.0,4.381358193101391,5.029549839599042,1.7992273326804025,3.6416034601735987,5.5482337250432465,3.410605131648481e-13,24717.09326761177,21009.529277470003,0.85,0.9882232537174916,0.6841893181304641,45074.98528984821,20600.0,0.0,10226.955072900593,-10226.955072900593,0.18304351166838478,4.576087791709615,8105.489553819537,2121.4655190810568,10226.955072900593,0.520356105179785,0.9904951930107395,1.4511682691857533,1.4511047550102771,1.2671122573213942,0.00023367237967128953,0.0034611757196858755,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56653.04251291845,10373.044927099407,,,,,,,,,,,,,,,,,,,,3.0,15625.138226500912,1533.0990750155802,0.40283434539590024,0.10039231226269962,6.112885165565336,3.407718979364778
910.0,-29.82131098080989,4.676676210878302,35.00286240878041,24.056103522330545,4.8960329891392345,-26.349559326921238,-39.888282178994245,1.424281335251001,-1.8093358170128226,-5.144872452933079,39.98218895434698,45384.16003299852,19971.07488614419,19971.07488614419,65355.23491914271,82736.86770796461,82736.86770796461,19971.07488614419,102707.94259410881,102707.94259410881,102707.94259410881,127398.4621698189,97728.55872065452,60375.851045690266,41503.00852773806,24690.51957571008,0.0,66193.52810344813,20986.94163935357,1532.221574065746,0.0,0.8862446128185468,2.8237583701774023,0.0014959162575277712,352657.7718494153,1553765.4105002629,4.405873156720674,1553765.4105002629,4.405873156720674,0.85,0.09559998309902809,4.296143414572793,1.2674659541295843,1.0,0.0,4.296143414572879,1.2850694124071955,1.2853732395341677,3.343121681283539,19335.77790508111,1971.7006220351611,3099.015535412006,3099.015535412006,6.444328741801254,4.676676210878302,-1.1974776672378877,5.874153878116189,3.3829070053224144,3.3829070053224144,0.966544858663547,0.0,0.0,0.00023641626460816815,0.9941345080369197,0.00023781114396180707,198.77517863720908,0.2335741329898397,0.0004725773694064503,1339.2842648978801,0.0152561153640177,7.985845754812543e-05,0.00015655780706004272,0.0006725947918009604,0.09559998309686087,0.07655387913224618,0.01904610396461469,0.0956001875457786,0.07655387913398162,0.019046103965046468,0.4028501849042192,0.4028501849042192,0.10022648872691925,0.0,4.182811447159793,5.201145107286038,0.13681807244972788,3.3355366359202776,5.8365200565176,3.979039320256561e-13,24690.51957571008,20986.94163935357,0.85,0.9873357228671159,0.6856283587433435,45074.98528984821,20600.0,0.0,10288.08088880552,-10288.08088880552,0.1849138366725666,4.622845916814161,8158.286017776371,2129.794871029149,10288.08088880552,0.7044550768693236,1.0006159993104247,1.4509221379019288,1.4507653533722806,1.2674982646591983,0.00023502627322057536,0.003441451730221732,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56702.35044355161,10311.91911119448,,,,,,,,,,,,,,,,,,,,3.0,15626.276283448859,1532.221574065746,0.4028501849042192,0.10022648872691925,6.112885165565336,3.3829070053224144
