time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
911.0,-29.765227216488626,4.597716058993969,35.001793316838125,24.051900312211387,4.877665044228189,-26.300912149976472,-39.845428441744275,1.413349977716855,-2.0890556512153466,-5.170720623426758,39.97458993651202,45453.701485433965,19806.61755182231,19806.61755182231,65260.319037256275,82798.24750699625,82798.24750699625,19806.61755182231,102604.86505881857,102604.86505881857,102604.86505881857,127270.33729427107,97757.86451994983,60413.318498390996,41493.94002395426,24665.472235452507,0.0,66159.41225940676,20965.65140013463,1531.4111283794907,0.0,0.8861400343363751,2.824463476300666,0.0014959162575277712,352302.18021435314,1553437.9112394222,4.409390570033531,1553437.9112394222,4.409390570033531,0.85,0.09556172758043321,4.296143414572793,1.267563979770057,1.0,0.0,4.296143414573781,1.2851176945290432,1.2854233257487515,3.342996079551453,19341.5761122165,1972.291874617377,3099.015535412006,3099.015535412006,6.391261136155962,4.597716058993969,-1.2708916380863102,5.868607697080279,3.3582202429031707,3.3582202429031707,0.9594914979723345,0.0,0.0,0.00023781114396180707,0.994189584077096,0.00023920100126835126,198.72892883983292,0.23418596928326418,0.0004687600248412616,1328.4659104001355,0.01572487538885896,8.024623153630726e-05,0.0001575649124254998,0.0006769214608845499,0.09556172298287174,0.07655997539472845,0.0190017475881433,0.09556220261376361,0.07655997907809935,0.019001748502333864,0.40287328632367375,0.40287328632367375,0.09999084322139606,0.0,3.973438428494717,5.393513324946753,3.979039320256561e-13,3.0816649722113993,6.114952316518043,3.979039320256561e-13,24665.472235452507,20965.65140013463,0.85,0.9864101993738216,0.68703303026957,45074.98528984821,20600.0,0.0,10268.600674299298,-10268.600674299298,0.18533875690013774,4.63346892250344,8147.123962033949,2121.4767122653493,10268.600674299298,0.8896121012733371,1.0029153511912208,1.4506755655062482,1.4504267249178484,1.2678803181975444,0.00023641626460816815,0.003422035880597286,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56672.051874547644,10331.399325700702,,,,,,,,,,,,,,,,,,,,2.0,15627.414056533811,1531.4111283794907,0.40287328632367375,0.09999084322139606,6.112885165565336,3.3582202429031707
912.0,-29.709766303273284,4.520466783432478,35.00054355509285,24.047113197762542,4.858736727141117,-26.252882792329153,-39.80317896986378,1.4018532161974004,-2.385448405854106,-5.197097035913711,39.967191348521375,45523.14714304882,19647.46339954796,19647.46339954796,65170.61054259678,82859.5251535446,82859.5251535446,19647.46339954796,102506.98855309255,102506.98855309255,102506.98855309255,127148.1124817336,97787.08959068777,60450.71158019394,41484.86445610425,24641.123928641045,0.0,66125.9883847453,20944.955339344888,1530.649225037322,0.0,0.8860319271403322,2.8253370835616267,0.0014959162575277712,351939.61176044145,1553119.1001480643,4.413027258793599,1553119.1001480643,4.413027258793599,0.85,0.09553218540826067,4.296143414572793,1.2676624669739978,1.0,0.0,4.296143414572124,1.2851686375148517,1.2854760671440129,3.342863566045546,19347.358347056004,1972.881498478686,3099.015535412006,3099.015535412006,6.339904777836449,4.520466783432478,-1.3435181215448475,5.863984904977325,3.333861724102861,3.333861724102861,0.9525319211722459,0.0,0.0,0.00023920100126835126,0.9942565415174142,0.000240582778468108,198.68321029540962,0.23417414841556583,0.00046502035725782246,1317.8676924686688,0.016189895746116786,8.063024101726269e-05,0.00015857076025108856,0.0006812427273965153,0.09553218540584293,0.07656791497457466,0.018964270431268283,0.09553254529533767,0.07656791497651244,0.01896427043174822,0.4029035718945137,0.4029035718945137,0.09979078439929723,0.0,3.7523707677372613,5.601338322266031,3.979039320256561e-13,2.811648630059608,6.383662409704414,3.979039320256561e-13,24641.123928641045,20944.955339344888,0.85,0.985552157850711,0.6884304984324533,45074.98528984821,20600.0,0.0,10222.449667830979,-10222.449667830979,0.185271115343178,4.631777883579446,8114.668790570478,2107.7808772605,10222.449667830979,1.074916901450876,1.0025493254500966,1.4504297566161757,1.4500912707920453,1.2682552399680709,0.00023781114396180707,0.003403084578466573,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56615.30265014786,10377.550332169021,,,,,,,,,,,,,,,,,,,,3.0,15628.543557579687,1530.649225037322,0.4029035718945137,0.09979078439929723,6.112885165565336,3.333861724102861
913.0,-29.654978152793987,4.444962096834095,34.999128433882284,24.042259936127834,4.8398701561165005,-26.205451682324163,-39.761467825714476,1.390343685638365,-2.7029968730955147,-5.223359800064718,39.959877116600246,45591.952758328254,19492.49048688986,19492.49048688986,65084.44324521811,82920.24973422512,82920.24973422512,19492.49048688986,102412.74022111497,102412.74022111497,102412.74022111497,127029.17067306608,97816.08298078258,60487.78600484988,41475.88552881411,24616.430451951106,0.0,66092.31598076521,20923.96588415844,1529.8607005154258,0.0,0.8859239953724647,2.826516739820668,0.0014959162575277712,351578.89656363474,1552803.972638628,4.416658644235705,1552803.972638628,4.416658644235705,0.85,0.0955109777407997,4.296143414572793,1.2677601871034132,1.0,0.0,4.296143414574025,1.2852196612471536,1.285528879061557,3.3427308530309086,19353.094743447473,1973.4664481191307,3099.015535412006,3099.015535412006,6.289897634959221,4.444962096834095,-1.4149082572438179,5.859870354077913,3.309887719406801,3.309887719406801,0.9456822055448003,0.0,0.0,0.000240582778468108,0.9943285648945343,0.00024195501060922045,198.63806398321844,0.2339523462382536,0.0004613455906572236,1307.4534039225716,0.01665124133677401,8.101102337659249e-05,0.0001595717550915155,0.0006855431447882368,0.09551097289246904,0.07657719901857757,0.018933773873891478,0.09551156183677123,0.07657720290579127,0.018933774835008424,0.40294067074323964,0.40294067074323964,0.09962740400828483,0.0,3.51728057012906,5.819311684847548,3.410605131648481e-13,2.5203629269691987,6.642433202588734,3.410605131648481e-13,24616.430451951106,20923.96588415844,0.85,0.9847505308205508,0.6898222899557165,45074.98528984821,20600.0,0.0,10168.071904918606,-10168.071904918606,0.18503869300987008,4.625967325246748,8075.525060311677,2092.5468446069285,10168.071904918606,1.2600613398815632,1.0012916288412876,1.450185103903987,1.4497596849135923,1.2686221761295047,0.00023920100126835126,0.0033846343873840143,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56550.51059868939,10431.928095081394,,,,,,,,,,,,,,,,,,,,2.0,15629.662450300551,1529.8607005154258,0.40294067074323964,0.09962740400828483,6.112885165565336,3.309887719406801
914.0,-29.600857883390816,4.371180849072083,34.99756270074202,24.037126055359863,4.8208236444048875,-26.158640876296246,-39.720332832634426,1.378606637310312,-3.033719977685223,-5.24968663472775,39.9526620482168,45660.28946514933,19342.030161696915,19342.030161696915,65002.31962684625,82980.53821572982,82980.53821572982,19342.030161696915,102322.56837742674,102322.56837742674,102322.56837742674,126914.30414797695,97844.84529578242,60524.59654520192,41466.94305620055,24591.7357705502,0.0,66058.67882675075,20902.97540496767,1529.0704532646894,0.0,0.8858152740878036,2.8278763366191493,0.0014959162575277712,351217.5926947726,1552493.164855859,4.420317196937971,1552493.164855859,4.420317196937971,0.85,0.09549669670594996,4.296143414572793,1.2678575000679118,1.0,0.0,4.296143414572729,1.285271774166296,1.2855827683018812,3.342595317912064,19358.78542119974,1974.0467357558127,3099.015535412006,3099.015535412006,6.241346627881763,4.371180849072083,-1.485172883223346,5.856353732295428,3.2863112502553427,3.2863112502553427,0.9389460715015264,0.0,0.0,0.00024195501060922045,0.9943999947854733,0.00024331759038415782,198.593485629931,0.23366179058911207,0.0004578735719020357,1297.6137027703692,0.017109114908676046,8.138817347922461e-05,0.00016056683712999584,0.0006898181599348138,0.09549669670272759,0.0765878085598177,0.018908888142909887,0.09549642340595857,0.07658780856240205,0.018908888143547905,0.4029839744317652,0.4029839744317652,0.09949336636214158,0.0,3.268344922234462,6.043669960688135,3.979039320256561e-13,2.215966657042543,6.892124129981596,3.979039320256561e-13,24591.7357705502,20902.97540496767,0.85,0.9840087749457574,0.6912080331624646,45074.98528984821,20600.0,0.0,10111.719569744462,-10111.719569744462,0.18475332924834786,4.618833231208693,8034.651756901376,2077.0678128430854,10111.719569744462,1.4449435882960133,0.9997474526425743,1.449941723161022,1.4494322618917355,1.2689809577640319,0.000240582778468108,0.003366686990485529,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56484.31856236304,10488.280430255538,,,,,,,,,,,,,,,,,,,,3.0,15630.769714038379,1529.0704532646894,0.4029839744317652,0.09949336636214158,6.112885165565336,3.2863112502553427
915.0,-29.54740411188541,4.299092497962633,34.99586009770327,24.032163305114977,4.8021316671631205,-26.112393986640516,-39.679682592954464,1.3671215419182792,-3.3762361905980924,-5.275637310392945,39.94554587161479,45727.75776460695,19195.114636031012,19195.114636031012,64922.87240063796,83040.03368992855,83040.03368992855,19195.114636031012,102235.14832595956,102235.14832595956,102235.14832595956,126802.17997136731,97873.25715067965,60560.9812253583,41458.084361468165,24567.03164540776,0.0,66025.11600687592,20881.976898596593,1528.2687758283148,0.0,0.8857080230308242,2.8294508052155387,0.0014959162575277712,350861.73645363527,1552186.6631522928,4.423926868860512,1552186.6631522928,4.423926868860512,0.85,0.09548786697733301,4.296143414572793,1.2679535420844337,1.0,0.0,4.2961434145721045,1.2853227318185805,1.285635489730203,3.342462798035366,19364.406759766032,1974.6199527632814,3099.015535412006,3099.015535412006,6.193939467773294,4.299092497962633,-1.5540679092133654,5.853160407175999,3.2631288440085258,3.2631288440085258,0.9323225268595788,0.0,0.0,0.00024331759038415782,0.9944711939877571,0.00024467032514885825,198.54947339718126,0.23335057615834412,0.0004544852115739261,1288.0110896005065,0.017563600120249972,8.17624729983567e-05,0.00016155511738580113,0.000694063953647544,0.09548786697455709,0.07659941628222484,0.018888450692332245,0.09548793420528358,0.07659941628445166,0.018888450692881347,0.40303277465910986,0.40303277465910986,0.09938280291189365,0.0,3.005684101008171,6.271094138559704,3.979039320256561e-13,1.8994011197948453,7.1323996475990725,3.979039320256561e-13,24567.03164540776,20881.976898596593,0.85,0.9833056922440974,0.6925812558942693,45074.98528984821,20600.0,0.0,10055.487497102971,-10055.487497102971,0.18445306729016545,4.611326682254132,7993.715216618628,2061.772280484343,10055.487497102971,1.6295321173629687,0.9981226584965656,1.4496996366919563,1.4491089684474117,1.2693316767114833,0.00024195501060922045,0.0033492311547896844,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56418.48387655169,10544.512502897029,,,,,,,,,,,,,,,,,,,,3.0,15631.865424163661,1528.2687758283148,0.40303277465910986,0.09938280291189365,6.112885165565336,3.2631288440085258
916.0,-29.494617038977655,4.228658746642167,34.99403394619604,24.027190287038707,4.7835790816090284,-26.066732732372895,-39.63955433629451,1.355694775003882,-3.724991557957651,-5.3013798257165625,39.93854382669744,45794.519909624156,19051.980415989867,19051.980415989867,64846.50032561402,83098.88157094274,83098.88157094274,19051.980415989867,102150.8619869326,102150.8619869326,102150.8619869326,126693.47280134264,97901.37103765902,60597.00937633874,41449.29073480031,24542.61081441002,0.0,65991.90154921034,20861.219192248518,1527.477125998014,0.0,0.885601327378811,2.831146640655444,0.0014959162575277712,350509.0143676701,1551885.121870883,4.427518432501758,1551885.121870883,4.427518432501758,0.85,0.09548356736386268,4.296143414572793,1.2680485653644435,1.0,0.0,4.296143414572281,1.2853734409626638,1.2856879500732166,3.342330934856762,19369.96914482315,1975.1871581858384,3099.015535412006,3099.015535412006,6.147752471159187,4.228658746642167,-1.6217238097862956,5.850382556428462,3.2403341595056285,3.2403341595056285,0.925809759858751,0.0,0.0,0.00024467032514885825,0.9945423272243902,0.00024601298351141504,198.50602677613497,0.2330350781771963,0.0004512456961125266,1278.8303027829004,0.0180148458163625,8.213352632744233e-05,0.00016253679882141593,0.0006982813978823689,0.09548356267164293,0.07661197010991334,0.01887159256172959,0.09548416846807234,0.07661197387475237,0.01887159348911032,0.4030863076877502,0.4030863076877502,0.09929101881836197,0.0,2.730787927936035,6.499383323534232,3.979039320256561e-13,1.5763882677588867,7.364373314253157,3.979039320256561e-13,24542.61081441002,20861.219192248518,0.85,0.9826433062738436,0.6939415115273662,45074.98528984821,20600.0,0.0,10000.069742464628,-10000.069742464628,0.18415083215968692,4.603770803992169,7953.272390731252,2046.7973517333749,10000.069742464628,1.8138193010444141,0.9964871870112921,1.449458835383301,1.448789791037236,1.2696744697815583,0.00024331759038415782,0.0033322537150242046,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56353.88533509574,10599.930257535372,,,,,,,,,,,,,,,,,,,,2.0,15632.949586123374,1527.477125998014,0.4030863076877502,0.09929101881836197,6.112885165565336,3.2403341595056285
917.0,-29.442474146408475,4.1598414412362095,34.99209554937292,24.022224044334166,4.765187078784492,-26.021635824087664,-39.59992228830231,1.3443487564655425,-4.076867511360888,-5.326849939993736,39.9316239662902,45860.55688408548,18912.392548115462,18912.392548115462,64772.94943220094,83157.0640645991,83157.0640645991,18912.392548115462,102069.45661271455,102069.45661271455,102069.45661271455,126587.79874470441,97929.16385399952,60632.65667349389,41440.56353389514,24518.342131989866,0.0,65958.905665885,20840.590812191385,1526.68692903843,0.0,0.8854956360302362,2.8329299653433924,0.0014959162575277712,350160.29871467315,1551587.1633454245,4.431076764101489,1551587.1633454245,4.431076764101489,0.85,0.0954828486357526,4.296143414572793,1.2681426122179258,1.0,0.0,4.296143414571898,1.285423797023288,1.2857400444299778,3.3422000001256857,19375.468005454593,1975.7478859197172,3099.015535412006,3099.015535412006,6.102709822524689,4.1598414412362095,-1.6881317891331933,5.847973230369403,3.217918465353893,3.217918465353893,0.919405275815398,0.0,0.0,0.00024601298351141504,0.9946110545281778,0.00024734591717173136,198.46312677872325,0.23272086216615082,0.000448176204735686,1270.131364220934,0.018463022021098185,8.250151862380532e-05,0.00016351146488760972,0.0007024687030840549,0.0954828440432322,0.07662526068573426,0.01885758335749795,0.09548348955665352,0.07662526437124585,0.018857584264506753,0.4031438310506434,0.4031438310506434,0.09921425821020328,0.0,2.4453880358797164,6.726883018384569,3.979039320256561e-13,1.2499824286328476,7.589039637210192,3.979039320256561e-13,24518.342131989866,20840.590812191385,0.85,0.9820197709208287,0.6952898387428113,45074.98528984821,20600.0,0.0,9945.68410060206,-9945.68410060206,0.18385098852238702,4.596274713059671,7913.502768044495,2032.1813325575652,9945.68410060206,1.9978056202128276,0.9948646565064224,1.4492192997748838,1.4484747256955,1.2700095110358287,0.00024467032514885825,0.0033157399961365854,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56290.80075467121,10654.31589939794,,,,,,,,,,,,,,,,,,,,2.0,15634.022173680229,1526.68692903843,0.4031438310506434,0.09921425821020328,6.112885165565336,3.217918465353893
918.0,-29.390958279570537,4.092603887962665,34.990055302395334,24.017327336501353,4.747022337077327,-25.97708110843265,-39.560767938941694,1.3331451659394535,-4.429571227976339,-5.351985517529707,39.92478240128843,45925.8655106529,18776.125111560963,18776.125111560963,64701.99062221386,83214.56422977481,83214.56422977481,18776.125111560963,101990.68934133578,101990.68934133578,101990.68934133578,126484.94784886,97956.64025845133,60667.941539329426,41431.887465691,24494.258507524228,0.0,65926.14597321523,20820.119731395593,1525.8990682762894,0.0,0.8853912859464612,2.8347774298961816,0.0014959162575277712,349816.43032622687,1551292.6186084603,4.434590499828089,1551292.6186084603,4.434590499828089,0.85,0.09548496883441578,4.296143414572793,1.2682356249494475,1.0,0.0,4.296143414572909,1.2854735103240378,1.285791483501597,3.3420707467475044,19380.904263402783,1976.302229956487,3099.015535412006,3099.015535412006,6.058738621026219,4.092603887962665,-1.7532828223184,5.845886710281064,3.195873009467499,3.195873009467499,0.9131065741335711,0.0,0.0,0.00024734591717173136,0.9946779330658397,0.0002486693521081251,198.42075863792869,0.23240977596111997,0.0004451628812424325,1261.5916054410538,0.018908184902340617,8.286657144875998e-05,0.0001644793457229714,0.0007066268579609852,0.09548496883265778,0.07663912441197566,0.018845844420682118,0.09548519716063078,0.07663912441338668,0.0188458444210291,0.4032046509779945,0.4032046509779945,0.09914951639034301,0.0,2.1513281072976156,6.952420424949025,3.979039320256561e-13,0.9224142895533873,7.807160253758809,3.979039320256561e-13,24494.258507524228,20820.119731395593,0.85,0.9814314133955483,0.6966259718763458,45074.98528984821,20600.0,0.0,9892.381281264352,-9892.381281264352,0.18355496027620471,4.5888740069051135,7874.451854010593,2017.929427253759,9892.381281264352,2.18149426566404,0.9932627720573841,1.4489810073949554,1.4481636335594301,1.2703369742549355,0.00024601298351141504,0.0032996756804547158,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56228.95817655362,10707.618718735648,,,,,,,,,,,,,,,,,,,,3.0,15635.083615726731,1525.8990682762894,0.4032046509779945,0.09914951639034301,6.112885165565336,3.195873009467499
919.0,-29.340063639733113,4.026912910926321,34.98792344637582,24.012686137016885,4.729305513289722,-25.933039752355683,-39.52204532744361,1.322281625911191,-4.782543256555073,-5.376621662120428,39.91803517633115,45990.27067928105,18642.75821928257,18642.75821928257,64633.028898563614,83271.23249222642,83271.23249222642,18642.75821928257,101913.99071150899,101913.99071150899,101913.99071150899,126384.45696012228,97983.75015611901,60702.78834316898,41423.29090327782,24470.466248613284,0.0,65893.7571518911,20799.896311321292,1525.1162613495756,0.0,0.88528907172736,2.8367012871955777,0.0014959162575277712,349479.6517604081,1551002.1768153212,4.4380328554254085,1551002.1768153212,4.4380328554254085,0.8500000000000001,0.09548930169305819,4.296143414572793,1.2683272496936842,1.0,0.0,4.296143414571853,1.2855216546539583,1.2858413411332819,3.341945582184102,19386.26800729908,1976.8491796178187,3099.015535412006,3099.015535412006,6.015703376202682,4.026912910926321,-1.8171013376225322,5.844014248548854,3.17418941663204,3.17418941663204,0.9069112618948686,0.0,0.0,0.0002486693521081251,0.9947441359446075,0.0002499832299810333,198.37891689943217,0.2321024047356135,0.0004422286827288941,1253.276086853686,0.01935041358506951,8.322906695854171e-05,0.00016544028514958335,0.0007107551915504275,0.09548929741519967,0.07665339093614716,0.018835906479052505,0.09548995580781115,0.07665339437016917,0.018835907322889024,0.4032681407778859,0.4032681407778859,0.09909438960112146,0.0,1.8501309756429691,7.175025173253971,3.979039320256561e-13,0.5940784055653694,8.018783910102059,3.979039320256561e-13,24470.466248613284,20799.896311321292,0.85,0.9808672580253485,0.6979457943681872,45074.98528984821,20600.0,0.0,9840.159025075835,-9840.159025075835,0.18326317415277385,4.581579353819342,7836.123337119511,2004.0356879563228,9840.159025075835,2.364889291184007,0.9916838428180396,1.448743935143196,1.4478564074102143,1.2706570266565584,0.00024734591717173136,0.0032840470992165074,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56168.42040177774,10759.840974924165,,,,,,,,,,,,,,,,,,,,2.0,15636.134234454172,1525.1162613495756,0.4032681407778859,0.09909438960112146,6.112885165565336,3.17418941663204
920.0,-29.289781546143846,3.962733510131762,34.985709422238024,24.008114472404145,4.711814606277549,-25.88952769592137,-39.48377949474377,1.3115607560487808,-5.132577874754702,-5.400923057052437,39.911379691809564,46053.92040697838,18512.526424769057,18512.526424769057,64566.44683174744,83327.22405591185,83327.22405591185,18512.526424769057,101839.7504806809,101839.7504806809,101839.7504806809,126286.80141404462,98010.54243428944,60737.23878532885,41414.78183217843,24447.050933363713,0.0,65861.83276554215,20779.993293359155,1524.3474340676912,0.0,0.8851881593068628,2.8386381806923833,0.0014959162575277712,349147.69868286164,1550715.7243585752,4.441431893174595,1550715.7243585752,4.441431893174595,0.85,0.09549544768627173,4.296143414572793,1.2684177056932824,1.0,0.0,4.296143414570817,1.2855691542905694,1.285890541751013,3.3418221028674133,19391.568909584515,1977.3897212182058,3099.015535412006,3099.015535412006,5.973679774505507,3.962733510131762,-1.8797150864207106,5.842448596552472,3.1528603117060143,3.1528603117060143,0.900817231916004,0.0,0.0,0.0002499832299810333,0.994809368429517,0.00025128757118127686,198.33759387216045,0.23179891920710072,0.0004394270139590349,1245.336157559905,0.019789840599028545,8.35887258036709e-05,0.0001663945041773624,0.0007148546533426805,0.0954954435260936,0.07666802240985147,0.018827421116242127,0.09549609911528177,0.07666802574982955,0.01882742193644218,0.4033337389194795,0.4033337389194795,0.09904695483641089,0.0,1.543817692910352,7.394274855633057,3.979039320256561e-13,0.26834518229770765,8.225040909446761,3.979039320256561e-13,24447.050933363713,20779.993293359155,0.85,0.9803317660714654,0.6992505138890251,45074.98528984821,20600.0,0.0,9789.0016705772,-9789.0016705772,0.1829757321436045,4.574393303590108,7798.510284563085,1990.4913860141141,9789.0016705772,2.54799499470701,0.9901284206904998,1.4485080599870668,1.4475530077997647,1.2709698190739689,0.0002486693521081251,0.0032688416881975074,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56109.32311798532,10810.9983294228,,,,,,,,,,,,,,,,,,,,2.0,15637.174125129595,1524.3474340676912,0.4033337389194795,0.09904695483641089,6.112885165565336,3.1528603117060143
921.0,-29.240100375148103,3.900068946989119,34.98340205525827,24.005405755620473,4.696667098906233,-25.846322700462892,-39.44562056623397,1.3028894242220095,-5.4225823386067304,-5.422582338607122,39.904234718915276,46115.314533344295,18380.861180680986,18380.861180680986,64496.17571402528,83381.13978568831,83381.13978568831,18380.861180680986,101762.00096636929,101762.00096636929,101762.00096636929,126181.56765681707,98036.52746361132,60770.70221127161,41406.472502599674,24419.566690447784,0.0,65826.03919304746,20756.631686880617,1523.5837565885995,0.0,0.8851025871227229,2.840476042170047,0.0014959162575277712,348852.04512274236,1550408.2488003513,4.444314632740208,1550408.2488003513,4.444314632740208,0.85,0.09550085686334515,4.296143414572793,1.2685036185896021,1.0,0.0,4.296143414571865,1.2856070767261338,1.285930150624621,3.341723526843947,19396.710096177278,1977.913976350464,3099.015535412006,3099.015535412006,5.931193622828125,3.900068946989119,-1.9396910246291905,5.83975997161831,3.1318777139845326,3.1318777139845326,0.8948222039955808,0.0,0.0,0.00025128757118127686,0.9948733300124124,0.0002525824781916123,198.29677946750974,0.23149934244680825,0.0004367388297921125,1237.7178436308468,0.020226579428820658,8.394880994740217e-05,0.00016733876123387468,0.0007189113170776797,0.09550085680557209,0.07668118789540616,0.01881966891016593,0.09550082126539965,0.07668118794179432,0.01881966892155083,0.4034009685969342,0.4034009685969342,0.0990056736913091,0.0,1.2300697489227446,7.60900068632526,3.979039320256561e-13,3.979039320256561e-13,8.426676426682661,3.979039320256561e-13,24419.566690447784,20756.631686880617,0.85,0.979797303691293,0.700563410751516,45074.98528984821,20600.0,0.0,9738.886396436043,-9738.886396436043,0.1826926185931537,4.567315464828838,7761.599735711704,1977.2866607243393,9738.886396436043,2.73081571007157,0.9885964209586231,1.4482733592642265,1.4472533785464725,1.2712755113682075,0.0002499832299810333,0.0032540467304919734,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56051.5895299151,10861.113603563957,,,,,,,,,,,,,,,,,,,,3.0,15638.203440949843,1523.5837565885995,0.4034009685969342,0.0990056736913091,6.112885165565336,3.1318777139845326
922.0,-29.190962330389098,3.8390543588277297,34.98092338173646,24.011019814666383,4.691531443692366,-25.80260433268331,-39.40622852006925,1.3031734459848912,-5.433400619561667,-5.4334006195620566,39.89463368767807,46168.761711077175,18231.94638276438,18231.94638276438,64400.70809384156,83427.76036132518,83427.76036132518,18231.94638276438,101659.70674408956,101659.70674408956,101659.70674408956,126032.54009212014,98059.77924882139,60800.78059856601,41398.88738917265,24372.83334803057,0.0,65771.72073720321,20716.908345825985,1522.9104489823926,0.0,0.8850819133887001,2.8417059138184717,0.0014959162575277712,348704.4470305785,1549995.1522062228,4.4450111416855576,1549995.1522062228,4.4450111416855576,0.85,0.09549767385955961,4.296143414572793,1.2685718250321223,1.0,0.0,4.296143414572554,1.2856030707166184,1.2859278084314893,3.341733939837313,19401.310505316673,1978.3830875290414,3099.015535412006,3099.015535412006,5.883141331313299,3.8390543588277297,-1.9918073841565325,5.830861742984262,3.111245126620055,3.111245126620055,0.8889271790343015,0.0,0.0,0.0002525824781916123,0.9949312735964891,0.0002538692720740139,198.25642607148868,0.23120368426031654,0.00043414648805930255,1230.3711471600634,0.02066072591687996,8.432203389578094e-05,0.00016826044429583135,0.0007228709996946281,0.0954976737664882,0.07668674305081373,0.018810930715674464,0.09549771831517581,0.0766867431255518,0.0188109307340078,0.4034693752225304,0.4034693752225304,0.09896931544189433,0.0,0.8932809442792404,7.815827222550126,3.979039320256561e-13,3.979039320256561e-13,8.623246411574598,3.979039320256561e-13,24372.83334803057,20716.908345825985,0.85,0.9791549829015473,0.7019545968023033,45074.98528984821,20600.0,0.0,9689.804196602288,-9689.804196602288,0.18241383545090714,4.560345886272675,7725.386686363042,1964.4175102392458,9689.804196602288,2.9133557653766453,0.9870878541715749,1.4480398105133854,1.4469574460875743,1.271574081412955,0.00025128757118127686,0.003239658539962184,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55995.16063361056,10910.195803397712,,,,,,,,,,,,,,,,,,,,2.0,15639.222394357254,1522.9104489823926,0.4034693752225304,0.09896931544189433,6.112885165565336,3.111245126620055
923.0,-29.142392221816017,3.7795907533304387,34.97832002112396,24.01373862465846,4.683097567369857,-25.75972757856311,-39.36784820454193,1.3004329241158497,-5.447651482200172,-5.447651482200583,39.88604736912413,46224.124773560216,18093.842420330613,18093.842420330613,64317.96719389083,83476.1199518645,83476.1199518645,18093.842420330613,101569.96237219512,101569.96237219512,101569.96237219512,125904.36983153965,98083.58788733561,60831.59270902642,41391.10575367688,24334.40745934453,0.0,65725.5132130214,20684.24634044285,1522.6364742057694,0.0,0.8850397959628767,2.842373310203159,0.0014959162575277712,348510.09170357813,1549625.785390169,4.446430167388633,1549625.785390169,4.446430167388633,0.85,0.09549881464021787,4.296143414572793,1.268645044933073,1.0,0.0,4.296143414573953,1.2856132492596835,1.2859396439509998,3.341707482438217,19406.02108892253,1978.8634333765895,3099.015535412006,3099.015535412006,5.838577513915265,3.7795907533304387,-2.044993291883938,5.824584045214377,3.091005840769684,3.091005840769684,0.8831445259341955,0.0,0.0,0.0002538692720740139,0.994991703401853,0.0002551471245499243,198.21655286928052,0.23091205135080434,0.0004314143528830585,1222.6282760705878,0.021092140269763016,8.46871466527991e-05,0.00016918212542121482,0.0007268306739917803,0.09549881389370618,0.0766951901254062,0.01880362376829999,0.09549841781589105,0.07669519072493053,0.018803623915287334,0.4035383873333292,0.4035383873333292,0.09893689550902918,0.0,0.5504712859522556,8.021306773053652,3.979039320256561e-13,3.979039320256561e-13,8.816379522120258,3.979039320256561e-13,24334.40745934453,20684.24634044285,0.85,0.9785844803589648,0.703290434929649,45074.98528984821,20600.0,0.0,9641.790239344737,-9641.790239344737,0.1821395567254215,4.553488918135534,7689.889602089146,1951.9006372555914,9641.790239344737,3.095619587263716,0.9856036619340983,1.447807390866992,1.4466648631579908,1.2718648785738742,0.0002525824781916123,0.003225703651740393,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55939.40380526354,10958.209760655263,,,,,,,,,,,,,,,,,,,,2.0,15640.232123174754,1522.6364742057694,0.4035383873333292,0.09893689550902918,6.112885165565336,3.091005840769684
924.0,-29.123060030213175,3.761142094965761,34.97570833793004,24.020866979286097,4.683195702790635,-25.742311967708247,-39.35271998690439,1.3024476402875522,-5.451278886605564,-5.451278886605965,39.8805985136002,46256.23127514612,18016.104441764604,18016.104441764604,64272.335716910726,83506.67621314466,83506.67621314466,18016.104441764604,101522.78065490926,101522.78065490926,101522.78065490926,125833.40533945906,98105.90223836582,60855.457300375245,41389.38326443396,24310.624684549795,0.0,65700.00794898375,20664.030981867327,1522.2286963900624,0.0,0.8850410271853186,2.8431616415141647,0.0014959162575277712,348460.6342194561,1549391.4206731752,4.446388683599158,1549391.4206731752,4.446388683599158,0.85,0.09549984305913052,4.296143414572793,1.268708722558804,1.0,0.0,4.296143414572516,1.2856011714293951,1.285929205948528,3.341738876759211,19410.436024958264,1979.3136315620793,3099.015535412006,3099.015535412006,5.813492780496632,3.761142094965761,-2.0759459039417143,5.837087998907475,3.071132743709381,3.071132743709381,0.8774664982026803,0.0,0.0,0.0002551471245499243,0.9980041046473694,0.00025565738994638395,198.20044278955731,0.11532022253044202,8.785865801031659e-05,248.9914368012372,0.021179998927773332,8.483146277593068e-05,0.0001703156617739936,0.0007317005087289498,0.09549984312777816,0.07670308652194187,0.018796756605836292,0.09549945456616228,0.07670308646680564,0.018796756592324885,0.40360793999951383,0.40360793999951383,0.09890762622940372,0.0,0.23242861829572803,8.202501071903725,3.979039320256561e-13,3.979039320256561e-13,8.921282426062703,3.979039320256561e-13,24310.624684549795,20664.030981867327,0.85,0.9782698316690979,0.7040521412275051,45074.98528984821,20600.0,0.0,4797.734561997613,-4797.734561997613,0.09094116054102722,2.2735290135256783,3827.809403396502,969.9251586011106,4797.734561997613,3.1866144328390575,0.9842116941669604,1.4476917359155395,1.4463757716827608,1.272148367955556,0.0002538692720740139,0.0032121550208783728,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,50121.711288647064,15802.265438002387,,,,,,,,,,,,,,,,,,,,2.0,15641.232112272155,1522.2286963900624,0.40360793999951383,0.09890762622940372,6.112885165565336,3.071132743709381
925.0,-29.128958185256323,3.7825565713594522,34.97326571171867,24.02682560440155,4.688288684549952,-25.747111199210593,-39.358093415480084,1.306441698504232,-5.446698609227383,-5.446698609227786,39.88029565582299,46254.59305766853,18030.262832757064,18030.262832757064,64284.85589042559,83510.41431286868,83510.41431286868,18030.262832757064,101540.67714562576,101540.67714562576,101540.67714562576,125854.89591596521,98114.3858656734,60858.56461047324,41395.3569502224,24314.21877033946,0.0,65709.57572056186,20667.08595478854,1522.1622208519582,0.0,0.8850657834842152,2.8433663986053945,0.0014959162575277712,348523.08446920064,1549378.395021404,4.445554581789328,1549378.395021404,4.445554581789328,0.85,0.09550484497075333,4.296143414572793,1.2687296500662342,1.0,0.0,4.296143414572338,1.2855824625738466,1.2859104923192204,3.3417875084975446,19412.11452646894,1979.4847910824737,3099.015535412006,3099.015535412006,5.8180614542676,3.7825565713594522,-2.0736094270275656,5.856165998387018,3.0635333830249207,3.0635333830249207,0.8752952522928344,0.0,0.0,0.0002551471245499243,0.9986125863265762,0.0002555016109785778,198.2052334294648,0.0,0.0,0.0,0.021179998927773332,8.478017676973948e-05,0.00017036694778018482,0.0007319208407667079,0.09550484497064055,0.07671375438398,0.01879109058666055,0.09550483281735837,0.07671375438407059,0.01879109058668274,0.4036765887911071,0.4036765887911071,0.09888087747237002,0.0,3.979039320256561e-13,8.335540805168478,3.979039320256561e-13,3.979039320256561e-13,8.877577692502712,3.979039320256561e-13,24314.21877033946,20667.08595478854,0.85,0.9783179268087947,0.7039246951520725,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462600650092203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.647987436538,1522.1622208519582,0.4036765887911071,0.09888087747237002,6.112885165565336,3.0635333830249207
926.0,-29.13481721655335,3.8036187975161573,34.971030910554326,24.029253667127364,4.692394088781466,-25.751973800048187,-39.36208613505585,1.3095506722773047,-5.441704758162587,-5.441704758162965,39.88145936970381,46246.99962514161,18072.5328611962,18072.5328611962,64319.532486337805,83503.17106912659,83503.17106912659,18072.5328611962,101575.7039303228,101575.7039303228,101575.7039303228,125901.80722253957,98111.44554933438,60855.274105353805,41395.74604886731,24326.103292216776,0.0,65721.84934108409,20677.18779838426,1522.2966709411196,0.0,0.885087298902013,2.843246932635141,0.0014959162575277712,348591.1836435686,1549428.4458036674,4.444829698814025,1549428.4458036674,4.444829698814025,0.8500000000000001,0.09551164872396341,4.296143414572793,1.2687176406243816,1.0,0.0,4.296143414573475,1.2855678999829312,1.2858959260125082,3.341825363428749,19411.5327793886,1979.4254693895061,3099.015535412006,3099.015535412006,5.831701278900979,3.8036187975161573,-2.0578668473686728,5.86148564488483,3.0679286535619608,3.0679286535619608,0.876551043874846,0.0,0.0,0.0002551471245499243,0.9992174281450514,0.00025534695188771854,198.20999252130764,0.0,0.0,0.0,0.021179998927773332,8.474208732516211e-05,0.0001704050372247622,0.0007320844784831937,0.09551164854119715,0.07672542965790115,0.018786218883295992,0.09551157732020785,0.07672542980471912,0.018786218919244285,0.4037417139022478,0.4037417139022478,0.09885614513340973,0.0,3.979039320256561e-13,8.421176653358089,3.979039320256561e-13,3.979039320256561e-13,8.774034333673,3.979039320256561e-13,24326.103292216776,20677.18779838426,0.85,0.9786628515660215,0.703677697581642,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462950221015787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.559059062833,1522.2966709411196,0.4037417139022478,0.09885614513340973,6.112885165565336,3.0679286535619608
927.0,-29.140638559316603,3.8243403947519683,34.968990105592304,24.03194432789462,4.696795929762202,-25.756772736591188,-39.36600153157485,1.3129301070367823,-5.436419487331989,-5.436419487332379,39.8826369566488,46239.226037903405,18113.408331702663,18113.408331702663,64352.634369606065,83495.78156145917,83495.78156145917,18113.408331702663,101609.18989316183,101609.18989316183,101609.18989316183,125946.51520437397,98108.47114129504,60851.91561773941,41396.1728039507,24337.325311212127,0.0,65733.49811516283,20686.726514530306,1522.3925302412206,0.0,0.8851102635313753,2.843172515119904,0.0014959162575277712,348663.2681728545,1549479.0945038304,4.4440560160631986,1549479.0945038304,4.4440560160631986,0.8499999999999999,0.09551755659912192,4.296143414572793,1.2687052168743684,1.0,0.0,4.296143414573901,1.2855520709132453,1.2858800929038705,3.3418665114987127,19410.94428720166,1979.3654598870828,3099.015535412006,3099.015535412006,5.844891103230475,3.8243403947519683,-2.042132777546007,5.866473172297976,3.0722533527381657,3.0722533527381657,0.8777866722109045,0.0,0.0,0.0002551471245499243,0.999818770768387,0.0002551933730488347,198.21472122638173,0.0,0.0,0.0,0.021179998927773332,8.47047508820669e-05,0.0001704423736678574,0.0007322448811973208,0.09551755659912078,0.07673592963735261,0.018781626961768175,0.09551756993025368,0.07673592963735353,0.0187816269617684,0.40380123292648723,0.40380123292648723,0.09883302592890816,0.0,3.979039320256561e-13,8.470060823943356,3.979039320256561e-13,3.979039320256561e-13,8.676309789976415,3.979039320256561e-13,24337.325311212127,20686.726514530306,0.85,0.9789929977081466,0.7034347382044672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463297489890723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.470717863007,1522.3925302412206,0.40380123292648723,0.09883302592890816,6.112885165565336,3.0722533527381657
928.0,-29.146419050114233,3.8447226004214463,34.96713282033233,24.03415002571421,4.700787374514415,-25.761711067719283,-39.370092179719336,1.315779244795543,-5.431475645386286,-5.4314756453866275,39.883897674083784,46231.10974685331,18154.13531966262,18154.13531966262,64385.24506651593,83488.07017487376,83488.07017487376,18154.13531966262,101642.20549453638,101642.20549453638,101642.20549453638,125990.99108867304,98105.69262686679,60848.73219886895,41396.622697775376,24348.785594136665,0.0,65745.40829191204,20696.467755016165,1522.501225198175,0.0,0.8851311578163414,2.8430541613550115,0.0014959162575277712,348730.70662922197,1549533.3200817746,4.4433521070149755,1549533.3200817746,4.4433521070149755,0.85,0.0955227606317444,4.296143414572793,1.2686938525224107,1.0,0.0,4.296143414572159,1.2855387260257474,1.2858667446112857,3.341901202661045,19410.394552931615,1979.3094025922835,3099.015535412006,3099.015535412006,5.858033014748689,3.8447226004214463,-2.0268051678483503,5.871527768269797,3.0765103992334955,3.0765103992334955,0.8790029712095702,0.0,0.0,0.0002551471245499243,1.0004162797878884,0.00025504095615479336,198.21945079341123,0.0,0.0,0.0,0.021179998927773332,8.466575951521844e-05,0.00017048136503470586,0.000732412393701232,0.0955227606314699,0.07674541814366342,0.018777342487806475,0.09552266810885918,0.07674541814388397,0.01877734248786044,0.40385409456999655,0.40385409456999655,0.09881119723197358,0.0,3.410605131648481e-13,8.490661068827478,3.410605131648481e-13,3.410605131648481e-13,8.583012627761718,3.410605131648481e-13,24348.785594136665,20696.467755016165,0.85,0.979311662050117,0.703183856454058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446364254145628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.382936389098,1522.501225198175,0.40385409456999655,0.09881119723197358,6.112885165565336,3.0765103992334955
929.0,-29.151860010527887,3.8647742773318283,34.965449543013506,24.036669765505962,4.704995474074875,-25.76623503475843,-39.37392061399294,1.3189651283979624,-5.426397269795984,-5.426397269796395,39.88524880801388,46222.8323999816,18193.79877075416,18193.79877075416,64416.63117073576,83480.76267053973,83480.76267053973,18193.79877075416,101674.56144129389,101674.56144129389,101674.56144129389,126034.79758174958,98102.79652792164,60844.86625738323,41397.70030059823,24360.23614045569,0.0,65757.93644105393,20706.200719387336,1522.5943912937112,0.0,0.885152411467479,2.842938465478005,0.0014959162575277712,348799.9909079692,1549591.436217604,4.442636114134714,1549591.436217604,4.442636114134714,0.85,0.09552689809913503,4.296143414572793,1.2686819436354564,1.0,0.0,4.296143414574316,1.2855240235587106,1.2858519019036336,3.3419394237999516,19409.82155434525,1979.2509729974304,3099.015535412006,3099.015535412006,5.870831740872619,3.8647742773318283,-2.011580031013011,5.8763543083448395,3.080699598601708,3.080699598601708,0.8801998853147737,0.0,0.0,0.00025504095615479336,1.000562530795285,0.0002548975684229122,198.2239166074782,0.0,2.1044640974473646e-05,59.640512521658316,0.021201043568747805,8.462928255579513e-05,0.00017041167359899823,0.0007321129892986645,0.09552689809913394,0.07675363021683689,0.018773267882297055,0.09552691967332419,0.07675363021683776,0.01877326788229727,0.40389994700687626,0.40389994700687626,0.09879040094109258,0.0,3.979039320256561e-13,8.490318166986924,3.979039320256561e-13,3.979039320256561e-13,8.499148975148898,3.979039320256561e-13,24360.23614045569,20706.200719387336,0.85,0.9796023819646389,0.7029240104183654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44639861206118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.62580236987,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.295779271475,1522.5943912937112,0.40389994700687626,0.09879040094109258,6.112885165565336,3.080699598601708
930.0,-29.157156421748887,3.8844994380107116,34.96393267662798,24.039227922353916,4.709105679836817,-25.770586623040113,-39.377659920696146,1.3221414819712838,-5.421475499473274,-5.421475499473661,39.88672703756141,46214.82777922286,18232.980718534036,18232.980718534036,64447.808497756894,83474.03839932829,83474.03839932829,18232.980718534036,101707.01911786232,101707.01911786232,101707.01911786232,126079.17909122154,98100.10106821825,60840.890448135084,41399.12291120352,24372.159973359223,0.0,65771.28288456274,20716.33597735534,1522.697158714813,0.0,0.885172388370247,2.8427810843366084,0.0014959162575277712,348867.1489328815,1549655.020986751,4.441963153386188,1549655.020986751,4.441963153386188,0.85,0.09553017325063158,4.296143414572793,1.268670545765199,1.0,0.0,4.296143414572782,1.2855094429654177,1.285837133255619,3.341977328974289,19409.288252607672,1979.1965913546087,3099.015535412006,3099.015535412006,5.883475094005943,3.8844994380107116,-1.996638321219864,5.881137759230576,3.084823058803709,3.084823058803709,0.8813780168010598,0.0,0.0,0.0002548975684229122,1.0005476060314797,0.0002547580613719369,198.22826394752533,0.0,2.842287780694175e-05,80.55043570487291,0.021229466446554747,8.459366881821055e-05,0.00017030389960470167,0.0007316499767628051,0.09553017325054677,0.07676076693727288,0.018769406313273902,0.09553023462440677,0.07676076693734102,0.018769406313290563,0.40393893526104757,0.40393893526104757,0.09877043057505444,0.0,3.979039320256561e-13,8.475219316252662,3.979039320256561e-13,3.979039320256561e-13,8.424716912234771,3.979039320256561e-13,24372.159973359223,20716.33597735534,0.85,0.9798776254808848,0.7026596677509844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464309915515607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45155.53572555308,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.215231396185,1522.697158714813,0.40393893526104757,0.09877043057505444,6.112885165565336,3.084823058803709
931.0,-29.162424528916404,3.903902944962474,34.96257308163709,24.04170313328507,4.713111419071265,-25.7749270617159,-39.381396014336474,1.3252218573404158,-5.416652849160641,-5.416652849160977,39.888272224997685,46206.94126743078,18271.579165788506,18271.579165788506,64478.52043321929,83467.40748216005,83467.40748216005,18271.579165788506,101738.98664794856,101738.98664794856,101738.98664794856,126123.18533967655,98097.46241002061,60836.996195310145,41400.51801634496,24384.19869172799,0.0,65784.71670807296,20726.56888796879,1522.796923763032,0.0,0.8851916056445919,2.8426009281850066,0.0014959162575277712,348932.96430264,1549721.4879997654,4.441315801437566,1549721.4879997654,4.441315801437566,0.85,0.09553251941015375,4.296143414572793,1.2686594847263768,1.0,0.0,4.296143414572267,1.2854953042025294,1.2858228115436117,3.342014086343124,19408.766189154114,1979.143355697829,3099.015535412006,3099.015535412006,5.895930161369565,3.903902944962474,-1.9819415406587848,5.885844485621259,3.0888814394040582,3.0888814394040582,0.8825375541154452,0.0,0.0,0.0002547580613719369,1.0005447023135017,0.00025461936961224677,198.23258822038514,0.0,2.7654240523280038e-05,78.37211764297562,0.021257120687078027,8.455809951714973e-05,0.00017019996185478717,0.0007312034452829845,0.09553251941015359,0.07676681781620272,0.018765701593950867,0.09553251316708805,0.07676681781620286,0.0187657015939509,0.40397153674621805,0.40397153674621805,0.0987511209488906,0.0,3.410605131648481e-13,8.449651104029329,3.410605131648481e-13,3.410605131648481e-13,8.357084085179167,3.410605131648481e-13,24384.19869172799,20726.56888796879,0.85,0.9801443809410921,0.7023962947576298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464625121452577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45153.35740749119,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.137397957706,1522.796923763032,0.40397153674621805,0.0987511209488906,6.112885165565336,3.0888814394040582
932.0,-29.167655930527758,3.9229903026363986,34.96136251878612,24.044155433680885,4.71709124570186,-25.77923677438565,-39.38510842910034,1.3282829212384826,-5.411883699003454,-5.411883699003819,39.88989226704966,46199.12071808252,18309.517079129062,18309.517079129062,64508.63779721159,83460.7897544545,83460.7897544545,18309.517079129062,101770.30683358356,101770.30683358356,101770.30683358356,126166.60671349535,98094.80845537945,60833.13941901583,41401.85448484846,24396.29987991179,0.0,65798.15436476025,20736.85489792502,1522.893400314426,0.0,0.8852102699571677,2.842408492269258,0.0014959162575277712,348998.0591345067,1549791.1772354993,4.440687094589822,1549791.1772354993,4.440687094589822,0.85,0.09553401933593698,4.296143414572793,1.2686484659975394,1.0,0.0,4.296143414572064,1.2854812545153156,1.2858085799820014,3.342050612937668,19408.24109927063,1979.0898114310828,3099.015535412006,3099.015535412006,5.908172085589388,3.9229903026363986,-1.9674582439779358,5.890448546614334,3.092875663064525,3.092875663064525,0.8836787608755785,0.0,0.0,0.00025461936961224677,1.0005409292548766,0.00025448171300884915,198.2368825267442,0.0,2.749322648821141e-05,77.91580386759114,0.021284613913566237,8.452276934251884e-05,0.00017009660026972792,0.0007307593890900124,0.09553401933585347,0.07677189315353704,0.018762126182316433,0.0955341122269386,0.07677189315360415,0.018762126182332833,0.40399838360902374,0.40399838360902374,0.0987323399146262,0.0,3.410605131648481e-13,8.416838925093714,3.410605131648481e-13,3.410605131648481e-13,8.295199807530196,3.410605131648481e-13,24396.29987991179,20736.85489792502,0.85,0.9804019340664167,0.702133990901507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446493865589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45152.9010937158,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.059954996726,1522.893400314426,0.40399838360902374,0.0987323399146262,6.112885165565336,3.092875663064525
