time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
933.0,-29.17285100782236,3.941765503650113,34.96029256267244,24.046485672611766,4.720908773025633,-25.783530035304764,-39.38881801497189,1.3312015258995538,-5.40725546633837,-5.407255466338728,39.89156523332737,46191.456968787075,18346.9758783543,18346.9758783543,64538.432847141376,83454.34570351,83454.34570351,18346.9758783543,101801.3215818643,101801.3215818643,101801.3215818643,126209.85458609051,98092.24252740282,60829.35379270114,41403.209705224086,24408.53300422622,0.0,65811.74270945031,20747.25305359229,1522.9897247675833,0.0,0.8852280110976423,2.84218976815108,0.0014959162575277712,349061.2396779743,1549863.1455949193,4.440089501271302,1549863.1455949193,4.440089501271302,0.85,0.09553479779270585,4.296143414572793,1.268637813772075,1.0,0.0,4.296143414573252,1.2854678701767994,1.2857950152730429,3.3420854104909785,19407.73342562716,1979.0380431265685,3099.015535412006,3099.015535412006,5.920259407771932,3.941765503650113,-1.9532412729630861,5.895006776613199,3.0968068542044294,3.0968068542044294,0.8848019583441227,0.0,0.0,0.00025448171300884915,1.0005371951590802,0.0002543450800631034,198.24114717617203,0.0,2.728861591676426e-05,77.33593750810991,0.021311902529483003,8.448747971865176e-05,0.0001699942332901974,0.0007303196058650326,0.09553479779234489,0.07677613528983734,0.01875866250250755,0.09553471765106174,0.07677613529012743,0.01875866250257842,0.4040201702611489,0.4040201702611489,0.09871398175388134,0.0,3.410605131648481e-13,8.37942166865463,3.410605131648481e-13,3.410605131648481e-13,8.239086630481154,3.410605131648481e-13,24408.53300422622,20747.25305359229,0.85,0.9806522391006964,0.7018725696524393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465250018569533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45152.321227356326,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.983071766814,1522.9897247675833,0.4040201702611489,0.09871398175388134,6.112885165565336,3.0968068542044294
934.0,-29.178007217994924,3.9602521798116306,34.959346438772045,24.049701424688124,4.725768755296287,-25.787683971488917,-39.392317983414955,1.3350623127362293,-5.375436145906804,-5.4015436213487495,39.89303112336729,46183.044649608404,18381.598860617905,18381.598860617905,64564.643510226306,83447.22437192863,83447.22437192863,18381.598860617905,101828.82323254654,101828.82323254654,101828.82323254654,126247.45205137505,98089.43235601344,60825.25263373358,41404.6441358665,24418.62881882851,0.0,65823.27295469501,20755.834496004234,1523.0804055878732,0.0,0.8852520926331168,2.8419195350464808,0.0014959162575277712,349139.22511868435,1549926.207938919,4.439278363558395,1549926.207938919,4.439278363558395,0.85,0.09553389837155425,4.296143414572793,1.2686253916705028,1.0,0.0,4.296143414571041,1.2854500716285333,1.2857770365511623,3.342131685542652,19407.17742796822,1978.9813471438486,3099.015535412006,3099.015535412006,5.931431659691281,3.9602521798116306,-1.9385098793591804,5.898762059170811,3.100675690347961,3.100675690347961,0.8859073400994174,0.0,0.0,0.0002543450800631034,1.0005331975766016,0.0002542095361544768,198.24538007781928,0.0,2.708627190669831e-05,76.762494583583,0.0213389888013897,8.44541966905721e-05,0.00016989088337253128,0.0007298755997968546,0.09553389835906975,0.07677881501874377,0.01875508334032598,0.09553392082154534,0.07677881502877737,0.01875508334277688,0.40403760749524176,0.40403760749524176,0.09869596189195212,0.0,3.979039320256561e-13,8.33869841462257,3.979039320256561e-13,0.026107475441961014,8.187314897222222,3.979039320256561e-13,24418.62881882851,20755.834496004234,0.85,0.9808786560137324,0.7016218212272028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465559231915879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45151.7477844318,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.906741853994,1523.0804055878732,0.40403760749524176,0.09869596189195212,6.112885165565336,3.100675690347961
935.0,-29.183116863119746,3.9784953487311454,34.95849572909747,24.05482461852955,4.732885580432842,-25.79157005679942,-39.395404409710295,1.340959223938263,-5.270652115326584,-5.393390561155706,39.893917281817295,46173.01528443869,18410.819729658244,18410.819729658244,64583.835014096934,83438.59425929483,83438.59425929483,18410.819729658244,101849.41398895308,101849.41398895308,101849.41398895308,126273.31692452126,98086.06656720143,60820.48759234584,41406.19886095066,24423.902935568185,0.0,65830.10179651884,20760.317495232957,1523.2138646020985,0.0,0.8852908697827032,2.8414390242755134,0.0014959162575277712,349250.564859879,1549964.3312675857,4.437972296163468,1549964.3312675857,4.437972296163468,0.85,0.09553010453260316,4.296143414572793,1.2686091726599265,1.0,0.0,4.2961434145733755,1.2854227362267283,1.2857495199560778,3.3422027582799974,19406.51150036429,1978.9134414264088,3099.015535412006,3099.015535412006,5.940860740864461,3.9784953487311454,-1.9223871826078036,5.900882531338949,3.1044887801627685,3.1044887801627685,0.8869967943322196,0.0,0.0,0.0002542095361544768,1.000528403211929,0.00025407528195941766,198.24957490830806,0.0,2.6870953682911778e-05,76.15228273737198,0.021365859755072613,8.442485630676613e-05,0.00016978467984771068,0.0007294193342230922,0.09553010453244215,0.07677898889345301,0.01875111563898913,0.09553032204707405,0.07677898889358244,0.018751115639020727,0.4040513396862172,0.4040513396862172,0.09867821266907542,0.0,3.979039320256561e-13,8.295573412859028,3.979039320256561e-13,0.12273844582909987,8.139471214232572,3.979039320256561e-13,24423.902935568185,20760.317495232957,0.85,0.9810684360435273,0.7013966866884044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465866144308228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45151.13757258558,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.831017409942,1523.2138646020985,0.4040513396862172,0.09867821266907542,6.112885165565336,3.1044887801627685
936.0,-29.188182902520527,3.9964872935345412,34.957740689736134,24.059337365347915,4.739271430784429,-25.795490086787296,-39.39857458518816,1.3462024859850077,-5.160843030272645,-5.386011237691358,39.89500180280427,46163.56045632405,18440.966623592503,18440.966623592503,64604.52707991655,83430.48492703743,83430.48492703743,18440.966623592503,101871.45155062992,101871.45155062992,101871.45155062992,126301.92367080822,98082.88767324829,60815.96320255712,41407.69385632352,24430.4721201783,0.0,65838.16597650183,20765.901302151553,1523.439178847657,0.0,0.885324923753976,2.8407984019831334,0.0014959162575277712,349351.36233579146,1550010.989294393,4.436825375263729,1550010.989294393,4.436825375263729,0.85,0.09552648825537326,4.296143414572793,1.268594204816036,1.0,0.0,4.296143414572376,1.2853984602066604,1.2857250651853729,3.3422658790816344,19405.882550257316,1978.8493063642852,3099.015535412006,3099.015535412006,5.95058863463904,3.9964872935345412,-1.9068879412911914,5.903375234825733,3.1082592230865083,3.1082592230865083,0.8880740637390023,0.0,0.0,0.00025407528195941766,1.0005239143996703,0.0002539422379642637,198.25373409305146,0.0,2.661583710013333e-05,75.42928234177785,0.021392475592172746,8.43947295897335e-05,0.00016968055236968416,0.0007289719876440925,0.09552648825517565,0.0767791552229665,0.018747333032209153,0.09552658618025581,0.07677915522312533,0.01874733303224793,0.40406193498783366,0.40406193498783366,0.09866067995744073,0.0,3.979039320256561e-13,8.252519758284791,3.979039320256561e-13,0.2251682074187329,8.095143351855882,3.979039320256561e-13,24430.4721201783,20765.901302151553,0.85,0.9812625567816459,0.7011671690976355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466170297237317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45150.41457218999,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.756053945344,1523.439178847657,0.40406193498783366,0.09866067995744073,6.112885165565336,3.1082592230865083
937.0,-29.193204944064874,4.014234926595359,34.957074130359814,24.063963058311515,4.745769306309061,-25.79935929873929,-39.40169157050548,1.3515509773531458,-5.051925873645246,-5.3785085558088115,39.89606835020961,46154.07439929908,18470.284032701904,18470.284032701904,64624.35843200098,83422.37961071116,83422.37961071116,18470.284032701904,101892.66364341306,101892.66364341306,101892.66364341306,126329.29236977131,98079.74217234408,60811.43696094657,41409.228012663894,24436.62872635824,0.0,65845.85673902213,20771.134417404504,1523.6366731796727,0.0,0.8853596693786268,2.8401861058776925,0.0014959162575277712,349453.8682326391,1550056.8751009996,4.435655220932031,1550056.8751009996,4.435655220932031,0.85,0.09552232713798009,4.296143414572793,1.2685791572974994,1.0,0.0,4.296143414573097,1.2853736898697854,1.285700117534486,3.342330287628661,19405.26020702745,1978.7858450161323,3099.015535412006,3099.015535412006,5.9600488676628505,4.014234926595359,-1.8914478748435681,5.905682801438926,3.1119842853500845,3.1119842853500845,0.8891383672428813,0.0,0.0,0.0002539422379642637,1.0005193844832467,0.00025381041277418233,198.25785730617957,0.0,2.6376468837930907e-05,74.7509126866962,0.021418852061010678,8.436511803612765e-05,0.00016957711992813605,0.0007285276270414824,0.09552232713770627,0.07677876254267378,0.01874356459503249,0.09552212656028562,0.07677876254289387,0.018743564595086217,0.40406999635635793,0.40406999635635793,0.09864332045479964,0.0,3.979039320256561e-13,8.209777589600549,3.979039320256561e-13,0.32658268216357556,8.053882875970544,3.979039320256561e-13,24436.62872635824,20771.134417404504,0.85,0.9814491242499507,0.7009412085293267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466471866536526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45149.73620253491,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.681793727243,1523.6366731796727,0.40406999635635793,0.09864332045479964,6.112885165565336,3.1119842853500845
938.0,-29.198183788119383,4.031741203927506,34.956491499493225,24.068503186013572,4.7521718614055,-25.80319918983506,-39.404788648802764,1.3568179608190154,-4.943204875923982,-5.371119244573431,39.89717937582484,46144.701302847636,18499.246720142335,18499.246720142335,64643.94802298997,83414.31671433832,83414.31671433832,18499.246720142335,101913.56343448066,101913.56343448066,101913.56343448066,126356.4240460146,98076.57947495577,60806.96406347375,41410.68379053557,24442.86061153393,0.0,65853.5444020695,20776.431519803842,1523.8400924909488,0.0,0.8853936589805549,2.839564397416646,0.0014959162575277712,349554.8482738972,1550104.6755745027,4.434510587476969,1550104.6755745027,4.434510587476969,0.85,0.0955179363022611,4.296143414572793,1.2685642125317824,1.0,0.0,4.296143414574007,1.2853492996325149,1.2856755516529446,3.342393710255316,19404.63446144109,1978.7220367241707,3099.015535412006,3099.015535412006,5.969394637992001,4.031741203927506,-1.8762132533845954,5.907954457312101,3.1156656334793222,3.1156656334793222,0.8901901809940921,0.0,0.0,0.00025381041277418233,1.0005149368298307,0.00025367978371056626,198.26194520093134,0.0,2.613537972451067e-05,74.06766613926324,0.02144498744073519,8.433570511209589e-05,0.00016947470766208645,0.0007280876492591219,0.09551793630044955,0.07677808796645642,0.018739848333993128,0.09551763417430165,0.07677808796791255,0.01873984833434856,0.40407602077278265,0.40407602077278265,0.09862609951935343,0.0,0.0740142351448867,8.16776967884573,3.979039320256561e-13,0.42791436864945354,8.014573136891386,3.979039320256561e-13,24442.86061153393,20776.431519803842,0.85,0.9816320231498198,0.7007170490491853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466770828553899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45149.05295598748,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.608246064889,1523.8400924909488,0.40407602077278265,0.09862609951935343,6.112885165565336,3.1156656334793222
939.0,-29.203118696960757,4.049010241011513,34.95598807782484,24.073044780548685,4.758560364341698,-25.807000911645506,-39.40784944044424,1.3620767081113718,-4.835175186354547,-5.363767996820891,39.89832087935365,46135.371873868695,18527.715549919183,18527.715549919183,64663.087423787874,83406.32096480933,83406.32096480933,18527.715549919183,101934.03651472852,101934.03651472852,101934.03651472852,126383.09049072144,98073.45883913158,60802.50974821207,41412.16565657723,24449.053975992927,0.0,65861.21963257015,20781.695879593986,1524.0411217751187,0.0,0.8854273319334316,2.838949025647091,0.0014959162575277712,349655.33088112064,1550153.7884821272,4.433376675756058,1550153.7884821272,4.433376675756058,0.85,0.09551332795361345,4.296143414572793,1.2685494018392642,1.0,0.0,4.296143414573836,1.285324946423909,1.2856510243533836,3.3424570389968107,19404.017037813755,1978.6590770358641,3099.015535412006,3099.015535412006,5.9785810487897315,4.049010241011513,-1.861134883099734,5.9101451241112475,3.119303752018846,3.119303752018846,0.8912296434339559,0.0,0.0,0.00025367978371056626,1.0005104123296653,0.00025355036847630476,198.26599716775192,0.0,2.5898772252298596e-05,73.39712056301423,0.02147088621298749,8.430664611456127e-05,0.000169373137596005,0.0007276512896886083,0.09551332795337639,0.07677716134296242,0.01873616661041396,0.09551316482616913,0.07677716134315297,0.018736166610460472,0.4040804316777297,0.4040804316777297,0.09860898943766314,0.0,0.16318906218276652,8.126688037868746,3.410605131648481e-13,0.528592810466364,7.977108028844668,3.410605131648481e-13,24449.053975992927,20781.695879593986,0.85,0.9818082292513489,0.7004937371529255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467067230630042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45148.38241041123,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.53539639086,1524.0411217751187,0.4040804316777297,0.09860898943766314,6.112885165565336,3.119303752018846
940.0,-29.208010986067606,4.066044574808923,34.95555932399863,24.077475699037336,4.764813240231453,-25.8107778827398,-39.410898567270465,1.3672175952500099,-4.7274281710998025,-5.356547616879728,39.89948859477091,46126.18915960643,18555.879944310866,18555.879944310866,64682.069103917296,83398.43312745182,83398.43312745182,18555.879944310866,101954.31307176268,101954.31307176268,101954.31307176268,126409.54070455588,98070.36942278485,60798.125454949884,41413.60440870551,24455.2276327932,0.0,65868.83204149871,20786.94348787422,1524.243008640198,0.0,0.8854602264796524,2.838323339833665,0.0014959162575277712,349754.0467573738,1550204.0303667176,4.4322690323068725,1550204.0303667176,4.4322690323068725,0.85,0.09550860833683375,4.296143414572793,1.268534830170684,1.0,0.0,4.2961434145729,1.2853011434669506,1.2856270490115735,3.342518939168174,19403.40579101836,1978.5967472091243,3099.015535412006,3099.015535412006,5.987669223427726,4.066044574808923,-1.8462693663323635,5.912313941141287,3.1228994802124004,3.1228994802124004,0.8922569943464002,0.0,0.0,0.00025355036847630476,1.0005060234027612,0.00025342213094726784,198.270014282971,0.0,2.565864046955388e-05,72.7165870907157,0.021496544853457044,8.427770706422288e-05,0.00016927266141208188,0.0007272196295927257,0.09550860833508408,0.07677608454738831,0.01873252378769577,0.09550831211114641,0.0767760845487948,0.018732523788038948,0.4040835799619207,0.4040835799619207,0.09859196803897756,0.0,0.2546381305278942,8.086688656918,3.979039320256561e-13,0.6291194457799065,7.941163829328673,3.979039320256561e-13,24455.2276327932,20786.94348787422,0.85,0.9819829363782596,0.7002733725496452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467361028544221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45147.70187693893,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.463260924133,1524.243008640198,0.4040835799619207,0.09859196803897756,6.112885165565336,3.1228994802124004
941.0,-29.212860931503396,4.082848226370575,34.95520092925455,24.081907874811463,4.771053464864836,-25.814518010817867,-39.413915388844885,1.3723513068673452,-4.620807532780134,-5.3493632951515995,39.90068020524448,46117.06033688982,18583.561812601714,18583.561812601714,64700.62214949154,83390.60557603245,83390.60557603245,18583.561812601714,101974.16738863417,101974.16738863417,101974.16738863417,126435.50171241417,98067.31667604035,60793.77143691394,41415.05026569601,24461.334323780004,0.0,65876.38458947602,20792.134175213003,1524.4408599513952,0.0,0.8854928394398845,2.8377101625769057,0.0014959162575277712,349852.2913657359,1550255.3016239167,4.4311709252270655,1550255.3016239167,4.4311709252270655,0.85,0.09550377415023426,4.296143414572793,1.268520333780907,1.0,0.0,4.296143414573948,1.285277372563655,1.2856031072514678,3.3425807582713207,19402.801799372268,1978.535157201722,3099.015535412006,3099.015535412006,5.996601695038317,4.082848226370575,-1.8315554667052476,5.914403693075823,3.126453187976305,3.126453187976305,0.8932723394218014,0.0,0.0,0.00025342213094726784,1.0005016625308694,0.0002532950623052551,198.2739967695821,0.0,2.5425656713763462e-05,72.05631112680565,0.021521970510170806,8.424908365718869e-05,0.00016917304729007913,0.0007267916730384851,0.09550377414999735,0.07677486848781043,0.01872890566218692,0.09550359098257277,0.07677486848800089,0.018728905662233373,0.40408575641885436,0.40408575641885436,0.09857501758669576,0.0,0.3476610565953706,8.047749465994684,3.410605131648481e-13,0.7285557623714567,7.906381330471447,3.410605131648481e-13,24461.334323780004,20792.134175213003,0.85,0.9821519889515565,0.7000545130744347,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467652300315172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45147.04160097502,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.391814775794,1524.4408599513952,0.40408575641885436,0.09857501758669576,6.112885165565336,3.126453187976305
942.0,-29.217668899173816,4.099424117564133,34.95490902214435,24.086268559936457,4.7772093150233905,-25.81822880854364,-39.41690856646744,1.3774132599272233,-4.515182742929369,-5.342278192694263,39.90189982155165,46108.02207472417,18610.89305677309,18610.89305677309,64718.915131497255,83382.8338719774,83382.8338719774,18610.89305677309,101993.72692875049,101993.72692875049,101993.72692875049,126461.16028129502,98064.2653264901,60789.45352925236,41416.45755248638,24467.43335254452,0.0,65883.8909050309,20797.318349662844,1524.6395919289228,0.0,0.8855248311400461,2.837100170900014,0.0014959162575277712,349949.20038071164,1550307.7792114108,4.430093789398068,1550307.7792114108,4.430093789398068,0.8500000000000001,0.09549890766910585,4.296143414572793,1.268506006081589,1.0,0.0,4.296143414571751,1.2852539360866542,1.285579501510861,3.3426417098971943,19402.198084163665,1978.4735953830989,3099.015535412006,3099.015535412006,6.005421026164305,4.099424117564133,-1.817030994342618,5.9164551119067506,3.129965697155418,3.129965697155418,0.8942759134729766,0.0,0.0,0.0002532950623052551,1.0004973390185004,0.0002531691514079793,198.2779449244189,0.0,2.5194407515951e-05,71.40095090020513,0.021547164917686757,8.422069346277443e-05,0.00016907436884248066,0.0007263677362756747,0.09549890766771921,0.07677359012095672,0.018725317546762484,0.09549895928223731,0.07677359012207145,0.0187253175470344,0.4040871930659232,0.4040871930659232,0.098558123891537,0.0,0.4417909967306173,8.009832881199372,3.410605131648481e-13,0.8270954497648972,7.872345682022683,3.410605131648481e-13,24467.43335254452,20797.318349662844,0.85,0.982317744785096,0.6998375694171906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467941062089074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45146.38624074842,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.321053836029,1524.6395919289228,0.4040871930659232,0.098558123891537,6.112885165565336,3.129965697155418
943.0,-29.222435529795195,4.115775188323144,34.95467968926719,24.090568965207808,4.783276617548365,-25.821911271773267,-39.419882046617545,1.3823996161679295,-4.4103811289985515,-5.335287748566634,39.903138472722084,46099.0887993232,18637.871508918626,18637.871508918626,64736.96030824183,83375.184381684,83375.184381684,18637.871508918626,102013.05589060263,102013.05589060263,102013.05589060263,126486.53194733815,98061.28029410285,60785.184711744834,41417.8839803978,24473.476056735526,0.0,65891.36003713333,20802.454648225197,1524.836316894159,0.0,0.8855562582421572,2.8364915043847576,0.0014959162575277712,350044.8353243237,1550361.0772042673,4.429035714147378,1550361.0772042673,4.429035714147378,0.85,0.09549402509615583,4.296143414572793,1.268491821247153,1.0,0.0,4.296143414571532,1.28523085199101,1.2855562497348307,3.3427017472522076,19401.607489929644,1978.4133715315265,3099.015535412006,3099.015535412006,6.014126517258897,4.115775188323144,-1.8026915920565356,5.9184667803796795,3.1334375047094256,3.1334375047094256,0.8952678584884073,0.0,0.0,0.0002531691514079793,1.0004930813107002,0.0002530443799534465,198.28185927006527,0.0,2.4965353955437218e-05,70.75181310970908,0.021572130271642193,8.419249885404406e-05,0.00016897665255393522,0.0007259479330861437,0.09549402509599766,0.07677227107618297,0.018721754019814702,0.0954941796838331,0.07677227107631011,0.018721754019845716,0.4040880739437447,0.4040880739437447,0.09854127560207665,0.0,0.5366630641634629,7.972921952013849,3.979039320256561e-13,0.9249066195681053,7.839257536469461,3.979039320256561e-13,24473.476056735526,20802.454648225197,0.85,0.9824802564669946,0.6996226633255693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468227335366504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45145.73710295792,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.250972185982,1524.836316894159,0.4040880739437447,0.09854127560207665,6.112885165565336,3.1334375047094256
944.0,-29.22716155348244,4.131903970235897,34.95450911209741,24.094772105477773,4.789223234943004,-25.82556927832901,-39.422843931801594,1.387281379324496,-4.306441196969786,-5.328413735546983,39.904391088736865,46090.29315211254,18664.546170469614,18664.546170469614,64754.83932258216,83367.63629053524,83367.63629053524,18664.546170469614,102032.18246100485,102032.18246100485,102032.18246100485,126511.63237558934,98058.32719897285,60780.98406057045,41419.270153780446,24479.449914584493,0.0,65898.72006836494,20807.532427396818,1525.030848243502,0.0,0.8855870277327508,2.835882085333446,0.0014959162575277712,350138.8974021115,1550414.9774996354,4.427999828077044,1550414.9774996354,4.427999828077044,0.85,0.09548915650196171,4.296143414572793,1.2684779309341683,1.0,0.0,4.296143414570299,1.2852082560182367,1.2855334876755045,3.342760517180985,19401.023214541634,1978.3537920229269,3099.015535412006,3099.015535412006,6.0227339802568025,4.131903970235897,-1.7885495245337264,5.920453494769624,3.1368691179176675,3.1368691179176675,0.8962483194050479,0.0,0.0,0.0002530443799534465,1.0004888986718443,0.0002529207273457652,198.2857404026253,0.0,2.473991598859347e-05,70.1129219116739,0.021596870187630787,8.416442286249742e-05,0.00016887995709094906,0.0007255325155096166,0.09548915650192719,0.07677094239229539,0.018718214109631807,0.09548916061883743,0.07677094239232314,0.018718214109638576,0.40408854593821875,0.40408854593821875,0.09852446363717504,0.0,0.6319906337338921,7.93695749536522,3.410605131648481e-13,1.021972538577188,7.806836430414819,3.410605131648481e-13,24479.449914584493,20807.532427396818,0.85,0.9826418366760978,0.6994110523587916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468511158017305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45145.09821175989,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.181558389228,1525.030848243502,0.40408854593821875,0.09852446363717504,6.112885165565336,3.1368691179176675
945.0,-29.231846974495696,4.147813767490462,34.95439378296834,24.098940460849576,4.795119510009202,-25.82919577461164,-39.425778086855985,1.3921218881192938,-4.203822179917552,-5.321605460052833,39.905659080853994,46081.5635614571,18690.824329452316,18690.824329452316,64772.38789090942,83360.15551952891,83360.15551952891,18690.824329452316,102050.97984898122,102050.97984898122,102050.97984898122,126536.33157642104,98055.40220750151,60776.81024944995,41420.6577311684,24485.351727439822,0.0,65906.00945860823,20812.54896832385,1525.221873658164,0.0,0.8856173954788594,2.835284165146874,0.0014959162575277712,350232.0795032513,1550469.5408740127,4.426977514661444,1550469.5408740127,4.426977514661444,0.85,0.09548429694330583,4.296143414572793,1.2684641263401133,1.0,0.0,4.296143414571431,1.285185851657884,1.2855109187207039,3.34281879078484,19400.444499514986,1978.29477951339,3099.015535412006,3099.015535412006,6.031213498569125,4.147813767490462,-1.7745715352826665,5.922385302773128,3.1402609257752196,3.1402609257752196,0.8972174073643485,0.0,0.0,0.0002529207273457652,1.0004847160060846,0.0002527981920157859,198.2895883221929,0.0,2.451854886679383e-05,69.48556748849371,0.02162138873649758,8.413661826039868e-05,0.00016878410908536656,0.0007251207387316334,0.09548429694327938,0.07676960548027335,0.01871469146300603,0.09548426019049884,0.07676960548029461,0.018714691463011218,0.4040887236380627,0.4040887236380627,0.09850768073192041,0.0,0.7274161435640849,7.901822049432894,3.979039320256561e-13,1.1177832801352565,7.774876170386733,3.979039320256561e-13,24485.351727439822,20812.54896832385,0.85,0.9827994203106658,0.699201240372447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468792573242797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45144.47085733671,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.112799197033,1525.221873658164,0.4040887236380627,0.09850768073192041,6.112885165565336,3.1402609257752196
946.0,-29.236492706800586,4.1635079636993915,34.954330693563556,24.103096417989605,4.800990211244499,-25.832789138055745,-39.42868430223314,1.3969433073392372,-4.102681883749199,-5.314854061834252,39.906949973032795,46072.89472478657,18716.696454928406,18716.696454928406,64789.591179714975,83352.73177446888,83352.73177446888,18716.696454928406,102069.42822939728,102069.42822939728,102069.42822939728,126560.6610357046,98052.50626916792,60772.66921947732,41422.04116632289,24491.23280630733,0.0,65913.27397263021,20817.54788536123,1525.412195663036,0.0,0.8856473798320224,2.834700895051213,0.0014959162575277712,350324.50237114466,1550525.091159172,4.42596815428142,1550525.091159172,4.42596815428142,0.85,0.09547946857543901,4.296143414572793,1.2684504492254929,1.0,0.0,4.296143414573404,1.2851635351388278,1.2854884390709072,3.3428768379338654,19399.87153270592,1978.23635315892,3099.015535412006,3099.015535412006,6.03956199672296,4.1635079636993915,-1.760750294787588,5.924258258486979,3.143613554564073,3.143613554564073,0.8981753013040209,0.0,0.0,0.0002527981920157859,1.0004806274562072,0.0002526767486328478,198.29340377602801,0.0,2.429748013652272e-05,68.85905870690539,0.021645686216634104,8.410908678942633e-05,0.00016868910522635958,0.0007247125885284015,0.09547946857433257,0.0767682822173064,0.018711186357026156,0.09547976224816336,0.07676828221819602,0.018711186357242983,0.40408869221921484,0.40408869221921484,0.09849092107438338,0.0,0.822634566543968,7.867405275182932,3.979039320256561e-13,1.2121721780850407,7.743211470750907,3.979039320256561e-13,24491.23280630733,20817.54788536123,0.85,0.982952101675577,0.6989926603238955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469071581028985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45143.84434855512,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.044695877617,1525.412195663036,0.40408869221921484,0.09849092107438338,6.112885165565336,3.143613554564073
947.0,-29.241098696515127,4.178988027711736,34.95431655698213,24.107087461184733,4.806669569138485,-25.836365856292186,-39.431587618868775,1.401596480643037,-4.002174771039449,-5.308273700610396,39.908249630766285,46064.39810141111,18742.392318518592,18742.392318518592,64806.790419929705,83345.42238695067,83345.42238695067,18742.392318518592,102087.81470546927,102087.81470546927,102087.81470546927,126584.87882273467,98049.6249739101,60768.60068838986,41423.36031724472,24497.064117265392,0.0,65920.42443451012,20822.504499675582,1525.6027993149467,0.0,0.8856764461617711,2.834107181535518,0.0014959162575277712,350414.6022618262,1550581.0201674697,4.424989741177771,1550581.0201674697,4.424989741177771,0.85,0.09547472217621689,4.296143414572793,1.268437061687,1.0,0.0,4.29614341457055,1.2851420046860769,1.2854667470948955,3.342932842368822,19399.301463056745,1978.1782222325407,3099.015535412006,3099.015535412006,6.047853618141619,4.178988027711736,-1.7471560087214244,5.926144036433161,3.146927660032918,3.146927660032918,0.8991221885808337,0.0,0.0,0.0002526767486328478,1.0004765328807337,0.0002525563972053398,198.29718671660387,0.0,2.4081421768875368e-05,68.24674929299279,0.02166976763840298,8.40815910938371e-05,0.0001685951575390107,0.0007243089757900834,0.0954747221761901,0.07676701645829363,0.018707705717896476,0.09547482572790891,0.07676701645831517,0.018707705717901722,0.40408851368119836,0.40408851368119836,0.09847418001502042,0.0,0.9176370259378359,7.833683651481579,3.979039320256561e-13,1.3060989295709646,7.7119212953896294,3.979039320256561e-13,24497.064117265392,20822.504499675582,0.85,0.983106388890339,0.6987879476894852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446934823553835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45143.23203914121,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.977231474626,1525.6027993149467,0.40408851368119836,0.09847418001502042,6.112885165565336,3.146927660032918
948.0,-29.24566532684464,4.19425758271555,34.95434822340103,24.11108611794191,4.812329798962807,-25.83990907745038,-39.434466732759006,1.4062363559685414,-3.9029725809310776,-5.301729826985033,39.90955546829392,46055.97723127105,18767.653399542407,18767.653399542407,64823.63063081345,83338.2286171236,83338.2286171236,18767.653399542407,102105.88201666602,102105.88201666602,102105.88201666602,126608.66504855127,98046.83414786492,60764.58276202773,41424.72376204133,24502.783031885254,0.0,65927.50679392659,20827.365577102464,1525.787011312737,0.0,0.8857052955811848,2.8335280760699235,0.0014959162575277712,350504.2205943518,1550637.2166505149,4.424018672360325,1550637.2166505149,4.424018672360325,0.85,0.09546998895648914,4.296143414572793,1.268423843937926,1.0,0.0,4.296143414572634,1.2851205349519292,1.2854451172614199,3.3429886907328057,19398.749292910295,1978.1219165474752,3099.015535412006,3099.015535412006,6.056004942565507,4.19425758271555,-1.7337032684990263,5.927960851214577,3.1502033259494744,3.1502033259494744,0.9000580931284212,0.0,0.0,0.0002525563972053398,1.000472477516772,0.00025243712633874626,198.30093745541694,0.0,2.386534949215634e-05,67.63440046077108,0.021693632987895135,8.405433281365037e-05,0.00016850206439168947,0.0007239090342782774,0.09546998895630068,0.07676575527622037,0.018704233680080305,0.09546995255804108,0.07676575527637192,0.01870423368011723,0.4040882366757974,0.4040882366757974,0.09845745383419673,0.0,1.012166222336873,7.800585519813865,3.979039320256561e-13,1.3987572460539468,7.681235979976464,3.979039320256561e-13,24502.783031885254,20827.365577102464,0.85,0.9832562125159141,0.6985851501290785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469622533304798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45142.61969030899,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.910408390453,1525.787011312737,0.4040882366757974,0.09845745383419673,6.112885165565336,3.1502033259494744
949.0,-29.250193709946192,4.209319745048605,34.954423250135974,24.115052224975102,4.817958917797026,-25.843421020214024,-39.43731441451234,1.41085200321977,-3.805496414343679,-5.295249325172876,39.91088177984404,46047.594899187,18792.54052003342,18792.54052003342,64840.13541922042,83331.02885011787,83331.02885011787,18792.54052003342,102123.5693701513,102123.5693701513,102123.5693701513,126632.0666953812,98044.0076294624,60760.57367852337,41426.037723265596,24508.497325229906,0.0,65934.5350484955,20832.22272644542,1525.9717160165906,0.0,0.8857337380555378,2.832966082667128,0.0014959162575277712,350592.9887807322,1550694.2958051877,4.423061343006555,1550694.2958051877,4.423061343006555,0.85,0.09546531223310065,4.296143414572793,1.2684106591576714,1.0,0.0,4.296143414571435,1.285099177112712,1.2854236007449908,3.3430442498804833,19398.19006096426,1978.0648907592565,3099.015535412006,3099.015535412006,6.064035596238147,4.209319745048605,-1.720407046511172,5.9297267915597764,3.153441288421811,3.153441288421811,0.9009832252633745,0.0,0.0,0.00025243712633874626,1.0004685368149338,0.000252318905642349,198.3046569027763,0.0,2.3651524656623398e-05,67.02842087687071,0.021717284512551758,8.402738015498207e-05,0.0001684097461837642,0.0007235124220172541,0.09546531223208662,0.07676453526404399,0.01870077696804264,0.09546563776388385,0.07676453526485938,0.018700776968241267,0.4040878962405898,0.4040878962405898,0.09844073955620443,0.0,1.1059950877813662,7.7679598081060135,3.979039320256561e-13,1.4897529108292247,7.6503659881863655,3.979039320256561e-13,24508.497325229906,20832.22272644542,0.85,0.9834017237177735,0.6983835537069996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446989449689494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45142.013710725085,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.844220272968,1525.9717160165906,0.4040878962405898,0.09844073955620443,6.112885165565336,3.153441288421811
950.0,-29.25468421913291,4.224175327843574,34.95453862387378,24.118824290949874,4.823348745248166,-25.84692281396028,-39.44016768420113,1.4152560527504972,-3.708131532398454,-5.288970490996016,39.91220705607462,46039.41384811099,18817.33006460366,18817.33006460366,64856.74391271465,83324.02454803466,83324.02454803466,18817.33006460366,102141.35461263833,102141.35461263833,102141.35461263833,126655.49742578999,98041.25701257295,60756.646312641904,41427.34522214561,24514.14281315166,0.0,65941.48803529727,20837.02139117891,1526.1564271961365,0.0,0.8857611423135984,2.832382837271699,0.0014959162575277712,350679.0114092312,1550751.331990017,4.422138997592701,1550751.331990017,4.422138997592701,0.85,0.09546073664283136,4.296143414572793,1.2683978370344264,1.0,0.0,4.296143414573327,1.2850788081866333,1.2854030747459504,3.3430972382425743,19397.64584627439,1978.0093963049962,3099.015535412006,3099.015535412006,6.072034763808287,4.224175327843574,-1.7073527631617909,5.931528091005365,3.1566421366968083,3.1566421366968083,0.9018977533419452,0.0,0.0,0.000252318905642349,1.0004646343270682,0.00025220172406400306,198.30834536224785,0.0,2.3443714637866227e-05,66.4394872837129,0.021740728227189626,8.400038261985347e-05,0.00016831852302249552,0.0007231205142337132,0.09546073664142486,0.07676339340319602,0.018697343238228845,0.09546049016319605,0.07676339340432703,0.018697343238504336,0.40408751165625995,0.40408751165625995,0.09842403480047726,0.0,1.1993317405105586,7.735901364998767,3.979039320256561e-13,1.5808389585975533,7.620168252872077,3.979039320256561e-13,24514.14281315166,20837.02139117891,0.85,0.9835498992379126,0.6981858496045302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470164192295505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45141.42477713193,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.778646153936,1526.1564271961365,0.40408751165625995,0.09842403480047726,6.112885165565336,3.1566421366968083
951.0,-29.259136015121346,4.238829415221195,34.954691885241246,24.122708395030372,4.828856600993278,-25.850377930289483,-39.44297597100956,1.419770224598687,-3.6131372706127536,-5.282629303524392,39.9135414026113,46031.21331421219,18841.5095146855,18841.5095146855,64872.72282889769,83316.99458217114,83316.99458217114,18841.5095146855,102158.50409685665,102158.50409685665,102158.50409685665,126678.18309690685,98038.51489887161,60752.733630906354,41428.64585329473,24519.679000050204,0.0,65948.32485334494,20841.727150042672,1526.3327644597925,0.0,0.8857888273077807,2.831840232640424,0.0014959162575277712,350765.90511913964,1550808.76013737,4.421207242507304,1550808.76013737,4.421207242507304,0.85,0.09545613801265716,4.296143414572793,1.268384944028221,1.0,0.0,4.296143414570754,1.28505792236664,1.2853820330628403,3.343151573012955,19397.103313956162,1977.9540734049,3099.015535412006,3099.015535412006,6.079837064185795,4.238829415221195,-1.6943740863712757,5.933203501592471,3.159805770415039,3.159805770415039,0.9028016486900111,0.0,0.0,0.00025220172406400306,1.0004606445587323,0.0002520856022030135,198.31200214139915,0.0,2.3238084908721045e-05,65.85673263131544,0.021763966312098346,8.397381854027368e-05,0.00016822790552372936,0.0007227312084631439,0.0954561380114954,0.0767622309378242,0.0186939070736712,0.09545621378881433,0.07676223093875845,0.01869390707389872,0.404087104416453,0.404087104416453,0.0984073376625622,0.0,1.2916942954131514,7.704186713008255,3.410605131648481e-13,1.6694920329116485,7.589945113796091,3.410605131648481e-13,24519.679000050204,20841.727150042672,0.85,0.9836902297846206,0.6979891212790594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447043164149927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45140.842022479526,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.713679829565,1526.3327644597925,0.404087104416453,0.0984073376625622,6.112885165565336,3.159805770415039
952.0,-29.26355061588773,4.25328268635807,34.95488086445264,24.12641606004911,4.834146647383329,-25.853821397861083,-39.445785934198625,1.4240920180098606,-3.5183470933765193,-5.276490884342211,39.91488833365015,46023.19314627034,18865.60746357493,18865.60746357493,64888.800609845275,83310.14351423187,83310.14351423187,18865.60746357493,102175.75097780679,102175.75097780679,102175.75097780679,126700.99837758778,98035.84189133292,60748.8915233903,41429.944853269575,24525.24739978099,0.0,65955.19225305057,20846.46028981384,1526.5150468231511,0.0,0.8858154195758803,2.8312774592185295,0.0014959162575277712,350850.0363805899,1550866.7315318345,4.420312300750365,1550866.7315318345,4.420312300750365,0.85,0.09545166687603375,4.296143414572793,1.2683724142285064,1.0,0.0,4.296143414573011,1.285037935397136,1.2853618918235603,3.3432035710642944,19396.574454421312,1977.9001447406927,3099.015535412006,3099.015535412006,6.087613065504299,4.25328268635807,-1.6816348318815848,5.934917518239655,3.162933378987027,3.162933378987027,0.9036952511391505,0.0,0.0,0.0002520856022030135,1.000456811485259,0.00025197049918503935,198.31562848412023,0.0,2.3028358745221755e-05,65.26236868395846,0.02178699467084357,8.394724637532887e-05,0.00016813835582768464,0.0007223464901262043,0.09545166687581347,0.07676116930588642,0.018690497569927054,0.09545150677559165,0.07676116930606357,0.018690497569970186,0.40408667853663,0.40408667853663,0.09839064661889681,0.0,1.3833727710568269,7.672949698542652,3.979039320256561e-13,1.7581437909656756,7.56020906955564,3.979039320256561e-13,24525.24739978099,20846.46028981384,0.85,0.9838315740311413,0.697794844865177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470696794279556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45140.24765853217,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.64933937596,1526.5150468231511,0.40408667853663,0.09839064661889681,6.112885165565336,3.162933378987027
953.0,-29.267928095256146,4.2675390604038554,34.955103105785696,24.13014565771448,4.839460139662259,-25.857229111605733,-39.448563766758866,1.4284386159290583,-3.425444298351408,-5.270355089309288,39.91623517846474,46015.203447149644,18889.235114505762,18889.235114505762,64904.43856165541,83303.28601226382,83303.28601226382,18889.235114505762,102192.52112676958,102192.52112676958,102192.52112676958,126723.21506607484,98033.15660879176,60745.07404369552,41431.202850106936,24530.693939305263,0.0,65961.8967894122,20851.089848409472,1526.6897923781717,0.0,0.8858419928098434,2.830740976008156,0.0014959162575277712,350934.1475054026,1550924.7008529687,4.419418035770065,1550924.7008529687,4.419418035770065,0.85,0.09544719612568475,4.296143414572793,1.2683599355304613,1.0,0.0,4.296143414572735,1.2850178308684217,1.2853416343093893,3.3432558765892275,19396.04316625429,1977.845968424925,3099.015535412006,3099.015535412006,6.095237309610481,4.2675390604038554,-1.6690090783121097,5.936548138715965,3.1660248314720194,3.1660248314720194,0.9045785232777198,0.0,0.0,0.00025197049918503935,1.000452985652353,0.0002518564118440209,198.31922444813972,0.0,2.2826727349965388e-05,64.6909453098019,0.021809821398193534,8.39209856900605e-05,0.00016804951349497885,0.000721964810723615,0.09544719612551061,0.0767601069110611,0.018687089214449514,0.09544720799176003,0.07676010691120115,0.01868708921448361,0.40408624557836936,0.40408624557836936,0.09837396045063117,0.0,1.4740556754135241,7.642010683479043,3.979039320256561e-13,1.844910790957897,7.530449953710388,3.979039320256561e-13,24530.693939305263,20851.089848409472,0.85,0.9839686503992934,0.6976027932316179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470959740812468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45139.67623515802,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.585595673436,1526.6897923781717,0.40408624557836936,0.09837396045063117,6.112885165565336,3.1660248314720194
954.0,-29.27226932639525,4.281600605027545,34.95535670996879,24.1337958368473,4.844673816636716,-25.86061420895432,-39.451322809886165,1.4326989626113686,-3.3335230881157827,-5.264331114844355,39.91759323257563,46007.29891913288,18912.614645157268,18912.614645157268,64919.91356429015,83296.51663346405,83296.51663346405,18912.614645157268,102209.13127862132,102209.13127862132,102209.13127862132,126745.27286951683,98030.50090140739,60741.28318709299,41432.464127016,24536.141590895506,0.0,65968.6057179115,20855.720352261178,1526.8666565448095,0.0,0.8858679457578107,2.8302055544685323,0.0014959162575277712,351016.7411616169,1550983.1542897506,4.418544680111537,1550983.1542897506,4.418544680111537,0.8499999999999999,0.09544280270322679,4.296143414572793,1.2683475480461497,1.0,0.0,4.2961434145739545,1.2849981285189627,1.285321780385609,3.343307137360858,19395.51772958729,1977.7923887961017,3099.015535412006,3099.015535412006,6.102781489490947,4.281600605027545,-1.6565632288239414,5.938163833851486,3.169080975453095,3.169080975453095,0.9054517072723128,0.0,0.0,0.0002518564118440209,1.0004492498041846,0.0002517433162085095,198.32279074788622,0.0,2.262571299012543e-05,64.12127061401547,0.02183244711118366,8.389491015016417e-05,0.00016796150169385676,0.0007215866994038197,0.09544280270310992,0.07675910573334332,0.018683696969766607,0.09544300604299759,0.0767591057334373,0.01868369696978948,0.4040858042113127,0.4040858042113127,0.09835727818268532,0.0,1.5638077870038387,7.611391993264192,3.979039320256561e-13,1.9308080267285845,7.50088423154051,3.979039320256561e-13,24536.141590895506,20855.720352261178,0.85,0.9841031632818547,0.6974120252876769,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471220485266199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45139.10656046223,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.522448482892,1526.8666565448095,0.4040858042113127,0.09835727818268532,6.112885165565336,3.169080975453095
955.0,-29.27657466567957,4.29546946926904,34.955639416675076,24.137368134129815,4.84977745921369,-25.86397801737943,-39.454070816840954,1.4368638482353278,-3.2423254127523364,-5.258411555588813,39.918948178472675,45999.51229679889,18935.73629102056,18935.73629102056,64935.24858781944,83289.88652169926,83289.88652169926,18935.73629102056,102225.62281271981,102225.62281271981,102225.62281271981,126767.12982253102,98027.92155410106,60737.54732920559,41433.74913877275,24541.507009811205,0.0,65975.25614858395,20860.280958339525,1527.0406866941514,0.0,0.8858933689416978,2.829668548004833,0.0014959162575277712,351097.91806291975,1551041.475602022,4.4176891852832405,1551041.475602022,4.4176891852832405,0.85,0.09543845994044203,4.296143414572793,1.2683354424452409,1.0,0.0,4.296143414571153,1.2849788714599997,1.2853023731433117,3.3433572411128383,19395.00740090437,1977.7403497529097,3099.015535412006,3099.015535412006,6.110242454303508,4.29546946926904,-1.6442916150550233,5.939761084324063,3.1721021065152475,3.1721021065152475,0.906314887575785,0.0,0.0,0.0002517433162085095,1.0004455504611376,0.00025163120181050623,198.3263276733376,0.0,2.2429442056033758e-05,63.56503878679967,0.021854876553239696,8.38689463565344e-05,0.0001678743698519751,0.0007212123685151202,0.09543845993941223,0.07675814446713368,0.018680315472278552,0.09543851184932944,0.07675814446796192,0.01868031547248012,0.40408535492424996,0.40408535492424996,0.09834059903499531,0.0,1.6526889306808243,7.581135332524241,3.410605131648481e-13,2.016086142836457,7.471862221695801,3.410605131648481e-13,24541.507009811205,20860.280958339525,0.85,0.9842363998038554,0.6972237014616909,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471479079426834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45138.550328635014,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.45988154923,1527.0406866941514,0.40408535492424996,0.09834059903499531,6.112885165565336,3.1721021065152475
956.0,-29.280843444691705,4.309147398343793,34.95594892752263,24.14081571567806,4.854735409199068,-25.86732346422922,-39.45681945243848,1.4409012858488925,-3.151892649385786,-5.252618748908482,39.920294385444635,45991.898827310055,18958.648511029678,18958.648511029678,64950.54733833973,83283.34692413243,83283.34692413243,18958.648511029678,102241.99543516211,102241.99543516211,102241.99543516211,126788.76868748668,98025.35396023664,60733.90586341292,41434.94232980413,24546.773252324565,0.0,65981.7155821287,20864.75726447588,1527.211449610389,0.0,0.8859181686686195,2.8291278658718717,0.0014959162575277712,351177.3710293339,1551099.4224038464,4.416854701820417,1551099.4224038464,4.416854701820417,0.85,0.09543417163411297,4.296143414572793,1.2683236418059098,1.0,0.0,4.296143414572743,1.2849602093571353,1.2852835622721028,3.3434057983181833,19394.499397661893,1977.6885478386498,3099.015535412006,3099.015535412006,6.117635840928164,4.309147398343793,-1.6322071780897227,5.941354576433516,3.1750885482364777,3.1750885482364777,0.9071681566389936,0.0,0.0,0.00025163120181050623,1.0004417815488953,0.00025152008487783065,198.32983467260416,0.0,2.2235236835291914e-05,63.014661191217286,0.02187711179007499,8.384298405313564e-05,0.0001677882177573706,0.0007208422467612335,0.0954341716326457,0.07675722638332404,0.018676945249321657,0.09543361779594885,0.07675722638450415,0.018676945249608824,0.40408490085184373,0.40408490085184373,0.09832392238350997,0.0,1.7407539749875127,7.551231987220092,3.410605131648481e-13,2.100726099522717,7.4431147857659425,3.410605131648481e-13,24546.773252324565,20864.75726447588,0.85,0.9843719091767862,0.6970400575605382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471735544303916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45137.999951039434,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.397888941356,1527.211449610389,0.40408490085184373,0.09832392238350997,6.112885165565336,3.1750885482364777
