time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
957.0,-29.285077147388584,4.32263933938394,34.95628383754055,24.144392448384338,4.8598367271645015,-25.870623046892884,-39.45950815742833,1.445071191109184,-3.063922016373681,-5.2467537958864785,39.921653280288446,45984.18253619251,18980.967075182285,18980.967075182285,64965.14961137479,83276.74604696449,83276.74604696449,18980.967075182285,102257.71312214677,102257.71312214677,102257.71312214677,126809.7069341605,98022.77218338959,60730.208672624474,41436.18167862791,24551.993812013727,0.0,65988.17549064163,20869.194740211668,1527.377486589626,0.0,0.8859432868729964,2.8286298620417254,0.0014959162575277712,351257.8279182048,1551157.9170081792,4.416009534083288,1551157.9170081792,4.416009534083288,0.85,0.09542986345743587,4.296143414572793,1.268311591153033,1.0,0.0,4.296143414572689,1.2849409258734397,1.2852641311497008,3.343455973785321,19393.98858828981,1977.6364597788042,3099.015535412006,3099.015535412006,6.124837664829201,4.32263933938394,-1.6201843495432926,5.942823688927232,3.178040505956143,3.178040505956143,0.9080115731303265,0.0,0.0,0.00025152008487783065,1.0004381658739196,0.0002514099256280558,198.3333129621076,0.0,2.2037802886874253e-05,62.45513338140163,0.021899149592961863,8.381759501324308e-05,0.00016770248986458758,0.0007204739474392085,0.09542986345742785,0.07675629186359724,0.018673571593830606,0.09542989811884776,0.07675629186360369,0.018673571593832174,0.40408444421452533,0.40408444421452533,0.09830724772898836,0.0,1.8275879247728426,7.521486506117583,3.979039320256561e-13,2.18283177951281,7.414137451621912,3.979039320256561e-13,24551.993812013727,20869.194740211668,0.85,0.9844968303539181,0.6968548864139141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471989839862718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45137.440423229615,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.33648524629,1527.377486589626,0.40408444421452533,0.09830724772898836,6.112885165565336,3.178040505956143
958.0,-29.289276035487614,4.335945524524552,34.95664262401456,24.147784429974877,4.864706403197983,-25.873914469767186,-39.46221034331245,1.4490360868383825,-2.9758456465440872,-5.241100399781212,39.92301862188861,45976.68817552131,19003.257783126548,19003.257783126548,64979.94595864786,83270.34798831493,83270.34798831493,19003.257783126548,102273.60577144148,102273.60577144148,102273.60577144148,126830.86169163306,98020.278242529,60726.61842974166,41437.39979198594,24557.255920191583,0.0,65994.65571217753,20873.667532162846,1527.55039191428,0.0,0.8859672920516017,2.828106350166717,0.0014959162575277712,351335.3963116275,1551216.6907969164,4.415201847242906,1551216.6907969164,4.415201847242906,0.8500000000000001,0.09542567839840323,4.296143414572793,1.2683000190975142,1.0,0.0,4.296143414573718,1.2849226002916443,1.2852456594049348,3.343503658195193,19393.495157431724,1977.586143834207,3099.015535412006,3099.015535412006,6.13203050000203,4.335945524524552,-1.6083980830557683,5.94434360758032,3.180959153833827,3.180959153833827,0.9088454725239506,0.0,0.0,0.0002514099256280558,1.0004345769297984,0.000251300716134382,198.3367627542382,0.0,2.1848248961271634e-05,61.91793755624381,0.021920997841923136,8.379208583527141e-05,0.00016761783979278436,0.000720110278590688,0.0954256783984035,0.07675545561092967,0.018670222787473836,0.09542562292033548,0.07675545561092945,0.01867022278747378,0.40408397516680855,0.40408397516680855,0.09829057467203774,0.0,1.9136030974203209,7.492102788524107,3.979039320256561e-13,2.265254753237116,7.385776204446302,3.979039320256561e-13,24557.255920191583,20873.667532162846,0.85,0.9846243647674273,0.6966728999396471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472242054290538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.90322740446,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.275641954104,1527.55039191428,0.40408397516680855,0.09829057467203774,6.112885165565336,3.180959153833827
959.0,-29.293440257146624,4.349068891533005,34.95702313393781,24.151135968882613,4.869528977541317,-25.877179407247823,-39.46488940911365,1.4529620479223244,-2.889095331913154,-5.235492263977035,39.9243690033104,45969.25244656815,19025.195958985703,19025.195958985703,64994.44840555385,83263.97874963816,83263.97874963816,19025.195958985703,102289.17470862386,102289.17470862386,102289.17470862386,126851.53952421295,98017.77787813646,60723.05157507421,41438.584781180274,24562.364815589077,0.0,66000.94959676935,20878.010093250716,1527.7151137118856,0.0,0.8859911149355003,2.8275962511946697,0.0014959162575277712,351412.356987486,1551274.822251225,4.414400323169247,1551274.822251225,4.414400323169247,0.85,0.09542149277080939,4.296143414572793,1.2682884899014608,1.0,0.0,4.296143414571806,1.2849044554582238,1.2852273696784153,3.3435508736256176,19393.000455665842,1977.5356982930812,3099.015535412006,3099.015535412006,6.139109579021956,4.349068891533005,-1.5967443282482088,5.945813219781213,3.1838442519168852,3.1838442519168852,0.9096697862619673,0.0,0.0,0.000251300716134382,1.0004310029667283,0.00025119245144259047,198.34018416812913,0.0,2.1660257437291048e-05,61.38516957728283,0.021942658099360426,8.376680199975357e-05,0.0001675339141346284,0.0007197497219270876,0.09542149276963753,0.07675461836517754,0.018666874404459993,0.09542126521377468,0.07675461836612013,0.01866687440468925,0.4040834983074385,0.4040834983074385,0.09827390289314392,0.0,1.9986470730377732,7.462972866423115,3.979039320256561e-13,2.3463969320638967,7.357566119947535,3.979039320256561e-13,24562.364815589077,20878.010093250716,0.85,0.9847502013627881,0.6964938039136679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447249220297207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.370459425496,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.215354990942,1527.7151137118856,0.4040834983074385,0.09827390289314392,6.112885165565336,3.1838442519168852
960.0,-29.297570265876427,4.362012586415718,34.95742411718568,24.15450682109224,4.874358414782484,-25.8804128723798,-39.46753704277796,1.4568975760961216,-2.8037304070572873,-5.22991304561095,39.925726419187754,45961.83651572499,19046.75661407444,19046.75661407444,65008.593129799425,83257.6635763268,83257.6635763268,19046.75661407444,102304.42019040123,102304.42019040123,102304.42019040123,126871.87432431208,98015.31992580494,60719.49286520991,41439.80784510559,24567.454133910862,0.0,66007.26197901645,20882.33601382423,1527.8790231250725,0.0,0.8860147592911424,2.8271022442127403,0.0014959162575277712,351488.9339583631,1551333.258185388,4.413604834481523,1551333.258185388,4.413604834481523,0.85,0.095417331839064,4.296143414572793,1.2682769887289034,1.0,0.0,4.296143414572141,1.2848862644281747,1.2852090349616518,3.3435982106048483,19392.514145205467,1977.4861084269826,3099.015535412006,3099.015535412006,6.14606683846205,4.362012586415718,-1.5852112434620254,5.947223829877743,3.1866963768386425,3.1866963768386425,0.910484679096755,0.0,0.0,0.00025119245144259047,1.0004274756024139,0.0002510851186802255,198.34357757384512,0.0,2.147323890883353e-05,60.85515906763422,0.02196413133826926,8.374182173517974e-05,0.00016745062970741073,0.0007193919200835599,0.09541733183905454,0.0767538003932949,0.018663531445759652,0.09541737658264293,0.0767538003933025,0.018663531445761505,0.4040830110065274,0.4040830110065274,0.09825723213669553,0.0,2.082637120796278,7.434080027708319,3.979039320256561e-13,2.426182638553655,7.32955870746315,3.979039320256561e-13,24567.454133910862,20882.33601382423,0.85,0.98487031851837,0.6963148468472476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472740294530084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.84044891585,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.15562254919,1527.8790231250725,0.4040830110065274,0.09825723213669553,6.112885165565336,3.1866963768386425
961.0,-29.301666990990675,4.374777996684518,34.957844109301035,24.15776263168084,4.879048016343922,-25.883630399021946,-39.47018198724834,1.4607105424665836,-2.718941479789976,-5.224466906428474,39.927082124377264,45954.563389913856,19068.15076774398,19068.15076774398,65022.714157657836,83251.45531570411,83251.45531570411,19068.15076774398,102319.60608344809,102319.60608344809,102319.60608344809,126892.12551884277,98012.89431612824,60716.002390332804,41440.99102866159,24572.519435394683,0.0,66013.51046405628,20886.64152008548,1528.0442802624486,0.0,0.8860377235025334,2.826601125143837,0.0014959162575277712,351563.6969978967,1551391.6221360578,4.4128322559577,1551391.6221360578,4.4128322559577,0.85,0.09541323806806049,4.296143414572793,1.268265760098584,1.0,0.0,4.296143414571859,1.284868645445981,1.2851912736377917,3.3436440602701385,19392.03423379976,1977.4371710828634,3099.015535412006,3099.015535412006,6.152970370704811,4.374777996684518,-1.5738622726264206,5.948640269310939,3.189516172947483,3.189516172947483,0.9112903351278522,0.0,0.0,0.0002510851186802255,1.000424044106354,0.000250978692644789,198.34694373247498,0.0,2.1288764078352736e-05,60.332357398051656,0.021985420102347615,8.37168737182445e-05,0.00016736824496198097,0.0007190379834020206,0.09541323806712476,0.07675303577548154,0.018660202291643228,0.09541325487108841,0.07675303577623425,0.018660202291826224,0.4040825103154941,0.4040825103154941,0.09824056219820348,0.0,2.165733408901872,7.405481673882946,3.410605131648481e-13,2.505525426638485,7.301869790979197,3.410605131648481e-13,24572.519435394683,20886.64152008548,0.85,0.9849910071524234,0.6961387610939986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447298635578305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.317647246266,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.096436699065,1528.0442802624486,0.4040825103154941,0.09824056219820348,6.112885165565336,3.189516172947483
962.0,-29.305730062095297,4.387368261352851,34.95828164482145,24.161018232721858,4.8837348713675315,-25.88681789310475,-39.47280328776685,1.4645244080411361,-2.6356365922258647,-5.219044784260212,39.92843316041742,45947.34194443797,19089.16823980008,19089.16823980008,65036.51018423805,83245.25837236973,83245.25837236973,19089.16823980008,102334.42661216982,102334.42661216982,102334.42661216982,126911.92826182838,98010.46430357138,60712.54787564594,41442.1293643616,24577.501649658567,0.0,66019.63101402017,20890.876402209782,1528.2049861063158,0.0,0.8860605772612996,2.8261179338974953,0.0014959162575277712,351638.1427381583,1551449.786727953,4.41206342021666,1551449.786727953,4.41206342021666,0.85,0.0954091474836432,4.296143414572793,1.2682546056481079,1.0,0.0,4.296143414571756,1.2848510208735748,1.2851735078911681,3.3436899257408297,19391.55345127599,1977.3881449094229,3099.015535412006,3099.015535412006,6.1597523541495365,4.387368261352851,-1.5626285702032523,5.949996831556103,3.1923037593559305,3.1923037593559305,0.9120867883874088,0.0,0.0,0.000250978692644789,1.0004205739282606,0.0002508731819251715,198.35028233723904,0.0,2.1109278862386766e-05,59.823696296004094,0.02200652938121,8.369215549730374e-05,0.0001672865371474853,0.0007186869549128558,0.09540914748287845,0.07675227312817039,0.018656874354708055,0.09540943836067454,0.07675227312878559,0.018656874354857602,0.40408199751588714,0.40408199751588714,0.0982238929140765,0.0,2.2477832688656463,7.3770865872277795,3.410605131648481e-13,2.583408192034369,7.27423491608954,3.410605131648481e-13,24577.501649658567,20890.876402209782,0.85,0.9851086591263539,0.6959648401349051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473230441903724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.80898614422,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.037779963748,1528.2049861063158,0.40408199751588714,0.0982238929140765,6.112885165565336,3.1923037593559305
963.0,-29.309759821197062,4.399784499167531,34.958735306057804,24.164151318278186,4.888262292134377,-25.88999135596593,-39.475418406631775,1.4681980921389453,-2.5525731005178613,-5.213766830283018,39.929777987369434,45940.2479269883,19110.051462238385,19110.051462238385,65050.29938922668,83239.22097687182,83239.22097687182,19110.051462238385,102349.27243911021,102349.27243911021,102349.27243911021,126931.71982981845,98008.11072295163,60709.137673088364,41443.30338873697,24582.447390708247,0.0,66025.75077944521,20895.080282102008,1528.3666236120087,0.0,0.8860827110089828,2.8256217853905596,0.0014959162575277712,351710.62093339645,1551507.6856440036,4.411318832301664,1551507.6856440036,4.411318832301664,0.85,0.09540512242189444,4.296143414572793,1.268243692419492,1.0,0.0,4.296143414573625,1.2848340507561067,1.2851563979435174,3.343734089273687,19391.08779095376,1977.340660771391,3099.015535412006,3099.015535412006,6.166491017508806,4.399784499167531,-1.5515835044929474,5.951368003660479,3.195059785858685,3.195059785858685,0.9128742245310528,0.0,0.0,0.0002508731819251715,1.0004171388267145,0.0002507685766153453,198.35359366674308,0.0,2.0928081025736945e-05,59.3101816269385,0.02202745746223574,8.366750229006526e-05,0.00016720567963510625,0.0007183395794435299,0.09540512242189614,0.07675156245940884,0.018653559962487295,0.09540516123551708,0.07675156245940748,0.018653559962486965,0.40408146829539376,0.40408146829539376,0.09820722415344159,0.0,2.3290203297009953,7.349020158369171,3.979039320256561e-13,2.6611937297651593,7.247193175980385,3.979039320256561e-13,24582.447390708247,20895.080282102008,0.85,0.9852261976773735,0.695792889662834,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44734725306322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.295471475154,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.979660872918,1528.3666236120087,0.40408146829539376,0.09820722415344159,6.112885165565336,3.195059785858685
964.0,-29.313756884024436,4.4120295379407475,34.95920361859448,24.167267290782206,4.892761314866812,-25.893138252616488,-39.478014142345614,1.4718494602446155,-2.470703301981814,-5.208527003098478,39.931112116475404,45933.22012375931,19130.59534721404,19130.59534721404,65063.81547097335,83233.2325166632,83233.2325166632,19130.59534721404,102363.82786387725,102363.82786387725,102363.82786387725,126951.11725393275,98005.77983680666,60705.76744390455,41444.458214335675,24587.289390055503,0.0,66031.74760439117,20899.19598154718,1528.5228898409346,0.0,0.8861046843475585,2.825137943320234,0.0014959162575277712,351782.58716066694,1551565.1255987075,4.410579665474099,1551565.1255987075,4.410579665474099,0.8500000000000001,0.09540109871553364,4.296143414572793,1.2682329583214593,1.0,0.0,4.296143414573135,1.2848171836283615,1.2851393921783456,3.3437779859391026,19390.626620775758,1977.293634500646,3099.015535412006,3099.015535412006,6.173120182397111,4.4120295379407475,-1.5406603503769851,5.952689888317733,3.1977842980350344,3.1977842980350344,0.9136526565814383,0.0,0.0,0.0002507685766153453,1.0004137671502036,0.00025066485973067836,198.35687822457737,0.0,2.0748839120649774e-05,58.80221006792146,0.02204820630135639,8.364303844953624e-05,0.00016712553816580907,0.0007179952801979745,0.09540109871535625,0.07675085232578406,0.01865024638957219,0.09540094329470007,0.07675085232592677,0.01865024638960687,0.40408092694670644,0.40408092694670644,0.09819055581160033,0.0,2.409337583015656,7.321224827908964,3.979039320256561e-13,2.7378237011166675,7.220401740147679,3.979039320256561e-13,24587.289390055503,20899.19598154718,0.85,0.9853414127516829,0.6956232689607734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473712642156098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.787499916136,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.922073696842,1528.5228898409346,0.40408092694670644,0.09819055581160033,6.112885165565336,3.1977842980350344
965.0,-29.317721482446398,4.424105965466934,34.95968564061276,24.170360282901697,4.897236141289163,-25.896258355138468,-39.48058291627092,1.475482282545572,-2.3901843945213272,-5.203336592458088,39.93244811370571,45926.22383418418,19150.828696857607,19150.828696857607,65077.05253104179,83227.24926067224,83227.24926067224,19150.828696857607,102378.07795752984,102378.07795752984,102378.07795752984,126970.19154495318,98003.42977714287,60702.404350661294,41445.58380720175,24592.11358742334,0.0,66037.6973946251,20903.296549309838,1528.6790199313134,0.0,0.886126393864293,2.8246671524781664,0.0014959162575277712,351853.88607311575,1551622.6475947746,4.4098493977478626,1551622.6475947746,4.4098493977478626,0.85,0.09539710239255456,4.296143414572793,1.2682221659785133,1.0,0.0,4.2961434145724,1.2848004018788473,1.2851224729578443,3.34382166155168,19390.161657081237,1977.246221398871,3099.015535412006,3099.015535412006,6.179649142775774,4.424105965466934,-1.5298645921405774,5.953970557607511,3.200477858896901,3.200477858896901,0.9144222453991145,0.0,0.0,0.00025066485973067836,1.0004104191628314,0.0002505620242744383,198.3601361989622,0.0,2.0572957461718212e-05,58.30376144650941,0.022068779258818106,8.36188352229924e-05,0.00016704602450768596,0.0007176536781192604,0.09539710239169856,0.0767501636871286,0.01864693870456996,0.09539712556638766,0.0767501636878173,0.01864693870473726,0.4040803736311476,0.4040803736311476,0.09817388780479398,0.0,2.488663113845803,7.293638541572477,3.410605131648481e-13,2.813152197936745,7.193549131635734,3.410605131648481e-13,24592.11358742334,20903.296549309838,0.85,0.9854530835949241,0.6954546516021042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473950812977507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.28905129472,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.865007210828,1528.6790199313134,0.4040803736311476,0.09817388780479398,6.112885165565336,3.200477858896901
966.0,-29.321654019726367,4.436015925595286,34.96018037825311,24.173409619275503,4.901650832193195,-25.899355624740263,-39.483140444476135,1.47906416526151,-2.310583202315172,-5.198219693304176,39.93378257916138,45919.326750216496,19170.804784597764,19170.804784597764,65090.13153481426,83221.3375351915,83221.3375351915,19170.804784597764,102392.14231978927,102392.14231978927,102392.14231978927,126989.05519945192,98001.11155985256,60699.1007748901,41446.67864995829,24596.912879662643,0.0,66043.59152962093,20907.375947713244,1528.8351765751606,0.0,0.8861477287519531,2.8242007321636833,0.0014959162575277712,351924.18628563115,1551680.1052485711,4.409131755409348,1551680.1052485711,4.409131755409348,0.8499999999999999,0.09539314058676676,4.296143414572793,1.2682115687010809,1.0,0.0,4.2961434145743835,1.2847838570614574,1.2851057918648217,3.343864721649665,19389.7029934598,1977.1994507257627,3099.015535412006,3099.015535412006,6.1860950890809425,4.436015925595286,-1.5192098550245108,5.955225780619797,3.2031409637638686,3.2031409637638686,0.9151831325039624,0.0,0.0,0.0002505620242744383,1.0004071126174638,0.0002504600588243202,198.36336791901047,0.0,2.039845510585486e-05,57.809221769992675,0.02208917771392396,8.359474438583902e-05,0.0001669672798885993,0.0007173153799425382,0.09539314058606607,0.07674950216844341,0.01864363841762267,0.0953934132406994,0.07674950216900715,0.018643638417759612,0.4040798048938814,0.4040798048938814,0.09815722006601557,0.0,2.567035373376541,7.266279647181079,3.410605131648481e-13,2.8876364909889958,7.1669499515288635,3.410605131648481e-13,24596.912879662643,20907.375947713244,0.85,0.9855631716458206,0.6952881526683996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474187056730714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.79451161821,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.80845785964,1528.8351765751606,0.4040798048938814,0.09815722006601557,6.112885165565336,3.2031409637638686
967.0,-29.32555554708497,4.447760781391992,34.96068653055007,24.176353553216927,4.905931351515872,-25.902438434630845,-39.48568798424674,1.4825283469108412,-2.231383532189284,-5.193221610425198,39.935104578289796,45912.529432250085,19190.6173043953,19190.6173043953,65103.14673664539,83215.54997089699,83215.54997089699,19190.6173043953,102406.16727529229,102406.16727529229,102406.16727529229,127007.81098994236,97998.84640148241,60695.82586284137,41447.80059849005,24601.64371465007,0.0,66049.44431314012,20911.397157452557,1528.9899088406983,0.0,0.8861684971537976,2.8237264203819556,0.0014959162575277712,351992.8647448751,1551737.0277293455,4.408433190411534,1551737.0277293455,4.408433190411534,0.85,0.09538922050353375,4.296143414572793,1.2682012077001854,1.0,0.0,4.296143414572812,1.2847678615004032,1.2850896612869254,3.3439063532890563,19389.25482764483,1977.1537505309998,3099.015535412006,3099.015535412006,6.192488254772157,4.447760781391992,-1.508723276873095,5.956484058265087,3.2057739783450327,3.2057739783450327,0.915935422384295,0.0,0.0,0.0002504600588243202,1.0004039146175339,0.0002503589351907664,198.3665742463984,0.0,2.022621009681291e-05,57.321079414367794,0.022109403924020773,8.35707540134923e-05,0.00016688930481082787,0.0007169803878256697,0.09538922050274036,0.07674887352127069,0.01864034698146967,0.09538928098164584,0.07674887352190904,0.018640346981624718,0.40407921922350304,0.40407921922350304,0.09814055254165951,0.0,2.6446051096666565,7.239219006878159,3.410605131648481e-13,2.961838078235928,7.140843340208278,3.410605131648481e-13,24601.64371465007,20911.397157452557,0.85,0.9856728911751576,0.6951236291191034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474421397266761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.30636926258,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.752418646716,1528.9899088406983,0.40407921922350304,0.09814055254165951,6.112885165565336,3.2057739783450327
968.0,-29.329425238688152,4.459343613995103,34.961203063456054,24.179321340657793,4.910223614228896,-25.9054913860346,-39.488211914990075,1.4860063071328937,-2.1534304900135908,-5.188235556063078,39.93641928458832,45905.775527177095,19210.060087626567,19210.060087626567,65115.83561480366,83209.81488169692,83209.81488169692,19210.060087626567,102419.87496932349,102419.87496932349,102419.87496932349,127026.17148441753,97996.62495137533,60692.58559685756,41448.93261613085,24606.29651509404,0.0,66055.22913122489,20915.352037829933,1529.1402254694979,0.0,0.8861892268746709,2.82326806991122,0.0014959162575277712,352061.38840234507,1551793.6377615333,4.407735948561625,1551793.6377615333,4.407735948561625,0.85,0.0953852925961232,4.296143414572793,1.268190894504078,1.0,0.0,4.296143414572299,1.284751800148309,1.2850734659863605,3.3439481572058165,19388.81530959135,1977.108932162497,3099.015535412006,3099.015535412006,6.198762112714818,4.459343613995103,-1.4983376162971314,5.957681230292234,3.2083770363863646,3.2083770363863646,0.916679153253247,0.0,0.0,0.0002503589351907664,1.0004006308040632,0.0002502586738570353,198.3697545002632,0.0,2.0059548763409682e-05,56.84876119550304,0.022129463472784182,8.354699224486992e-05,0.0001668119429458965,0.0007166480301591056,0.09538529259600692,0.07674823801091027,0.018637054585096652,0.09538540483876151,0.07674823801100383,0.01863705458511937,0.40407861986145344,0.40407861986145344,0.09812388518884134,0.0,2.721246972952656,7.212415502250167,3.410605131648481e-13,3.0348050660495005,7.115039825021768,3.410605131648481e-13,24606.29651509404,20915.352037829933,0.85,0.9857786653868836,0.6949605070021176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474653897054734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.83405104372,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.696869581308,1529.1402254694979,0.40407861986145344,0.09812388518884134,6.112885165565336,3.2083770363863646
969.0,-29.333264146279134,4.470765507989037,34.961729013546574,24.182168987486534,4.914374862545053,-25.908530766420323,-39.49073354071004,1.489360386342836,-2.075945055431248,-5.183380033400436,39.937726686888894,45899.154405421206,19229.372720728035,19229.372720728035,65128.527126149245,83204.17007823993,83204.17007823993,19229.372720728035,102433.54279896796,102433.54279896796,102433.54279896796,127044.46781968986,97994.4198221514,60689.4041493349,41450.01741424055,24610.925020721897,0.0,66060.94243496245,20919.286267613614,1529.2919656700694,0.0,0.8862093118141716,2.8228013067139943,0.0014959162575277712,352128.1282170004,1551849.9348382752,4.4070604149008545,1551849.9348382752,4.4070604149008545,0.8500000000000001,0.09538142165472477,4.296143414572793,1.2681808285741134,1.0,0.0,4.296143414571766,1.2847363169256716,1.2850578500710756,3.3439884573772396,19388.379020655095,1977.0644430723128,3099.015535412006,3099.015535412006,6.204993973407601,4.470765507989037,-1.4881250007863103,5.958890508775347,3.2109507921906233,3.2109507921906233,0.9174145120544638,0.0,0.0,0.0002502586738570353,1.0003974556034363,0.00025015924666269777,198.37290954280968,0.0,1.9888816158113884e-05,56.36490499209475,0.022149352288942294,8.352325841357153e-05,0.00016673541544346375,0.0007163192570334955,0.09538142165454377,0.07674764778475467,0.0186337738697891,0.09538126049399334,0.07674764778490031,0.018633773869824462,0.40407800710520425,0.40407800710520425,0.09810721797325346,0.0,2.7971227541921735,7.185917319292344,3.410605131648481e-13,3.1074349779692056,7.089501312475022,3.410605131648481e-13,24610.925020721897,20919.286267613614,0.85,0.9858855282040342,0.694800175619797,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474884506710208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.350194840306,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.641828241289,1529.2919656700694,0.40407800710520425,0.09810721797325346,6.112885165565336,3.2109507921906233
970.0,-29.337072332098803,4.482029649860284,34.96226346604961,24.18503821771594,4.918552312547379,-25.91153987540821,-39.49322394384069,1.4927411105545738,-2.0000203923688673,-5.17852517793033,39.9390262755364,45892.53776337923,19248.302975450417,19248.302975450417,65140.84073882965,83198.50550837639,83198.50550837639,19248.302975450417,102446.80848382681,102446.80848382681,102446.80848382681,127062.28282107293,97992.19303370715,60686.22528872546,41451.07527220188,24615.47433724612,0.0,66066.549609448,20923.1531866592,1529.4389877943925,0.0,0.8862294183143666,2.8223559823673696,0.0014959162575277712,352194.8687890365,1551905.896986953,4.406384176813601,1551905.896986953,4.406384176813601,0.85,0.09537753655673724,4.296143414572793,1.2681706906622274,1.0,0.0,4.29614341457271,1.2847207077192317,1.2850421092152675,3.3440290864461493,19387.93844640164,1977.019517001386,3099.015535412006,3099.015535412006,6.211102447052239,4.482029649860284,-1.47800404204625,5.960033691906533,3.2134953029021185,3.2134953029021185,0.918141515114891,0.0,0.0,0.00025015924666269777,1.0003942865591744,0.0002500606511089871,198.37603942309002,0.0,1.9723661828409904e-05,55.896857621713664,0.022169075950770705,8.349982456974055e-05,0.0001666594220929572,0.0007159927787011655,0.0953775365565958,0.07674704574612393,0.01863049081047187,0.09537754532729971,0.07674704574623774,0.018630490810499497,0.4040773842874403,0.4040773842874403,0.09809055086744982,0.0,2.872026214942821,7.15960282616561,3.410605131648481e-13,3.178504785561472,7.0639157441997895,3.410605131648481e-13,24615.47433724612,20923.1531866592,0.85,0.9859882364662499,0.694641055642722,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475113288741197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.88214746993,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.587274617925,1529.4389877943925,0.4040773842874403,0.09809055086744982,6.112885165565336,3.2134953029021185
971.0,-29.340850188175033,4.493136899354711,34.96280556103136,24.187783954571955,4.9225768857805345,-25.914536985745265,-39.49571225149555,1.4959872579267048,-1.9243269670498648,-5.173809480109815,39.94031781828253,45886.05285081449,19267.130060668707,19267.130060668707,65153.1829114832,83192.96788455592,83192.96788455592,19267.130060668707,102460.09794522464,102460.09794522464,102460.09794522464,127080.10291742612,97990.01418820272,60683.099154472635,41452.127815255655,24620.004972201485,0.0,66072.13278745714,20927.00422637126,1529.5879863083849,0.0,0.8862488390386829,2.8218980387264616,0.0014959162575277712,352259.7058413821,1551961.5141787312,4.405731023001419,1551961.5141787312,4.405731023001419,0.85,0.09537371176822275,4.296143414572793,1.2681608840869742,1.0,0.0,4.296143414573165,1.284705726686898,1.285026997762228,3.344068081374582,19387.507357748393,1976.9755581924912,3099.015535412006,3099.015535412006,6.21717762963947,4.493136899354711,-1.4680591702722738,5.961196069626985,3.216011261546593,3.216011261546593,0.9188603604418837,0.0,0.0,0.0002500606511089871,1.0003911578276767,0.00024996287617334335,198.37914446123568,0.0,1.9558995449844812e-05,55.430193104860194,0.02218863494622055,8.347641651326756e-05,0.00016658423459571956,0.0007156697624300498,0.09537371176798579,0.07674649165220648,0.01862722011577931,0.0953734499316283,0.07674649165239716,0.018627220115825585,0.404076746898859,0.404076746898859,0.09807388384947358,0.0,2.9461843887535792,7.1335779481052555,3.979039320256561e-13,3.249482513059945,7.038771217116164,3.979039320256561e-13,24620.004972201485,20927.00422637126,0.85,0.9860917176848211,0.6944842086212375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475340246691966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.415482953074,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.533208490462,1529.5879863083849,0.404076746898859,0.09807388384947358,6.112885165565336,3.216011261546593
972.0,-29.344598606166738,4.504090942925092,34.96335458372721,24.19061183407905,4.926676990051166,-25.91750007518848,-39.49816881269214,1.4993042858920778,-1.8501499794617189,-5.169059092605722,39.9416038241084,45879.564045101775,19285.514771554248,19285.514771554248,65165.07881665602,83187.45900568523,83187.45900568523,19285.514771554248,102472.97377723947,102472.97377723947,102472.97377723947,127097.43502519772,97987.88419091172,60679.989230336,41453.2166228619,24624.461247958247,0.0,66077.67787082015,20930.79206076451,1529.731764101218,0.0,0.8862684540285743,2.8214650276400803,0.0014959162575277712,352325.0293209058,1552016.8944331063,4.4050713553464105,1552016.8944331063,4.4050713553464105,0.85,0.09536985680397735,4.296143414572793,1.2681510132225235,1.0,0.0,4.296143414572405,1.2846904127655874,1.285011554394247,3.344107943737488,19387.085933805418,1976.9325849097725,3099.015535412006,3099.015535412006,6.22311006549707,4.504090942925092,-1.4581818236196913,5.962272766544784,3.2184986645605127,3.2184986645605127,0.9195710470172893,0.0,0.0,0.00024996287617334335,1.0003881211598007,0.0002498658979312436,198.3822253880957,0.0,1.9396508082762964e-05,54.969703906550244,0.02220803145430331,8.345331305276798e-05,0.00016650956312057536,0.0007153489630638526,0.0953698568032584,0.07674591280444208,0.01862394399881631,0.0953698894341617,0.07674591280502063,0.018623943998956713,0.40407609788060905,0.40407609788060905,0.09805721690175925,0.0,3.0193723051651205,7.107768575612795,3.979039320256561e-13,3.3189091131440023,7.013887611948121,3.979039320256561e-13,24624.461247958247,20930.79206076451,0.85,0.9861889962908772,0.6943277294761315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475565403763835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.95499375476,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.479623029332,1529.731764101218,0.40407609788060905,0.09805721690175925,6.112885165565336,3.2184986645605127
973.0,-29.348317075777054,4.5148922876655995,34.963909867156204,24.193287337571405,4.930607285888564,-25.920453169513685,-39.50062362765891,1.502471493657364,-1.7763031340065822,-5.164463910903481,39.942884255576125,45873.206540570856,19303.838631139144,19303.838631139144,65177.04517171,83182.02553389702,83182.02553389702,19303.838631139144,102485.86416503615,102485.86416503615,102485.86416503615,127114.79021925537,97985.7433061228,60676.924312810006,41454.243325903095,24628.92605421922,0.0,66083.16938012232,20934.587146086338,1529.8794742698321,0.0,0.8862872926012694,2.8210188072737425,0.0014959162575277712,352388.2275827206,1552072.0361185388,4.4044378178161505,1552072.0361185388,4.4044378178161505,0.85,0.09536607503562651,4.296143414572793,1.268141403361224,1.0,0.0,4.29614341457281,1.284675798346796,1.2849968117301167,3.344145986171257,19386.66235575064,1976.8893919687805,3099.015535412006,3099.015535412006,6.229022865667163,4.5148922876655995,-1.4484880082063865,5.9633802958719855,3.220958362536502,3.220958362536502,0.920273817867572,0.0,0.0,0.0002498658979312436,1.0003850313716873,0.00024976972874997703,198.38528178226184,0.0,1.923875948197033e-05,54.522644371903915,0.02222727021378528,8.343023191938755e-05,0.00016643566601185606,0.0007150314904868722,0.09536607503563407,0.07674539231955292,0.01862068271608116,0.09536604097190282,0.07674539231954683,0.018620682716079678,0.40407543528270995,0.40407543528270995,0.09804055001025447,0.0,3.0918191695681116,7.082232388834029,3.979039320256561e-13,3.388160776896882,6.989134992663651,3.979039320256561e-13,24628.92605421922,20934.587146086338,0.85,0.9862881242393184,0.6941738262688324,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475788812941093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.50793422012,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.426501382626,1529.8794742698321,0.40407543528270995,0.09804055001025447,6.112885165565336,3.220958362536502
974.0,-29.352006567347615,4.52554352724295,34.96447040458496,24.195960361417406,4.934516823349083,-25.923382291382197,-39.50305944364516,1.5056228753557248,-1.7033615056457734,-5.159895907863907,39.94414788068732,45866.899764877715,19321.851250718035,19321.851250718035,65188.75101559575,83176.6711788127,83176.6711788127,19321.851250718035,102498.52242953074,102498.52242953074,102498.52242953074,127131.80169163094,97983.6602598344,60673.888845899695,41455.301571038566,24633.2792621002,0.0,66088.58083313877,20938.28737278517,1530.0212655001922,0.0,0.886306050294285,2.8205820558933823,0.0014959162575277712,352451.0608706422,1552126.4554911687,4.403807018361722,1552126.4554911687,4.403807018361722,0.85,0.09536227915671053,4.296143414572793,1.268131826468744,1.0,0.0,4.296143414571169,1.2846612566187277,1.2849821428171242,3.3441838402446953,19386.25022115124,1976.8473659354868,3099.015535412006,3099.015535412006,6.234835233941236,4.52554352724295,-1.4388979855438446,5.964441512786794,3.223390253104763,3.223390253104763,0.920968643744218,0.0,0.0,0.00024976972874997703,1.0003820418092964,0.00024967434271235233,198.38831443935496,0.0,1.907855012434221e-05,54.068611052385826,0.022246348763909622,8.340733525425555e-05,0.0001663623934957215,0.0007147167012492115,0.09536227915652462,0.07674486001903169,0.01861741913749293,0.09536213187488261,0.07674486001918131,0.018617419137529227,0.4040747611881098,0.4040747611881098,0.0980238831637173,0.0,3.163450435433049,7.056955572561947,3.410605131648481e-13,3.4565344022181534,6.9648380450244645,3.410605131648481e-13,24633.2792621002,20938.28737278517,0.85,0.986384488724082,0.6940215569264985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447601044365397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.0539009006,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.37385475456,1530.0212655001922,0.4040747611881098,0.0980238831637173,6.112885165565336,3.223390253104763
975.0,-29.35566642401645,4.536047264734931,34.96503584171201,24.19864721540364,4.938435498573803,-25.926283802962804,-39.505472069699294,1.508785465161003,-1.6316447576897417,-5.155351344173561,39.94541169257374,45860.62769413187,19339.55150096226,19339.55150096226,65200.17919509413,83171.33707821424,83171.33707821424,19339.55150096226,102510.8885791765,102510.8885791765,102510.8885791765,127148.51417720513,97981.58854797193,60670.879163900965,41456.343760078846,24637.625598028622,0.0,66093.96935810747,20941.981758324328,1530.1630951815796,0.0,0.8863246845200302,2.8201594433463555,0.0014959162575277712,352513.58047392365,1552180.8843499206,4.403180388860903,1552180.8843499206,4.403180388860903,0.85,0.0953584941456726,4.296143414572793,1.2681223803525792,1.0,0.0,4.296143414574104,1.284646661184386,1.2849674211933608,3.3442218349845265,19385.84032908918,1976.8055685773613,3099.015535412006,3099.015535412006,6.240546805903997,4.536047264734931,-1.4294079600999874,5.965455224834918,3.22579486419004,3.22579486419004,0.9216556754828685,0.0,0.0,0.00024967434271235233,1.0003789839520083,0.00024957975599008595,198.39132281752794,0.0,1.892347522541236e-05,53.62912878881863,0.022265272239135034,8.338466230012627e-05,0.00016628968041222607,0.0007144043154143993,0.09535849414507912,0.07674433604394007,0.01861415810113905,0.09535868698219135,0.0767443360444177,0.0186141581012549,0.40407407660716843,0.40407407660716843,0.09800721635315422,0.0,3.23418779056675,7.031899297239477,3.979039320256561e-13,3.5237065864837973,6.940613809595959,3.979039320256561e-13,24637.625598028622,20941.981758324328,0.85,0.986476978585283,0.693870078307021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476230353584205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.61441863703,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.321664704237,1530.1630951815796,0.40407407660716843,0.09800721635315422,6.112885165565336,3.22579486419004
976.0,-29.359298217124884,4.546403203038977,34.965605145158996,24.201120191160612,4.942108199250223,-25.929184703643173,-39.507899329159386,1.5117294160257515,-1.5596609320326706,-5.151004286936452,39.94665519979913,45854.55122597176,19357.28740351443,19357.28740351443,65211.838629486185,83166.14178328445,83166.14178328445,19357.28740351443,102523.42918679888,102523.42918679888,102523.42918679888,127165.34535518668,97979.5376192519,60667.94706193466,41457.3228414636,24641.9161683878,0.0,66099.2390098514,20945.62874312963,1530.3061611902515,0.0,0.8863423803593463,2.8197106833132817,0.0014959162575277712,352573.39112404035,1552234.4401514526,4.40258533181636,1552234.4401514526,4.40258533181636,0.85,0.09535478258099939,4.296143414572793,1.2681132743647328,1.0,0.0,4.296143414572107,1.2846330870413878,1.284953722145512,3.3442571718802236,19385.434549010675,1976.7641905248659,3099.015535412006,3099.015535412006,6.2462698822647,4.546403203038977,-1.4201246431383843,5.966527846177362,3.2281727308788595,3.2281727308788595,0.9223350659653884,0.0,0.0,0.00024957975599008595,1.000376088581815,0.00024948592718154945,198.39430820653254,0.0,1.876518495140172e-05,53.18053415227247,0.022284037424086436,8.336185757566465e-05,0.0001662178984144213,0.0007140959296572456,0.09535478258006043,0.07674387071037664,0.01861091186968379,0.09535433106295009,0.07674387071113234,0.018610911869867044,0.4040733801654275,0.4040733801654275,0.09799054957137043,0.0,3.304367321048119,7.007177043639217,3.979039320256561e-13,3.5913433549037563,6.916836098606211,3.979039320256561e-13,24641.9161683878,20945.62874312963,0.85,0.9865747262198744,0.6937228311983685,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476448503428752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.16582400048,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.269945356727,1530.3061611902515,0.4040733801654275,0.09799054957137043,6.112885165565336,3.2281727308788595
977.0,-29.36290124751488,4.556616330695754,34.96617782832638,24.203772644419246,4.945972326985898,-25.93204054655728,-39.51027063941581,1.5148485477949,-1.4898980896892908,-5.146532408488102,39.947892264313715,45848.36016662121,19374.42468118675,19374.42468118675,65222.78484780796,83160.89490814414,83160.89490814414,19374.42468118675,102535.31958933089,102535.31958933089,102535.31958933089,127181.42099479541,97977.50528571593,60664.97054420649,41458.371935010495,24646.101405464517,0.0,66104.47334047501,20949.186194644837,1530.4402043726973,0.0,0.8863607346101696,2.819306647915197,0.0014959162575277712,352634.92748558725,1552287.7198618595,4.401968151397322,1552287.7198618595,4.401968151397322,0.8499999999999999,0.09535099122333512,4.296143414572793,1.268103902977891,1.0,0.0,4.296143414572902,1.2846186922958467,1.2849392032666305,3.3442946458258405,19385.032448024078,1976.7231876353371,3099.015535412006,3099.015535412006,6.2517997924818305,4.556616330695754,-1.4108482003528073,5.967464531048561,3.2305235177084715,3.2305235177084715,0.9230067193452776,0.0,0.0,0.00024948592718154945,1.0003731205442137,0.00024939287357683747,198.3972700298125,0.0,1.8615101559443086e-05,52.755197819461706,0.02230265252564588,8.333958407549452e-05,0.00016614634310605492,0.0007137885177904296,0.09535099122321539,0.07674334091112849,0.018607650312086894,0.09535099336410949,0.07674334091122485,0.018607650312110268,0.4040726777948478,0.4040726777948478,0.09797388281261007,0.0,3.3735123968126004,6.982600168231841,3.979039320256561e-13,3.656634318798808,6.893081632886094,3.979039320256561e-13,24646.101405464517,20949.186194644837,0.85,0.9866621962461471,0.6935742446729212,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476664986701488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.740487667674,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.218666220653,1530.4402043726973,0.4040726777948478,0.09797388281261007,6.112885165565336,3.2305235177084715
978.0,-29.36647635127213,4.56668642817344,34.966753696406776,24.206251452583842,4.949635169418294,-25.934891411517388,-39.512652217503614,1.5177892797285506,-1.4200611413276647,-5.142247508821549,39.94913041310319,45842.344523357024,19391.588302677766,19391.588302677766,65233.93282603479,83155.76758748804,83155.76758748804,19391.588302677766,102547.35589016581,102547.35589016581,102547.35589016581,127197.7170065262,97975.49370058355,60662.07063646439,41459.3589601324,24650.361116360393,0.0,66109.72007649278,20952.806948906335,1530.5827633325655,0.0,0.886378126936247,2.8188802445637102,0.0014959162575277712,352693.89878866996,1552341.0476554302,4.401383332648957,1552341.0476554302,4.401383332648957,0.85,0.0953473012487233,4.296143414572793,1.2680948497401552,1.0,0.0,4.296143414571937,1.2846051306418036,1.2849255186856081,3.344329951746643,19384.634452147886,1976.682603350572,3099.015535412006,3099.015535412006,6.257338203404555,4.56668642817344,-1.4017692044099168,5.968455632583357,3.232848483223331,3.232848483223331,0.923670995206666,0.0,0.0,0.00024939287357683747,1.0003702388554618,0.00024930057281809134,198.40020897284154,0.0,1.8461581141289823e-05,52.32012095441536,0.02232111410678717,8.331721966732935e-05,0.00016607565390950812,0.0007134848268642036,0.09534730124809421,0.07674289222316866,0.01860440902492555,0.09534732348450199,0.07674289222367499,0.018604409025048316,0.4040719630193051,0.4040719630193051,0.09795721607226845,0.0,3.441997765942517,6.958313672429654,3.979039320256561e-13,3.722186367493862,6.8695862614455905,3.979039320256561e-13,24650.361116360393,20952.806948906335,0.85,0.9867525191538452,0.6934282049646371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476879761582824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.305410802626,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.167842237937,1530.5827633325655,0.4040719630193051,0.09795721607226845,6.112885165565336,3.232848483223331
979.0,-29.370024112036567,4.576616039061324,34.967331799115335,24.20872711753475,4.9532816169247535,-25.937719322369578,-39.51501126922665,1.520717960931466,-1.3511525677503187,-5.137981370228823,39.95034724818827,45836.35599961708,19408.446693453883,19408.446693453883,65244.80269307096,83150.69765492293,83150.69765492293,19408.446693453883,102559.14434837681,102559.14434837681,102559.14434837681,127213.63320592008,97973.52076360122,60659.17910829985,41460.37961700152,24654.488857543278,0.0,66114.8684745448,20956.315528911786,1530.7180848452876,0.0,0.8863954982436512,2.8184645005875426,0.0014959162575277712,352752.6195800841,1552393.4588043727,4.400799236168219,1552393.4588043727,4.400799236168219,0.85,0.09534358601242275,4.296143414572793,1.2680859031016007,1.0,0.0,4.296143414574017,1.2845916240832382,1.2849118901834735,3.3443651149747913,19384.24410288038,1976.642798802892,3099.015535412006,3099.015535412006,6.26277812152806,4.576616039061324,-1.3927835981038252,5.96939963716515,3.235147323180259,3.235147323180259,0.9243278066229311,0.0,0.0,0.00024930057281809134,1.0003674173776427,0.0002492090090974838,198.40312551364573,0.0,1.8312489823583285e-05,51.89759616003503,0.022339426596610753,8.329507226392956e-05,0.00016600550055416178,0.0007131834379886222,0.09534358601178658,0.07674242285749247,0.018601163154294102,0.09534355823140239,0.07674242285800455,0.018601163154418208,0.4040712395515711,0.4040712395515711,0.09794054934666183,0.0,3.5097111360699387,6.93426950938192,3.979039320256561e-13,3.78682880247851,6.846470892886714,3.979039320256561e-13,24654.488857543278,20956.315528911786,0.85,0.9868400890518473,0.6932836297975055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447709287776856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.88288600825,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.117457617751,1530.7180848452876,0.4040712395515711,0.09794054934666183,6.112885165565336,3.235147323180259
980.0,-29.37354399438197,4.586406837875001,34.96791172636491,24.211148858908587,4.956867385223761,-25.940528189007136,-39.51736347572876,1.52359483413396,-1.283079232226612,-5.133783930587658,39.951556605975405,45830.466616928126,19425.10414235887,19425.10414235887,65255.570759286995,83145.65681753808,83145.65681753808,19425.10414235887,102570.76095989696,102570.76095989696,102570.76095989696,127229.35384028322,97971.53863247634,60656.34843188005,41461.32244510699,24658.59288038626,0.0,66119.91532549325,20959.80394832832,1530.8535608826405,0.0,0.8864125432893617,2.818052308952438,0.0014959162575277712,352810.4022611113,1552445.5492185338,4.400226125049411,1552445.5492185338,4.400226125049411,0.8500000000000001,0.09533989472793768,4.296143414572793,1.2680770718539134,1.0,0.0,4.296143414573735,1.2845783585838308,1.2848985037499,3.3443996513447636,19383.851934534596,1976.6028087608508,3099.015535412006,3099.015535412006,6.268153199101775,4.586406837875001,-1.3839209079634225,5.970327745838423,3.237420566511726,3.237420566511726,0.9249773047176361,0.0,0.0,0.0002492090090974838,1.0003645401991295,0.00024911819550088913,198.40601921031706,0.0,1.8166528352194842e-05,51.48394135012018,0.022357593124962948,8.327299454345723e-05,0.00016593601455402657,0.0007128849161667363,0.09533989472781212,0.07674197243535724,0.01859792229245488,0.0953398849849791,0.0767419724354583,0.018597922292479373,0.40407050764060726,0.40407050764060726,0.09792388263284318,0.0,3.5766723302888295,6.910451934198875,3.979039320256561e-13,3.850704698361028,6.823421469304321,3.979039320256561e-13,24658.59288038626,20959.80394832832,0.85,0.9869276213989192,0.6931416410821944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477304369911979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.46923119833,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.067501598725,1530.8535608826405,0.40407050764060726,0.09792388263284318,6.112885165565336,3.237420566511726
