time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
981.0,-29.377036698230857,4.596060803291713,34.96849300750307,24.2135445465334,4.960415283471458,-25.943316405204968,-39.519693435262866,1.5264403122421737,-1.2158264949611635,-5.129634646779469,39.95275590164882,45824.605072516955,19441.5241499946,19441.5241499946,65266.129222511554,83140.66729046956,83140.66729046956,19441.5241499946,102582.19144046416,102582.19144046416,102582.19144046416,127244.8416707876,97969.57987044794,60653.51765251616,41462.29135325753,24662.650230323437,0.0,66124.94158358098,20963.25269577492,1530.987406589095,0.0,0.8864293764889785,2.817645862056142,0.0014959162575277712,352867.5293218377,1552497.2075339912,4.399660151552269,1552497.2075339912,4.399660151552269,0.85,0.09533621197523172,4.296143414572793,1.2680682972026993,1.0,0.0,4.296143414572516,1.2845652386374828,1.2848852638717103,3.3444338094728776,19383.464389808203,1976.5632901967751,3099.015535412006,3099.015535412006,6.273451658386055,4.596060803291713,-1.3751675009253952,5.971228304217108,3.2396684842189543,3.2396684842189543,0.9256195669197013,0.0,0.0,0.00024911819550088913,1.0003617352845489,0.0002490281132454836,198.40889063653543,0.0,1.801796419052031e-05,51.062910515934554,0.02237561108915347,8.32511309647762e-05,0.00016586706453611293,0.0007125886970013421,0.0953362119736489,0.07674152852266788,0.01859468345098102,0.0953362791277425,0.07674152852394196,0.018594683451289753,0.40406976669194805,0.40406976669194805,0.09790721592845494,0.0,3.6428697852517757,6.886854323317948,3.979039320256561e-13,3.91380815181833,6.800605867166439,3.979039320256561e-13,24662.650230323437,20963.25269577492,0.85,0.9870122779619563,0.693000310852378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477514205957767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.048200364145,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.017985818671,1530.987406589095,0.40406976669194805,0.09790721592845494,6.112885165565336,3.2396684842189543
982.0,-29.380502577365874,4.60557953787688,34.96907518730561,24.215902864839904,4.963897506298897,-25.94608705130775,-39.52201675912363,1.529229341755408,-1.14897860064616,-5.125554084406766,39.953944643763144,45818.838735436555,19457.75184977997,19457.75184977997,65276.59058521652,83135.80010184243,83135.80010184243,19457.75184977997,102593.55195162239,102593.55195162239,102593.55195162239,127260.2201228721,97967.70362177893,60650.742255375066,41463.290407115404,24666.668171249705,0.0,66129.95857836511,20966.667945562247,1531.1205259153296,0.0,0.8864458947229344,2.8172372251254005,0.0014959162575277712,352923.71731084713,1552548.412548813,4.399104782128779,1552548.412548813,4.399104782128779,0.8499999999999999,0.09533254809571728,4.296143414572793,1.2680597181664783,1.0,0.0,4.296143414569999,1.2845523814379993,1.2848722877476977,3.344467284209501,19383.093170504104,1976.525436362479,3099.015535412006,3099.015535412006,6.278688063173299,4.60557953787688,-1.3665350321174108,5.97211456999429,3.241891441849454,3.241891441849454,0.9262546976712727,0.0,0.0,0.0002490281132454836,1.0003589667862456,0.00024893875250152613,198.41174008147252,0.0,1.787312036104448e-05,50.652423103200064,0.022393484209514515,8.322933493652045e-05,0.00016579877830896316,0.0007122953295762665,0.0953325480955852,0.07674109942221327,0.018591448673371917,0.09533251745184171,0.0767410994223196,0.018591448673397678,0.40406901597925005,0.40406901597925005,0.09789054923161102,0.0,3.708396734326186,6.863552912702744,3.410605131648481e-13,3.976575483760598,6.778351156384645,3.410605131648481e-13,24666.668171249705,20966.667945562247,0.85,0.9870955915973041,0.6928605388606204,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44777224274959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.637712951415,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.968897185086,1531.1205259153296,0.40406901597925005,0.09789054923161102,6.112885165565336,3.241891441849454
983.0,-29.383941952011234,4.6149649271279936,34.96965781129473,24.218220041971676,4.967337843822388,-25.948838041604077,-39.5243218174204,1.531983309359972,-1.083102852431125,-5.12152309356458,39.95512194324456,45813.11453940564,19473.75328986628,19473.75328986628,65286.86782927191,83130.93621962995,83130.93621962995,19473.75328986628,102604.68950949622,102604.68950949622,102604.68950949622,127275.32433671798,97965.80123291766,60647.97955269559,41464.24631135785,24670.634827221766,0.0,66134.88113857961,20970.0396031385,1531.2517920520493,0.0,0.8864621991016574,2.816836145259845,0.0014959162575277712,352979.2296107776,1552599.1259307847,4.398556616611129,1552599.1259307847,4.398556616611129,0.85,0.09532889201734857,4.296143414572793,1.2680512078152972,1.0,0.0,4.296143414571959,1.2845396869757222,1.28485947533058,3.3445003359043666,19382.716779314134,1976.4870551425956,3099.015535412006,3099.015535412006,6.283851457775056,4.6149649271279936,-1.3580107819810787,5.972975709109072,3.244089694788132,3.244089694788132,0.9268827699394663,0.0,0.0,0.00024893875250152613,1.0003562312334155,0.00024885010432192795,198.41456780675117,0.0,1.773022070357939e-05,50.24744547394399,0.022411214430218096,8.320771547750232e-05,0.0001657310370240238,0.0007120043033010796,0.0953288920172195,0.07674067637444719,0.018588215642772316,0.09532887054665642,0.07674067637455108,0.018588215642797484,0.40406825969306315,0.40406825969306315,0.09787388254080254,0.0,3.7731958373614702,6.840478527831408,3.410605131648481e-13,4.038420241133451,6.756084484424548,3.410605131648481e-13,24670.634827221766,20970.0396031385,0.85,0.9871775182066062,0.6927224144156007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447792905548559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.232735322155,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.920229516474,1531.2517920520493,0.40406825969306315,0.09787388254080254,6.112885165565336,3.244089694788132
984.0,-29.38735497451332,4.624218716013939,34.970240509975966,24.220497055817418,4.970730000356307,-25.951570135229392,-39.52661248678339,1.534696538428796,-1.018028516054187,-5.117547977534086,39.956289366985835,45807.449025286456,19489.545333686576,19489.545333686576,65296.99435897303,83126.1071549231,83126.1071549231,19489.545333686576,102615.65248860967,102615.65248860967,102615.65248860967,127290.2163733603,97963.90154146061,60645.243411827236,41465.17569959264,24674.563884750616,0.0,66139.73958434326,20973.37930203802,1531.3821472960606,0.0,0.8864782518549013,2.816439603392666,0.0014959162575277712,353033.9791485999,1552649.415141419,4.398016924279898,1552649.415141419,4.398016924279898,0.8499999999999999,0.09532524954648182,4.296143414572793,1.2680427738418807,1.0,0.0,4.296143414574169,1.284527181805372,1.2848468531701218,3.344532895391646,19382.340921810635,1976.448728343587,3099.015535412006,3099.015535412006,6.288947283736508,4.624218716013939,-1.349597613187302,5.973816329201241,3.246263586442013,3.246263586442013,0.9275038818405752,0.0,0.0,0.00024885010432192795,1.0003535112396664,0.0002487621641009145,198.41737393600465,0.0,1.7589090241829573e-05,49.847481745345014,0.022428803520459926,8.318623611675169e-05,0.00016566386820517624,0.000711715736422323,0.09532524954636265,0.07674026403180918,0.018584985514553468,0.09532529094985479,0.07674026403190512,0.0185849855145767,0.4040674971867066,0.4040674971867066,0.09785721585482242,0.0,3.8372660487104895,6.8176141701353,3.979039320256561e-13,4.099519461479872,6.733947661707475,3.979039320256561e-13,24674.563884750616,20973.37930203802,0.85,0.9872581109229265,0.6925858691486305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478134108888587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.83277159356,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.871977291832,1531.3821472960606,0.4040674971867066,0.09785721585482242,6.112885165565336,3.246263586442013
985.0,-29.390742052297774,4.63334253295322,34.9708228817496,24.222735373210185,4.974065014629179,-25.954284603361717,-39.52889274861661,1.537360912901554,-0.9535211868882243,-5.113633756943224,39.95744524070985,45801.85787615414,19505.1419672862,19505.1419672862,65306.99984344034,83121.35778920866,83121.35778920866,19505.1419672862,102626.49975649486,102626.49975649486,102626.49975649486,127304.94835802453,97962.04577892835,60642.54586588307,41466.11101449476,24678.448601529675,0.0,66144.55961602443,20976.681311300224,1531.5113291130522,0.0,0.886494033538591,2.8160438953136273,0.0014959162575277712,353087.89648189687,1552699.2080238787,4.397486358197744,1552699.2080238787,4.397486358197744,0.85,0.09532162053068305,4.296143414572793,1.2680344964703552,1.0,0.0,4.2961434145723265,1.284514903878249,1.2848344592210708,3.344564863826599,19381.973755726965,1976.4112878227495,3099.015535412006,3099.015535412006,6.293980054118392,4.63334253295322,-1.341297682085631,5.974640215038852,3.24841342096782,3.24841342096782,0.92811812027652,0.0,0.0,0.0002487621641009145,1.0003508332344786,0.0002486749206741607,198.42015880262065,0.0,1.7448867716834505e-05,49.45009110950899,0.02244625238817676,8.316485943667026e-05,0.00016559730466424427,0.0007114297699042974,0.09532162053056853,0.07673986222116254,0.018581758309405987,0.09532163491768035,0.07673986222125473,0.01858175830942832,0.40406672706293967,0.40406672706293967,0.097840549172705,0.0,3.9006538819743355,6.794991782172417,3.979039320256561e-13,4.1601125700549915,6.712170829240847,3.979039320256561e-13,24678.448601529675,20976.681311300224,0.85,0.9873374351957862,0.6924508703669411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478337596660495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.43538095772,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.824138342641,1531.5113291130522,0.40406672706293967,0.097840549172705,6.112885165565336,3.24841342096782
986.0,-29.394103405635256,4.642338143080121,34.971404555769254,24.224943410977744,4.977356119725316,-25.956980314092387,-39.53115865644065,1.5399883273579742,-0.8897043251864716,-5.109770164298953,39.958589657165334,45796.3226036429,19520.526784771897,19520.526784771897,65316.84938841479,83116.66733392663,83116.66733392663,19520.526784771897,102637.19411869852,102637.19411869852,102637.19411869852,127319.48066605191,97960.21893653391,60639.87420626554,41467.049700298194,24682.286547353382,0.0,66149.33624765158,20979.943565250374,1531.6389663538846,0.0,0.8865095963153028,2.81565184266948,0.0014959162575277712,353141.1227667242,1552748.5085375973,4.396963164109613,1552748.5085375973,4.396963164109613,0.85,0.09531799968752676,4.296143414572793,1.2680263235000897,1.0,0.0,4.296143414572946,1.2845027975829104,1.2848222378437273,3.344596385976723,19381.612311546585,1976.3744307736674,3099.015535412006,3099.015535412006,6.298944475015903,4.642338143080121,-1.3331037531756236,5.975441896255744,3.2505394702711934,3.2505394702711934,0.9287255629346267,0.0,0.0,0.0002486749206741607,1.0003481778342445,0.0002485883677146715,198.4229225861465,0.0,1.7310854590976234e-05,49.058961910826646,0.02246356324276774,8.314362235039096e-05,0.00016553129832376975,0.0007111461971993478,0.09531799968753754,0.07673946672662638,0.01857853296091117,0.09531798052234985,0.07673946672661769,0.018578532960909066,0.40406595028183645,0.40406595028183645,0.09782388249367774,0.0,3.963364129648312,6.772613315702017,3.410605131648481e-13,4.220065839112465,6.69066589949017,3.410605131648481e-13,24682.286547353382,20979.943565250374,0.85,0.9874150383592648,0.6923171901859976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447853954296755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.04425175904,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.776705385208,1531.6389663538846,0.40406595028183645,0.09782388249367774,6.112885165565336,3.2505394702711934
987.0,-29.39743928281415,4.651207243529874,34.97198522076053,24.227121378667675,4.980601963386213,-25.959657628609914,-39.53341024518011,1.5425775404349906,-0.8265292956558596,-5.105959225734176,39.959723610036534,45790.84229531176,19535.707946029637,19535.707946029637,65326.5502413414,83112.04257348312,83112.04257348312,19535.707946029637,102647.75051951276,102647.75051951276,102647.75051951276,127333.83635191951,97958.4273196566,60637.22704150058,41468.000309062256,24686.085832406756,0.0,66154.08614146902,20983.172957545743,1531.7655785843356,0.0,0.8865249263287003,2.81526255202446,0.0014959162575277712,353193.62983839045,1552797.3594556786,4.3964478073010165,1552797.3594556786,4.3964478073010165,0.85,0.09531438990135835,4.296143414572793,1.2680182280065493,1.0,0.0,4.296143414573528,1.2844908687273464,1.2848101948393276,3.344627446693603,19381.25783680057,1976.3382844091072,3099.015535412006,3099.015535412006,6.3038431794864875,4.651207243529874,-1.3250161063165788,5.976223349846453,3.252642050214397,3.252642050214397,0.9293263000612563,0.0,0.0,0.0002485883677146715,1.0003455479457075,0.00024850249818691983,198.42566548919655,0.0,1.7174091180333613e-05,48.671374405065464,0.02248073733394807,8.312252443434086e-05,0.0001654658432803306,0.0007108649929455261,0.09531438990136863,0.07673907990985698,0.018575309991511652,0.09531432843212789,0.0767390799098487,0.01857530999150965,0.40406516789117614,0.40406516789117614,0.09780721581712258,0.0,4.025415348212277,6.7504900365921685,3.410605131648481e-13,4.279429930078322,6.669457353747816,3.410605131648481e-13,24686.085832406756,20983.172957545743,0.85,0.9874907817733594,0.6921846399236637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44787399608204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.65666425328,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.729674871603,1531.7655785843356,0.40406516789117614,0.09780721581712258,6.112885165565336,3.252642050214397
988.0,-29.400750024990913,4.659951441510912,34.97256455809592,24.229249159712367,4.983796682238476,-25.962317442545306,-39.53565146131439,1.545123236517395,-0.7642110063093241,-5.10220438853501,39.960846262613344,45785.43270252128,19550.69624227547,19550.69624227547,65336.12894479674,83107.42203370252,83107.42203370252,19550.69624227547,102658.11827597799,102658.11827597799,102658.11827597799,127347.96225622443,97956.60708857495,60634.61775740845,41468.87703462944,24689.843980246445,0.0,66158.72101487589,20986.36738320948,1531.8911016559684,0.0,0.8865400091186426,2.814878444770355,0.0014959162575277712,353245.3699385266,1552845.7246990749,4.39594077331943,1552845.7246990749,4.39594077331943,0.85,0.09531079206574014,4.296143414572793,1.268010207242333,1.0,0.0,4.296143414573183,1.2844791421719948,1.2847983550653792,3.344657981217362,19380.897700680776,1976.3015607450839,3099.015535412006,3099.015535412006,6.308679649673409,4.659951441510912,-1.3170359416857136,5.976987383196626,3.254721459088539,3.254721459088539,0.9299204168824398,0.0,0.0,0.00024850249818691983,1.0003429531949501,0.0002484173026792851,198.42838779077925,0.0,1.7038718189364318e-05,48.28772734865848,0.022497776052137434,8.310152862655693e-05,0.00016540096956036289,0.000710586286140708,0.09531079206574558,0.07673870255376436,0.018572089511981225,0.09531075514395074,0.07673870255375997,0.01857208951198016,0.40406438157525904,0.40406438157525904,0.09779054914254512,0.0,4.086780678831019,6.728567615364511,3.410605131648481e-13,4.337993382225704,6.648225820718949,3.410605131648481e-13,24689.843980246445,20986.36738320948,0.85,0.9875663849382127,0.6920543807403162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478938864902595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.27301719687,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.683042685267,1531.8911016559684,0.40406438157525904,0.09779054914254512,6.112885165565336,3.254721459088539
989.0,-29.404035777349915,4.668572555749162,34.973142308948894,24.231360316649102,4.986960825939457,-25.964957826899088,-39.53787444680927,1.5476439053740856,-0.7025850493686789,-5.098490854902764,39.96195871968466,45780.05841975262,19565.46629140998,19565.46629140998,65345.524711162594,83102.86185982707,83102.86185982707,19565.46629140998,102668.32815123704,102668.32815123704,102668.32815123704,127361.89059203542,97954.82328349099,60632.019843426235,41469.78160007195,24693.562440798367,0.0,66163.34404087032,20989.528074678612,1532.0152896727786,0.0,0.8865549162513815,2.8144990630828803,0.0014959162575277712,353296.54674337717,1552893.6518307428,4.3954396558501125,1552893.6518307428,4.3954396558501125,0.85,0.09530719949376167,4.296143414572793,1.2680022749444473,1.0,0.0,4.296143414573683,1.2844675314681762,1.2847866320395611,3.3446882146271157,19380.544771512672,1976.265571985609,3099.015535412006,3099.015535412006,6.313445695201652,4.668572555749162,-1.309153232478892,5.977725788228055,3.2567779708853686,3.2567779708853686,0.9305079916815339,0.0,0.0,0.0002484173026792851,1.0003403732824951,0.00024833277683688197,198.4310896087947,0.0,1.6905207226980453e-05,47.90935728126261,0.022514681259364414,8.308070844664915e-05,0.00016533659423263595,0.000710309720500433,0.09530719949324266,0.07673832920910793,0.018568870284134727,0.09530723763145656,0.07673832920952582,0.018568870284235844,0.4040635895556619,0.4040635895556619,0.09777388246954982,0.0,4.147461646523254,6.706858053951066,3.979039320256561e-13,4.395905805534085,6.627284112759412,3.979039320256561e-13,24693.562440798367,20989.528074678612,0.85,0.987639389429855,0.6919247973843861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479136275437685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.89464712948,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.636802840898,1532.0152896727786,0.4040635895556619,0.09777388246954982,6.112885165565336,3.2567779708853686
990.0,-29.40729727110096,4.677072078962101,34.973718224455546,24.233432323113107,4.990070819274863,-25.967581812937652,-39.54008719939736,1.5501182292750868,-0.6415239879552814,-5.094836278327051,39.96306075401607,45774.751516919896,19580.057214447374,19580.057214447374,65354.80873136727,83098.36654647818,83098.36654647818,19580.057214447374,102678.42376092555,102678.42376092555,102678.42376092555,127375.6720170593,97953.07065046167,60629.455620911205,41470.68336616718,24697.24825613375,0.0,66167.93162230092,20992.661017713686,1532.138957826582,0.0,0.8865695585829041,2.814120650675991,0.0014959162575277712,353346.91673254484,1552941.1310298545,4.394947451049378,1552941.1310298545,4.394947451049378,0.85,0.09530362139067414,4.296143414572793,1.267994504743256,1.0,0.0,4.29614341457474,1.2844561362969849,1.2847751254620756,3.344717887337386,19380.19800979381,1976.2302121309328,3099.015535412006,3099.015535412006,6.318153939762119,4.677072078962101,-1.301377870400898,5.978449949362998,3.2588119260830926,3.2588119260830926,0.9310891217380265,0.0,0.0,0.00024833277683688197,1.0003378689307836,0.00024824890124604975,198.43377154306137,0.0,1.6772555008151702e-05,47.533420893101926,0.022531453814372566,8.305998889518795e-05,0.00016527278794169401,0.0007100355995237945,0.09530362139017792,0.07673796726857317,0.018565654121604748,0.09530368988741231,0.07673796726897271,0.018565654121701424,0.4040627912716687,0.4040627912716687,0.09775721579782026,0.0,4.207500654408705,6.68538163656433,3.979039320256561e-13,4.453312290371798,6.606622310710918,3.979039320256561e-13,24697.24825613375,20992.661017713686,0.85,0.9877112239872464,0.6917966210310281,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479332200966475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.518710741315,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.590953267807,1532.138957826582,0.4040627912716687,0.09775721579782026,6.112885165565336,3.2588119260830926
991.0,-29.410533883736996,4.685451537244799,34.974291991297456,24.235470208246284,4.993128072174832,-25.97018865627027,-39.542289649229474,1.5525475947247367,-0.5809586733529386,-5.091236856246433,39.964149990163726,45769.514422356115,19594.465006076225,19594.465006076225,65363.97942843234,83093.95165643284,83093.95165643284,19594.465006076225,102688.41666250906,102688.41666250906,102688.41666250906,127389.30290421932,97951.36485291562,60626.92761884807,41471.59692674172,24700.88624171026,0.0,66172.48316845197,20995.75330545372,1532.261151075393,0.0,0.8865839642178057,2.8137427306770673,0.0014959162575277712,353396.5320520395,1552988.0599199831,4.394463213609853,1552988.0599199831,4.394463213609853,0.8499999999999999,0.09530005210807042,4.296143414572793,1.2679868334485218,1.0,0.0,4.296143414573755,1.284444950203936,1.2847638288518206,3.344747016126054,19379.860514562803,1976.1957971950467,3099.015535412006,3099.015535412006,6.322803090908413,4.685451537244799,-1.293706699296588,5.979158236541387,3.260823569845244,3.260823569845244,0.9316638770986412,0.0,0.0,0.00024824890124604975,1.00033529988393,0.0002481656913185552,198.436433080261,0.0,1.6643749829238515e-05,47.16838701606195,0.022548097564201803,8.303937055871498e-05,0.00016520953068733477,0.000709763837287055,0.09530005210796111,0.07673761221925372,0.018562439888707392,0.09530003940738453,0.07673761221934175,0.018562439888728677,0.4040619876471887,0.4040619876471887,0.09774054912710328,0.0,4.266936634239073,6.66416585716496,3.410605131648481e-13,4.510278182893501,6.5863386057495745,3.410605131648481e-13,24700.88624171026,20995.75330545372,0.85,0.9877818739556522,0.6916698940531362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447952668497688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.153676864276,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.545480150417,1532.261151075393,0.4040619876471887,0.09774054912710328,6.112885165565336,3.260823569845244
992.0,-29.41374645298449,4.693712607567943,34.97486336744363,24.237466148939006,4.996148691525257,-25.972777548677147,-39.54447407796977,1.5549463565338928,-0.5213626695619951,-5.0876815891980876,39.965227878191264,45764.309206246755,19608.67156122279,19608.67156122279,65372.98076746955,83089.51398790031,83089.51398790031,19608.67156122279,102698.1855491231,102698.1855491231,102698.1855491231,127402.66720466824,97949.61025547262,60624.40547383363,41472.449757376664,24704.481655545136,0.0,66176.9314129218,20998.809407213364,1532.3819140963192,0.0,0.886598184069584,2.8133728146413266,0.0014959162575277712,353445.5440950795,1553034.5009403485,4.3939852316332235,1553034.5009403485,4.3939852316332235,0.85,0.09529648840631799,4.296143414572793,1.2679791627032686,1.0,0.0,4.296143414571476,1.28443390602759,1.284752675050411,3.344775775858809,19379.51336418102,1976.160397707782,3099.015535412006,3099.015535412006,6.32738730643887,4.693712607567943,-1.2861320924458521,5.979844700013795,3.2628131598921284,3.2628131598921284,0.932232331397751,0.0,0.0,0.0002481656913185552,1.0003328174423058,0.0002480831249274376,198.43907490786202,0.0,1.6511881208886807e-05,46.79467134598521,0.02256460944541069,8.301892560063544e-05,0.00016514676571791976,0.0007094941899770368,0.09529648840632653,0.07673726154752318,0.018559226858803346,0.09529654892027803,0.07673726154751631,0.01855922685880168,0.4040611812447455,0.4040611812447455,0.09772388245719635,0.0,4.325701219977702,6.643126410533341,3.410605131648481e-13,4.566318919636103,6.56591569352895,3.410605131648481e-13,24704.481655545136,20998.809407213364,0.85,0.9878514970657091,0.6915447457164923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479719690236414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.779961194195,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.500396768237,1532.3819140963192,0.4040611812447455,0.09772388245719635,6.112885165565336,3.2628131598921284
993.0,-29.416935532062187,4.701856587888626,34.975432085919024,24.239424790162616,4.999103390613925,-25.975351909097533,-39.54665235998107,1.5572881144587905,-0.46200447179973025,-5.08419151969885,39.96629320731313,45759.18579118378,19622.722361518106,19622.722361518106,65381.908152701886,83085.20012417204,83085.20012417204,19622.722361518106,102707.92248569016,102707.92248569016,102707.92248569016,127415.9593184572,97947.94097624277,60621.926643265055,41473.349258864124,24708.03683276705,0.0,66181.38609163117,21001.831307851993,1532.5018830240087,0.0,0.8866121153145452,2.8129987997822647,0.0014959162575277712,353493.66252943897,1553080.4018891184,4.393516960886895,1553080.4018891184,4.393516960886895,0.85,0.09529293935490595,4.296143414572793,1.2679716925183317,1.0,0.0,4.29614341457339,1.2844231272433488,1.2847417875354028,3.3448038449706603,19379.183094167092,1976.1267195389958,3099.015535412006,3099.015535412006,6.331921262508068,4.701856587888626,-1.2786661072512082,5.980522695139834,3.2647810020016848,3.2647810020016848,0.9327945720004813,0.0,0.0,0.0002480831249274376,1.0003303921353055,0.000248001187285612,198.44169747943678,0.0,1.63843982718554e-05,46.433384702438204,0.022580993843682545,8.299854280561168e-05,0.00016508458212182592,0.0007092270403301838,0.09529293935477985,0.07673692245042357,0.018556016904356275,0.09529283704873048,0.07673692245052512,0.01855601690438083,0.40406036917360005,0.40406036917360005,0.09770721578793748,0.0,4.383902102205639,6.622352141443798,3.979039320256561e-13,4.622187047899104,6.546072286280491,3.979039320256561e-13,24708.03683276705,21001.831307851993,0.85,0.987919897328497,0.6914207829952078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479911266589427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.41867455065,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.455687168187,1532.5018830240087,0.40406036917360005,0.09770721578793748,6.112885165565336,3.2647810020016848
994.0,-29.420103294443077,4.709886965824936,34.975998407394755,24.241608415637188,5.002187510457015,-25.97779071525898,-39.548685879539676,1.5598749312725644,-0.4024586486505086,-5.080631926435672,39.96736082202751,45753.519866997514,19636.354647642573,19636.354647642573,65389.87451464009,83081.29898979657,83081.29898979657,19636.354647642573,102717.65363743914,102717.65363743914,102717.65363743914,127429.23804488449,97946.18508445394,60619.399318651,41474.206406447716,24711.58440744535,0.0,66185.79081389307,21004.846746328545,1532.619871741025,0.0,0.8866263910058432,2.8126308095145434,0.0014959162575277712,353542.7448006014,1553126.402343943,4.393037122625465,1553126.402343943,4.393037122625465,0.85,0.09528935530014308,4.296143414572793,1.2679638602258638,1.0,0.0,4.296143414572426,1.2844112015664941,1.284729753652731,3.344834901263029,19378.835687696574,1976.0912939379477,3099.015535412006,3099.015535412006,6.336320171119108,4.709886965824936,-1.2712248944428444,5.98111186026778,3.2667272904110374,3.2667272904110374,0.9333506544031536,0.0,0.0,0.000248001187285612,1.0003281918639144,0.00024791982201712286,198.44430258108838,0.0,1.625984473133284e-05,46.08039996859727,0.022597253688413876,8.29795187683447e-05,0.00016502166851726732,0.0007089567544622723,0.09528935521589584,0.07673655499378855,0.01855280022210729,0.09528924103858141,0.076736555061633,0.018552800238510078,0.40405955462863263,0.40405955462863263,0.09769054911919706,0.0,4.441624807605081,6.60218625976421,3.410605131648481e-13,4.678173277785163,6.528472075836703,3.410605131648481e-13,24711.58440744535,21004.846746328545,0.85,0.9879745140238484,0.6912891619841972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480101446919307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.06568981681,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.411341068899,1532.619871741025,0.40405955462863263,0.09769054911919706,6.112885165565336,3.2667272904110374
995.0,-29.42324703996729,4.71780449286532,34.97656259964731,24.243605823162966,5.005192610053072,-25.98032002774279,-39.55081554651258,1.5622655978283668,-0.3454648928051256,-5.077164801792992,39.96843143661482,45748.39149242079,19649.896755153713,19649.896755153713,65398.28824757451,83076.93479651374,83076.93479651374,19649.896755153713,102726.83155166745,102726.83155166745,102726.83155166745,127442.02926027206,97944.47194952327,60616.91417460584,41475.0641943527,24715.197708604614,0.0,66190.26190295731,21007.918052313922,1532.7437226481836,0.0,0.8866401827326771,2.812285955884446,0.0014959162575277712,353590.55718873907,1553172.5330887805,4.392573561458912,1553172.5330887805,4.392573561458912,0.85,0.09528583038811227,4.296143414572793,1.26795627465006,1.0,0.0,4.296143414572132,1.2844001920204573,1.2847186368651642,3.3448635723221427,19378.496740750314,1976.0567309683036,3099.015535412006,3099.015535412006,6.340689980613894,4.71780449286532,-1.2639062547157485,5.981710747581069,3.268652882068305,3.268652882068305,0.9339008234480871,0.0,0.0,0.00024791982201712286,1.000325711623604,0.0002478390979421396,198.44688799098108,0.0,1.6146473959652223e-05,45.7591072016544,0.022613400162373527,8.295959957117375e-05,0.0001649602224459491,0.0007086927733276272,0.09528583030933928,0.07673623600386423,0.018549594305475047,0.09528673928983941,0.0767362360673025,0.018549594320809767,0.4040587611639311,0.4040587611639311,0.09767388245087137,0.0,4.498534783311584,6.582052639741278,3.979039320256561e-13,4.731699908987878,6.508285094127359,3.979039320256561e-13,24715.197708604614,21007.918052313922,0.85,0.9880348916500145,0.6911649867694027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480290360740813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.744397049864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.367315711464,1532.7437226481836,0.4040587611639311,0.09767388245087137,6.112885165565336,3.268652882068305
996.0,-29.426366568504594,4.72560739669245,34.97712337375995,24.245331237930827,5.007854130611242,-25.982861901959502,-39.55298831043763,1.5643494640645843,-0.28683347712689056,-5.073942790891335,39.969460244164644,45743.56677079642,19663.651540744573,19663.651540744573,65407.218311540986,83072.88009863025,83072.88009863025,19663.651540744573,102736.53163937482,102736.53163937482,102736.53163937482,127455.2007318068,97942.90950590337,60614.57382355784,41475.92853593948,24718.66909243198,0.0,66194.59762837146,21010.868728567184,1532.865080545371,0.0,0.8866528751221046,2.8118913432070487,0.0014959162575277712,353634.99395521265,1553216.863423636,4.392146959359878,1553216.863423636,4.392146959359878,0.85,0.09528237461632082,4.296143414572793,1.2679493737267333,1.0,0.0,4.296143414573222,1.2843906157451943,1.2847089545289871,3.3448885112573024,19378.187608361386,1976.025208237409,3099.015535412006,3099.015535412006,6.345128417734872,4.72560739669245,-1.2568040264728975,5.982411423165347,3.270557814335196,3.270557814335196,0.9344450898100559,0.0,0.0,0.0002478390979421396,1.0003232104591298,0.0002477590196356496,198.44945354317525,0.0,1.6019441466377083e-05,45.39909711571265,0.022629419603839903,8.293928183463022e-05,0.0001648998161075094,0.0007084332590345411,0.09528237454956379,0.07673597288920761,0.018546401660356177,0.09528227631235259,0.07673597294297058,0.01854640167335024,0.4040579730767283,0.4040579730767283,0.09765721578287749,0.0,4.555228355728218,6.562267352222364,3.410605131648481e-13,4.787109313764461,6.489413299424484,3.410605131648481e-13,24718.66909243198,21010.868728567184,0.85,0.9881050819093884,0.6910468287398489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480477846925723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.384386963924,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.323665899648,1532.865080545371,0.4040579730767283,0.09765721578287749,6.112885165565336,3.270557814335196
997.0,-29.429464835513112,4.733300252740785,34.97768024925351,24.247205641027563,5.010701111143938,-25.98536608842263,-39.55510997967792,1.566602364054774,-0.23057674572095266,-5.0705825355701215,39.97046821838496,45738.614295746665,19676.857274199992,19676.857274199992,65415.47156994666,83068.66798957944,83068.66798957944,19676.857274199992,102745.52526377943,102745.52526377943,102745.52526377943,127467.49202679079,97941.26060121013,60612.17760186243,41476.75888816411,24721.96676301135,0.0,66198.72565117547,21013.67174855965,1532.9732867300559,0.0,0.8866663461321245,2.8115444086990955,0.0014959162575277712,353681.34200570575,1553260.2969976447,4.391694196219677,1553260.2969976447,4.391694196219677,0.8500000000000001,0.09527881240467018,4.296143414572793,1.2679422128992162,1.0,0.0,4.2961434145711435,1.2843802479996171,1.2846984813573938,3.344915511791702,19377.861369487586,1975.9919411305173,3099.015535412006,3099.015535412006,6.349389685000079,4.733300252740785,-1.249683178045521,5.982983430786305,3.2724413644778223,3.2724413644778223,0.9349832469936635,0.0,0.0,0.0002477590196356496,1.0003210153810869,0.00024767951070313386,198.45200166702267,0.0,1.589149616360228e-05,45.036500127648864,0.022645311100003507,8.291944632835593e-05,0.00016483957330729369,0.0007081744473251189,0.0952788123296895,0.07673562447021864,0.018543187859470858,0.095278693051631,0.07673562453060656,0.018543187874063623,0.40405719700128306,0.40405719700128306,0.09764054911514905,0.0,4.611101908019236,6.542523625844694,3.410605131648481e-13,4.840005789849158,6.4701026773163335,3.410605131648481e-13,24721.96676301135,21013.67174855965,0.85,0.9881681395899363,0.6909289241723416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480663893432533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.021789975865,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.280396443286,1532.9732867300559,0.40405719700128306,0.09764054911514905,6.112885165565336,3.2724413644778223
998.0,-29.432540305855223,4.740883576253433,34.97823372896444,24.24900939166548,5.013460755455614,-25.987858489659153,-39.557225921284385,1.5687789392609466,-0.17459923411388445,-5.0673249458753435,39.97148304410161,45733.742287196255,19690.001178481973,19690.001178481973,65423.74346567823,83064.52790136488,83064.52790136488,19690.001178481973,102754.52907984686,102754.52907984686,102754.52907984686,127479.89187274186,97939.63618177304,60609.81383630369,41477.58038385482,24725.362792895008,0.0,66202.94317674983,21016.558373960757,1533.0895439760623,0.0,0.8866792676051225,2.811189505327669,0.0014959162575277712,353726.27853866626,1553304.0267297237,4.391259911892382,1553304.0267297237,4.391259911892382,0.85,0.09527531689979608,4.296143414572793,1.2679351174598565,1.0,0.0,4.296143414574294,1.284370236083712,1.284688364836594,3.344941586058976,19377.539975067455,1975.9591680204205,3099.015535412006,3099.015535412006,6.353631001034733,4.740883576253433,-1.2426893159362429,5.983572892189676,3.2743047217135577,3.2743047217135577,0.9355156347753022,0.0,0.0,0.00024767951070313386,1.00031866105208,0.0002476006100322453,198.45453109875442,0.0,1.577870680816006e-05,44.71685509432561,0.02266108980681167,8.289966873701368e-05,0.00016477984196612019,0.0007079178329170928,0.09527531683065477,0.07673532973621601,0.018539987094438756,0.09527527919547749,0.07673532979190292,0.01853998710789316,0.4040564198664281,0.4040564198664281,0.09762388244763297,0.0,4.66637516030795,6.522934228703093,3.979039320256561e-13,4.892725711761443,6.450928539153722,3.979039320256561e-13,24725.362792895008,21016.558373960757,0.85,0.9882301348900564,0.6908113158216467,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480848676423341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.70214494254,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.23744894193,1533.0895439760623,0.4040564198664281,0.09762388244763297,6.112885165565336,3.2743047217135577
999.0,-29.435591597405214,4.748358947037046,34.97878351767045,24.250792117696278,5.01618454287065,-25.99033271193008,-39.55932764858005,1.5709256573944037,-0.11914964238178527,-5.064104832736678,39.972482477944396,45728.91943977878,19702.955505966387,19702.955505966387,65431.87494574516,83060.45194635217,83060.45194635217,19702.955505966387,102763.40745231856,102763.40745231856,102763.40745231856,127492.10061609781,97938.0500026128,60607.47291259216,41478.41898891182,24728.69316377926,0.0,66207.11215269109,21019.38918921237,1533.2029210275193,0.0,0.8866920524701919,2.810837493906362,0.0014959162575277712,353770.70250821894,1553347.0941218527,4.3908302273441215,1553347.0941218527,4.3908302273441215,0.85,0.09527181662496538,4.296143414572793,1.2679281462030492,1.0,0.0,4.296143414570976,1.2843603626570415,1.2846783876221808,3.344967300053605,19377.226146557532,1975.9271664184541,3099.015535412006,3099.015535412006,6.357811143836983,4.748358947037046,-1.2357820933219972,5.984141040359043,3.276147858061108,3.276147858061108,0.9360422451603165,0.0,0.0,0.0002476006100322453,1.0003161633157573,0.0002475223525445408,198.45704070034702,0.0,1.5658195644563607e-05,44.375326456693266,0.022676748002456233,8.288002832267026e-05,0.00016472058170957505,0.0007076632423561904,0.09527181655730005,0.07673503097540357,0.018536785581896476,0.09527176774573438,0.07673503102990326,0.018536785595062128,0.4040556380842015,0.4040556380842015,0.09760721578028678,0.0,4.721045494773591,6.503511103360665,3.979039320256561e-13,4.944955190354904,6.432095329784659,3.979039320256561e-13,24728.69316377926,21019.38918921237,0.85,0.988290726151021,0.6906949714755087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481032104245808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.360616304904,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.194854858228,1533.2029210275193,0.4040556380842015,0.09760721578028678,6.112885165565336,3.276147858061108
1000.0,-29.43862080810187,4.7557277674501135,34.979329494616614,24.252544075157516,5.0188675742810105,-25.99279113371748,-39.56141924774272,1.5730378998979446,-0.06427315372286557,-5.060931067014467,39.973471012116796,45724.15425674726,19715.741550431954,19715.741550431954,65439.895807179215,83056.41938346604,83056.41938346604,19715.741550431954,102772.16093389799,102772.16093389799,102772.16093389799,127504.15090229159,97936.48011213906,60605.163213147454,41479.24099887956,24731.98996839359,0.0,66211.23096727315,21022.191473134553,1533.3154690892034,0.0,0.8867046393015324,2.8104879234361877,0.0014959162575277712,353814.49136343005,1553389.6927154672,4.390407206695955,1553389.6927154672,4.390407206695955,0.8500000000000001,0.09526832314291209,4.296143414572793,1.2679212804464628,1.0,0.0,4.2961434145729696,1.2843506492331525,1.2846685712778292,3.3449925977285817,19376.91554079466,1975.8954934452297,3099.015535412006,3099.015535412006,6.361936984549772,4.7557277674501135,-1.2289660812136396,5.984693848663753,3.2779710675412534,3.2779710675412534,0.9365631621546439,0.0,0.0,0.0002475223525445408,1.0003138828209561,0.0002474446839091248,198.45953219603587,0.0,1.5530749422485497e-05,44.014143863323895,0.02269227875187872,8.28604868247897e-05,0.00016466186571975107,0.0007074109900431781,0.09526832307731697,0.07673473742930145,0.018533585648015525,0.09526826434862502,0.07673473748213548,0.01853358566077661,0.4040548496116352,0.4040548496116352,0.09759054911307649,0.0,4.775131588324825,6.484263736972537,3.410605131648481e-13,4.996657913291585,6.413458637979545,3.410605131648481e-13,24731.98996839359,21022.191473134553,0.85,0.9883503878597999,0.6905800358756019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448121409436576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.999433711535,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.152642640647,1533.3154690892034,0.4040548496116352,0.09759054911307649,6.112885165565336,3.2779710675412534
1001.0,-29.441629780984538,4.762991519374847,34.97987155484488,24.254279932379745,5.021517561702741,-25.995234643494783,-39.56350082354618,1.5751224242132809,-0.00986880642790311,-5.05779714120767,39.974448865295585,45719.43886700157,19728.34976903192,19728.34976903192,65447.78863603349,83052.45988470352,83052.45988470352,19728.34976903192,102780.80965373544,102780.80965373544,102780.80965373544,127516.06179949667,97934.96030299239,60602.880906912615,41480.08821786642,24735.252145761224,0.0,66215.34036362765,21024.96432389704,1533.4269831399024,0.0,0.8867170605192494,2.810140219872703,0.0014959162575277712,353857.734716036,1553431.831905028,4.389989760013659,1553431.831905028,4.389989760013659,0.85,0.09526483305945116,4.296143414572793,1.267914546565153,1.0,0.0,4.296143414573348,1.2843410643257784,1.2846588842396416,3.345017561069789,19376.61484371591,1975.86483087659,3099.015535412006,3099.015535412006,6.36600544385754,4.762991519374847,-1.2222364945841897,5.985228013959036,3.279774593277591,3.279774593277591,0.9370784552221688,0.0,0.0,0.0002474446839091248,1.0003117931716528,0.00024736755639415267,198.46200710055845,0.0,1.541408105096161e-05,43.6835056984252,0.02270769283292968,8.28410432020813e-05,0.0001646036407070435,0.000707160847038271,0.09526483299555809,0.07673444632879338,0.018530386666764705,0.09526474033183152,0.07673444638025832,0.01853038667919283,0.40405405350075685,0.40405405350075685,0.09757388244597492,0.0,4.828661434957212,6.465226624322099,3.410605131648481e-13,5.047928334779783,6.395182852338223,3.410605131648481e-13,24735.252145761224,21024.96432389704,0.85,0.98840824915527,0.6904659647738584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481394771812994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.66879554664,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.110771066446,1533.4269831399024,0.40405405350075685,0.09757388244597492,6.112885165565336,3.279774593277591
1002.0,-29.44461635531713,4.770152965985812,34.980410001800564,24.25607512649151,5.024254913713153,-25.997649253501496,-39.56554401721803,1.5772878118972546,0.0428120299665693,-5.054623466223981,39.97542772506791,45714.657076981486,19740.626406684223,19740.626406684223,65455.28348366571,83048.3795353947,83048.3795353947,19740.626406684223,102789.00594207893,102789.00594207893,102789.00594207893,127527.52302310363,97933.34773158914,60600.55961832974,41480.87568139933,24738.517081024696,0.0,66219.39276242403,21027.739518870992,1533.53776431715,0.0,0.8867296792074054,2.8098200306467556,0.0014959162575277712,353901.5307731154,1553474.015337595,4.389565684963142,1553474.015337595,4.389565684963142,0.85,0.09526132149331762,4.296143414572793,1.2679075439879672,1.0,0.0,4.296143414572885,1.2843311004161395,1.2846488188019347,3.3450435118956383,19376.295793451405,1975.8322968038428,3099.015535412006,3099.015535412006,6.369966907590786,4.770152965985812,-1.215543497939362,5.985696463925174,3.281558704720635,3.281558704720635,0.9375882013487529,0.0,0.0,0.00024736755639415267,1.0003094794317373,0.0002472910249082903,198.46446363554693,0.0,1.530688142404639e-05,43.37970195574747,0.02272299971435373,8.282196220142148e-05,0.0001645455941927312,0.0007069114708880693,0.09526132142738801,0.07673413768300656,0.018527183744381445,0.09526212298003055,0.07673413773611362,0.018527183757204,0.4040532512030447,0.4040532512030447,0.09755721577896033,0.0,4.8813637495385365,6.4462193790683955,3.979039320256561e-13,5.097435496190542,6.376370323442018,3.979039320256561e-13,24738.517081024696,21027.739518870992,0.85,0.988460944039464,0.6903514993106689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481574246425926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.36499180396,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.069203949424,1533.53776431715,0.4040532512030447,0.09755721577896033,6.112885165565336,3.281558704720635
1003.0,-29.44758322995937,4.777211328549214,34.98094460728286,24.257713928259932,5.026782662591526,-26.000067093021663,-39.567610051576025,1.579266525652753,0.09640892576459237,-5.051621593554173,39.97639271050468,45710.06827951495,19752.996492392085,19752.996492392085,65463.06477190703,83044.52906824242,83044.52906824242,19752.996492392085,102797.5255606345,102797.5255606345,102797.5255606345,127539.30934560933,97931.86604335577,60598.33317334398,41481.703188901985,24741.783784974825,0.0,66223.4869738768,21030.5162172286,1533.6526483783916,0.0,0.8867414718107721,2.8094681363589804,0.0014959162575277712,353942.95990860695,1553515.6017106024,4.3891693794721665,1553515.6017106024,4.3891693794721665,0.85,0.0952578790381862,4.296143414572793,1.2679010348441082,1.0,0.0,4.296143414574467,1.284322008107962,1.2846396259483093,3.3450671930023117,19376.002638666556,1975.8024033351408,3099.015535412006,3099.015535412006,6.373958525434104,4.777211328549214,-1.2090155917758527,5.986226920325066,3.283324060313901,3.283324060313901,0.9380925886611146,0.0,0.0,0.0002472910249082903,1.0003074452457827,0.0002472150198257588,198.466904019761,0.0,1.518878029290821e-05,43.045003350101865,0.02273818849464664,8.280267202681616e-05,0.0001644883528814741,0.0007066655540056706,0.09525787898051825,0.07673388412224247,0.018523994858275782,0.09525859504514268,0.0767338841686963,0.018523994869489892,0.4040524330764125,0.4040524330764125,0.09754054911201533,0.0,4.933701675646944,6.427504200784256,3.979039320256561e-13,5.148030519318752,6.358487423607016,0.20251851780898278,24741.783784974825,21030.5162172286,0.85,0.9885173337026223,0.6902395263110536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448175238923443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.03029319832,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.027985250928,1533.6526483783916,0.4040524330764125,0.09754054911201533,6.112885165565336,3.283324060313901
1004.0,-29.450526983904854,4.7841688727144955,34.98147483940907,24.259365652129077,5.029325854680622,-26.00246257625298,-39.569653769116826,1.5812614470287238,0.14901829416749024,-5.048607928723933,39.977334518519264,45705.48766100682,19765.094700165988,19765.094700165988,65470.582361172805,83040.66777648145,83040.66777648145,19765.094700165988,102805.76247664745,102805.76247664745,102805.76247664745,127550.68093598293,97930.37024341205,60596.11055601833,41482.5107637708,24744.918459335495,0.0,66227.4292231063,21033.18069043517,1533.7597100363248,0.0,0.8867534072190701,2.809130842981327,0.0014959162575277712,353984.55561738333,1553556.1900561,4.388768282126173,1553556.1900561,4.388768282126173,0.85,0.09525439199278127,4.296143414572793,1.2678944921819495,1.0,0.0,4.296143414572153,1.2843128390768703,1.2846303570302953,3.3450910742749764,19375.706691853462,1975.7722251587916,3099.015535412006,3099.015535412006,6.377862412857595,4.7841688727144955,-1.202540503733716,5.9867093764482116,3.285070254630504,3.285070254630504,0.9385915013230012,0.0,0.0,0.0002472150198257588,1.0003050563440967,0.0002471396283142638,198.46932543813944,0.0,1.508449341979588e-05,42.74945435170152,0.022753272988066436,8.278359430615874e-05,0.00016443142551960004,0.0007064209858948464,0.09525439193379946,0.0767335943457298,0.018520797588069664,0.09525508982630711,0.07673359439324365,0.01852079759953762,0.40405160733387685,0.40405160733387685,0.097523882445126,0.0,4.985478723055337,6.408970552604615,3.979039320256561e-13,5.197626222891415,6.340700725258728,0.5228645173688733,24744.918459335495,21033.18069043517,0.85,0.9885720030082424,0.6901292741869026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481929361131671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.734744199915,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.98706165042,1533.7597100363248,0.40405160733387685,0.097523882445126,6.112885165565336,3.285070254630504
