time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1029.0,-29.518447291017957,4.92591729116223,34.993622445752315,24.277728131879144,5.064562008258028,-26.060077050766353,-39.620736439805455,1.6061917680067692,0.5537600506324338,-5.004427744089555,39.999128665484456,45617.2730829704,20050.439293334708,20050.439293334708,65667.7123763051,82967.5347735501,82967.5347735501,20050.439293334708,103017.97406688481,103017.97406688481,103017.97406688481,127815.37785841609,97901.69248492164,60552.21769211992,41499.41643644636,24797.403791531273,0.0,66296.82022797763,21077.79322280158,1535.5036891604868,0.0,0.886899332792093,2.808987800122465,0.0014959162575277712,354594.78723526513,1554495.6588333414,4.3838649489282275,1554495.6588333414,4.3838649489282275,0.85,0.09537425955472659,4.296143414572793,1.2677837949758395,1.0,0.0,4.296143414573157,1.2841999062067064,1.2845151557701004,3.3453852424447073,19370.03274376454,1975.1936434730046,3099.015535412006,3099.015535412006,6.469938296281905,4.92591729116223,-1.0790598707268115,6.004977161889042,3.3223583247964528,3.3223583247964528,0.9492452356561294,0.0,0.0,0.0002454704680391813,1.0002626414185571,0.0002454060142554748,198.5252084400664,0.0,1.287022505461072e-05,36.47421780476678,0.023099559727223374,8.23080650494575e-05,0.00016316240298972382,0.0007009690831101742,0.09537425954878936,0.07673817250523138,0.01863608704355798,0.09537423710883414,0.0767381725100085,0.018636087044718086,0.4040325495305787,0.4040325495305787,0.09812047271479143,0.0,5.523446431251216,6.015135199913516,3.509764031680618,5.558187794722016,5.962437969999826,3.900984022665682,24797.403791531273,21077.79322280158,0.85,0.9905107386823503,0.6880763349751072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486006393487398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.45950765298,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.05047687355,1535.5036891604868,0.4040325495305787,0.09812047271479143,6.112885165565336,3.3223583247964528
1030.0,-29.520966842053646,4.930418377877997,34.99405577783206,24.27816888028758,5.065576594781407,-26.06224355196042,-39.62267775842918,1.6068533046884927,0.5618959369618324,-5.00312719426998,39.99986738332921,45614.20837631381,20059.86959410796,20059.86959410796,65674.07797042177,82965.04684411088,82965.04684411088,20059.86959410796,103024.91643821885,103024.91643821885,103024.91643821885,127823.95454590087,97900.72733673119,60550.67136964096,41500.06218565581,24799.038107682016,0.0,66299.10029333782,21079.182391529714,1535.5577350891438,0.0,0.8869032737987501,2.809033039020687,0.0014959162575277712,354612.7633685155,1554527.5098747993,4.383732539991309,1554527.5098747993,4.383732539991309,0.85,0.09537932565059622,4.296143414572793,1.2677801695046953,1.0,0.0,4.296143414572648,1.2841969472492405,1.2845121133105986,3.3453929506491695,19369.84178739211,1975.1741713421109,3099.015535412006,3099.015535412006,6.472981295152189,4.930418377877997,-1.0751228024876163,6.005541180365613,3.323608755381719,3.323608755381719,0.949602501537634,0.0,0.0,0.0002454060142554748,1.000261241990352,0.00024534192064380907,198.5272819893962,0.0,1.2795700845083479e-05,36.26301619496658,0.023112355428068457,8.229004318997231e-05,0.0001631159710655025,0.0007007696049047048,0.09537932564450692,0.07673839630993672,0.018640929334570205,0.0953795539317485,0.07673839631483594,0.018640929335760278,0.4040318080309497,0.4040318080309497,0.09814550139938645,0.0,5.53118164785451,6.001465048964803,3.6051943184030506,5.56502313123184,5.949300761599545,3.989748685991799,24799.038107682016,21079.182391529714,0.85,0.9905726877114371,0.6880064461583264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486157575268943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.24830604318,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.015866663047,1535.5577350891438,0.4040318080309497,0.09814550139938645,6.112885165565336,3.323608755381719
1031.0,-29.523471943044203,4.934840841897967,34.99448421991792,24.278497450891905,5.066468058117118,-26.06440935938195,-39.6246302179992,1.6074054744547062,0.5702029049409134,-5.0019261833975515,40.000591598384354,45611.259869012014,20069.3043176036,20069.3043176036,65680.56418661561,82962.60622271308,82962.60622271308,20069.3043176036,103031.91054031668,103031.91054031668,103031.91054031668,127832.56090917377,97899.750102965,60549.18157571925,41500.63169693972,24800.6503688571,0.0,66301.28206579683,21080.552813528535,1535.6128911266971,0.0,0.8869067609173531,2.80906446949423,0.0014959162575277712,354629.36431465385,1554558.7360833033,4.383615381336504,1554558.7360833033,4.383615381336504,0.85,0.0953843828798543,4.296143414572793,1.2677767792111267,1.0,0.0,4.296143414572631,1.284194498734815,1.2845095818823131,3.3453993291556237,19369.648439865945,1975.154455381394,3099.015535412006,3099.015535412006,6.476025721160329,4.934840841897967,-1.0712942927825644,6.006135134680531,3.3248431120262456,3.3248431120262456,0.9499551748646416,0.0,0.0,0.00024534192064380907,1.000259748864469,0.0002452782099073067,198.5293436842216,0.0,1.2724330516887192e-05,36.0607526848583,0.023125079758585344,8.227192158470053e-05,0.00016306999905910853,0.0007005721025721807,0.09538438287523554,0.07673864484447161,0.01864573803076393,0.09538442216823957,0.07673864484818754,0.01864573803166676,0.4040310622655555,0.4040310622655555,0.09817032029381141,0.0,5.538833325871394,5.987965204025386,3.6995007039877237,5.572129088338443,5.93628947062291,4.079366496521914,24800.6503688571,21080.552813528535,0.85,0.9906379204166034,0.6879393346232399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486307951493411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.046042533075,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.981443414265,1535.6128911266971,0.4040310622655555,0.09817032029381141,6.112885165565336,3.3248431120262456
1032.0,-29.52596341103366,4.939186276488367,34.994907498751246,24.27883632425221,5.067359118766034,-26.066562934801702,-39.62657314315436,1.6079586425345633,0.5781487203188931,-5.000726424999044,40.00129807344273,45608.332546184145,20078.54784915214,20078.54784915214,65686.88039533628,82960.21206032114,82960.21206032114,20078.54784915214,103038.75990947327,103038.75990947327,103038.75990947327,127840.93814212739,97898.81328855282,60547.70718348136,41501.22900563495,24802.178232654107,0.0,66303.40723828906,21081.85149775599,1535.6633203397073,0.0,0.8869103057404605,2.809100467211109,0.0014959162575277712,354645.94855742465,1554589.197847568,4.383496284593385,1554589.197847568,4.383496284593385,0.85,0.09538937963027043,4.296143414572793,1.26777346089948,1.0,0.0,4.296143414572613,1.2841920447739883,1.284507045498315,3.3454057218746387,19369.463089384477,1975.1355548922902,3099.015535412006,3099.015535412006,6.479008452754577,4.939186276488367,-1.067514460138395,6.006700736626762,3.3260612526354,3.3260612526354,0.9503032150386856,0.0,0.0,0.0002452782099073067,1.0002583403800431,0.00024521486100692196,198.5313941963397,0.0,1.264845070345643e-05,35.845709293595526,0.0231377282092888,8.225389213429472e-05,0.00016302431777301195,0.0007003758492157476,0.0953893796254536,0.07673887094491538,0.018650508680538223,0.09538915820310181,0.07673887094879045,0.018650508681479976,0.40403031430601316,0.40403031430601316,0.09819496679295578,0.0,5.546308331566252,5.974629338576108,3.7922366947196338,5.578875145317909,5.923606443089511,4.165807420408214,24802.178232654107,21081.85149775599,0.85,0.9907014304598701,0.687873134215735,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486457468234393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.83099914181,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.94722566302,1535.6633203397073,0.40403031430601316,0.09819496679295578,6.112885165565336,3.3260612526354
1033.0,-29.52844048386231,4.943456910844315,34.99532603065173,24.2792411352508,5.068330218843485,-26.068695548036402,-39.62849018918348,1.6085852830173746,0.5849974670722418,-4.999487527740915,40.00200634994233,45605.35734214791,20087.52387728604,20087.52387728604,65692.88121943394,82957.7569946528,82957.7569946528,20087.52387728604,103045.28087193883,103045.28087193883,103045.28087193883,127849.0044609879,97897.84393866421,60546.2130443792,41501.81210476113,24803.723589049077,0.0,66305.5356938102,21083.165050691714,1535.713931458723,0.0,0.8869140429516185,2.8091553258170907,0.0014959162575277712,354663.0744548078,1554619.7377391567,4.383370724818016,1554619.7377391567,4.383370724818016,0.85,0.09539432525340646,4.296143414572793,1.26776994752232,1.0,0.0,4.296143414571897,1.284189246674802,1.2845041653565683,3.3454130111250766,19369.271301698216,1975.1159979909773,3099.015535412006,3099.015535412006,6.481904865512542,4.943456910844315,-1.063757662487463,6.007214573331778,3.327263526806667,3.327263526806667,0.950646721944762,0.0,0.0,0.00024521486100692196,1.0002568527704976,0.00024515189306399573,198.5334328978583,0.0,1.2576745514185112e-05,35.642496787200606,0.023150304954802987,8.22361064098907e-05,0.00016297875459703127,0.0007001801032773112,0.09539432524797717,0.07673908187250893,0.01865524337546824,0.09539456683181588,0.07673908187687649,0.018655243376529972,0.4040295655393447,0.4040295655393447,0.09821944297617834,0.0,5.553399194645408,5.96136073331121,3.882742840874812,5.584484994813181,5.910681765957975,4.247451123098358,24803.723589049077,21083.165050691714,0.85,0.9907601308402753,0.6878061818661286,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486606174207761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.627786635414,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.913197522863,1535.713931458723,0.4040295655393447,0.09821944297617834,6.112885165565336,3.327263526806667
1034.0,-29.530904800039412,4.947652103009734,34.99573972103191,24.279518995340936,5.069139161235497,-26.070832895216913,-39.630422881431855,1.6090672564129198,0.5926395308000565,-4.998380047860361,40.00270237732905,45602.510712645075,20096.576940149873,20096.576940149873,65699.08765279494,82955.45385873866,82955.45385873866,20096.576940149873,103052.03079888853,103052.03079888853,103052.03079888853,127857.30491252095,97896.95099972811,60544.77247255028,41502.42058575315,24805.274113632422,0.0,66307.69469938557,21084.482996587558,1535.7679599548974,0.0,0.8869171560718399,2.809184553740836,0.0014959162575277712,354678.3842533368,1554649.7499078754,4.383266133290584,1554649.7499078754,4.383266133290584,0.85,0.09539928288731898,4.296143414572793,1.2677667467994618,1.0,0.0,4.296143414572832,1.2841871239563745,1.2845019612507602,3.345418540981056,19369.09463206165,1975.0979827017024,3099.015535412006,3099.015535412006,6.484826136077467,4.947652103009734,-1.0601266212571425,6.007778724266876,3.3284504786315257,3.3284504786315257,0.9509858510375787,0.0,0.0,0.00024515189306399573,1.0002555349997773,0.00024508926417892834,198.5354611367156,0.0,1.2501241871659622e-05,35.42851946428337,0.023162806196674646,8.221817912361476e-05,0.00016293371394038097,0.000699986602156855,0.09539928288376823,0.07673933426598534,0.018659948617782886,0.09539925036763446,0.07673933426884161,0.018659948618477376,0.4040288113168496,0.4040288113168496,0.0982437094534196,0.0,5.560433007622805,5.9483291790745625,3.9719860711502406,5.591019578660394,5.89834440657836,4.331388538410636,24805.274113632422,21084.482996587558,0.85,0.9908214717861958,0.6877408560106019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486754023874215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.41380931249,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.879374716827,1535.7679599548974,0.4040288113168496,0.0982437094534196,6.112885165565336,3.3284504786315257
1035.0,-29.533355670371733,4.9517740881220975,34.99614833651098,24.27983513278889,5.070003536076556,-26.072952595229243,-39.63233399027956,1.6096004609335952,0.5992371872757758,-4.997231244152708,40.00338192335503,45599.6307328631,20105.3617865162,20105.3617865162,65704.9925193793,82953.07675981727,82953.07675981727,20105.3617865162,103058.43854633346,103058.43854633346,103058.43854633346,127865.16848694508,97896.00224924636,60543.31649096728,41502.98417586565,24806.72994061162,0.0,66309.71411647726,21085.72044951988,1535.81568190863,0.0,0.8869205388621344,2.809232209016319,0.0014959162575277712,354694.26586034097,1554679.0518353803,4.383152482221202,1554679.0518353803,4.383152482221202,0.85,0.09540415705848367,4.296143414572793,1.2677634394774215,1.0,0.0,4.296143414572337,1.2841847610990484,1.2844995173828981,3.345424696440105,19368.90692000652,1975.0788413991038,3099.015535412006,3099.015535412006,6.487660857706298,4.9517740881220975,-1.0565164547645058,6.008290542886604,3.329621789786167,3.329621789786167,0.9513205113674763,0.0,0.0,0.00024508926417892834,1.0002541456745486,0.0002450269916288582,198.5374783450985,0.0,1.2434054577333572e-05,35.238110672163344,0.02317524025125198,8.220045559315778e-05,0.00016288880858577055,0.0006997936823133664,0.09540415705414149,0.07673954764582612,0.018664609408315366,0.09540419706490122,0.07673954764931881,0.018664609409164853,0.404028058265052,0.404028058265052,0.09826779188640992,0.0,5.567137688341916,5.935377998439719,4.0592237997031475,5.596468431428491,5.8857938240760745,4.410667788408034,24806.72994061162,21085.72044951988,0.85,0.9908803467914863,0.6876764790866754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486901114984696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.22340052038,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.845724899951,1535.81568190863,0.404028058265052,0.09826779188640992,6.112885165565336,3.329621789786167
1036.0,-29.535792911104128,4.955823785794654,34.996552151401644,24.280144145619147,5.070844732297591,-26.07506234467547,-39.63423591395838,1.6101141658687639,0.6057524861658408,-4.996117696822757,40.00405931071375,45596.77343539034,20114.036279293174,20114.036279293174,65710.80971468352,82950.76924557058,82950.76924557058,20114.036279293174,103064.80552486375,103064.80552486375,103064.80552486375,127873.01746047229,97895.10720593075,60541.86726017037,41503.59993973375,24808.21193560853,0.0,66311.81187534228,21086.98014526725,1535.865813243623,0.0,0.886923750074719,2.809276838377265,0.0014959162575277712,354709.6605991063,1554708.2610968729,4.383044596166237,1554708.2610968729,4.383044596166237,0.85,0.0954090069030691,4.296143414572793,1.267760219522752,1.0,0.0,4.296143414573269,1.2841824886532258,1.284497164406613,3.345430616390302,19368.729834014535,1975.060783653392,3099.015535412006,3099.015535412006,6.490459970094685,4.955823785794654,-1.0529724756733874,6.008796261468041,3.33077800880008,3.33077800880008,0.9516508596571657,0.0,0.0,0.0002450269916288582,1.0002527372099208,0.0002449650798380519,198.5394843711723,0.0,1.2363435061043015e-05,35.037974962995904,0.023187603686313025,8.218282075179105e-05,0.00016284417087706715,0.0006996019123150786,0.09540900689921279,0.07673977331026074,0.018669233588952047,0.0954091723466879,0.07673977331336244,0.01866923358970665,0.40402730233810813,0.40402730233810813,0.09829166491238182,0.0,5.573598934871313,5.922580863271264,4.1445897744847,5.601870182988591,5.873544345454434,4.488468077235154,24808.21193560853,21086.98014526725,0.85,0.9909367253938324,0.6876116357837793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448704740635708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.02326481121,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.812262304291,1535.865813243623,0.40402730233810813,0.09829166491238182,6.112885165565336,3.33077800880008
1037.0,-29.538217715005963,4.959801335795236,34.99695089629149,24.28036458967256,5.071580281825173,-26.077171464433437,-39.636148943658895,1.6105340312527359,0.6125374496316454,-4.995085384054255,40.0047192489326,45594.02304115046,20122.693999930158,20122.693999930158,65716.71704108061,82948.53529242986,82948.53529242986,20122.693999930158,103071.22929236002,103071.22929236002,103071.22929236002,127880.87608280902,97894.23474705617,60540.474328714336,41504.17824260203,24809.646790448995,0.0,66313.82503305102,21088.199771881646,1535.9152043663082,0.0,0.8869266112644869,2.809308502995416,0.0014959162575277712,354723.9327422973,1554736.7183421182,4.382948470160359,1554736.7183421182,4.382948470160359,0.85,0.09541383119589897,4.296143414572793,1.2677572122169662,1.0,0.0,4.2961434145739315,1.2841806540601386,1.2844952498539142,3.345435395705317,19368.5572163964,1975.043181555006,3099.015535412006,3099.015535412006,6.493253670396621,4.959801335795236,-1.0495222237735757,6.009323559568811,3.3319192910781714,3.3319192910781714,0.951976940308049,0.0,0.0,0.0002449650798380519,1.0002514523700183,0.00024490349827298535,198.54148019610466,0.0,1.2291935023180194e-05,34.83534385569267,0.023199895621336206,8.216508646208314e-05,0.00016279999337596876,0.0006994121194346625,0.09541383119297332,0.07674001238399498,0.018673818808978337,0.09541362379608771,0.07674001238634803,0.01867381880955093,0.4040265448223518,0.4040265448223518,0.09831531501816256,0.0,5.579953143002513,5.909986212220133,4.228578520192059,5.607622833685923,5.861602537027466,4.566786645666809,24809.646790448995,21088.199771881646,0.85,0.9909957238679445,0.6875492858152317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487192886976565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.82063370391,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.778991059275,1535.9152043663082,0.4040265448223518,0.09831531501816256,6.112885165565336,3.3319192910781714
1038.0,-29.540629530881738,4.963708807357582,34.99734453846543,24.280628689471655,5.07237056309112,-26.079263418933994,-39.63804045980794,1.6110044511434003,0.6184388496153588,-4.994017786781202,40.005368094390285,45591.23749806086,20131.10341251846,20131.10341251846,65722.34091057931,82946.25362712497,82946.25362712497,20131.10341251846,103077.35703964342,103077.35703964342,103077.35703964342,127888.38050005869,97893.33262321126,60539.06412747038,41504.74277304542,24811.023460415265,0.0,66315.76623346069,21089.369941352976,1535.960533076706,0.0,0.8869296919127927,2.8093557936661155,0.0014959162575277712,354738.6931821056,1554764.6976393787,4.38284497158374,1554764.6976393787,4.38284497158374,0.85,0.09541858012796696,4.296143414572793,1.267754063145258,1.0,0.0,4.296143414574387,1.2841785825093013,1.284493098709749,3.3454407923375222,19368.37872950847,1975.0249809576635,3099.015535412006,3099.015535412006,6.495967245882837,4.963708807357582,-1.046094634801543,6.009803442159125,3.333045558304671,3.333045558304671,0.9522987309441918,0.0,0.0,0.00024490349827298535,1.0002501102873589,0.0002448422607048029,198.54346536566217,0.0,1.2226495081104057e-05,34.6498870598489,0.02321212211641731,8.214755508673779e-05,0.00016275594318624758,0.0006992228735021812,0.09541858012444837,0.07674022221563195,0.01867835790881641,0.09541837731484133,0.07674022221846181,0.018678357909505144,0.40402578978815845,0.40402578978815845,0.09833876014654304,0.0,5.585993157674068,5.897484669111748,4.310583917426072,5.612456636396587,5.849540886462307,4.640912120041548,24811.023460415265,21089.369941352976,0.85,0.9910515197729562,0.6874871555816702,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487337627995835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.635176908065,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.74588772407,1535.960533076706,0.40402578978815845,0.09833876014654304,6.112885165565336,3.333045558304671
1039.0,-29.54302848204985,4.967546865316792,34.99773329124009,24.280862404871755,5.073118953077889,-26.081347983141306,-39.63992698173968,1.6114384541697557,0.6242910652865703,-4.99299703161321,40.006012948653485,45588.489512055414,20139.433044895017,20139.433044895017,65727.92255695043,82944.02168872884,82944.02168872884,20139.433044895017,103083.45473362386,103083.45473362386,103083.45473362386,127895.87557996385,97892.45659553174,60537.66789359916,41505.32077992509,24812.420846339985,0.0,66317.74162626508,21090.557719388988,1536.0082266746974,0.0,0.8869325487393214,2.809398277326164,0.0014959162575277712,354752.8064407259,1554792.5052067267,4.382748993041469,1554792.5052067267,4.382748993041469,0.85,0.09542330501801842,4.296143414572793,1.2677510091336446,1.0,0.0,4.296143414572011,1.2841766804602628,1.2844911175509166,3.3454457474130495,19368.20540579561,1975.0073068576537,3099.015535412006,3099.015535412006,6.498655077641466,4.967546865316792,-1.0427384843664944,6.010285349683286,3.3341573144523045,3.3341573144523045,0.9526163755578013,0.0,0.0,0.0002448422607048029,1.0002487809173284,0.0002447813637725787,198.5454399807908,0.0,1.21583189975097e-05,34.45667603894249,0.023224280435414822,8.213007344401319e-05,0.00016271218726078972,0.0006990348917711768,0.0954233050150817,0.07674044752689138,0.018682857488190315,0.09542309052200508,0.07674044752925321,0.01868285748876521,0.40402503399133,0.40402503399133,0.09836197696235975,0.0,5.591812761590177,5.88512605676334,4.390878387541193,5.617288096899756,5.8376632696190995,4.714264035778285,24812.420846339985,21090.557719388988,0.85,0.9911061647328315,0.6874252408800383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487481596469778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.441965887156,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.712963755524,1536.0082266746974,0.40402503399133,0.09836197696235975,6.112885165565336,3.3341573144523045
1040.0,-29.54541446295657,4.971316649905505,34.99811711216616,24.281077121291332,5.073852979562281,-26.08342230831183,-39.641804283577926,1.6118608249173878,0.6296998273380154,-4.991993668255303,40.00664678773369,45585.76098702338,20147.625849354285,20147.625849354285,65733.38683637767,82941.76984984161,82941.76984984161,20147.625849354285,103089.3956991959,103089.3956991959,103089.3956991959,127903.17906089338,97891.54888234519,60536.27930575357,41505.8550851018,24813.783361697486,0.0,66319.63844679929,21091.71585744286,1536.0544109304076,0.0,0.8869353569100192,2.809444519898404,0.0014959162575277712,354766.67966454127,1554819.8381408963,4.38265464956037,1554819.8381408963,4.38265464956037,0.85,0.09542797800749955,4.296143414572793,1.267747961166315,1.0,0.0,4.296143414573914,1.2841748320808377,1.2844891905125275,3.3454505626865876,19368.025813045995,1974.9889934938024,3099.015535412006,3099.015535412006,6.501298757340921,4.971316649905505,-1.0394354661911747,6.01075211609668,3.335254643282262,3.335254643282262,0.9529298980806463,0.0,0.0,0.0002447813637725787,1.0002474405226645,0.0002447208099274634,198.547403954053,0.0,1.2090808201935763e-05,34.26535044428595,0.023236371243616757,8.211268065395169e-05,0.00016266868311862702,0.0006988479917373179,0.09542797800466997,0.07674066645887886,0.0186873115457911,0.0954278325221488,0.07674066646115438,0.018687311546345176,0.4040242779211642,0.4040242779211642,0.09838496200214505,0.0,5.59735943315917,5.872854725882917,4.469421842944598,5.62169349559332,5.825707122270728,4.785759949491592,24813.783361697486,21091.71585744286,0.85,0.9911602110000659,0.6873644376633876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487624799715904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.2506402925,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.680217116094,1536.0544109304076,0.4040242779211642,0.09838496200214505,6.112885165565336,3.335254643282262
1041.0,-29.54778823306936,4.975019388100326,34.99849609888154,24.281302175391488,5.074586599860226,-26.085485682488102,-39.64367610225452,1.6122840492794013,0.6349021967998283,-4.9910010655267545,40.007273607557224,45583.0646828986,20155.67141662154,20155.67141662154,65738.73609952015,82939.56458910012,82939.56458910012,20155.67141662154,103095.23600572166,103095.23600572166,103095.23600572166,127910.36863851106,97890.68231634781,60534.91774588142,41506.40507829599,24815.132632789406,0.0,66321.5377110854,21092.862737870993,1536.1001837630195,0.0,0.8869381356859738,2.8094922025530797,0.0014959162575277712,354780.4045230809,1554846.8687420078,4.382561294026751,1554846.8687420078,4.382561294026751,0.85,0.09543260001512764,4.296143414572793,1.267744987928309,1.0,0.0,4.296143414572826,1.2841729790094143,1.284487259221823,3.3454553901973183,19367.854361344616,1974.9715102858383,3099.015535412006,3099.015535412006,6.5038949260839685,4.975019388100326,-1.036180858544002,6.011200246644328,3.336337773075385,3.336337773075385,0.9532393637358243,0.0,0.0,0.0002447208099274634,1.000246178824507,0.0002446605796735562,198.5493579100522,0.0,1.2022808747078775e-05,34.07263998922125,0.023248394052363838,8.209534205405742e-05,0.000162625467873406,0.0006986623328461524,0.09543260001236803,0.07674088061348791,0.018691719398880112,0.09543259483836818,0.07674088061570704,0.018691719399420603,0.4040235186883293,0.4040235186883293,0.09840770892252614,0.0,5.6026459883719895,5.86070195800238,4.546151389234524,5.625903262326574,5.8140074112021125,4.85520269119877,24815.132632789406,21092.862737870993,0.85,0.9912124834302832,0.6873040984283384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487767231389792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.057929837436,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.647650349196,1536.1001837630195,0.4040235186883293,0.09840770892252614,6.112885165565336,3.336337773075385
1042.0,-29.550149457688402,4.978656014964546,34.99887032176495,24.281514866184466,5.075297694727861,-26.087540016822324,-39.6455389103852,1.612688253861899,0.6399941842003614,-4.990035318552643,40.00789280930458,45580.38667556577,20163.604776293545,20163.604776293545,65743.99145185931,82937.40301089281,82937.40301089281,20163.604776293545,103101.00778718636,103101.00778718636,103101.00778718636,127917.47972917146,97889.84430323247,60533.55925210383,41506.98339014294,24816.4719419851,0.0,66323.45533212804,21094.001150687334,1536.1461033749063,0.0,0.8869408054075786,2.809538200892478,0.0014959162575277712,354793.75844322017,1554873.5711744933,4.382471602648921,1554873.5711744933,4.382471602648921,0.85,0.09543717696412607,4.296143414572793,1.2677420108439401,1.0,0.0,4.296143414572222,1.2841712141694726,1.2844854165999808,3.3454599878656284,19367.688558884296,1974.9546031401444,3099.015535412006,3099.015535412006,6.506454887330162,4.978656014964546,-1.0329837323003028,6.011639747264849,3.3374069601806653,3.3374069601806653,0.9535448457659044,0.0,0.0,0.0002446605796735562,1.0002448823380743,0.0002446006812868281,198.55130157275616,0.0,1.1958678240037598e-05,33.89089413226655,0.023260352730603874,8.207809027849561e-05,0.00016258248939506056,0.0006984776911394404,0.09543717696161781,0.076741096277744,0.018696080683873805,0.09543729744903365,0.07674109627976096,0.018696080684365117,0.4040227559372939,0.4040227559372939,0.09843020766586788,0.0,5.607713818895661,5.848692940942101,4.621174211802554,5.630029502753018,5.802521220540484,4.923337981737859,24816.4719419851,21094.001150687334,0.85,0.991263062556573,0.6872438483084577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487908936785898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.87618398048,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.615248672504,1536.1461033749063,0.4040227559372939,0.09843020766586788,6.112885165565336,3.3374069601806653
1043.0,-29.55249849323578,4.982226996097641,34.99923963143003,24.28166961707177,5.075941647305897,-26.08959009343062,-39.647400950174756,1.6130332475009388,0.6451437490840135,-4.989123616286654,40.00849813190503,45577.76188131505,20171.48226402849,20171.48226402849,65749.24414534355,82935.28130381198,82935.28130381198,20171.48226402849,103106.76356784048,103106.76356784048,103106.76356784048,127924.5384642469,97889.01192053572,60532.21984371119,41507.54675202726,24817.774896406423,0.0,66325.32164843369,21095.108661945458,1536.1912799906622,0.0,0.8869432505076861,2.8095771619103784,0.0014959162575277712,354806.36541909655,1554899.675418196,4.382389457927429,1554899.675418196,4.382389457927429,0.85,0.09544171363012223,4.296143414572793,1.2677392216818415,1.0,0.0,4.29614341457189,1.2841697253860145,1.2844838505285578,3.3454638663759146,19367.52387041281,1974.937809589698,3099.015535412006,3099.015535412006,6.50899681964542,4.982226996097641,-1.0298601196919188,6.0120871157895595,3.338462374931539,3.338462374931539,0.9538463928375825,0.0,0.0,0.0002446006812868281,1.0002436227481437,0.00024454110551066946,198.55323523503438,0.0,1.1892902646968883e-05,33.704486101509815,0.023272245633250845,8.206084896780847e-05,0.00016253983231901962,0.0006982944302231221,0.09544171362811098,0.07674131776150167,0.018700395866609307,0.0954416907884214,0.07674131776311884,0.01870039586700339,0.40402199099073594,0.40402199099073594,0.0984524554793699,0.0,5.612639310873419,5.836843628179508,4.694813258352383,5.634267365370647,5.791206251957647,4.991332058580383,24817.774896406423,21095.108661945458,0.85,0.991314365482557,0.68718493553497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448804989588263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.68977594972,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.583019198199,1536.1912799906622,0.40402199099073594,0.0984524554793699,6.112885165565336,3.338462374931539
1044.0,-29.55483536827076,4.985733530859253,34.99960392178404,24.281814868468814,5.076577813194173,-26.091630002503493,-39.64925380479542,1.6133724474267244,0.649908317367931,-4.988221198365226,40.00909053778118,45575.15286874224,20179.21582860632,20179.21582860632,65754.36869734856,82933.15226526638,82933.15226526638,20179.21582860632,103112.3680938727,103112.3680938727,103112.3680938727,127931.39623316767,97888.16360883051,60530.88763086261,41508.084419964325,24819.028139294962,0.0,66327.11255925929,21096.173918400717,1536.2339140154072,0.0,0.8869456950747611,2.809620062368999,0.0014959162575277712,354818.84435768164,1554925.2229551205,4.382307331421353,1554925.2229551205,4.382307331421353,0.85,0.09544619041434022,4.296143414572793,1.2677363495482137,1.0,0.0,4.296143414572911,1.2841682630186846,1.2844823112942094,3.3454676760768725,19367.35603035724,1974.920694667113,3099.015535412006,3099.015535412006,6.511492310387384,4.985733530859253,-1.0267825295559359,6.012516060415189,3.3395040475982967,3.3395040475982967,0.9541440135995133,0.0,0.0,0.00024454110551066946,1.0002423660494664,0.00024448185141017696,198.55515891988424,0.0,1.1828963097935779e-05,33.523281419549996,0.02328407459634878,8.204369602910066e-05,0.0001624974094815688,0.0006981121756293803,0.0954461904123155,0.07674152690282433,0.018704663509491168,0.09544606002774163,0.0767415269044523,0.018704663509887927,0.4040212259704759,0.4040212259704759,0.09847446861513673,0.0,5.617358504198137,5.825107009283045,4.766935426701934,5.638129515733169,5.779902120282429,5.057360791971121,24819.028139294962,21096.173918400717,0.85,0.9913648606156492,0.6871270451887014,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488190129916514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.50857126776,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.550955204144,1536.2339140154072,0.4040212259704759,0.09847446861513673,6.112885165565336,3.3395040475982967
1045.0,-29.55715993083996,4.989176772708701,34.99996332123911,24.281959910318278,5.077213917191643,-26.09365883448259,-39.651097369473405,1.6137128208347848,0.6542983558937294,-4.987329349633034,40.00967664593298,45572.55975134567,20186.810978066143,20186.810978066143,65759.3707294118,82931.0226495665,82931.0226495665,20186.810978066143,103117.83362763264,103117.83362763264,103117.83362763264,127938.10612221133,97887.30939393345,60529.56594268474,41508.60383472079,24820.272494578687,0.0,66328.87632929947,21097.23162039188,1536.2763779427592,0.0,0.8869481086317454,2.8096666160925152,0.0014959162575277712,354831.1774803581,1554950.4992145263,4.3822262470174325,1554950.4992145263,4.3822262470174325,0.8499999999999999,0.09545061905230845,4.296143414572793,1.2677335466491062,1.0,0.0,4.296143414573279,1.2841667945065478,1.2844807663268325,3.3454715017947674,19367.18702234414,1974.9034606460045,3099.015535412006,3099.015535412006,6.513943136907302,4.989176772708701,-1.0237510172968238,6.012927790005525,3.3405322305782126,3.3405322305782126,0.9544377801652036,0.0,0.0,0.00024448185141017696,1.0002410935182204,0.0002444229226278269,198.55707250170815,0.0,1.1765207339942971e-05,33.34259760139838,0.023295839803688725,8.202663238216283e-05,0.00016245521902801414,0.0006979309193901836,0.09545061905034011,0.0767417324890694,0.018708886561270698,0.09545053957448422,0.07674173249065196,0.018708886561656493,0.4040204598284736,0.4040204598284736,0.09849625107746897,0.0,5.621840258269913,5.8134630865084205,4.8374639877284835,5.641627705526787,5.768608252279648,5.12148626671916,24820.272494578687,21097.23162039188,0.85,0.9914139115359007,0.6870696787488754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488329640552364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.32788744961,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.519056524501,1536.2763779427592,0.4040204598284736,0.09849625107746897,6.112885165565336,3.3405322305782126
1046.0,-29.55947251720803,4.992557720292127,35.00031794451321,24.28210648884999,5.077839023937964,-26.095677986084254,-39.65293559068812,1.6140444928141855,0.6585955871410079,-4.986455980714032,40.01025631423207,45569.998611430805,20194.286289989024,20194.286289989024,65764.28490141983,82928.9472040848,82928.9472040848,20194.286289989024,103123.23349407382,103123.23349407382,103123.23349407382,127944.74358432305,97886.49944402881,60528.26643336529,41509.14778962614,24821.510090249223,0.0,66330.65787987536,21098.283576711838,1536.3189807509227,0.0,0.8869504514805863,2.809712230471995,0.0014959162575277712,354843.2553769747,1554975.498056923,4.382147538368637,1554975.498056923,4.382147538368637,0.8499999999999999,0.0954550028256356,4.296143414572793,1.2677308377111336,1.0,0.0,4.296143414572033,1.28416536599452,1.2844792617873004,3.3454752233141334,19367.026772242476,1974.8871196833247,3099.015535412006,3099.015535412006,6.51635529387698,4.992557720292127,-1.0207697041769896,6.013327424469116,3.341547164420895,3.341547164420895,0.9547277612631129,0.0,0.0,0.0002444229226278269,1.0002398557969692,0.00024436431043139755,198.55897625681402,0.0,1.1700726509519434e-05,33.15985892797808,0.023307540530198245,8.20096214595412e-05,0.0001624133011682857,0.0006977508342531583,0.09545500282381097,0.07674193746193057,0.0187130653618804,0.09545498833833635,0.07674193746339752,0.018713065362238067,0.4040196905882297,0.4040196905882297,0.09851780040365485,0.0,5.626120132587175,5.801951742642018,4.906416702827698,5.645051567855035,5.757591257135857,5.184092217208104,24821.510090249223,21098.283576711838,0.85,0.9914613695000397,0.6870126132920006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488468418678504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.14514877619,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.487326608756,1536.3189807509227,0.4040196905882297,0.09851780040365485,6.112885165565336,3.341547164420895
1047.0,-29.561773351865046,4.995876928770457,35.00066773689499,24.282208398822718,5.07841296558027,-26.097691676087496,-39.65476913200689,1.6143312898025763,0.6628605714778928,-4.985626609513865,40.01082483660222,45567.471155702966,20201.694982600442,20201.694982600442,65769.16613830341,82926.89984126095,82926.89984126095,20201.694982600442,103128.5948238614,103128.5948238614,103128.5948238614,127951.31792831472,97885.69042295248,60526.97352633121,41509.6854406903,24822.72310445333,0.0,66332.40854514363,21099.31463878533,1536.3612825816508,0.0,0.8869526109304018,2.809753146835296,0.0014959162575277712,354854.7251238639,1555000.0165137372,4.382074991310757,1555000.0165137372,4.382074991310757,0.85,0.09545934812334102,4.296143414572793,1.2677281375648457,1.0,0.0,4.296143414572433,1.2841641465644478,1.284477966787556,3.345478400145619,19366.86670591123,1974.8707974600125,3099.015535412006,3099.015535412006,6.518745953919421,4.995876928770457,-1.0178535408257914,6.013730469596249,3.3425490448964092,3.3425490448964092,0.9550140128275455,0.0,0.0,0.00024436431043139755,1.0002386412938928,0.00024430600892932084,198.56087036951433,0.0,1.1637977719172741e-05,32.98202885613555,0.023319178507917416,8.199265709332536e-05,0.0001623716533380722,0.0006975719092016553,0.09545934812187576,0.07674214729036004,0.018717200831515717,0.0954592391594396,0.07674214729153797,0.018717200831803046,0.4040189191498976,0.4040189191498976,0.09853911463864472,0.0,5.630250544980527,5.7905796201740145,4.974032894954519,5.648487180991765,5.746691008710343,5.246271995011,24822.72310445333,21099.31463878533,0.85,0.9915087900591324,0.6869563785655584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448860648433056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.96731870435,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.455759130822,1536.3612825816508,0.4040189191498976,0.09853911463864472,6.112885165565336,3.3425490448964092
1048.0,-29.564062470016665,4.999136274949567,35.00101286676396,24.282363394182198,5.079048813236937,-26.099688628282465,-39.65658500147981,1.6146749715030417,0.6663658197176687,-4.984760930213938,40.01138860230266,45564.91969889373,20208.878458506642,20208.878458506642,65773.79815740038,82924.81438041567,82924.81438041567,20208.878458506642,103133.69283892232,103133.69283892232,103133.69283892232,127957.60847265064,97884.86499545185,60525.67832312959,41510.207413691394,24823.915633728313,0.0,66334.12304741971,21100.328288669065,1536.4016653508052,0.0,0.8869549721063664,2.8098081913524466,0.0014959162575277712,354866.6973020948,1555024.3301199167,4.381995667505928,1555024.3301199167,4.381995667505928,0.85,0.09546362337652227,4.296143414572793,1.2677253698324784,1.0,0.0,4.29614341457342,1.2841626606345897,1.2844764056220612,3.3454822712644394,19366.703393538286,1974.8541442325654,3099.015535412006,3099.015535412006,6.521063940332883,4.999136274949567,-1.0149533395883625,6.01408961453793,3.343537935654526,3.343537935654526,0.9552965530441503,0.0,0.0,0.00024430600892932084,1.0002374303756794,0.00024424801703087825,198.5627548683082,0.0,1.1576396996202497e-05,32.807509087237875,0.02333075490491362,8.19758594284227e-05,0.00016233014950089812,0.0006973936027649004,0.09546362337463732,0.07674233482279832,0.018721288551838987,0.09546387255607557,0.07674233482431358,0.018721288552208684,0.404018146724964,0.404018146724964,0.09856020568676085,0.0,5.634071281183367,5.779268496956433,5.0398173665126365,5.6511267499316205,5.73569333287918,5.304789205721988,24823.915633728313,21100.328288669065,0.85,0.9915529916688764,0.6869001594597267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44887438508725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.79279893545,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.42434999262,1536.4016653508052,0.404018146724964,0.09856020568676085,6.112885165565336,3.343537935654526
1049.0,-29.566340158736594,5.002335365045743,35.00135330549919,24.28242164840924,5.0795638558347465,-26.10168737382949,-39.65840851943938,1.6149110709280523,0.6704620678220294,-4.98399341535117,40.01194220941584,45562.455368443705,20216.10918845892,20216.10918845892,65778.56455690262,82922.83298146914,82922.83298146914,20216.10918845892,103138.94216992805,103138.94216992805,103138.94216992805,127964.05479123622,97884.08653880164,60524.41324640415,41510.74810266388,24825.11262130817,0.0,66335.86072397204,21101.345728111944,1536.4446656600135,0.0,0.8869568709734151,2.809844111517994,0.0014959162575277712,354877.31215013453,1555048.2058948108,4.38193187519672,1555048.2058948108,4.38193187519672,0.85,0.09546788923380745,4.296143414572793,1.2677228136500345,1.0,0.0,4.2961434145720885,1.2841616768737776,1.2844753471460473,3.3454848341460575,19366.549374435843,1974.8384386549783,3099.015535412006,3099.015535412006,6.5233971748293405,5.002335365045743,-1.0121497669228443,6.014485131968588,3.3445142999665083,3.3445142999665083,0.9555755142761452,0.0,0.0,0.00024424801703087825,1.0002362491708172,0.00024419032726853945,198.56462998905266,0.0,1.1515031114803678e-05,32.633598179353626,0.023342269936028424,8.195899421257123e-05,0.000162289022818307,0.0006972169166383234,0.09546788923279939,0.07674255194882422,0.018725337283975175,0.09546796918312772,0.07674255194963453,0.018725337284172916,0.4040173696299553,0.4040173696299553,0.09858105213845826,0.0,5.637833605626895,5.768137056461626,5.104562937057381,5.654455483173194,5.725091519169837,5.3651875695586,24825.11262130817,21101.345728111944,0.85,0.9915988703397041,0.6868450167252993,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488880520368324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.618888027566,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.393098880586,1536.4446656600135,0.4040173696299553,0.09858105213845826,6.112885165565336,3.3445142999665083
1050.0,-29.568606124624477,5.005475913820428,35.001688901621414,24.28251049658286,5.080116817066069,-26.10367177456215,-39.66021852158008,1.6151824670036485,0.6739195495566719,-4.98319760961537,40.012482021858915,45559.985369079215,20223.13414703767,20223.13414703767,65783.11951611689,82920.81996432196,82920.81996432196,20223.13414703767,103143.95411135962,103143.95411135962,103143.95411135962,127970.1912439756,97883.2877944465,60523.153742895665,41511.260057278705,24826.23713261598,0.0,66337.49718989468,21102.301562723584,1536.482948220778,0.0,0.8869589635104702,2.8098916500532214,0.0014959162575277712,354888.31852839014,1555071.4870047588,4.3818615767719535,1555071.4870047588,4.3818615767719535,0.85,0.09547207685447821,4.296143414572793,1.267720180540346,1.0,0.0,4.296143414572522,1.2841605275263317,1.2844741234310886,3.3454878284169194,19366.39134137308,1974.8223237673499,3099.015535412006,3099.015535412006,6.525664010377106,5.005475913820428,-1.0093662178320706,6.0148421316524985,3.3454779192704374,3.3454779192704374,0.9558508340772678,0.0,0.0,0.00024419032726853945,1.0002350374643942,0.00024413294687972975,198.56649548973215,0.0,1.1455146312960516e-05,32.463884650930105,0.023353725082341386,8.194225717263617e-05,0.0001622480700959033,0.0006970409778696598,0.09547207685309868,0.07674273894504155,0.018729337908057125,0.09547218835642468,0.0767427389461505,0.01872933790832772,0.4040165921588897,0.4040165921588897,0.09860168374267358,0.0,5.641367179227473,5.7570937636021995,5.16777741678726,5.65711715917206,5.71445484269168,5.422324160137862,24826.23713261598,21102.301562723584,0.85,0.9916430722101128,0.6867908392543253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489016509920298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.44917449915,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.36200043423,1536.482948220778,0.4040165921588897,0.09860168374267358,6.112885165565336,3.3454779192704374
1051.0,-29.57086092604737,5.008558434901087,35.002019808139124,24.282568820659094,5.080628819700203,-26.105650221756335,-39.66202373905105,1.6154181154091947,0.6774003143378877,-4.982443718459049,40.013016606423434,45557.54602183595,20230.097470320823,20230.097470320823,65787.64349215677,82918.85213108615,82918.85213108615,20230.097470320823,103148.94960140697,103148.94960140697,103148.94960140697,127976.32131329764,97882.51174020348,60521.90257266164,41511.78796393538,24827.371711890664,0.0,66339.15967582604,21103.265955107065,1536.5228704071567,0.0,0.8869608618554488,2.8099340087681908,0.0014959162575277712,354898.74545482424,1555094.5429056082,4.381797802391948,1555094.5429056082,4.381797802391948,0.85,0.09547623674587583,4.296143414572793,1.2677176732616502,1.0,0.0,4.296143414572736,1.2841595446150067,1.2844730665903235,3.345490389093969,19366.23779759139,1974.806666658991,3099.015535412006,3099.015535412006,6.527910957255424,5.008558434901087,-1.0066443240608938,6.015202758961982,3.346429210425877,3.346429210425877,0.9561226315502506,0.0,0.0,0.00024413294687972975,1.000233883616988,0.00024407586153441465,198.56835182956897,0.0,1.1393822715780551e-05,32.29009357652208,0.023365118905057165,8.192556752337478e-05,0.00016220737935635496,0.0006968661646169151,0.09547623674484321,0.07674293737111518,0.01873329937372803,0.09547631260782792,0.07674293737194521,0.018733299373930624,0.40401581231364136,0.40401581231364136,0.09862209374644082,0.0,5.644757642518925,5.746183595043249,5.229712574501605,5.6598440327969115,5.703996268738706,5.47905622037365,24827.371711890664,21103.265955107065,0.85,0.9916864158912425,0.6867368571513139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489151801973936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.275383424734,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.331060912318,1536.5228704071567,0.40401581231364136,0.09862209374644082,6.112885165565336,3.346429210425877
1052.0,-29.573104491177336,5.011583709580077,35.00234593802832,24.282600043248408,5.081111561703955,-26.107621480748108,-39.663823997229315,1.6156285512745514,0.6807007026214364,-4.981715030303895,40.013539276947036,45555.13688219051,20236.96703852136,20236.96703852136,65792.10392071187,82916.8936472224,82916.8936472224,20236.96703852136,103153.86068574377,103153.86068574377,103153.86068574377,127982.32867972321,97881.72756256978,60520.66411732475,41512.29271693892,24828.467993979448,0.0,66340.76071091837,21104.19779488253,1536.561268028011,0.0,0.8869626751504285,2.809975786552696,0.0014959162575277712,354908.8240317857,1555117.0852199479,4.381736885416721,1555117.0852199479,4.381736885416721,0.85,0.09548035104395411,4.296143414572793,1.2677151269698514,1.0,0.0,4.296143414570893,1.2841586789310435,1.2844721273845492,3.3454926443739637,19366.082646581675,1974.7908456589842,3099.015535412006,3099.015535412006,6.530127650951226,5.011583709580077,-1.0039736543036626,6.01555736388374,3.347368230808243,3.347368230808243,0.9563909230880695,0.0,0.0,0.00024407586153441465,1.0002327222554175,0.0002440190728654125,198.57019894897633,0.0,1.1335342932841382e-05,32.12436187167248,0.02337645424799001,8.190892685323346e-05,0.00016216693468118119,0.0006966924084920128,0.09548035104305086,0.07674313155992221,0.018737219483128655,0.09548031332087863,0.0767431315606482,0.01873721948330591,0.4040150312830592,0.4040150312830592,0.0986422910006338,0.0,5.647996086893102,5.735385633975568,5.290408637651808,5.6624157329253535,5.693598384886286,5.534742218660085,24828.467993979448,21104.19779488253,0.85,0.9917297181351705,0.6866839691618586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489286429830774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.10965171988,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.300269519657,1536.561268028011,0.4040150312830592,0.0986422910006338,6.112885165565336,3.347368230808243
