time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1053.0,-29.575337463917222,5.014553174118522,35.002667446070014,24.282667936664097,5.081627232660177,-26.1095799118181,-39.66561472099272,1.615869680561197,0.6836039584303535,-4.980971142188278,40.014056903170484,45552.73457092185,20243.664255386502,20243.664255386502,65796.39882630834,82914.95130958674,82914.95130958674,20243.664255386502,103158.61556497324,103158.61556497324,103158.61556497324,127988.16576415776,97880.96919272128,60519.442353102684,41512.80759957622,24829.550199184527,0.0,66342.35779876074,21105.11766930685,1536.598602499651,0.0,0.8869645839163423,2.8100245098525733,0.0014959162575277712,354919.1130729833,1555139.4102215138,4.381672761313716,1555139.4102215138,4.381672761313716,0.85,0.0954844099929427,4.296143414572793,1.2677126663969833,1.0,0.0,4.296143414572453,1.2841576691859882,1.2844710444636254,3.34549527496578,19365.932601690474,1974.7755453381608,3099.015535412006,3099.015535412006,6.5322887297804915,5.014553174118522,-1.001329174833276,6.015882348951798,3.3482951193945736,3.3482951193945736,0.9566557483984496,0.0,0.0,0.0002440190728654125,1.0002316276319456,0.00024396256439433847,198.5720373776388,0.0,1.127653730180165e-05,31.957706713305875,0.02338773078529181,8.189237741407332e-05,0.0001621266954513392,0.0006965195349897197,0.09548440999186199,0.07674331233942208,0.01874109765243991,0.09548449434232523,0.07674331234029068,0.018741097652652028,0.40401424883801873,0.40401424883801873,0.09866228417353565,0.0,5.651014870675283,5.724689869280951,5.349562399302158,5.664575100618606,5.683340273858107,5.587748801383384,24829.550199184527,21105.11766930685,0.85,0.9917705823162258,0.6866312275047415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489420389166725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.94299656152,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.269628067354,1536.598602499651,0.40401424883801873,0.09866228417353565,6.112885165565336,3.3482951193945736
1054.0,-29.577558682319555,5.017467022264905,35.0029843801334,24.282683059014403,5.082076549133554,-26.11153439832991,-39.66740097440777,1.6160522651440299,0.6867047039492604,-4.980285094602774,40.01456668028698,45550.36698722253,20250.338222433904,20250.338222433904,65800.70520965643,82913.06763606155,82913.06763606155,20250.338222433904,103163.40585849545,103163.40585849545,103163.40585849545,127994.0383567902,97880.23576989643,60518.22124260225,41513.34947477131,24830.632498294763,0.0,66343.98197306608,21106.037623550546,1536.6373687229354,0.0,0.8869662270399201,2.810063929348299,0.0014959162575277712,354928.6023040467,1555161.39693113,4.381617561491744,1555161.39693113,4.381617561491744,0.85,0.09548844686898723,4.296143414572793,1.2677102536289024,1.0,0.0,4.296143414573628,1.2841569324810829,1.284470235009418,3.3454971942349268,19365.787492614505,1974.7607483304193,3099.015535412006,3099.015535412006,6.534442306286044,5.017467022264905,-0.9987544100515349,6.01622143231644,3.3492102140463045,3.3492102140463045,0.9569172040132299,0.0,0.0,0.00024396256439433847,1.0002304124029613,0.00024390636534260234,198.57386615846687,0.0,1.122100223026819e-05,31.800320320580052,0.023398951787522076,8.187587236817981e-05,0.00016208669202615866,0.00069634767453807,0.09548844686833566,0.07674350830511154,0.018744938563224116,0.09548841968254776,0.0767435083056352,0.018744938563352038,0.4040134642626842,0.4040134642626842,0.09868206097915568,0.0,5.653936938716868,5.714149651875914,5.407581276931808,5.666989798552038,5.673310811975568,5.641112755289043,24830.632498294763,21106.037623550546,0.85,0.9918112126035756,0.6865787315225484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489553718393726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.785610168794,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.239124030426,1536.6373687229354,0.4040134642626842,0.09868206097915568,6.112885165565336,3.3492102140463045
1055.0,-29.579768966397143,5.020326381316973,35.00329665988985,24.28269776226955,5.082527230932842,-26.113478905438843,-39.669181884359546,1.616237169974644,0.6894433945993796,-4.9796004906374955,40.015064969661786,45548.02637486312,20256.876913751814,20256.876913751814,65804.90328861494,82911.17634644758,82911.17634644758,20256.876913751814,103168.05326019939,103168.05326019939,103168.05326019939,127999.72139809345,97879.49061571935,60517.0232437327,41513.852635540716,24831.66813789405,0.0,66345.52077343476,21106.91791720994,1536.6735806150111,0.0,0.8869679043487046,2.8101079003301335,0.0014959162575277712,354938.07176579844,1555182.888400991,4.38156121338023,1555182.888400991,4.38156121338023,0.85,0.09549242803693073,4.296143414572793,1.2677078496525063,1.0,0.0,4.2961434145740425,1.2841561842945737,1.2844694144682527,3.3454991434182877,19365.64006246858,1974.7457146394113,3099.015535412006,3099.015535412006,6.536552231597222,5.020326381316973,-0.9962150137006871,6.0165413950176605,3.3501134801939942,3.3501134801939942,0.957175280055427,0.0,0.0,0.00024390636534260234,1.000229282183076,0.00024385045477798677,198.57568596614485,0.0,1.1159662977682469e-05,31.626484878752116,0.02341011145049976,8.185941975730205e-05,0.00016204694558530027,0.0006961769181279235,0.09549242803620656,0.07674369040946372,0.018748737626742843,0.09549234472046031,0.0767436904100457,0.018748737626885035,0.40401268028914017,0.40401268028914017,0.09870163527716076,0.0,5.65668779825819,5.7037155123870775,5.464288541064434,5.669043885236874,5.663297907865399,5.692565196735757,24831.66813789405,21106.91791720994,0.85,0.9918514847947912,0.6865275280663843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489686348097706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.61177472697,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.208781039635,1536.6735806150111,0.40401268028914017,0.09870163527716076,6.112885165565336,3.3501134801939942
1056.0,-29.581968927057602,5.023132196222566,35.00360443184499,24.282707331609004,5.082975960826975,-26.11541431511769,-39.67094997698439,1.616421348886979,0.6918247917388385,-4.9789269078323395,40.015558218290835,45545.677029707746,20263.302211329017,20263.302211329017,65808.97924103677,82909.27137279199,82909.27137279199,20263.302211329017,103172.57358412101,103172.57358412101,103172.57358412101,128005.27410812773,97878.72649113291,60515.811416470875,41514.35008295782,24832.70052400672,0.0,66347.05060696453,21107.79544540571,1536.7099472716343,0.0,0.8869695438421026,2.810155246210285,0.0014959162575277712,354947.3889760441,1555204.1626820352,4.381506135792418,1555204.1626820352,4.381506135792418,0.85,0.09549636875788996,4.296143414572793,1.2677054110588508,1.0,0.0,4.296143414571335,1.284155438906345,1.284468597096616,3.3455010853137974,19365.48887899173,1974.7302982151634,3099.015535412006,3099.015535412006,6.538625566662432,5.023132196222566,-0.9937161130046763,6.0168483092272425,3.35100516521181,3.35100516521181,0.9574300472033742,0.0,0.0,0.00024385045477798677,1.0002282152840356,0.00024379481707456171,198.57749730323457,0.0,1.1102478721291054e-05,31.46442469613885,0.02342121392922105,8.184308858016112e-05,0.00016200736619782565,0.0006960068794030715,0.09549636875721587,0.07674387095239266,0.018752497804823222,0.09549639007694867,0.07674387095293439,0.01875249780495557,0.40401189620561057,0.40401189620561057,0.09872100667710683,0.0,5.65923604204238,5.693356888513222,5.519649348063297,5.670751699571156,5.653219915516786,5.742513438371702,24832.70052400672,21107.79544540571,0.85,0.9918900484497003,0.6864762881400301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489818327206525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.44971454435,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.178583059203,1536.7099472716343,0.40401189620561057,0.09872100667710683,6.112885165565336,3.35100516521181
1057.0,-29.584157632078526,5.025884915677808,35.00390768586272,24.282681906502717,5.0833789318624625,-26.117344169422314,-39.67272093342615,1.616565469206231,0.6942810281671541,-4.978293068830225,40.01604215621264,45543.39255122804,20269.673665370985,20269.673665370985,65813.06621659902,82907.41288053422,82907.41288053422,20269.673665370985,103177.0865459052,103177.0865459052,103177.0865459052,128010.80226900721,97877.98424008871,60514.639562318975,41514.82741974416,24833.715723102014,0.0,66348.54314284617,21108.65836463671,1536.7463355698058,0.0,0.8869710149804868,2.8101969924138412,0.0014959162575277712,354956.156612722,1555225.0355972073,4.381456714086661,1555225.0355972073,4.381456714086661,0.85,0.09550027700539743,4.296143414572793,1.2677031675307084,1.0,0.0,4.2961434145725645,1.2841548801746372,1.2844679667775063,3.345502540930689,19365.34202323607,1974.7153230956617,3099.015535412006,3099.015535412006,6.540681527327737,5.025884915677808,-0.9912746019572447,6.0171595176350525,3.351885463343858,3.351885463343858,0.957681560955388,0.0,0.0,0.00024379481707456171,1.000227051609816,0.0002437394756342433,198.57929940176604,0.0,1.1048395901847638e-05,31.311153985836206,0.0234322623251229,8.182673397016688e-05,0.00016196808310439483,0.0006958381135999247,0.095500277004951,0.07674405675810997,0.018756220246841045,0.09550022844555627,0.07674405675846868,0.018756220246928745,0.4040111096592801,0.4040111096592801,0.09874017187838233,0.0,5.661656059180871,5.683111631998827,5.573887541649981,5.67257409699738,5.6433515489510455,5.792180536684441,24833.715723102014,21108.65836463671,0.85,0.9919293340760431,0.6864264141139415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489949692165338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.29644383405,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.14851821509,1536.7463355698058,0.4040111096592801,0.09874017187838233,6.112885165565336,3.351885463343858
1058.0,-29.586335742495073,5.0285856652812155,35.00420643418298,24.28267073063182,5.083790412405115,-26.11926363564615,-39.67447893284259,1.6167183055564411,0.6965003137614758,-4.97765770537775,40.01651741497972,45541.09974159304,20275.910047591064,20275.910047591064,65817.0097891841,82905.57917798686,82905.57917798686,20275.910047591064,103181.48922557793,103181.48922557793,103181.48922557793,128016.1888157856,97877.2658949111,60513.4586993712,41515.341328377675,24834.69959020767,0.0,66350.04091858535,21109.49465167652,1536.7809830627502,0.0,0.8869725252350428,2.810242004885144,0.0014959162575277712,354964.94550706644,1555245.5343744364,4.381405978420693,1555245.5343744364,4.381405978420693,0.85,0.09550413306496472,4.296143414572793,1.2677008305909117,1.0,0.0,4.296143414572392,1.284154280096682,1.2844672954826004,3.345504104264904,19365.199897300772,1974.700830283611,3099.015535412006,3099.015535412006,6.542693902596209,5.0285856652812155,-0.9888651651834999,6.017450830464716,3.3527544207065607,3.3527544207065607,0.9579298344875887,0.0,0.0,0.0002437394756342433,1.00022595645831,0.0002436844135672083,198.58109280558276,0.0,1.0989664446317946e-05,31.14470904086506,0.023443251989569217,8.18105020049969e-05,0.00016192897362924638,0.0006956700936858182,0.09550413306445447,0.0767442304685519,0.018759902595902572,0.0955040739240001,0.0767442304689619,0.01875990259600282,0.4040103211145796,0.4040103211145796,0.09875914092271236,0.0,5.663909898095653,5.672976431659322,5.626823567539702,5.674158019139213,5.633659215205057,5.839905602496117,24834.69959020767,21109.49465167652,0.85,0.9919663782867096,0.6863763625628224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490080387275586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.129998889075,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.118605526937,1536.7809830627502,0.4040103211145796,0.09875914092271236,6.112885165565336,3.3527544207065607
1059.0,-29.588503175430407,5.031235086826318,35.00450077239086,24.282631615083687,5.084177704566562,-26.12117590963607,-39.67623197296632,1.6168504387723464,0.6984618837935841,-4.977048541273664,40.0169864468842,45538.83456500773,20282.069414587746,20282.069414587746,65820.90397959547,82903.72948274322,82903.72948274322,20282.069414587746,103185.79889733097,103185.79889733097,103185.79889733097,128021.47788642746,97876.51651438049,60512.29040331026,41515.80679007804,24835.67898909649,0.0,66351.48577917453,21110.327140732017,1536.8160623761019,0.0,0.8869739248288075,2.8102873280344474,0.0014959162575277712,354973.3721498196,1555265.764775929,4.381358960411023,1555265.764775929,4.381358960411023,0.85,0.09550795543494936,4.296143414572793,1.2676985573908315,1.0,0.0,4.296143414572319,1.2841537762012272,1.2844667207524774,3.3455054170238148,19365.05163096291,1974.6857113247552,3099.015535412006,3099.015535412006,6.544681426352157,5.031235086826318,-0.9865039543362037,6.017739041162522,3.3536122883630517,3.3536122883630517,0.9581749395323005,0.0,0.0,0.0002436844135672083,1.0002248526505628,0.0002436296327985179,198.58287744603106,0.0,1.0934285443943646e-05,30.98776494813629,0.02345418627501316,8.179431879388752e-05,0.00016189009477332077,0.0006955030645449673,0.09550795543457911,0.07674440750989829,0.01876354792468082,0.09550794496279852,0.07674440751019582,0.018763547924753543,0.4040095308177532,0.4040095308177532,0.09877791020210812,0.0,5.665995064280537,5.662920138962022,5.678572171929034,5.675510425067273,5.623868030826372,5.886849658559811,24835.67898909649,21110.327140732017,0.85,0.9920034676940785,0.6863272770796162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490210451976375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.97305479635,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.08883212719,1536.8160623761019,0.4040095308177532,0.09877791020210812,6.112885165565336,3.3536122883630517
1060.0,-29.59066021458245,5.033834122915512,35.004790750619875,24.282597842998825,5.084563354553911,-26.123078991749537,-39.67797603746874,1.6169821317208852,0.7002672771756693,-4.976446700040544,40.0174481190895,45536.577667047815,20288.115669296654,20288.115669296654,65824.69333634447,82901.90996853348,82901.90996853348,20288.115669296654,103190.02563783014,103190.02563783014,103190.02563783014,128026.66414360644,97875.79213232007,60511.12529289563,41516.296488249376,24836.6385057763,0.0,66352.93499402568,21111.142729909854,1536.8502602191302,0.0,0.8869753138019032,2.810333835125232,0.0014959162575277712,354981.69764855166,1555285.6779312652,4.381312299292315,1555285.6779312652,4.381312299292315,0.85,0.09551173223515556,4.296143414572793,1.2676962918834764,1.0,0.0,4.2961434145730415,1.284153273783334,1.2844661478615806,3.3455067259343765,19364.90831061907,1974.671096716929,3099.015535412006,3099.015535412006,6.546632450682246,5.033834122915512,-0.9841791327226992,6.018013255638211,3.354459173304626,3.354459173304626,0.9584169066584646,0.0,0.0,0.0002436296327985179,1.0002237782205334,0.0002435751259902576,198.58465355629565,0.0,1.087852267524088e-05,30.829733261632654,0.023465064797688402,8.177822137786962e-05,0.00016185141142064827,0.0006953368753141298,0.09551173223478365,0.0767445777860981,0.018767154448685555,0.09551180039596098,0.07674457778639693,0.018767154448758636,0.40400873714948954,0.40400873714948954,0.09879648292333605,0.0,5.667908214606371,5.652955913757239,5.7290625751197695,5.676713977216195,5.614257771785333,5.932288403427606,24836.6385057763,21111.142729909854,0.85,0.9920389104456528,0.6862782734651882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490339881286243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.81502310985,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.059200029302,1536.8502602191302,0.40400873714948954,0.09879648292333605,6.112885165565336,3.354459173304626
1061.0,-29.592807480931945,5.036383321980553,35.00507639901334,24.282547935750358,5.084917083343974,-26.124976469141515,-39.67971912408245,1.6170860715538375,0.7022042994021263,-4.975874744393998,40.017901949556006,45534.36199186423,20294.096112195093,20294.096112195093,65828.45810405932,82900.1586467795,82900.1586467795,20294.096112195093,103194.2547589746,103194.2547589746,103194.2547589746,128031.83951041359,97875.11795126826,60509.9836073379,41516.8159377004,24837.584751438982,0.0,66354.40068913938,21111.947038723134,1536.8844780751917,0.0,0.8869765792269195,2.810375149303623,0.0014959162575277712,354989.6098706016,1555305.2530392702,4.381269788730434,1555305.2530392702,4.381269788730434,0.85,0.09551547455661212,4.296143414572793,1.2676941164908935,1.0,0.0,4.296143414573005,1.284152900507602,1.284465704496183,3.3455076984014958,19364.77492263856,1974.6574949282947,3099.015535412006,3099.015535412006,6.548562238652037,5.036383321980553,-0.9819038357392071,6.01828715771976,3.3552952743362434,3.3552952743362434,0.9586557926674981,0.0,0.0,0.0002435751259902576,1.0002227681661089,0.00024352087729101425,198.58642164730372,0.0,1.0824215634830982e-05,30.675827109111,0.023475889013323235,8.176213591364597e-05,0.00016181299007661163,0.0006951718117099678,0.09551547455638773,0.07674475057791792,0.018770723978469805,0.09551546736024376,0.07674475057809821,0.018770723978513915,0.40400793966530885,0.40400793966530885,0.09881485656622659,0.0,5.669724648258125,5.6431406964459825,5.778445243718352,5.678079043796117,5.604980966092796,5.977178644951607,24837.584751438982,21111.947038723134,0.85,0.9920737346789699,0.6862297228059677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490468692114284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.66111695732,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.029703905775,1536.8844780751917,0.40400793966530885,0.09881485656622659,6.112885165565336,3.3552952743362434
1062.0,-29.594943863994832,5.0388834999969,35.005357706348704,24.28248398881408,5.0852587886863185,-26.12686535244577,-39.68145711170507,1.6171802771375183,0.7038735178044249,-4.97531592548141,40.018346793599164,45532.174025361535,20299.978638038356,20299.978638038356,65832.15266339989,82898.3985711006,82898.3985711006,20299.978638038356,103198.37720913895,103198.37720913895,103198.37720913895,128036.88057448425,97874.42513789819,60508.85941152786,41517.295251522584,24838.503365345296,0.0,66355.79861686788,21112.727860543502,1536.9174976897596,0.0,0.886977810371287,2.810418425670132,0.0014959162575277712,354997.3404976132,1555324.4407158252,4.381228429868427,1555324.4407158252,4.381228429868427,0.8500000000000001,0.09551917316067846,4.296143414572793,1.2676920048380276,1.0,0.0,4.296143414572048,1.2841525721934637,1.284465306434838,3.345508553734033,19364.63784821908,1974.643517227502,3099.015535412006,3099.015535412006,6.550460430441026,5.0388834999969,-0.979667585602932,6.018551085599832,3.3561206729257234,3.3561206729257234,0.9588916208359209,0.0,0.0,0.00024352087729101425,1.0002216428364694,0.00024346691459347728,198.58818080426906,0.0,1.07730550617607e-05,30.530838045029824,0.023486662068384994,8.174610041559573e-05,0.00016177477687541851,0.0006950076423173122,0.09551917316047577,0.07674491762290132,0.018774255537574443,0.09551912292488733,0.07674491762306418,0.018774255537614283,0.4040071415253899,0.4040071415253899,0.09883303740415074,0.0,5.671406289115112,5.633433532169931,5.826693955712983,5.67918944328585,5.595680568987746,6.020862181408688,24838.503365345296,21112.727860543502,0.85,0.9921085125281744,0.6861822926472487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490596921512757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.51612789324,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.000331662754,1536.9174976897596,0.4040071415253899,0.09883303740415074,6.112885165565336,3.3561206729257234
1063.0,-29.59707069152314,5.041335453300166,35.0056347402164,24.28240554817023,5.085591324570356,-26.128746551142047,-39.68318252647293,1.6172671841892687,0.7052120897301393,-4.974770424120329,40.01878492456363,45529.97468100954,20305.76560360805,20305.76560360805,65835.74028461758,82896.61556541639,82896.61556541639,20305.76560360805,103202.38116902445,103202.38116902445,103202.38116902445,128041.78931318279,97873.70132310952,60507.716177861104,41517.76127249824,24839.408144158348,0.0,66357.16941665659,21113.496922534596,1536.9501123009393,0.0,0.8869789980951752,2.810464462289606,0.0014959162575277712,355004.88701880246,1555343.339008736,4.381188529740885,1555343.339008736,4.381188529740885,0.85,0.0955228322826303,4.296143414572793,1.267689834390767,1.0,0.0,4.296143414572006,1.2841522773997,1.2844649422693535,3.3455093217387897,19364.494640111017,1974.6289140645397,3099.015535412006,3099.015535412006,6.5523277865428495,5.041335453300166,-0.977470002017272,6.018805455317438,3.3569355321639556,3.3569355321639556,0.9591244377611302,0.0,0.0,0.00024346691459347728,1.0002206552177235,0.0002434132041999078,198.58993212010827,0.0,1.0716353935158073e-05,30.37014705223798,0.02349737842232015,8.17301837963691e-05,0.00016173673079710818,0.0006948441909085289,0.09552283228247185,0.07674508191974497,0.018777750362726883,0.09552284253130151,0.07674508191987224,0.018777750362758056,0.40400634287261966,0.40400634287261966,0.09885102812651354,0.0,5.672916642905477,5.623791293748582,5.873799434609168,5.679982513850462,5.586272286891585,6.063365067142968,24839.408144158348,21113.496922534596,0.85,0.9921420829637119,0.6861349735267772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449072450313519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.35543690045,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.971105872697,1536.9501123009393,0.40400634287261966,0.09885102812651354,6.112885165565336,3.3569355321639556
1064.0,-29.599186793043053,5.043739919749707,35.00590756376692,24.282323684915923,5.08591108639642,-26.130619372431028,-39.68490657918153,1.6173436657845524,0.7065021975877244,-4.974240783146403,40.019216348281425,45527.819205856875,20311.464026055117,20311.464026055117,65839.28323191199,82894.87299432069,82894.87299432069,20311.464026055117,103206.3370203758,103206.3370203758,103206.3370203758,128046.63692939558,97873.00780784617,60506.60631938357,41518.22387606955,24840.299909019785,0.0,66358.52378508933,21114.254922666816,1536.9824340306495,0.0,0.8869801294560404,2.8105092853495495,0.0014959162575277712,355012.21424623876,1555361.9481615839,4.381150523127564,1555361.9481615839,4.381150523127564,0.85,0.09552645302743956,4.296143414572793,1.267687739222311,1.0,0.0,4.296143414573802,1.2841520308097927,1.2844646266435047,3.345509964161816,19364.357426820636,1974.614922202856,3099.015535412006,3099.015535412006,6.5541665712736625,5.043739919749707,-0.9753121517507268,6.019052071500434,3.3577400105771025,3.3577400105771025,0.959354288736315,0.0,0.0,0.0002434132041999078,1.0002195460969718,0.00024335977551103442,198.59167463061956,0.0,1.0666343413108273e-05,30.228417232748843,0.02350804476573326,8.171428260327677e-05,0.00016169892159663104,0.0006946817571608887,0.09552645302732994,0.07674524413895693,0.01878120888837301,0.09552649669263415,0.07674524413904497,0.018781208888394588,0.4040055412769607,0.4040055412769607,0.09886882956609397,0.0,5.674284365723281,5.614244504574174,5.919782784595952,5.680742980734124,5.577076657338296,6.104825499431001,24840.299909019785,21114.254922666816,0.85,0.9921752244691433,0.6860884873404449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490851516242298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.21370708096,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.942000299081,1536.9824340306495,0.4040055412769607,0.09886882956609397,6.112885165565336,3.3577400105771025
1065.0,-29.60129298577246,5.046097546347368,35.006176201252146,24.28222910910847,5.086210446045412,-26.13248531456122,-39.686618198733754,1.6174027748339646,0.7077497346793962,-4.973731570380155,40.01964005795286,45525.65451329804,20317.08480828082,20317.08480828082,65842.73932157886,82893.16367505759,82893.16367505759,20317.08480828082,103210.24848333841,103210.24848333841,103210.24848333841,128051.42277690343,97872.33446931721,60505.47442226326,41518.7333856155,24841.17429356503,0.0,66359.90767918053,21114.998149530275,1537.0143158562246,0.0,0.8869811848830982,2.8105522863925256,0.0014959162575277712,355019.2589750306,1555380.2247383606,4.38111506747231,1555380.2247383606,4.38111506747231,0.85,0.09553003653097518,4.296143414572793,1.2676856132829566,1.0,0.0,4.296143414573373,1.2841518648308814,1.2844643920100676,3.345510396574926,19364.224205534854,1974.6013374123534,3099.015535412006,3099.015535412006,6.5559803028156525,5.046097546347368,-0.9731963709567193,6.019293917304087,3.358534250378214,3.358534250378214,0.9595812143937754,0.0,0.0,0.00024335977551103442,1.0002185217177533,0.00024330660773317186,198.5934090083524,0.0,1.0610492796681873e-05,30.070136585796426,0.023518655258529943,8.169849891196409e-05,0.00016166127659907032,0.0006945200288525267,0.09553003653093273,0.0767454050110036,0.018784631519929117,0.0955300534774529,0.0767454050110377,0.018784631519937475,0.40400473668941944,0.40400473668941944,0.09888644290728058,0.0,5.675535252975067,5.6048102726905995,5.964705438015244,5.681481305059549,5.568053258878365,6.145462457924623,24841.17429356503,21114.998149530275,0.85,0.9922066142692372,0.6860415589092368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449097789090368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.05542643401,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.913038708914,1537.0143158562246,0.40400473668941944,0.09888644290728058,6.112885165565336,3.358534250378214
1066.0,-29.603389927351273,5.048409041384678,35.00644066711381,24.282121017482154,5.086494641567892,-26.13434444566301,-39.68833250747991,1.6174491598795746,0.7088276083838991,-4.973238317562155,40.020055816318816,45523.544603736984,20322.62059552281,20322.62059552281,65846.16519925979,82891.46144283551,82891.46144283551,20322.62059552281,103214.08203835832,103214.08203835832,103214.08203835832,128056.10979212148,97871.6576878034,60504.38698260284,41519.18967244506,24842.02775376316,0.0,66361.21742620823,21115.723590698686,1537.0454481190834,0.0,0.8869821879449755,2.8105956419315787,0.0014959162575277712,355026.0830097386,1555398.15849597,4.3810813710081815,1555398.15849597,4.3810813710081815,0.8500000000000001,0.09553358090503797,4.296143414572793,1.2676835994375875,1.0,0.0,4.296143414572473,1.284151757780396,1.284464216654479,3.345510675466038,19364.09030304808,1974.5876831586813,3099.015535412006,3099.015535412006,6.55776660791117,5.048409041384678,-0.9711195705489528,6.019528611933631,3.359318367601425,3.359318367601425,0.9598052478861214,0.0,0.0,0.00024330660773317186,1.0002175655271783,0.00024325368411714883,198.59513579448918,0.0,1.055877025512477e-05,29.923554903023597,0.023529214028785068,8.168269324714802e-05,0.00016162391448602383,0.0006943595158566075,0.09553358090503283,0.07674556245993759,0.01878801844509524,0.09553357015220171,0.07674556245994175,0.018788018445096213,0.40400393017232183,0.40400393017232183,0.0989038720763937,0.0,5.676660164877035,5.595473904007179,6.008581073220114,5.682065925946063,5.559077536865345,6.185115824582169,24842.02775376316,21115.723590698686,0.85,0.9922386561470009,0.6859962244417511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491103675893338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.90884475123,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.884205088132,1537.0454481190834,0.40400393017232183,0.0989038720763937,6.112885165565336,3.359318367601425
1067.0,-29.605476375939805,5.050675185755969,35.00670102081784,24.282008490432077,5.086772198350745,-26.13619479557268,-39.69003406874833,1.6174906179839756,0.7097169502828251,-4.972755793087981,40.02046496378901,45521.42700968497,20328.062675445086,20328.062675445086,65849.48968513006,82889.76895999,82889.76895999,20328.062675445086,103217.83163543508,103217.83163543508,103217.83163543508,128060.69762327943,97870.98327026477,60503.2840922514,41519.665753348185,24842.865987844347,0.0,66362.53174119254,21116.436089667695,1537.0760369714421,0.0,0.886983160382609,2.8106402067825735,0.0014959162575277712,355032.75871997606,1555415.8072448347,4.38104870337228,1555415.8072448347,4.38104870337228,0.85,0.09553708601731047,4.296143414572793,1.2676815768005332,1.0,0.0,4.296143414571443,1.2841516732525553,1.284464064140583,3.3455108956805186,19363.956868278212,1974.5740765988603,3099.015535412006,3099.015535412006,6.559522675236452,5.050675185755969,-0.9690781538386082,6.019753339594577,3.360092497848259,3.360092497848259,0.9600264279566454,0.0,0.0,0.00024325368411714883,1.0002164804255138,0.00024320103585342187,198.59685396603112,0.0,1.0510372710827878e-05,29.786396262486207,0.023539724401495897,8.166700790732081e-05,0.000161586676209828,0.0006941995348815588,0.09553708601732473,0.07674571588334443,0.018791370133980297,0.09553709092609368,0.076745715883333,0.01879137013397747,0.40400312175912545,0.40400312175912545,0.09892112033717863,0.0,5.677646678629401,5.5862267446495935,6.051381937549991,5.682472743370795,5.550166452082863,6.223593459231324,24842.865987844347,21116.436089667695,0.85,0.9922691006114219,0.6859507287517924,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491228910458174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.7716861107,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.855486592312,1537.0760369714421,0.40400312175912545,0.09892112033717863,6.112885165565336,3.360092497848259
1068.0,-29.607553755026608,5.052896588131925,35.00695730827251,24.281877872440987,5.087030251288875,-26.138038931748895,-39.69173465212805,1.6175154280111894,0.7104613037907939,-4.972293397465082,40.02086722435852,45519.346975683446,20333.431714885166,20333.431714885166,65852.77869056861,82888.08258601265,82888.08258601265,20333.431714885166,103221.51430089782,103221.51430089782,103221.51430089782,128065.2054716309,97870.30263712072,60502.206877832294,41520.10639920936,24843.691170733095,0.0,66363.79756994246,21117.13749512313,1537.106421953501,0.0,0.8869840554222266,2.8106843193624487,0.0014959162575277712,355039.1560406441,1555433.1590718813,4.38101863585384,1555433.1590718813,4.38101863585384,0.85,0.09554055656697166,4.296143414572793,1.2676795997703456,1.0,0.0,4.296143414573761,1.2841516659627914,1.2844639892371703,3.3455109146720328,19363.822203739204,1974.5603446374864,3099.015535412006,3099.015535412006,6.561255173631095,5.052896588131925,-0.9670773554940943,6.019973943626019,3.3608567998025727,3.3608567998025727,0.9602447999435922,0.0,0.0,0.00024320103585342187,1.0002155429837112,0.0002431486268729004,198.59856469484217,0.0,1.0455779542949278e-05,29.631679224718255,0.023550180181038848,8.165133436377889e-05,0.000161549701489643,0.0006940406861809303,0.0955405565670466,0.07674586900556825,0.018794687561478358,0.09554057538556132,0.07674586900550806,0.018794687561463602,0.40400231101683665,0.40400231101683665,0.09893818791895807,0.0,5.678501059657492,5.57706046050771,6.093174144090369,5.682754701255874,5.541284907704778,6.261309038082345,24843.691170733095,21117.13749512313,0.85,0.9922997342212782,0.6859063019669643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491353520403385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.61696907293,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.82690840801,1537.106421953501,0.40400231101683665,0.09893818791895807,6.112885165565336,3.3608567998025727
1069.0,-29.609620807128962,5.055073998188145,35.007209565720835,24.281748372036986,5.087280248546243,-26.13987457797133,-39.693426329735644,1.6175340193887464,0.7111543589300027,-4.971841915083536,40.0212624082988,45517.275424126856,20338.710793253613,20338.710793253613,65855.98621738047,82886.43577435601,82886.43577435601,20338.710793253613,103225.14656760963,103225.14656760963,103225.14656760963,128069.64445874434,97869.65363998301,60501.12983403028,41520.58200661414,24844.497891134713,0.0,66365.07989774886,21117.823207464506,1537.1360841268681,0.0,0.8869849205852193,2.8107278309918873,0.0014959162575277712,355045.4024620769,1555450.2057853986,4.380989572035197,1555450.2057853986,4.380989572035197,0.85,0.09554398768945009,4.296143414572793,1.2676776765892286,1.0,0.0,4.2961434145722075,1.2841516872426217,1.2844639432175917,3.3455108592331735,19363.693798443146,1974.547250941264,3099.015535412006,3099.015535412006,6.562958643106522,5.055073998188145,-0.9651112286845445,6.020185226872689,3.3616113814955795,3.3616113814955795,0.9604603947130227,0.0,0.0,0.0002431486268729004,1.0002144750048272,0.00024309648875230178,198.60026694502025,0.0,1.0408348308682956e-05,29.497259106807498,0.02356058852934753,8.163574565975023e-05,0.0001615128812131502,0.0006938825009925529,0.0955439876895397,0.07674601735907348,0.018797970330466218,0.09554399133729272,0.07674601735900151,0.018797970330448582,0.40400149715293077,0.40400149715293077,0.09895507829953677,0.0,5.679238074659281,5.567999312605991,6.133933701813646,5.682996274013533,5.532623193639097,6.297913766337274,24844.497891134713,21117.823207464506,0.85,0.9923288922253576,0.6858618341793156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491477590715962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.48254895502,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.798442367774,1537.1360841268681,0.40400149715293077,0.09895507829953677,6.112885165565336,3.3616113814955795
1070.0,-29.61167833601087,5.057208063854462,35.00745784866144,24.28160518119114,5.087516138740861,-26.14170306248554,-39.69511304805053,1.6175408652157448,0.7116714844379999,-4.971406544258344,40.021651148994714,45515.22618132146,20343.912120041925,20343.912120041925,65859.13830136339,82884.79074095695,82884.79074095695,20343.912120041925,103228.70286099886,103228.70286099886,103228.70286099886,128073.99497049351,97868.99623083002,60500.06515805626,41521.03452530417,24845.292109494643,0.0,66366.32663479881,21118.498293070446,1537.1654796279508,0.0,0.8869857271646201,2.81077176120879,0.0014959162575277712,355051.4260560004,1555466.9746999238,4.380962476276854,1555466.9746999238,4.380962476276854,0.85,0.09554738354282358,4.296143414572793,1.2676757616503163,1.0,0.0,4.296143414571431,1.2841517628573575,1.284463951893969,3.3455106622393855,19363.56372881415,1974.5339875303139,3099.015535412006,3099.015535412006,6.564637023459534,5.057208063854462,-0.9631824753408438,6.020390539195306,3.3623563945094257,3.3623563945094257,0.9606732555741216,0.0,0.0,0.00024309648875230178,1.0002134903814395,0.000243044601067713,198.60196137810988,0.0,1.0354644668898157e-05,29.34506299165738,0.02357094317401643,8.162020539437426e-05,0.00016147628335792753,0.0006937252713578506,0.09554738354295339,0.07674616421802818,0.018801219324925213,0.09554739869518762,0.07674616421792392,0.01880121932489966,0.40400068105914033,0.40400068105914033,0.09897179213326435,0.0,5.679851181096922,5.5590268501070454,6.17369472596647,5.683078028696343,5.523974424139169,6.333646549614855,24845.292109494643,21118.498293070446,0.85,0.9923577458757604,0.6858180720440207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449160104626517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.33035283987,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.770113965487,1537.1654796279508,0.40400068105914033,0.09897179213326435,6.112885165565336,3.3623563945094257
1071.0,-29.61372703795347,5.059299502953855,35.007702209490105,24.281457799393706,5.087744181153112,-26.14352438611918,-39.6967948419973,1.6175415293187565,0.7120495337944703,-4.970982293282629,40.02203346705289,45513.196060727176,20349.027308072888,20349.027308072888,65862.22336880007,82883.16163501464,82883.16163501464,20349.027308072888,103232.18894308753,103232.18894308753,103232.18894308753,128078.26047912621,97868.34756143861,60499.01263266059,41521.4832541978,24846.07153603868,0.0,66367.55479023648,21119.160805632877,1537.1943632665668,0.0,0.8869865004544866,2.8108162106310717,0.0014959162575277712,355057.2958778624,1555483.4666975753,4.380936498859194,1555483.4666975753,4.380936498859194,0.85,0.09555074173177994,4.296143414572793,1.2676738582504918,1.0,0.0,4.2961434145734065,1.2841518668460912,1.284463989272847,3.345510391324842,19363.435388363312,1974.5209004464637,3099.015535412006,3099.015535412006,6.566287608289623,5.059299502953855,-0.9612876832279307,6.0205871861817855,3.3630919609824117,3.3630919609824117,0.9608834174235462,0.0,0.0,0.000243044601067713,1.0002125779652413,0.00024299294612165848,198.60364856718007,0.0,1.0304995930699486e-05,29.204358467602344,0.02358124816994713,8.160471322140117e-05,0.00016143988784631183,0.0006935689110203028,0.09555074173192202,0.07674630736025863,0.018804434371663396,0.09555078836300271,0.0767463073601445,0.018804434371635443,0.4039998625209248,0.4039998625209248,0.09898833132484622,0.0,5.680337609266189,5.55014240595267,6.212445947810693,5.683031827077116,5.515420576298595,6.3683341213770746,24846.07153603868,21119.160805632877,0.85,0.9923858665121297,0.6857747916821362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491723935027323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.18964831581,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.741907443316,1537.1943632665668,0.4039998625209248,0.09898833132484622,6.112885165565336,3.3630919609824117
1072.0,-29.615765666952573,5.061348893901166,35.00794268736482,24.281302629411243,5.087953993908917,-26.145338465928262,-39.698467939719535,1.6175267928844228,0.7124556255067205,-4.970576664614732,40.02240908165297,45511.17406133951,20354.073086322624,20354.073086322624,65865.24714766213,82881.57759975824,82881.57759975824,20354.073086322624,103235.65068608086,103235.65068608086,103235.65068608086,128082.48814070362,97867.73175217038,60497.95563608405,41521.97346231814,24846.837454622757,0.0,66368.8109169409,21119.811836429344,1537.2229836699798,0.0,0.8869872033454118,2.810858127629593,0.0014959162575277712,355062.9081177171,1555499.6696578413,4.380912886406408,1555499.6696578413,4.380912886406408,0.85,0.0955540659463012,4.296143414572793,1.2676719806762415,1.0,0.0,4.2961434145733985,1.2841520423303516,1.2844640984635025,3.3455099341481236,19363.31354934923,1974.5084763246605,3099.015535412006,3099.015535412006,6.56791579575499,5.061348893901166,-0.959430971458417,6.020779865359583,3.3638182252171522,3.3638182252171522,0.9610909214906149,0.0,0.0,0.00024299294612165848,1.0002115361988284,0.00024294155518853646,198.60532748574892,0.0,1.0258860752968498e-05,29.073611373912726,0.023591507030700096,8.158930385258676e-05,0.0001614036422690717,0.0006934131948223353,0.09555406594648619,0.07674644971780543,0.018807616228680758,0.09555406805780428,0.07674644971765686,0.01880761622864434,0.40399904138530707,0.40399904138530707,0.0990046960487209,0.0,5.680734862035479,5.541377317712318,6.250250218842439,5.683032290121446,5.507097051449989,6.402311887610381,24846.837454622757,21119.811836429344,0.85,0.9924126443984514,0.6857313462839607,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491846298562272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.058901222124,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.713809169865,1537.2229836699798,0.40399904138530707,0.0990046960487209,6.112885165565336,3.3638182252171522
1073.0,-29.617795015809303,5.063356823075549,35.00817928456774,24.281123920250707,5.088145454819545,-26.147146027192708,-39.70013998970387,1.617496466203163,0.7126138032538734,-4.970188481969458,40.02277699694651,45509.19041072943,20359.048499074022,20359.048499074022,65868.23890980345,82879.97118021261,82879.97118021261,20359.048499074022,103239.01967928663,103239.01967928663,103239.01967928663,128086.60285283283,97867.08164049321,60496.92531592696,41522.39591618472,24847.5831735462,0.0,66369.97908973093,21120.44569751427,1537.2509215121918,0.0,0.886987845418198,2.810901246284705,0.0014959162575277712,355068.27904124104,1555515.5406152813,4.3808913170602,1555515.5406152813,4.3808913170602,0.85,0.09555735493331674,4.296143414572793,1.2676701261801648,1.0,0.0,4.296143414572306,1.2841522901322564,1.2844642803284043,3.3455092885675795,19363.18492353946,1974.4953601422972,3099.015535412006,3099.015535412006,6.569521277461854,5.063356823075549,-0.957611290060302,6.020968113135851,3.364535290657848,3.364535290657848,0.9612957973308137,0.0,0.0,0.00024294155518853646,1.0002105766561666,0.00024289040813857567,198.60699878637632,0.0,1.020651310249672e-05,28.925258132475705,0.023601713543802593,8.157390682076815e-05,0.00016136764836776832,0.0006932585598602859,0.09555735493353174,0.07674658985294917,0.018810765080582565,0.09555733968050112,0.07674658985277648,0.018810765080540255,0.4039982194897303,0.4039982194897303,0.09902088958422846,0.0,5.681014188571794,5.532685655919238,6.287149204960258,5.6828022852233175,5.498665532934638,6.435553473908612,24847.5831735462,21120.44569751427,0.85,0.9924402540605123,0.6856893890112861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491968062422296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.91054798069,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.685844400985,1537.2509215121918,0.4039982194897303,0.09902088958422846,6.112885165565336,3.364535290657848
1074.0,-29.619815778389015,5.06532391672645,35.00841201766431,24.28094196310269,5.088323063408855,-26.148947244811268,-39.70180722009388,1.617454529831437,0.7127888200434427,-4.969814638771272,40.023137633560694,45507.22530529351,20363.9487618919,20363.9487618919,65871.1740671854,82878.41075250825,82878.41075250825,20363.9487618919,103242.35951440016,103242.35951440016,103242.35951440016,128090.66916802686,97866.46784301194,60495.90407842465,41522.8486273192,24848.309653626704,0.0,66371.1582809459,21121.063205582697,1537.2781678274657,0.0,0.8869884409397604,2.8109424769767446,0.0014959162575277712,355073.45162339014,1555531.097707241,4.38087131154238,1555531.097707241,4.38087131154238,0.85,0.09556060827133145,4.296143414572793,1.2676683711400258,1.0,0.0,4.296143414571567,1.2841525916898984,1.2844645162752748,3.3455085029414016,19363.063482561185,1974.4829766088508,3099.015535412006,3099.015535412006,6.571102509553751,5.06532391672645,-0.9558264114056296,6.021150328132079,3.3652432641152887,3.3652432641152887,0.9614980754615111,0.0,0.0,0.00024289040813857567,1.0002096890752457,0.00024283948735103988,198.60866304018066,0.0,1.015816208949011e-05,28.788231361614972,0.023611871705892084,8.155855684443862e-05,0.00016133185129413703,0.000693104770498144,0.0955606082715606,0.07674672669183087,0.018813881579729727,0.09556049917605762,0.07674672669164682,0.018813881579684628,0.4039973955973319,0.4039973955973319,0.09903691645127154,0.0,5.681204181130738,5.524100676834166,6.323152503899564,5.682603458814697,5.490479656226341,6.467943843079297,24848.309653626704,21121.063205582697,0.85,0.9924668451370987,0.6856475988058491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492089273932351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.77352120983,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.65799758999,1537.2781678274657,0.4039973955973319,0.09903691645127154,6.112885165565336,3.3652432641152887
1075.0,-29.621827378678475,5.067251004750087,35.00864098218389,24.280758888367586,5.088506837248539,-26.150739598456486,-39.70346173793075,1.6174190570267104,0.7125858900383832,-4.969442126458179,40.02349332477145,45505.2463254508,20368.749437163522,20368.749437163522,65873.99576261432,82876.81881122926,82876.81881122926,20368.749437163522,103245.56824839278,103245.56824839278,103245.56824839278,128094.59361286621,97865.82124984868,60494.867508799085,41523.28193449955,24849.02536447344,0.0,66372.307298973,21121.671559802424,1537.3048995184622,0.0,0.8869890475782407,2.8109884802296325,0.0014959162575277712,355078.6058499172,1555546.4415802604,4.3808509325897,1555546.4415802604,4.3808509325897,0.85,0.09556382337836322,4.296143414572793,1.2676665116986263,1.0,0.0,4.29614341457248,1.2841528625725354,1.2844647218302307,3.3455077972308964,19362.93555289596,1974.4699314134757,3099.015535412006,3099.015535412006,6.572651606425571,5.067251004750087,-0.9540680724052164,6.021319077155304,3.3659422654051028,3.3659422654051028,0.9616977901157436,0.0,0.0,0.00024283948735103988,1.00020874167198,0.00024278880720948493,198.61031977244917,0.0,1.0113309533436806e-05,28.66111921775991,0.02362198501542552,8.154332655057953e-05,0.00016129616080046036,0.000692951439018772,0.09556382337857844,0.0767468576533089,0.018816965725269547,0.09556379018294874,0.07674685765313607,0.018816965725227144,0.4039965707851193,0.4039965707851193,0.09905278024451163,0.0,5.681242354099481,5.51556869498404,6.35816171307323,5.682028016496588,5.482156984947039,6.498971474316932,24849.02536447344,21121.671559802424,0.85,0.9924921769840839,0.6856059127261185,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492209974511043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.64640906597,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.630255145783,1537.3048995184622,0.4039965707851193,0.09905278024451163,6.112885165565336,3.3659422654051028
1076.0,-29.623829265499772,5.0691385325736755,35.00886624328468,24.280563659872882,5.088666881759286,-26.15252558174261,-39.705111471097894,1.6173631980021934,0.7124707147427785,-4.969093024871425,40.02384337693749,45503.29109062078,20373.49666116937,20373.49666116937,65876.78775179015,82875.276779395,82875.276779395,20373.49666116937,103248.77344056437,103248.77344056437,103248.77344056437,128098.50873576835,97865.21013626903,60493.84008648303,41523.744499762215,24849.735295203976,0.0,66373.47979496619,21122.27500092338,1537.3319186581048,0.0,0.8869895556399441,2.811030615256472,0.0014959162575277712,355083.43620974355,1555561.5423068134,4.3808338651650365,1555561.5423068134,4.3808338651650365,0.85,0.09556701017241807,4.296143414572793,1.2676647583069283,1.0,0.0,4.296143414573436,1.2841532282356483,1.2844650224976901,3.3455068445962977,19362.814642932633,1974.4576020284842,3099.015535412006,3099.015535412006,6.574183455476215,5.0691385325736755,-0.9523491471301444,6.02148767970382,3.366632476820111,3.366632476820111,0.9618949933771745,0.0,0.0,0.00024278880720948493,1.0002077370203182,0.00024273838146140328,198.61196852889745,0.0,1.0065599120341231e-05,28.52590790704705,0.02363205061454586,8.152814291864111e-05,0.00016126066429084383,0.0006927989409227427,0.09556701017267683,0.07674699117929867,0.018820018993378148,0.09556695698813582,0.07674699117909085,0.01882001899332722,0.40399574272890154,0.40399574272890154,0.09906847727279616,0.0,5.681189735406349,5.507135735975396,6.392299408032329,5.681563739614205,5.47407514521592,6.529575504199556,24849.735295203976,21122.27500092338,0.85,0.9925167093135637,0.6855643433368969,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449233012972779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.51119775526,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.602628894037,1537.3319186581048,0.40399574272890154,0.09906847727279616,6.112885165565336,3.366632476820111
