time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1077.0,-29.625822203266978,5.070987237745773,35.00908783018592,24.28036853615197,5.088825053303872,-26.154303696725872,-39.70675991205496,1.617306546762914,0.7121852145528464,-4.968749247114961,40.02418687350431,45501.371809427575,20378.155379348333,20378.155379348333,65879.52718877592,82873.74347848566,82873.74347848566,20378.155379348333,103251.89885783399,103251.89885783399,103251.89885783399,128102.32470323631,97864.60309354916,60492.844194485944,41524.176554514685,24850.42584540233,0.0,66374.60239991701,21122.86196859198,1537.3580241900368,0.0,0.8869900603521763,2.8110743516432484,0.0014959162575277712,355088.19295654376,1555576.3603423224,4.380816910273038,1555576.3603423224,4.380816910273038,0.85,0.09557015815011377,4.296143414572793,1.267663059313782,1.0,0.0,4.296143414572742,1.284153597076374,1.284465326670194,3.345505883683853,19362.694538396518,1974.4453547742112,3099.015535412006,3099.015535412006,6.575686745190553,5.070987237745773,-0.9506584199343662,6.021645657680139,3.36731396605481,3.36731396605481,0.9620897045870886,0.0,0.0,0.00024273838146140328,1.000206811654031,0.00024268819071526768,198.61360993876286,0.0,1.0015157091038265e-05,28.382955196002445,0.023642065771636897,8.151297379024437e-05,0.0001612254076711589,0.0006926474734282632,0.09557015815036654,0.07674711828838854,0.018823039861978006,0.09557012113438929,0.07674711828818558,0.0188230398619282,0.40399491239687746,0.40399491239687746,0.0990840113567267,0.0,5.681024507223469,5.498789067925202,6.4255066840658515,5.680934461667789,5.46606330659688,6.559048440049025,24850.42584540233,21122.86196859198,0.85,0.9925411950770237,0.6855238323730353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492449706633432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.368245044214,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.575130182095,1537.3580241900368,0.40399491239687746,0.0990840113567267,6.112885165565336,3.36731396605481
1078.0,-29.627806880219804,5.072797502888287,35.009305760825285,24.28014107225465,5.088954327022569,-26.156077265543573,-39.708400040958054,1.61722471234627,0.7117486570737128,-4.968431214520329,40.02452354428997,45499.454001817714,20382.76818289829,20382.76818289829,65882.222184716,82872.19521786344,82872.19521786344,20382.76818289829,103254.96340076173,103254.96340076173,103254.96340076173,128106.06752633913,97863.96505671012,60491.833954809284,41524.59011322315,24851.104125577403,0.0,66375.69423880056,21123.438506740793,1537.3840899525544,0.0,0.8869904589192088,2.8111170612978924,0.0014959162575277712,355092.5935200066,1555590.8840252287,4.38080352114577,1555590.8840252287,4.38080352114577,0.85,0.09557327793453542,4.296143414572793,1.267661320208572,1.0,0.0,4.296143414571929,1.2841540831285083,1.284465748384311,3.3455046174103606,19362.568301616026,1974.432482205037,3099.015535412006,3099.015535412006,6.577175219029178,5.072797502888287,-0.9490078189279485,6.0218053218162355,3.3679868896693494,3.3679868896693494,0.962281968476957,0.0,0.0,0.00024268819071526768,1.0002059576725402,0.00024263821751271944,198.61524456858132,0.0,9.968565275512175e-06,28.250913990801504,0.02365203433691241,8.149788373955774e-05,0.00016119030697570995,0.0006924966758066633,0.09557327793482887,0.0767472476821062,0.01882603025272267,0.09557323651805716,0.07674724768187055,0.018826030252664865,0.40399407985722047,0.40399407985722047,0.09909938139822252,0.0,5.680751927386893,5.4905013790624935,6.457922250511729,5.680179871594021,5.457962144768828,6.588245302573853,24851.104125577403,21123.438506740793,0.85,0.9925654705424369,0.6854836627112906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492568750861776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.23620383901,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.547744019976,1537.3840899525544,0.40399407985722047,0.09909938139822252,6.112885165565336,3.3679868896693494
1079.0,-29.629782019168754,5.074570333466859,35.00952012415181,24.279946542251878,5.089106668274718,-26.157839941952766,-39.710030949767656,1.617164591058563,0.7111885518642111,-4.9681010444607665,40.024855493658116,45497.53949407512,20387.2603305714,20387.2603305714,65884.79982464653,82870.68980786076,82870.68980786076,20387.2603305714,103257.95013843216,103257.95013843216,103257.95013843216,128109.71638848573,97863.37572500334,60490.83247846423,41525.04805171012,24851.766250053563,0.0,66376.81430176368,21124.001312545526,1537.4090285295297,0.0,0.8869909362357039,2.8111627951273057,0.0014959162575277712,355097.1620728048,1555605.2041306533,4.380787486585744,1555605.2041306533,4.380787486585744,0.8499999999999999,0.09557635301360247,4.296143414572793,1.267659589345567,1.0,0.0,4.2961434145742405,1.2841544672532572,1.284466068425635,3.3455036166809675,19362.451701236936,1974.4205922753374,3099.015535412006,3099.015535412006,6.578624759253092,5.074570333466859,-0.9473741712765911,6.02194450474345,3.368651298383584,3.368651298383584,0.9624717995381669,0.0,0.0,0.00024263821751271944,1.0002049710944383,0.00024258849388363,198.61687136611084,0.0,9.92543984599358e-06,28.128696523545806,0.023661959776758404,8.148288107921727e-05,0.00016115533643350216,0.0006923464373420531,0.09557635301385277,0.0767473649883797,0.018828988025473073,0.09557639318393726,0.0767473649881787,0.01882898802542376,0.4039932435650825,0.4039932435650825,0.09911459431357293,0.0,5.6803517645547,5.4823004164807685,6.489329562227965,5.679289596324963,5.450131175027138,6.615640724437924,24851.766250053563,21124.001312545526,0.85,0.9925875551230835,0.6854432526278414,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492687303499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.11398637176,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.520456918246,1537.4090285295297,0.4039932435650825,0.09911459431357293,6.112885165565336,3.368651298383584
1080.0,-29.631748556751912,5.076305719623376,35.009730928150574,24.279692710284166,5.089201133463511,-26.159600663771126,-39.711665246263124,1.6170532404830233,0.7106436009229355,-4.967818489505698,40.025180541096674,45495.67990648897,20391.75366121808,20391.75366121808,65887.43356770705,82869.17815980889,82869.17815980889,20391.75366121808,103260.93182102697,103260.93182102697,103260.93182102697,128113.35654274162,97862.75145961985,60489.857516127886,41525.437714991065,24852.424721714644,0.0,66377.8624367057,21124.561013457445,1537.4349236614544,0.0,0.8869911965507872,2.811202789639949,0.0014959162575277712,355101.0718135165,1555619.2265873388,4.380778741789554,1555619.2265873388,4.380778741789554,0.8499999999999999,0.0955794113922542,4.296143414572793,1.2676579639827832,1.0,0.0,4.296143414573859,1.2841550902889485,1.2844666277563308,3.3455019935373342,19362.32818916465,1974.4079975490765,3099.015535412006,3099.015535412006,6.580074681202607,5.076305719623376,-0.945793053879223,6.022098773502599,3.3693074314462668,3.3693074314462668,0.9626592661275047,0.0,0.0,0.00024258849388363,1.0002040816817428,0.00024253899611741415,198.61849110248005,0.0,9.875951642713951e-06,27.988446955451337,0.02367183572840112,8.146784981666814e-05,0.00016112064406696188,0.0006921973939600052,0.09557941139258164,0.07674749395450092,0.01883191743808072,0.09557939085379372,0.07674749395423801,0.0188319174380162,0.4039924040072282,0.4039924040072282,0.09912964197093106,0.0,5.67988497383368,5.474174464182852,6.520087231986452,5.6784620904286385,5.442214040756994,6.643705898527514,24852.424721714644,21124.561013457445,0.85,0.9926115597731653,0.685404414007323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492805288229837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.973736803666,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.493294738626,1537.4349236614544,0.4039924040072282,0.09912964197093106,6.112885165565336,3.3693074314462668
1081.0,-29.63370620915991,5.0780046565605605,35.009938145520195,24.279472545627527,5.089314432389313,-26.16135150397474,-39.71329046236349,1.616959727204203,0.71007940546707,-4.967523222315361,40.025497674726395,45493.82123648822,20396.127567537722,20396.127567537722,65889.94880402595,82867.73059973704,82867.73059973704,20396.127567537722,103263.85816727477,103263.85816727477,103263.85816727477,128116.90506726268,97862.19559118932,60488.88769466641,41525.89766280323,24853.046899987905,0.0,66378.94456279113,21125.089864989717,1537.4585247431091,0.0,0.8869915500815759,2.8112445154001535,0.0014959162575277712,355105.157490773,1555632.9077365657,4.380766865592446,1555632.9077365657,4.380766865592446,0.8499999999999999,0.09558242095769712,4.296143414572793,1.2676563677424566,1.0,0.0,4.296143414573845,1.2841556294942902,1.28446710352634,3.3455005887912863,19362.21820955728,1974.396782750203,3099.015535412006,3099.015535412006,6.5814860669377415,5.0780046565605605,-0.944227969730604,6.0222326262911645,3.3699552234925942,3.3699552234925942,0.9628443495693126,0.0,0.0,0.00024253899611741415,1.0002031627702366,0.00024248973123186318,198.6201035436214,0.0,9.831171638734451e-06,27.861540424173434,0.023681666900039852,8.145290461196026e-05,0.00016108609150545389,0.000692048951200426,0.09558242095798035,0.07674760656097265,0.0188348143970077,0.0955823148597549,0.07674760656074522,0.01883481439695189,0.40399156092011634,0.40399156092011634,0.09914453894849105,0.0,5.679335325028205,5.466164519041683,6.5499447918776355,5.6776026277824485,5.43469229714043,6.669985658524638,24853.046899987905,21125.089864989717,0.85,0.9926332700529364,0.6853652394767042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449292276097796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.846830272385,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.466239035073,1537.4585247431091,0.40399156092011634,0.09914453894849105,6.112885165565336,3.3699552234925942
1082.0,-29.635655288162194,5.079667629749683,35.010141915956666,24.279233172442787,5.089415241834242,-26.163095875862705,-39.714907052088506,1.6168558295347475,0.7092555812316732,-4.967244613198977,40.025811704398,45491.96423951444,20400.443217305277,20400.443217305277,65892.40745681972,82866.2540790282,82866.2540790282,20400.443217305277,103266.69729633347,103266.69729633347,103266.69729633347,128120.37209825501,97861.60167813362,60487.910559555785,41526.32346508648,24853.67480192154,0.0,66379.99826700802,21125.62358163331,1537.4829043517832,0.0,0.8869918301873798,2.8112876878066397,0.0014959162575277712,355109.012700411,1555646.455070599,4.380757455973177,1555646.455070599,4.380757455973177,0.85,0.09558540519439185,4.296143414572793,1.2676547154551372,1.0,0.0,4.296143414572413,1.2841562167520706,1.284467627659458,3.345499058859628,19362.100702749747,1974.3848003905257,3099.015535412006,3099.015535412006,6.582878654266924,5.079667629749683,-0.9426960784036371,6.02236370815332,3.370594912334684,3.370594912334684,0.9630271178099097,0.0,0.0,0.00024248973123186318,1.000202276174434,0.0002424406912563087,198.62170894602065,0.0,9.784996669200094e-06,27.730680560513065,0.023691451896709053,8.143804124818664e-05,0.00016105168998367653,0.000691901157329191,0.0955854051946936,0.0767477223577988,0.01883768283689482,0.09558532858682588,0.07674772235755649,0.018837682836835352,0.4039907166300644,0.4039907166300644,0.09915928128066044,0.0,5.678682026725369,5.458226048014126,6.578978799930553,5.676500194430673,5.427007745465801,6.695691269399106,24853.67480192154,21125.62358163331,0.85,0.9926545522308241,0.6853263848626027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493039704766004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.715970408724,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.43929577994,1537.4829043517832,0.4039907166300644,0.09915928128066044,6.112885165565336,3.370594912334684
1083.0,-29.63759579159502,5.081295138218977,35.010342254639625,24.27897514952349,5.089500248515036,-26.16483410884095,-39.71651889206839,1.6167385657610596,0.7082543940572918,-4.966981263200124,40.02611928245661,45490.12589162709,20404.698983684844,20404.698983684844,65894.82487531193,82864.76517621185,82864.76517621185,20404.698983684844,103269.46415989668,103269.46415989668,103269.46415989668,128123.75123371455,97860.98486696772,60486.94155835456,41526.71478734795,24854.287073817854,0.0,66381.0018611658,21126.144012745175,1537.5068067833213,0.0,0.8869920560841978,2.8113313972480864,0.0014959162575277712,355112.65679461625,1555659.7241665518,4.380749867404154,1555659.7241665518,4.380749867404154,0.85,0.09558835804936494,4.296143414572793,1.267653097235598,1.0,0.0,4.296143414572767,1.2841568660142748,1.2844682141008101,3.345497367394862,19361.978665508337,1974.3723560551603,3099.015535412006,3099.015535412006,6.584251918237672,5.081295138218977,-0.941196250127418,6.022491388346395,3.371226583674337,3.371226583674337,0.9632075953355248,0.0,0.0,0.0002424406912563087,1.0002013893123722,0.00024239187612305166,198.62330730759592,0.0,9.740403751302268e-06,27.60430423119063,0.023701192300460354,8.142322405102647e-05,0.00016101746720528223,0.0006917541313651639,0.09558835804967274,0.07674783632335659,0.01884052172631615,0.0955883251136038,0.07674783632310947,0.01884052172625548,0.4039898703737932,0.4039898703737932,0.09917386983941241,0.0,5.677912820455276,5.450332642517026,6.607235042355626,5.675235657257417,5.419265326606023,6.7208051158412445,24854.287073817854,21126.144012745175,0.85,0.9926759619134597,0.6852883297357961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493156138194045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.58959407941,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.412459023622,1537.5068067833213,0.4039898703737932,0.09917386983941241,6.112885165565336,3.371226583674337
1084.0,-29.639528327285188,5.082888055367785,35.01053927158041,24.27875093361365,5.089603275952081,-26.16656336733421,-39.71812556320799,1.6166383160009337,0.7072754383651727,-4.966710073237568,40.02642320160819,45488.30154355258,20408.849942143046,20408.849942143046,65897.15148569562,82863.34449921454,82863.34449921454,20408.849942143046,103272.19444135758,103272.19444135758,103272.19444135758,128127.0848899636,97860.4406350585,60485.99109851198,41527.16615171836,24854.89044860602,0.0,66382.05660032437,21126.656881315117,1537.5300959946676,0.0,0.8869923350504423,2.8113757302704454,0.0014959162575277712,355116.40940464835,1555672.8354991502,4.380740496073474,1555672.8354991502,4.380740496073474,0.85,0.09559127136586594,4.296143414572793,1.267651563086547,1.0,0.0,4.296143414571831,1.2841574352957894,1.284468720830769,3.345495884298042,19361.870988208444,1974.3613760263133,3099.015535412006,3099.015535412006,6.585591362461416,5.082888055367785,-0.9397141953781567,6.022602250745941,3.3718503281121563,3.3718503281121563,0.9633858080320447,0.0,0.0,0.00024239187612305166,1.0002005654980666,0.00024234327042431592,198.62489912871655,0.0,9.695823214172744e-06,27.477962988965558,0.02371088812367453,8.14084568497183e-05,0.00016098341927333335,0.0006916078565665419,0.09559127136615497,0.07674794138174662,0.01884332998440836,0.09559131048505012,0.07674794138151454,0.018843329984351394,0.4039890199862081,0.4039890199862081,0.09918830755098773,0.0,5.677044876658613,5.442543655134216,6.634558120416671,5.673985511602723,5.411908875123174,6.744408816441023,24854.89044860602,21126.656881315117,0.85,0.9926952381492443,0.6852499586963732,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449327206110935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.46325283718,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.385729095246,1537.5300959946676,0.4039890199862081,0.09918830755098773,6.112885165565336,3.3718503281121563
1085.0,-29.64145244063765,5.08444643003286,35.01073297648842,24.278476496133976,5.089657230709367,-26.16828995224797,-39.71972797354681,1.6164947423195968,0.7062998499593505,-4.966479482974061,40.02672076018157,45486.49740481291,20412.995040191006,20412.995040191006,65899.49244500391,82861.9189599074,82861.9189599074,20412.995040191006,103274.9140000984,103274.9140000984,103274.9140000984,128130.40333856664,97859.86672197662,60485.03589096337,41527.58981223694,24855.489338468233,0.0,66383.07915070518,21127.165937698,1537.5541289312498,0.0,0.8869924307120516,2.8114152939780657,0.0014959162575277712,355119.60023799015,1555685.6725118675,4.380737282507908,1555685.6725118675,4.380737282507908,0.8500000000000001,0.09559416646432393,4.296143414572793,1.2676500119036063,1.0,0.0,4.296143414572597,1.2841582066256216,1.2844694299269186,3.345493874825404,19361.757438433095,1974.3497971716229,3099.015535412006,3099.015535412006,6.586928915629702,5.08444643003286,-0.9382787043013927,6.0227251343342525,3.372466350015745,3.372466350015745,0.9635618142902128,0.0,0.0,0.00024234327042431592,1.000199694459981,0.00024229488547800423,198.6264840346507,0.0,9.654302008466888e-06,27.36029189199516,0.023720542425682997,8.13937312761269e-05,0.000160949539148189,0.0006914623026900181,0.09559416646464583,0.07674805588220021,0.018846110582445626,0.09559416022130585,0.07674805588194178,0.018846110582382152,0.4039881673660005,0.4039881673660005,0.09920258681034526,0.0,5.676125280867041,5.434842864300663,6.661254465664285,5.67277933293343,5.404483126038315,6.768517987385451,24855.489338468233,21127.165937698,0.85,0.9927152112874515,0.6852122255665164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449338750980007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.34558174021,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.359094103867,1537.5541289312498,0.4039881673660005,0.09920258681034526,6.112885165565336,3.372466350015745
1086.0,-29.64336756676587,5.085971159537686,35.01092335439918,24.27821512045341,5.089727233498759,-26.170006842178857,-39.72132130349053,1.6163665089117596,0.7050220255481463,-4.9662385102559155,40.02701125888469,45484.6947793183,20417.032459420876,20417.032459420876,65901.72723873917,82860.48059740938,82860.48059740938,20417.032459420876,103277.51305683026,103277.51305683026,103277.51305683026,128133.57026463078,97859.28304794857,60484.085086969484,41527.99773442121,24856.057207800528,0.0,66384.05494222173,21127.64862663045,1537.5762109505877,0.0,0.8869926046620916,2.8114600080479444,0.0014959162575277712,355122.9347644169,1555698.2050310436,4.380731438996104,1555698.2050310436,4.380731438996104,0.85,0.09559701652295252,4.296143414572793,1.2676484365435319,1.0,0.0,4.296143414571858,1.284158905805745,1.284470067139298,3.3454920533196626,19361.64195743631,1974.3380213871517,3099.015535412006,3099.015535412006,6.588231722661075,5.085971159537686,-0.9368589150073063,6.022830074544992,3.3730746064653223,3.3730746064653223,0.963735601847235,0.0,0.0,0.00024229488547800423,1.0001987647474362,0.00024224673536683182,198.62806155979692,0.0,9.61053176609716e-06,27.236247025119354,0.023730152957449093,8.137909158949136e-05,0.00016091579388851287,0.0006913173282148874,0.09559701652325107,0.07674815650080276,0.018848860022448316,0.09559707226795411,0.07674815650056308,0.018848860022389453,0.40398731311762726,0.40398731311762726,0.09921671950152325,0.0,5.675082264682146,5.427191669340459,6.687116567610985,5.671260535804038,5.397050080912095,6.791061662013078,24856.057207800528,21127.64862663045,0.85,0.9927342837989882,0.6851749990100262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493502457086684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.22153687333,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.33256342213,1537.5762109505877,0.40398731311762726,0.09921671950152325,6.112885165565336,3.3730746064653223
1087.0,-29.64527511533241,5.087462432799279,35.011110453214165,24.277927656099223,5.089761941035105,-26.171720440943016,-39.7229140746407,1.616207266645578,0.7038782994928283,-4.966028575921642,40.02729649899764,45482.92474899132,20421.047208608907,20421.047208608907,65903.97195760022,82859.0820508097,82859.0820508097,20421.047208608907,103280.12925941861,103280.12925941861,103280.12925941861,128136.75210662062,97858.72068650759,60483.14880894716,41528.41319728936,24856.622847202016,0.0,66385.03604449137,21128.129420121713,1537.5989504473853,0.0,0.8869926399090968,2.8114993611071104,0.0014959162575277712,355125.83980867517,1555710.5107615513,4.380730254942005,1555710.5107615513,4.380730254942005,0.85,0.09559984620749819,4.296143414572793,1.2676469567930329,1.0,0.0,4.2961434145726995,1.284159749426234,1.2844708491285488,3.3454898555201726,19361.53069317469,1974.3266755900017,3099.015535412006,3099.015535412006,6.589527214452631,5.087462432799279,-0.9354793408432673,6.022941773642546,3.3736753105826667,3.3736753105826667,0.9639072315950477,0.0,0.0,0.00024224673536683182,1.0001979813141513,0.0002421987845331841,198.62963286503603,0.0,9.563963246063331e-06,27.10427183934348,0.023739716920695157,8.136445946991864e-05,0.00016088227589691317,0.0006911733301160067,0.09559984620780795,0.07674826350718665,0.0188515827006213,0.09559982799734451,0.07674826350693797,0.018851582700560216,0.4039864554416773,0.4039864554416773,0.09923070212496085,0.0,5.673989402145651,5.419630512811523,6.71235377284944,5.669906875414483,5.3897896360354025,6.8137376578645785,24856.622847202016,21128.129420121713,0.85,0.9927534258387879,0.6851382097391433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493616869199115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.08956168756,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.30614864734,1537.5989504473853,0.4039864554416773,0.09923070212496085,6.112885165565336,3.3736753105826667
1088.0,-29.64717385398133,5.088920905072213,35.011294249280056,24.277640331443422,5.089794923101458,-26.17342628196371,-39.72450188649816,1.6160473510837452,0.7025940931603714,-4.965821472731411,40.02757449201506,45481.17344126049,20424.983327247985,20424.983327247985,65906.15676850847,82857.69149908263,82857.69149908263,20424.983327247985,103282.67482633062,103282.67482633062,103282.67482633062,128139.8365146365,97858.16178178202,60482.22633854751,41528.81715914946,24857.161688305878,0.0,66385.97884745534,21128.587435059995,1537.620285846847,0.0,0.8869926869777285,2.811540217209785,0.0014959162575277712,355128.7056942008,1555722.5039111483,4.380728673763623,1555722.5039111483,4.380728673763623,0.85,0.09560263880118894,4.296143414572793,1.2676454880321404,1.0,0.0,4.2961434145740744,1.284160595783167,1.2844716341107427,3.345487650594603,19361.420112830674,1974.3153995330388,3099.015535412006,3099.015535412006,6.590797333493372,5.088920905072213,-0.9341228200864009,6.0230437251586135,3.374268463282476,3.374268463282476,0.9640767037949932,0.0,0.0,0.0002421987845331841,1.000197069925006,0.00024215106384119277,198.63119693495898,0.0,9.524456483018917e-06,26.99230967287561,0.023749241377178175,8.134987532995016e-05,0.00016084890920323394,0.0006910299820146906,0.09560263880148723,0.07674836209505524,0.018854276706431992,0.09560254884899813,0.07674836209481578,0.018854276706373164,0.40398559538520074,0.40398559538520074,0.09924454402520715,0.0,5.672818296939397,5.412145523509878,6.736878266363021,5.668415565891792,5.382603810922831,6.83540444934971,24857.161688305878,21128.587435059995,0.85,0.9927722376429906,0.6851020988297719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449373083033013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.97759952109,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.27982183883,1537.620285846847,0.40398559538520074,0.09924454402520715,6.112885165565336,3.374268463282476
1089.0,-29.64906498447546,5.090347362247176,35.01147489431203,24.27736596381294,5.089844665565964,-26.175123598252696,-39.726080757658906,1.6159032793433805,0.7010043331879388,-4.965608536830013,40.02785029889298,45479.4180065201,20428.8251390044,20428.8251390044,65908.2431455245,82856.2846657057,82856.2846657057,20428.8251390044,103285.1098047101,103285.1098047101,103285.1098047101,128142.81048521334,97857.59055964364,60481.30407551746,41529.207204584636,24857.700680503247,0.0,66386.90788508789,21129.04557842776,1537.641559556857,0.0,0.8869927715905153,2.8115857377897018,0.0014959162575277712,355131.6523114694,1555734.4028155685,4.3807258313632556,1555734.4028155685,4.3807258313632556,0.85,0.09560539788762834,4.296143414572793,1.2676439868519083,1.0,0.0,4.296143414572558,1.284161367617521,1.2844723448477844,3.3454856398174804,19361.30709546352,1974.303874968875,3099.015535412006,3099.015535412006,6.592037021295035,5.090347362247176,-0.9327836974746395,6.023131059721815,3.3748542064728104,3.3748542064728104,0.9642440589922315,0.0,0.0,0.00024215106384119277,1.0001962832401203,0.00024210354297333334,198.6327547592282,0.0,9.478818168803621e-06,26.862970690389464,0.02375872019534698,8.133537570692926e-05,0.00016081568813426352,0.0006908872595380082,0.09560539788791517,0.07674845488011832,0.018856943007796848,0.0956054285619114,0.07674845487988806,0.018856943007740278,0.4039847330043438,0.4039847330043438,0.09925824693385923,0.0,5.671518971858916,5.404706599600274,6.760558828386706,5.666612870017957,5.375360222667268,6.8557190951230496,24857.700680503247,21129.04557842776,0.85,0.9927897720377046,0.685066068828548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493844266834117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.8482605386,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.253607937386,1537.641559556857,0.4039847330043438,0.09925824693385923,6.112885165565336,3.3748542064728104
1090.0,-29.65094748981367,5.091741745941636,35.011652370236035,24.277047591190808,5.089839517325275,-26.176818640279052,-39.72765920972449,1.6157106677909123,0.69966643394838,-4.965439487200901,40.028119277300334,45477.70072793122,20432.67395666475,20432.67395666475,65910.37468459597,82854.92477750078,82854.92477750078,20432.67395666475,103287.59873416553,103287.59873416553,103287.59873416553,128145.83147731509,97857.03886341117,60480.39223873492,41529.60736075139,24858.23274314957,0.0,66387.84010390096,21129.497831677134,1537.6635147366742,0.0,0.8869926578934079,2.8116228656870583,0.0014959162575277712,355133.9916420484,1555746.0071912669,4.380729650794329,1555746.0071912669,4.380729650794329,0.85,0.0956081418367287,4.296143414572793,1.2676426411746071,1.0,0.0,4.2961434145725566,1.284162365898963,1.2844732823432867,3.3454830391056722,19361.19794133333,1974.2927443452484,3099.015535412006,3099.015535412006,6.593278969783633,5.091741745941636,-0.9314915795086147,6.023233325450251,3.375432722562378,3.375432722562378,0.9644093493035365,0.0,0.0,0.00024210354297333334,1.000195390950501,0.0002420562473730844,198.63430549981075,0.0,9.439200891468117e-06,26.750695326420644,0.023768159396238445,8.132088232075961e-05,0.0001607826606525737,0.0006907453687400466,0.0956081418370238,0.07674855761971079,0.018859584217313017,0.09560804392511442,0.07674855761947388,0.018859584217254803,0.40398386656862334,0.40398386656862334,0.09927180380038791,0.0,5.670195262272273,5.397362009402173,6.783726931475371,5.665105921149291,5.368309000026784,6.876750935824532,24858.23274314957,21129.497831677134,0.85,0.9928079386442196,0.6850305817564765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44939572504862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.73598517464,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.227483161356,1537.6635147366742,0.40398386656862334,0.09927180380038791,6.112885165565336,3.375432722562378
1091.0,-29.652822053852457,5.093105393264744,35.0118267722205,24.27677762405949,5.0898927771003,-26.178500692439044,-39.72922058366237,1.6155714156872099,0.6977445833484808,-4.96523064360911,40.028384689705234,45475.944498072866,20436.36232122705,20436.36232122705,65912.30681929992,82853.5218590594,82853.5218590594,20436.36232122705,103289.88418028645,103289.88418028645,103289.88418028645,128148.62559248073,97856.46594396378,60479.463468853246,41530.00275012281,24858.741412194282,0.0,66388.74416231709,21129.93020036514,1537.68327314423,0.0,0.8869927593012156,2.8116722427518877,0.0014959162575277712,355136.88166331465,1555757.457785163,4.380726244198116,1555757.457785163,4.380726244198116,0.85,0.09561083265184936,4.296143414572793,1.2676411086739972,1.0,0.0,4.2961434145749156,1.2841631143324699,1.2844739702195742,3.3454810892976026,19361.084588150417,1974.2811855374077,3099.015535412006,3099.015535412006,6.594469142766038,5.093105393264744,-0.9301958927360037,6.0233012860007475,3.376003940580619,3.376003940580619,0.9645725544516054,0.0,0.0,0.0002420562473730844,1.00019456960845,0.00024200915974563136,198.63584971976337,0.0,9.394528708643044e-06,26.624094360294386,0.023777553924947088,8.130654809517727e-05,0.00016074969927790713,0.0006906037619473376,0.0956108326521189,0.07674863775081119,0.01886219490130771,0.09561096245183959,0.07674863775059483,0.018862194901254535,0.4039829976526414,0.4039829976526414,0.09928522853108383,0.0,5.668695184629826,5.390036799994505,6.805915285675155,5.662975226957599,5.361137301736278,6.895096159489242,24858.741412194282,21129.93020036514,0.85,0.9928235222848575,0.6849947995233424,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494069720505116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.60938420851,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.201468138264,1537.68327314423,0.4039829976526414,0.09928522853108383,6.112885165565336,3.376003940580619
1092.0,-29.65468917011904,5.0944377901589615,35.01199812111744,24.276442487631016,5.08985921440163,-26.18018472352112,-39.730793482717104,1.6153547678036893,0.696409732300026,-4.965091451632552,40.02864456169249,45474.27393593629,20440.11237269401,20440.11237269401,65914.3863086303,82852.21221234437,82852.21221234437,20440.11237269401,103292.32458503838,103292.32458503838,103292.32458503838,128151.58640333814,97855.94559517398,60478.57981826086,41530.40641879235,24859.261818299754,0.0,66389.6682370921,21130.37254555479,1537.70537970792,0.0,0.8869925268180208,2.8117058564956787,0.0014959162575277712,355138.80784122355,1555768.6694124844,4.380734054015414,1555768.6694124844,4.380734054015414,0.85,0.09561352355845776,4.296143414572793,1.2676397932181134,1.0,0.0,4.296143414572172,1.2841642240601958,1.284475019744536,3.3454781982552793,19360.981636170316,1974.270687357081,3099.015535412006,3099.015535412006,6.595679221071265,5.0944377901589615,-0.9289620062660706,6.023399796425032,3.3765682104329926,3.3765682104329926,0.9647337744094264,0.0,0.0,0.00024200915974563136,1.000193799460796,0.00024196226758863972,198.637387825383,0.0,9.35329089042324e-06,26.50722638345946,0.02378690721583751,8.129211042461435e-05,0.000160717049321017,0.0006904634930500579,0.0956135235587309,0.07674874055723287,0.01886478300149804,0.09561345499839044,0.07674874055701361,0.018864783001444146,0.4039821230318247,0.4039821230318247,0.09929850356041633,0.0,5.6672272851029675,5.382843552227371,6.827725528608767,5.6615011839325575,5.354338705904922,6.915257515316,24859.261818299754,21130.37254555479,0.85,0.9928410257035106,0.6849601021282055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494181717725854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.49251623167,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.175549455693,1537.70537970792,0.4039821230318247,0.09929850356041633,6.112885165565336,3.3765682104329926
1093.0,-29.656547640825075,5.09574042613611,35.01216642815625,24.276164697390072,5.089893631998964,-26.18185417362111,-39.73234532224012,1.6152001647948857,0.6944425093329301,-4.964902331439131,40.02889865467766,45472.54995934539,20443.683682742296,20443.683682742296,65916.2336420877,82850.85699802,82850.85699802,20443.683682742296,103294.5406807623,103294.5406807623,103294.5406807623,128154.28121721203,97855.4053146174,60477.66802312552,41530.81921276875,24859.740536449735,0.0,66390.55974921849,21130.779455982276,1537.7240059142844,0.0,0.8869925689383442,2.8117535312965276,0.0014959162575277712,355141.4249530436,1555779.6317760258,4.380732639065491,1555779.6317760258,4.380732639065491,0.8500000000000001,0.09561615323887643,4.296143414572793,1.2676383272046228,1.0,0.0,4.296143414573265,1.2841650434081935,1.28447577907043,3.3454760637081065,19360.874740652922,1974.2597870478628,3099.015535412006,3099.015535412006,6.59683162253795,5.09574042613611,-0.927717944851528,6.023458370987638,3.3771253258181892,3.3771253258181892,0.9648929502337683,0.0,0.0,0.00024196226758863972,1.0001929049377947,0.00024191560087470144,198.63891882967798,0.0,9.314535574317215e-06,26.397393817614986,0.023796221751411828,8.12778683824348e-05,0.00016068439920620493,0.000690323223474323,0.0956161532391354,0.0767488136554345,0.0188673395837009,0.09561623892842613,0.07674881365522662,0.0188673395836498,0.4039812469693401,0.4039812469693401,0.09931165068214409,0.0,5.665602798665418,5.375689470774432,6.848575995354281,5.659344840772064,5.347436616112077,6.93236468716384,24859.740536449735,21130.779455982276,0.85,0.9928555187827532,0.6849249370861143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494293271614298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.382683665826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.149717491357,1537.7240059142844,0.4039812469693401,0.09931165068214409,6.112885165565336,3.3771253258181892
1094.0,-29.65839845523821,5.097013006428869,35.01233181908223,24.27583389161157,5.089864087581496,-26.183523128724854,-39.733904495928414,1.6149887610681568,0.6927869354359473,-4.964768492647374,40.029150326803816,45470.894239911366,20447.290364868917,20447.290364868917,65918.18460478028,82849.54877875198,82849.54877875198,20447.290364868917,103296.83914362089,103296.83914362089,103296.83914362089,128157.08262037011,97854.88111106421,60476.79387172012,41531.20804371566,24860.243476749216,0.0,66391.45152046488,21131.206955236834,1537.7453589808442,0.0,0.8869923389076071,2.8117907064073107,0.0014959162575277712,355143.27707051014,1555790.4897537066,4.380740366499518,1555790.4897537066,4.380740366499518,0.85,0.09561878114198843,4.296143414572793,1.267637015595101,1.0,0.0,4.296143414572447,1.2841661277606637,1.284476803754353,3.345473238781366,19360.771026000686,1974.2492110966218,3099.015535412006,3099.015535412006,6.597995437977211,5.097013006428869,-0.9265263903687346,6.023539396797603,3.377675683988227,3.377675683988227,0.9650501954252076,0.0,0.0,0.00024191560087470144,1.000192113070578,0.00024186913465256527,198.64044354733306,0.0,9.269825602034174e-06,26.27068575616485,0.023805491577013862,8.12635613537073e-05,0.00016065203952099412,0.0006901842016258069,0.09561878114224642,0.07674890744580883,0.018869873696437594,0.09561880606334788,0.07674890744560176,0.018869873696386676,0.40398036733411247,0.40398036733411247,0.09932465179152793,0.0,5.663966741150261,5.368636425558293,6.868952333123673,5.657555428083299,5.340682023350098,6.950735903359316,24860.243476749216,21131.206955236834,0.85,0.9928715684798861,0.6848907984169492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494404310585525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.25597560438,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.123996489208,1537.7453589808442,0.40398036733411247,0.09932465179152793,6.112885165565336,3.377675683988227
1095.0,-29.66024159135497,5.098255882569312,35.01249407328958,24.275475879572355,5.089805994231625,-26.185188027001356,-39.73545926911754,1.6147524298780225,0.6911075296613944,-4.964651574518266,40.02938974084084,45469.25439619048,20450.85486314676,20450.85486314676,65920.10925933725,82848.24660357354,82848.24660357354,20450.85486314676,103299.1014667203,103299.1014667203,103299.1014667203,128159.79527933005,97854.34731867534,60475.91995762034,41531.58595672778,24860.69381260975,0.0,66392.27976933753,21131.589740718286,1537.764147001386,0.0,0.8869920672256045,2.811826223151707,0.0014959162575277712,355144.8950389359,1555800.8189295602,4.380749493130098,1555800.8189295602,4.380749493130098,0.85,0.09562137366030193,4.296143414572793,1.2676357479440048,1.0,0.0,4.296143414571596,1.2841673282044226,1.2844779448150223,3.3454701114221956,19360.665414179395,1974.2384416879765,3099.015535412006,3099.015535412006,6.5991456414005585,5.098255882569312,-0.9253643843775139,6.023620266946826,3.3782191464201032,3.3782191464201032,0.9652054704057438,0.0,0.0,0.00024186913465256527,1.0001913188837355,0.00024182286937113546,198.64196195996706,0.0,9.230070975097008e-06,26.15802114342492,0.023814721647988958,8.124929702230728e-05,0.000160619837630258,0.0006900458576849841,0.09562137366053106,0.07674899284363605,0.018872380816895004,0.0956211528465353,0.07674899284345216,0.018872380816849783,0.4039794862008344,0.4039794862008344,0.09933752122752325,0.0,5.662305331667824,5.361661855047089,6.888876655101058,5.655759104179651,5.333988961526586,6.9688184435835865,24860.69381260975,21131.589740718286,0.85,0.9928881714614904,0.6848575550374444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44945148937245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.14331099164,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.098366919105,1537.764147001386,0.4039794862008344,0.09933752122752325,6.112885165565336,3.3782191464201032
1096.0,-29.662076850637842,5.099470470445179,35.012653426369674,24.27517968406903,5.089821556379157,-26.18683846890792,-39.73699291292576,1.6145831746490544,0.6887616234897678,-4.964487253577893,40.02962974396855,45467.55765134962,20454.24945489603,20454.24945489603,65921.80710624566,82846.89323148534,82846.89323148534,20454.24945489603,103301.14268638138,103301.14268638138,103301.14268638138,128162.28473476894,97853.79074681111,60475.017500265094,41531.970273940016,24861.142048387555,0.0,66393.11232232756,21131.970741129422,1537.7817801549982,0.0,0.8869920342855367,2.811875953302846,0.0014959162575277712,355147.16899968474,1555811.173572908,4.380750599688122,1555811.173572908,4.380750599688122,0.85,0.09562391814710693,4.296143414572793,1.2676342951180413,1.0,0.0,4.296143414573061,1.2841682147422913,1.2844787721518314,3.345467801844752,19360.55529539635,1974.227212697134,3099.015535412006,3099.015535412006,6.6002410188552645,5.099470470445179,-0.9241927981846301,6.023663268629809,3.378755769066518,3.378755769066518,0.9653587911618623,0.0,0.0,0.00024182286937113546,1.000190504050789,0.00024177680990946086,198.64347390376355,0.0,9.19022627384908e-06,26.045101260088295,0.023823911874262808,8.123522881090766e-05,0.0001605876405602278,0.0006899075344546054,0.09562391814735048,0.07674905780730103,0.018874860340049458,0.09562393694065724,0.07674905780710554,0.018874860340001385,0.40397860392788465,0.40397860392788465,0.09935027148674155,0.0,5.66045618281828,5.354691560541255,6.907825620899928,5.653248877067654,5.327126271508007,6.983957052881124,24861.142048387555,21131.970741129422,0.85,0.9929012935288558,0.6848234110582458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494625019696612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.0303911083,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.072829477058,1537.7817801549982,0.40397860392788465,0.09935027148674155,6.112885165565336,3.378755769066518
1097.0,-29.663904626826152,5.100656688933485,35.0128100890601,24.274858377780788,5.089795589958036,-26.18848632826147,-39.73852990949524,1.6143772913933339,0.6867474594636178,-4.964363568053151,40.02987008335974,45465.910301764845,20457.65378140327,20457.65378140327,65923.56408316811,82845.61086974235,82845.61086974235,20457.65378140327,103303.26465114561,103303.26465114561,103303.26465114561,128164.88891342845,97853.28402917943,60474.14340395233,41532.37847247455,24861.624262282847,0.0,66394.00273475739,21132.380622940418,1537.8023629867614,0.0,0.8869917936458249,2.811916626479433,0.0014959162575277712,355148.8806334318,1555821.5427761292,4.380758683516663,1555821.5427761292,4.380758683516663,0.85,0.09562645773551043,4.296143414572793,1.2676329829590398,1.0,0.0,4.296143414574101,1.2841692720452482,1.284479770559257,3.3454650474002436,19360.45504036635,1974.2169895291818,3099.015535412006,3099.015535412006,6.601339537552037,5.100656688933485,-0.9230639531629716,6.023720642096457,3.3792859295466866,3.3792859295466866,0.9655102655847676,0.0,0.0,0.00024177680990946086,1.000189730057551,0.00024173094628311069,198.64497970284432,0.0,9.149411473177867e-06,25.929432114986074,0.023833061285735986,8.122113210357642e-05,0.00016055567780588444,0.0006897702178780215,0.09562645773574689,0.07674914016339582,0.01887731757235107,0.0956265740982716,0.07674914016320603,0.018877317572304396,0.40397771635289487,0.40397771635289487,0.0993628805158114,0.0,5.658565033193327,5.347815565832548,6.926173364495298,5.651111027516777,5.320549794291594,6.999819690021468,24861.624262282847,21132.380622940418,0.85,0.9929144405787873,0.6847894151434155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449473467661924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.9147219632,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.047388396379,1537.8023629867614,0.40397771635289487,0.0993628805158114,6.112885165565336,3.3792859295466866
1098.0,-29.665725511477856,5.101814485509183,35.01296381309463,24.274483147915475,5.089711126897547,-26.190133834045255,-39.74007050329817,1.6141194494648714,0.6849057828377454,-4.964278959945517,40.03009781040012,45464.311071545824,20461.064410916293,20461.064410916293,65925.37548246211,82844.34820786939,82844.34820786939,20461.064410916293,103305.41261878569,103305.41261878569,103305.41261878569,128167.47328514766,97852.76878424999,60473.28938223065,41532.754891132594,24862.060666361966,0.0,66394.81555749456,21132.75156640767,1537.821278905463,0.0,0.8869914000487674,2.8119505008059815,0.0014959162575277712,355150.0514944017,1555831.3678802473,4.380771905659634,1555831.3678802473,4.380771905659634,0.85,0.09562897229002115,4.296143414572793,1.2676317927846688,1.0,0.0,4.296143414571779,1.2841705717858514,1.2844810117143382,3.345461661372831,19360.35309819455,1974.2065943206449,3099.015535412006,3099.015535412006,6.6024400901223785,5.101814485509183,-0.9219770127326559,6.023791498241839,3.3798095562414012,3.3798095562414012,0.9656598732118289,0.0,0.0,0.00024173094628311069,1.0001890174432313,0.0002416852635525273,198.64647984432415,0.0,9.11057912543021e-06,25.819381241469216,0.023842171864861417,8.120700467312258e-05,0.0001605239416099881,0.0006896338746290179,0.09562897229020872,0.0767492231589783,0.018879749131230424,0.09562885992863641,0.07674922315882776,0.018879749131193398,0.40397682561026443,0.40397682561026443,0.09937535271925932,0.0,5.6566819862015905,5.341032669328399,6.944180026790264,5.649184742783291,5.314064601243558,7.016385223956263,24862.060666361966,21132.75156640767,0.85,0.9929295672999358,0.6847569450987634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494843887998539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.80467108968,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.02203605172,1537.821278905463,0.40397682561026443,0.09937535271925932,6.112885165565336,3.3798095562414012
1099.0,-29.667537764121825,5.102944987496923,35.01311463107611,24.274148011487,5.089671328974452,-26.191769102912634,-39.7415979654528,1.6139026677651755,0.6826486575138233,-4.964162721257072,40.03032060989302,45462.693380555844,20464.33976147122,20464.33976147122,65927.03314202707,82843.06580523739,82843.06580523739,20464.33976147122,103307.4055667086,103307.4055667086,103307.4055667086,128169.87318496894,97852.2493702988,60472.431939627124,41533.130478524086,24862.467618260333,0.0,66395.59809678442,21133.09747552128,1537.8378361890207,0.0,0.8869911849985855,2.8119934783117535,0.0014959162575277712,355151.66008446796,1555840.9804345877,4.380779129863992,1555840.9804345877,4.380779129863992,0.85,0.09563143893566686,4.296143414572793,1.2676305212872103,1.0,0.0,4.296143414573216,1.2841716792511855,1.2844820607798717,3.345458776257954,19360.250331174015,1974.196115000945,3099.015535412006,3099.015535412006,6.603496990456532,5.102944987496923,-0.9208892804804307,6.023834267977354,3.3803265860232923,3.3803265860232923,0.9658075960066549,0.0,0.0,0.0002416852635525273,1.0001881241064738,0.00024163980528007047,198.64797289405686,0.0,9.074713620066861e-06,25.717738399269486,0.023851246578481484,8.119299990406108e-05,0.0001604922636484662,0.0006894977815632386,0.09563143893587928,0.07674928561710098,0.018882153318778298,0.09563132794707463,0.07674928561693051,0.01888215331873635,0.4039759333974827,0.4039759333974827,0.09938770700177321,0.0,5.654688897524409,5.334294835299374,6.96144043512902,5.646811378770906,5.307567362371856,7.030721387888605,24862.467618260333,21133.09747552128,0.85,0.9929428310281303,0.684724510114137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494952689162197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.70302824748,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.996760841635,1537.8378361890207,0.4039759333974827,0.09938770700177321,6.112885165565336,3.3803265860232923
1100.0,-29.669343365815493,5.104048597836232,35.013262783591095,24.273812944907718,5.089630165806348,-26.19339852141301,-39.743116906005866,1.613685321404111,0.6802926712835529,-4.964056878354196,40.03054460525345,45461.06886671577,20467.56675928294,20467.56675928294,65928.63562599871,82841.78976297271,82841.78976297271,20467.56675928294,103309.35652225565,103309.35652225565,103309.35652225565,128172.25690940995,97851.73286571255,60471.564831093965,41533.52003846509,24862.900387154292,0.0,66396.42042561938,21133.465329081148,1537.856171234091,0.0,0.8869909127990844,2.8120365362947726,0.0014959162575277712,355153.1248155527,1555850.6446291828,4.380788273895118,1555850.6446291828,4.380788273895118,0.85,0.09563388841307349,4.296143414572793,1.2676292173704136,1.0,0.0,4.296143414574264,1.2841727888940848,1.2844831123116538,3.3454558854751806,19360.148139776767,1974.1856943784849,3099.015535412006,3099.015535412006,6.60453828817668,5.104048597836232,-0.9198254285976004,6.023874026433832,3.380837311598776,3.380837311598776,0.9659535175996503,0.0,0.0,0.00024163980528007047,1.000187436401657,0.00024159452167226819,198.64946048391582,0.0,9.03019367481391e-06,25.59156887442262,0.023860276772156297,8.117907548062226e-05,0.00016046072979944821,0.0006893623076254438,0.09563388841327589,0.0767493536302035,0.018884534783072376,0.09563390312374653,0.07674935363004108,0.018884534783032408,0.4039750382204391,0.4039750382204391,0.09939993367924141,0.0,5.652606166352825,5.327610964524297,6.978022283332052,5.644349549637752,5.301079446922984,7.044567783192861,24862.900387154292,21133.465329081148,0.85,0.9929546683899216,0.6846915628176605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495060976094045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.576858722634,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.971597863287,1537.856171234091,0.4039750382204391,0.09939993367924141,6.112885165565336,3.380837311598776
