time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1101.0,-29.671140863827638,5.105125726103302,35.01340832042752,24.273473757226043,5.089581102466194,-26.195021435650176,-39.74463102696461,1.6134616742885273,0.6779073357179755,-4.963960542443154,40.03076471996279,45459.46064925315,20470.74460795157,20470.74460795157,65930.20525720473,82840.52995332149,82840.52995332149,20470.74460795157,103311.27456127305,103311.27456127305,103311.27456127305,128174.60177317593,97851.22569180488,60470.70667336793,41533.9100204855,24863.32721190289,0.0,66397.23723238839,21133.828130117457,1537.8744425219904,0.0,0.8869906063245563,2.8120788714919995,0.0014959162575277712,355154.45798608975,1555860.1414387592,4.380798569335985,1555860.1414387592,4.380798569335985,0.85,0.09563631128203706,4.296143414572793,1.2676279222453015,1.0,0.0,4.296143414572931,1.28417392762636,1.2844841931640503,3.3454529189155036,19360.047794471706,1974.175462005038,3099.015535412006,3099.015535412006,6.6055637262980165,5.105125726103302,-0.9187846792324743,6.023910405335776,3.3813418090302956,3.3813418090302956,0.9660976597229416,0.0,0.0,0.00024159452167226819,1.000186597843887,0.0002415494490658804,198.6509414167932,0.0,8.99556425868928e-06,25.49342910912542,0.023869272336414987,8.116519743635668e-05,0.00016042932423591152,0.0006892273848204746,0.09563631128223289,0.07674942022960354,0.018886891052629345,0.09563644609192519,0.07674942022944639,0.018886891052590674,0.40397413945386745,0.40397413945386745,0.09941202861363037,0.0,5.6504473843353935,5.320987453967859,6.993968780617138,5.641867878161122,5.29467917677232,7.057953486226438,24863.32721190289,21133.828130117457,0.85,0.9929660932494967,0.6846589187159455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495168867148072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.47871895734,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.946507717217,1537.8744425219904,0.40397413945386745,0.09941202861363037,6.112885165565336,3.3813418090302956
1102.0,-29.672932004995204,5.106176133731824,35.013551081552635,24.27307666456329,5.08946548139941,-26.196645283723356,-39.746152761485405,1.6131787601273622,0.6758153124153523,-4.963912116206249,40.030974941874796,45457.91562058732,20473.95108457732,20473.95108457732,65931.86670516463,82839.30751418871,82839.30751418871,20473.95108457732,103313.25859876603,103313.25859876603,103313.25859876603,128176.98665881527,97850.72441128963,60469.88076324628,41534.27072004817,24863.72806004923,0.0,66397.9987800974,21134.168851041846,1537.8923869000437,0.0,0.8869900921766388,2.8121118027055125,0.0014959162575277712,355155.12814713805,1555869.2114662714,4.3808158411883795,1555869.2114662714,4.3808158411883795,0.85,0.09563871894757517,4.296143414572793,1.2676268205372616,1.0,0.0,4.296143414571723,1.2841753429244984,1.2844855509199917,3.345449231869716,19359.948615185345,1974.1653485324089,3099.015535412006,3099.015535412006,6.606598402177857,5.106176133731824,-0.9177900164505326,6.023966150182357,3.3818401570539227,3.3818401570539227,0.9662400448725493,0.0,0.0,0.0002415494490658804,1.0001859406092952,0.00024150454356390257,198.65241713164974,0.0,8.953715691041882e-06,25.374830268412694,0.023878226052106027,8.115125181791068e-05,0.0001603981972479697,0.000689093658816213,0.09563871894769319,0.07674949473910765,0.018889224208585537,0.09563862654519828,0.07674949473901294,0.018889224208562226,0.4039732370216127,0.4039732370216127,0.09942399066349905,0.0,5.648310719148981,5.314457037499267,7.0096459740454975,5.6397274286215975,5.28842962749718,7.072459464221765,24863.72806004923,21134.168851041846,0.85,0.9929797270475493,0.6846277968578353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495276275499744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.360120116624,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.921519728181,1537.8923869000437,0.4039732370216127,0.09942399066349905,6.112885165565336,3.3818401570539227
1103.0,-29.674715361073275,5.107201140198759,35.01369112440188,24.27273775627839,5.089413006925855,-26.19825580888306,-39.74765361109746,1.6129534547355664,0.6732372680266963,-4.963818454679993,40.03118128544245,45456.31405367237,20476.99922396784,20476.99922396784,65933.3132776402,82838.06375665714,82838.06375665714,20476.99922396784,103315.06298062498,103315.06298062498,103315.06298062498,128179.1621988357,97850.22573050992,60469.02179696839,41534.67103726837,24864.09921821071,0.0,66398.77025547907,21134.484335479105,1537.907643275461,0.0,0.8869898219129906,2.8121563430819987,0.0014959162575277712,355156.4243131626,1555878.1142014244,4.380824920203368,1555878.1142014244,4.380824920203368,0.85,0.09564107394371019,4.296143414572793,1.2676255105761816,1.0,0.0,4.296143414572955,1.284176488630966,1.2844866392336265,3.345446247153164,19359.849950261516,1974.1552875101606,3099.015535412006,3099.015535412006,6.607581985304724,5.107201140198759,-0.91678531731033,6.023986457509089,3.3823322395653657,3.3823322395653657,0.9663806398758188,0.0,0.0,0.00024150454356390257,1.0001851350613549,0.00024145984088144623,198.65388645153226,0.0,8.920586510406136e-06,25.280942170490988,0.023887146638616432,8.113749976445929e-05,0.00016036704379944328,0.0006889598191334848,0.0956410739438858,0.07674954398483833,0.018891529959047467,0.09564106098151397,0.07674954398469741,0.018891529959012783,0.40397233288884576,0.40397233288884576,0.0994358406989824,0.0,5.646049792478607,5.307965816879118,7.0245289085179365,5.637055722706691,5.282181486624097,7.084252864868688,24864.09921821071,21134.484335479105,0.85,0.9929899759280487,0.6845957218600961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495383305511935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.2662320187,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.89659917133,1537.907643275461,0.40397233288884576,0.0994358406989824,6.112885165565336,3.3823322395653657
1104.0,-29.676491517791217,5.108200664796656,35.01382862767776,24.27236804449933,5.089321789061513,-26.199863728379118,-39.74916151547802,1.6126939996493619,0.6708409051059334,-4.963761872374763,40.03138739782025,45454.77729100693,20480.057048252438,20480.057048252438,65934.83433925937,82836.85438271161,82836.85438271161,20480.057048252438,103316.91143096404,103316.91143096404,103316.91143096404,128181.40976232622,97849.74160217795,60468.207984241264,41535.03735326298,24864.49833136218,0.0,66399.53568462517,21134.823581657853,1537.9254138536135,0.0,0.8869893640702294,2.8121941968102746,0.0014959162575277712,355157.20734791557,1555887.007000277,4.38084030060557,1555887.007000277,4.38084030060557,0.85,0.09564342419461881,4.296143414572793,1.26762438853737,1.0,0.0,4.296143414573196,1.2841777935285286,1.2844878870371634,3.345442847729287,19359.754164566657,1974.1455200875587,3099.015535412006,3099.015535412006,6.608568693583417,5.108200664796656,-0.9158194707477172,6.024020135544373,3.382818410072444,3.382818410072444,0.966519545734984,0.0,0.0,0.00024145984088144623,1.0001843902918301,0.00024141532623898874,198.65534985878756,0.0,8.88036160476164e-06,25.166944787894487,0.023896027000221195,8.11236852387712e-05,0.00016033615564267504,0.0006888271191821967,0.09564342419475287,0.07674960870145718,0.018893815493295694,0.09564340416368007,0.0767496087013496,0.01889381549326921,0.4039714254199396,0.4039714254199396,0.09944756338937644,0.0,5.643764734617321,5.301558864215622,7.038943312330446,5.634602777480723,5.276040787502268,7.096720081040132,24864.49833136218,21134.823581657853,0.85,0.9930014368237006,0.6845646859174047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495489871821763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.15223463611,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.871774871066,1537.9254138536135,0.4039714254199396,0.09944756338937644,6.112885165565336,3.382818410072444
1105.0,-29.67825984890613,5.109175278193714,35.01396354202764,24.271997808851324,5.089233110520062,-26.201464349673298,-39.75065698670221,1.61243761128708,0.6682513985678611,-4.963703432298529,40.03158699353217,45453.22151938169,20483.046392352993,20483.046392352993,65936.26791173469,82835.63173543378,82835.63173543378,20483.046392352993,103318.67812778677,103318.67812778677,103318.67812778677,128183.54801449986,97849.24192817762,60467.37269978232,41535.41025377256,24864.86988671308,0.0,66400.28014048564,21135.139403706118,1537.9416144254978,0.0,0.8869889392334265,2.812234788093465,0.0014959162575277712,355158.0160935293,1555895.6186716536,4.380854572241769,1555895.6186716536,4.380854572241769,0.85,0.09564573987693933,4.296143414572793,1.2676231752848253,1.0,0.0,4.296143414571723,1.2841790837072662,1.2844891203596949,3.3454394866566104,19359.655303132276,1974.1354390268111,3099.015535412006,3099.015535412006,6.609533304462712,5.109175278193714,-0.9148690309618797,6.0240443091555935,3.3832986018931406,3.3832986018931406,0.9666567433980402,0.0,0.0,0.00024141532623898874,1.0001835804700763,0.0002413710152345492,198.6568068372034,0.0,8.84307187123148e-06,25.061265683070015,0.023904870072092427,8.110998676576336e-05,0.00016030533947322537,0.0006886947284987532,0.09564573987707128,0.07674966394913334,0.018896075927937944,0.0956457463982891,0.07674966394902746,0.018896075927911878,0.40397051606689766,0.40397051606689766,0.09945916570146197,0.0,5.641406433905502,5.295198694269686,7.052792529417843,5.631954830866391,5.269871257690397,7.108311553255248,24864.86988671308,21135.139403706118,0.85,0.9930118935075389,0.6845335806296984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495596009411311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.046555531284,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.847035352781,1537.9416144254978,0.40397051606689766,0.09945916570146197,6.112885165565336,3.3832986018931406
1106.0,-29.68002169948635,5.110125072139035,35.014095851698,24.271601100359135,5.089111783627802,-26.203062402385203,-39.752155740838475,1.612152486526879,0.665781261467032,-4.96367115564553,40.03178095257993,45451.71050953865,20486.024726561373,20486.024726561373,65937.73523610002,82834.43573749583,82834.43573749583,20486.024726561373,103320.4604640572,103320.4604640572,103320.4604640572,128185.69184522804,97848.752016336,60466.56570254878,41535.762570874685,24865.23138117083,0.0,66400.99395204551,21135.446673995204,1537.9578968639553,0.0,0.8869884018319498,2.812270776479357,0.0014959162575277712,355158.46276710316,1555903.987180435,4.380872625301136,1555903.987180435,4.380872625301136,0.85,0.09564803751432813,4.296143414572793,1.2676220631366601,1.0,0.0,4.296143414572244,1.2841805077759854,1.2844904878659333,3.3454357767920735,19359.55837315923,1974.1255549203074,3099.015535412006,3099.015535412006,6.610494362635653,5.110125072139035,-0.9139505790968432,6.024075651235878,3.3837729447092473,3.3837729447092473,0.9667922699169278,0.0,0.0,0.0002413710152345492,1.0001829102686774,0.00024132687407117374,198.6582584947929,0.0,8.802682649705982e-06,24.946802629266752,0.023913672754742134,8.109626036670245e-05,0.00016027475486784674,0.0006885633326477685,0.09564803751441103,0.07674972303971843,0.01889831447469261,0.0956479250639524,0.0767497230396519,0.01889831447467623,0.40396960377339686,0.40396960377339686,0.09947064703250859,0.0,5.639029378507985,5.288909906018773,7.0662534439915134,5.629452417112589,5.263818031345238,7.120167641678449,24865.23138117083,21135.446673995204,0.85,0.9930233165443269,0.6845034660529881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495701680839497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.93209247748,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.822393402184,1537.9578968639553,0.40396960377339686,0.09947064703250859,6.112885165565336,3.3837729447092473
1107.0,-29.6817761320318,5.111050790568629,35.014225588504004,24.271216825023316,5.089010560054107,-26.204651767261304,-39.753638045489765,1.6118861952834456,0.6629665285031479,-4.963625829276212,40.031970629047116,45450.16099723379,20488.913788448815,20488.913788448815,65939.0747856826,82833.20673485538,82833.20673485538,20488.913788448815,103322.1205233042,103322.1205233042,103322.1205233042,128187.69451369342,97848.23458769341,60465.72540507614,41536.12131401919,24865.57399038922,0.0,66401.69530440841,21135.73789183084,1537.9728464068487,0.0,0.8869879462284682,2.81231278212397,0.0014959162575277712,355159.0900352222,1555912.1709469613,4.380887930512089,1555912.1709469613,4.380887930512089,0.8500000000000001,0.09565029964342697,4.296143414572793,1.26762087461073,1.0,0.0,4.296143414571652,1.2841818434730454,1.284491767197177,3.345432297153458,19359.45599893571,1974.115115654756,3099.015535412006,3099.015535412006,6.611426614137598,5.111050790568629,-0.9130403825095987,6.024091173078228,3.3842414246797423,3.3842414246797423,0.9669261213370692,0.0,0.0,0.00024132687407117374,1.000182142699204,0.00024128292614773337,198.65970405889323,0.0,8.769006644103967e-06,24.85136482939064,0.023922441761386238,8.108268673304964e-05,0.0001602441873381241,0.0006884320101562507,0.09565029964353258,0.07674977048108357,0.018900529162449015,0.09565023433227299,0.07674977048099882,0.018900529162428147,0.4039686892179052,0.4039686892179052,0.09948201725451629,0.0,5.636550756139968,5.282639591682198,7.07912086831908,5.626592357779373,5.25764649205837,7.130686020622079,24865.57399038922,21135.73789183084,0.85,0.9930330013924346,0.6844729007124665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495806966466747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.8366546776,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.797822333932,1537.9728464068487,0.4039686892179052,0.09948201725451629,6.112885165565336,3.3842414246797423
1108.0,-29.683523733744178,5.111952871204652,35.01435290866883,24.270847776811593,5.088912061760119,-26.206234710869797,-39.75511937225235,1.6116230388859385,0.6602494729849582,-4.963584875505883,40.032159710344985,45448.63864854032,20491.750323677254,20491.750323677254,65940.38897221757,82832.03173652182,82832.03173652182,20491.750323677254,103323.78206019907,103323.78206019907,103323.78206019907,128189.70951276566,97847.76940000865,60464.910688561846,41536.50967938534,24865.927452566604,0.0,66402.43713195194,21136.038334681612,1537.9885775883574,0.0,0.8869874705575396,2.812353005496201,0.0014959162575277712,355159.65679202974,1555920.329066737,4.380903909865626,1555920.329066737,4.380903909865626,0.85,0.09565254030018003,4.296143414572793,1.267619724548422,1.0,0.0,4.29614341457173,1.284183164122194,1.2844930317249286,3.3454288567234336,19359.363960683284,1974.1057303649345,3099.015535412006,3099.015535412006,6.612341916173365,5.111952871204652,-0.9121484867028542,6.024101357907506,3.384704224859568,3.384704224859568,0.9670583499598766,0.0,0.0,0.00024128292614773337,1.0001814360664594,0.00024123915666407226,198.66114401310466,0.0,8.730681464666948e-06,24.74275127086613,0.023931172442850906,8.106912415215236e-05,0.000160213801995581,0.0006883014703669847,0.09565254030027485,0.07674981817105404,0.018902722129220815,0.0956525294566886,0.07674981817097795,0.018902722129202073,0.4039677697810461,0.4039677697810461,0.09949327155816098,0.0,5.634017950026134,5.276445631629201,7.091399398646388,5.6238343484908455,5.251749559923496,7.1405998248876585,24865.927452566604,21136.038334681612,0.85,0.9930416987735523,0.6844423278956889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44959118102522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.72804111908,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.773341145288,1537.9885775883574,0.4039677697810461,0.09949327155816098,6.112885165565336,3.384704224859568
1109.0,-29.68526439931648,5.112831254530962,35.01447775343063,24.27043308215218,5.088769294673968,-26.207815838132245,-39.756604086700804,1.6113207334897874,0.6575740812016875,-4.963577585528578,40.032342246768465,45447.163696383876,20494.59400084275,20494.59400084275,65941.75769722663,82830.85065588761,82830.85065588761,20494.59400084275,103325.44465673037,103325.44465673037,103325.44465673037,128191.71269801784,97847.27602641641,60464.12123384299,41536.83865841491,24866.268041287472,0.0,66403.10669970239,21136.32783509435,1538.0043958925446,0.0,0.8869868474918576,2.8123887662567664,0.0014959162575277712,355159.75767766923,1555928.2048314025,4.380924840712132,1555928.2048314025,4.380924840712132,0.85,0.09565476571724602,4.296143414572793,1.2676186662493278,1.0,0.0,4.2961434145705075,1.284184667380893,1.2844944791353312,3.345424940584923,19359.266345796408,1974.095776416657,3099.015535412006,3099.015535412006,6.613259522791662,5.112831254530962,-0.9112923286750716,6.024123583206034,3.3851614371690495,3.3851614371690495,0.9671889820482998,0.0,0.0,0.00024123915666407226,1.000180718469693,0.00024119556817009583,198.66257827044257,0.0,8.695295696979996e-06,24.64246800524131,0.023939867738547886,8.1055532658954e-05,0.00016018362400511824,0.0006881718213919931,0.09565476571727691,0.07674987176849109,0.018904893948785816,0.09565466234781911,0.0767498717684663,0.018904893948779714,0.4039668468910434,0.4039668468910434,0.09950440597916214,0.0,5.63146807158995,5.27031196059346,7.103343861820463,5.62115166673027,5.245792798058005,7.151141787516849,24866.268041287472,21136.32783509435,0.85,0.9930522979209069,0.6844132143080524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496016247269081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.62775785346,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.748938319915,1538.0043958925446,0.4039668468910434,0.09950440597916214,6.112885165565336,3.3851614371690495
1110.0,-29.686997469901478,5.1136869625473365,35.01460018743377,24.270063649769895,5.088671412629506,-26.20938563992761,-39.758075774274744,1.6110595826557366,0.6546060237196798,-4.963539194273234,40.03252171541645,45445.66606817515,20497.315038035107,20497.315038035107,65942.98110621027,82829.67152359753,82829.67152359753,20497.315038035107,103326.98656163263,103326.98656163263,103326.98656163263,128193.57531786311,97846.80071515641,60463.325016755596,41537.19522044535,24866.58875623048,0.0,66403.78397667583,21136.60044279591,1538.018411719026,0.0,0.8869863935603955,2.8124319695090247,0.0014959162575277712,355160.2889727464,1555935.948262394,4.380940089790811,1555935.948262394,4.380940089790811,0.85,0.09565694800793871,4.296143414572793,1.2676175716845322,1.0,0.0,4.296143414573135,1.2841859779199718,1.284495734011933,3.3454215265076823,19359.172304575713,1974.0861868809138,3099.015535412006,3099.015535412006,6.6141375555608635,5.1136869625473365,-0.9104328410610281,6.0241198036083645,3.385613004257827,3.385613004257827,0.967318001216522,0.0,0.0,0.00024119556817009583,1.0001799324326308,0.00024115217707224102,198.664006287809,0.0,8.65940259628179e-06,24.540746957862595,0.023948527141144167,8.10420624962166e-05,0.00016015350567387924,0.0006880424287215827,0.09565694800802813,0.07674990709339115,0.018907040914636974,0.09565695453182586,0.07674990709331941,0.018907040914619297,0.4039659207667528,0.4039659207667528,0.09951543241299474,0.0,5.628814957745249,5.264219752019699,7.114592565286557,5.61814521799289,5.23992573195477,7.159667702326487,24866.58875623048,21136.60044279591,0.85,0.9930605931940955,0.6843836803658333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449612027120732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.52603680608,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.724616195159,1538.018411719026,0.4039659207667528,0.09951543241299474,6.112885165565336,3.385613004257827
1111.0,-29.68872409114706,5.11451968501877,35.01472025324442,24.269650771189504,5.088515469022768,-26.210955442851695,-39.75954739199949,1.6107468207270026,0.6520304449329046,-4.963548301384072,40.0326976024655,45444.19798933248,20500.073303428,20500.073303428,65944.27129276047,82828.55536888923,82828.55536888923,20500.073303428,103328.62867231722,103328.62867231722,103328.62867231722,128195.54901995984,97846.36053224724,60462.530851076954,41537.58853463365,24866.92034764262,0.0,66404.50888227628,21136.882295496227,1538.03420119561,0.0,0.8869857112162092,2.8124645207500745,0.0014959162575277712,355160.1629397397,1555943.537188443,4.380963012038152,1555943.537188443,4.380963012038152,0.85,0.09565912710412292,4.296143414572793,1.2676165480026977,1.0,0.0,4.296143414572574,1.284187529276039,1.2844972300169921,3.345417485088603,19359.08521356485,1974.0773060693357,3099.015535412006,3099.015535412006,6.615027601241944,5.11451968501877,-0.9096168449933026,6.024136530012073,3.386059194933652,3.386059194933652,0.9674454842667577,0.0,0.0,0.00024115217707224102,1.0001792653203359,0.0002411089545982591,198.66542900897767,0.0,8.620249337063258e-06,24.429786621237273,0.02395714739048123,8.102859504199274e-05,0.0001601235820302483,0.0006879138724570576,0.09565912710410898,0.07674995807863089,0.018909169025478102,0.09565897011852144,0.07674995807864206,0.018909169025480854,0.4039649904813073,0.4039649904813073,0.09952633821064563,0.0,5.626197353289626,5.25824077635599,7.125558497759926,5.615578746316999,5.234309043594976,7.16940927525053,24866.92034764262,21136.882295496227,0.85,0.9930691816374739,0.6843541011634796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496223842675742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.41507646945,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.700388201129,1538.03420119561,0.4039649904813073,0.09952633821064563,6.112885165565336,3.386059194933652
1112.0,-29.690443351841218,5.115330744802211,35.014838045509435,24.269289650861197,5.088430147823222,-26.21251155747496,-39.76100179189814,1.6104983534567656,0.6487202474805258,-4.96350739291755,40.032871510061945,45442.68790149946,20502.67282598713,20502.67282598713,65945.3607274866,82827.35780822404,82827.35780822404,20502.67282598713,103330.03063421117,103330.03063421117,103330.03063421117,128197.2608061487,97845.86627263122,60461.72172822943,41537.93838266865,24867.230171937532,0.0,66405.16855460618,21137.145646146902,1538.0476335555677,0.0,0.8869852901851019,2.81251248542757,0.0014959162575277712,355160.72907093214,1555951.040735373,4.380977155907969,1555951.040735373,4.380977155907969,0.85,0.0956612552332648,4.296143414572793,1.2676153418933973,1.0,0.0,4.29614341457355,1.284188779784086,1.2844984253179117,3.3454142274121987,19358.987423376515,1974.0673342452842,3099.015535412006,3099.015535412006,6.615866423290243,5.115330744802211,-0.9087856628871736,6.024116407689385,3.38649987781678,3.38649987781678,0.9675713936619371,0.0,0.0,0.0002411089545982591,1.000178503563785,0.00024106592347181228,198.66684568290356,0.0,8.586811336446995e-06,24.335023327490784,0.023965734201817676,8.101528718874416e-05,0.00016009366740951496,0.0006877853549561946,0.09566125523335627,0.07674998432597639,0.01891127090737987,0.0956613915572714,0.076749984325903,0.01891127090736179,0.4039640596749286,0.4039640596749286,0.09953713784371325,0.0,5.623413849110705,5.252253996055572,7.135711419080735,5.612227640398089,5.228386421975586,7.176407424253227,24867.230171937532,21137.145646146902,0.85,0.9930757223100567,0.6843245622384214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496327030123253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.3203131757,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.676231639847,1538.0476335555677,0.4039640596749286,0.09953713784371325,6.112885165565336,3.38649987781678
1113.0,-29.692155934639786,5.116119416554343,35.01495358971196,24.26885850671681,5.088255330513628,-26.214070611330666,-39.76246789153663,1.6101700072044138,0.6460293899708631,-4.963537605468018,40.03304161287946,45441.26054679345,20505.35938974411,20505.35938974411,65946.61993653755,82826.2442436102,82826.2442436102,20505.35938974411,103331.6036333543,103331.6036333543,103331.6036333543,128199.16301964727,97845.41448530745,60460.95402442179,41538.28940098407,24867.55938629296,0.0,66405.84878727703,21137.425478349014,1538.0638718515465,0.0,0.8869845215068629,2.812544085807669,0.0014959162575277712,355160.31096017297,1555958.3801449267,4.381002978453324,1555958.3801449267,4.381002978453324,0.85,0.09566339150186745,4.296143414572793,1.2676143879955637,1.0,0.0,4.296143414571313,1.2841904032424893,1.2844999939047292,3.345409998178881,19358.898036410545,1974.0582193114412,3099.015535412006,3099.015535412006,6.616733332063782,5.116119416554343,-0.908011599960993,6.024131016515336,3.386935413659816,3.386935413659816,0.9676958324742332,0.0,0.0,0.00024106592347181228,1.000177812660632,0.00024102306651908084,198.66825687187963,0.0,8.548858157372727e-06,24.227464017994308,0.023974283059975048,8.100187432700757e-05,0.00016006404914480473,0.0006876581106433087,0.0956633915017992,0.07675003626126742,0.018913355240531782,0.09566339344928942,0.07675003626132218,0.018913355240545274,0.40396312399233836,0.40396312399233836,0.09954781053305932,0.0,5.620682113276018,5.246369796979707,7.145708192374286,5.609566995438854,5.222776884653172,7.185640152409974,24867.55938629296,21137.425478349014,0.85,0.9930845119951622,0.6842960579023534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496429779076638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.21275386621,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.6521649809,1538.0638718515465,0.40396312399233836,0.09954781053305932,6.112885165565336,3.386935413659816
1114.0,-29.693861920037865,5.116886908261951,35.01506682071965,24.268470948468917,5.088136427649123,-26.215618134399236,-39.76391335073856,1.6098926420103143,0.6427793066515051,-4.963523978923205,40.033205322430014,45439.772302428064,20507.90099508707,20507.90099508707,65947.67329751514,82825.07751060248,82825.07751060248,20507.90099508707,103332.97850568955,103332.97850568955,103332.97850568955,128200.82081336682,97844.93083781975,60460.14676478534,41538.64897003822,24867.84230767727,0.0,66406.4912777155,21137.66596152568,1538.0764914548324,0.0,0.8869839987185216,2.812588092034805,0.0014959162575277712,355160.4995375509,1555965.4437295287,4.381020540728847,1555965.4437295287,4.381020540728847,0.85,0.09566547335349283,4.296143414572793,1.2676132439775394,1.0,0.0,4.296143414572713,1.2841917880664508,1.28450132402313,3.345406390614988,19358.802345851618,1974.0484615900048,3099.015535412006,3099.015535412006,6.617553465204105,5.116886908261951,-0.9072257393037795,6.0241126475657305,3.3873655475463793,3.3873655475463793,0.9678187278703941,0.0,0.0,0.00024102306651908084,1.0001771300873714,0.0002409803816430256,198.66966264203074,0.0,8.514316093996359e-06,24.12957181038568,0.023982797376069044,8.098865230746263e-05,0.00016003441421161822,0.0006875307947202581,0.09566547335353333,0.07675006035865697,0.01891541299487635,0.09566561877028051,0.07675006035862449,0.018915412994868347,0.4039621866408529,0.4039621866408529,0.09955837896306204,0.0,5.617827135638777,5.240493659373101,7.1550443726229105,5.606303285574711,5.2170165735881255,7.192419330683663,24867.84230767727,21137.66596152568,0.85,0.9930907661077656,0.6842670261314742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496532130316808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.1148616586,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.628174793776,1538.0764914548324,0.4039621866408529,0.09955837896306204,6.112885165565336,3.3873655475463793
1115.0,-29.69556074534444,5.117632543929297,35.01517772554736,24.268018116150074,5.087930789535317,-26.2171678866297,-39.765374176762975,1.609537930820357,0.6401684368885867,-4.963577940621477,40.03336402740816,45438.385330374374,20510.52371991849,20510.52371991849,65948.90905029286,82824.00362897872,82824.00362897872,20510.52371991849,103334.52734889722,103334.52734889722,103334.52734889722,128202.66298368551,97844.49950144655,60459.4000663436,41538.99937233661,24868.135634788297,0.0,66407.13500712492,21137.915289570054,1538.091321213063,0.0,0.8869831505704191,2.8126158849522134,0.0014959162575277712,355159.7527635557,1555972.2914047136,4.381049032998364,1555972.2914047136,4.381049032998364,0.85,0.09566756143952711,4.296143414572793,1.2676123576657852,1.0,0.0,4.296143414572452,1.2841935340439747,1.284503015603001,3.345401842231733,19358.717005144426,1974.0397592597296,3099.015535412006,3099.015535412006,6.618399774234003,5.117632543929297,-0.9064945888865763,6.024127132815873,3.3877906065724317,3.3877906065724317,0.967940173306409,0.0,0.0,0.0002409803816430256,1.0001763890561683,0.0002409378828372767,198.6710625294761,0.0,8.480189925811156e-06,24.032858249748816,0.023991277565994857,8.097529175034794e-05,0.00016000508989267768,0.0006874048132405549,0.09566756143939123,0.07675010707560115,0.018917454363790085,0.09566739501616174,0.07675010707571016,0.018917454363816952,0.4039612445205144,0.4039612445205144,0.09956883057412755,0.0,5.615057615247451,5.234740663653781,7.164311797774928,5.603746377510049,5.211627235173637,7.201279238632253,24868.135634788297,21137.915289570054,0.85,0.9930997481402729,0.6842395071779445,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496634088638496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.01814809796,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.60425968848,1538.091321213063,0.4039612445205144,0.09956883057412755,6.112885165565336,3.3877906065724317
1116.0,-29.69725309575377,5.118358070990415,35.01528641149087,24.267648334521823,5.087830929975783,-26.218701231640846,-39.76680989200247,1.6092790658632274,0.6366100298062065,-4.963555079019636,40.03352120539325,45436.91698330957,20512.936752665828,20512.936752665828,65949.8537359754,82822.8314622389,82822.8314622389,20512.936752665828,103335.76821490473,103335.76821490473,103335.76821490473,128204.16603260495,97844.01277505969,60458.61509829831,41539.33075195709,24868.39781770021,0.0,66407.7285696573,21138.138145045177,1538.1026358639633,0.0,0.8869826983288183,2.812664994537668,0.0014959162575277712,355160.06914428837,1555979.0732168762,4.381064225395056,1555979.0732168762,4.381064225395056,0.85,0.09566958734822065,4.296143414572793,1.2676112262858084,1.0,0.0,4.2961434145740345,1.2841948316669984,1.2845042589591547,3.3453984618486734,19358.620705419555,1974.0299394206538,3099.015535412006,3099.015535412006,6.619178419168102,5.118358070990415,-0.9057314108947576,6.024089481885173,3.3882103515125177,3.3882103515125177,0.968060100432148,0.0,0.0,0.0002409378828372767,1.0001757191459966,0.0002408955528764509,198.67245709863013,0.0,8.44328289436503e-06,23.928263722630494,0.02399972084888922,8.09621628390161e-05,0.0001599757199982606,0.0006872786359620683,0.09566958734827365,0.07675011782381344,0.018919469524460206,0.09566972040455424,0.07675011782377092,0.018919469524449724,0.4039603021382762,0.4039603021382762,0.09957919078302092,0.0,5.6120962608021046,5.228962699775252,7.172704606545096,5.60016510882582,5.205895859562531,7.206323503986255,24868.39781770021,21138.138145045177,0.85,0.9931050971996186,0.6842112802525577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449673562039593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.91355357084,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.580431157501,1538.1026358639633,0.4039603021382762,0.09957919078302092,6.112885165565336,3.3882103515125177
1117.0,-29.698938644894636,5.119062281546023,35.01539291431379,24.267171963024907,5.087606656178943,-26.220240897133348,-39.76825772607697,1.6089089084174517,0.6337920329972917,-4.963630342945122,40.03367498736739,45435.53416480882,20515.49473332696,20515.49473332696,65951.02889813579,82821.7363263071,82821.7363263071,20515.49473332696,103337.23105963407,103337.23105963407,103337.23105963407,128205.92414676641,97843.54642136373,60457.85890202454,41539.652799265765,24868.69308713234,0.0,66408.3458863981,21138.389124062487,1538.1181594660209,0.0,0.8869817597279659,2.812693012551015,0.0014959162575277712,355159.0275708685,1555985.7085218152,4.38109575635476,1555985.7085218152,4.38109575635476,0.85,0.09567163812107467,4.296143414572793,1.267610319643282,1.0,0.0,4.296143414571948,1.284196649114133,1.28450602248138,3.345393727305212,19358.528436469634,1974.020530606235,3099.015535412006,3099.015535412006,6.620003836347169,5.119062281546023,-0.9050406954057149,6.024102976951738,3.388625273082504,3.388625273082504,0.9681786494521439,0.0,0.0,0.0002408955528764509,1.0001750153171587,0.00024085339984228875,198.67384608034732,0.0,8.409797326153852e-06,23.833365622320017,0.024008130646215375,8.094892509964288e-05,0.00015994662777680803,0.0006871536516064596,0.09567163812086689,0.07675016659216977,0.018921471528697123,0.09567153774233862,0.07675016659233645,0.018921471528738215,0.4039593541964528,0.4039593541964528,0.09958943098839954,0.0,5.609216149168731,5.223276176005868,7.181137069075021,5.597422375942415,5.200388017589546,7.214722280516185,24868.69308713234,21138.389124062487,0.85,0.993113561523658,0.6841840970189715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496836766524053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.81865547053,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.55667571279,1538.1181594660209,0.4039593541964528,0.09958943098839954,6.112885165565336,3.388625273082504
1118.0,-29.700617766912423,5.11974712261185,35.01549724432311,24.266808188427262,5.08750050748245,-26.221762963470646,-39.76968030966816,1.6086457040407924,0.6302825821641704,-4.963616175067412,40.03382470335967,45434.06899320595,20517.819072100792,20517.819072100792,65951.88806530673,82820.61738822437,82820.61738822437,20517.819072100792,103338.43646032517,103338.43646032517,103338.43646032517,128207.37224169893,97843.10451371109,60457.06871607127,41540.03977515536,24868.93578137376,0.0,66408.97555652913,21138.595414167696,1538.128656659965,0.0,0.8869812902906777,2.8127404742937885,0.0014959162575277712,355159.22363918385,1555992.1684104204,4.38111152644932,1555992.1684104204,4.38111152644932,0.85,0.09567361591139181,4.296143414572793,1.2676092168362816,1.0,0.0,4.2961434145728905,1.2841979663114789,1.2845072858603905,3.34539029594661,19358.441004215052,1974.0116149974817,3099.015535412006,3099.015535412006,6.620753861233227,5.11974712261185,-0.9043100295212039,6.024057152133054,3.3890349733850966,3.3890349733850966,0.9682957066814561,0.0,0.0,0.00024085339984228875,1.0001743503124036,0.00024081141429697572,198.6752297827429,0.0,8.374705420950431e-06,23.733915162973524,0.024016505351636325,8.093592017761341e-05,0.00015991747966467534,0.0006870284271364734,0.09567361591143123,0.07675017011367608,0.018923445797755154,0.09567375442103916,0.07675017011364446,0.01892344579774736,0.4039584035023519,0.4039584035023519,0.0995995831918336,0.0,5.606173012337877,5.2176067027298245,7.188669839231181,5.593898757231557,5.194957195629854,7.218830993238271,24868.93578137376,21138.595414167696,0.85,0.9931170826324025,0.684155546934032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496937507500949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.719205011184,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.533000108477,1538.128656659965,0.4039584035023519,0.0995995831918336,6.112885165565336,3.3890349733850966
1119.0,-29.702290602237916,5.1204112657548215,35.01559945438288,24.266323260404192,5.087262390703358,-26.22329256899784,-39.771122800279386,1.6082643574633755,0.6274260833153562,-4.963706437156954,40.03397161358962,45432.72123687121,20520.302822843405,20520.302822843405,65953.02405971462,82819.5451880001,82819.5451880001,20520.302822843405,103339.8480108435,103339.8480108435,103339.8480108435,128209.06571120239,97842.64964516615,60456.33629045046,41540.34817190632,24869.217700358888,0.0,66409.5658722652,21138.835045305055,1538.1438552693235,0.0,0.8869803003174968,2.8127672506327546,0.0014959162575277712,355157.97450959805,1555998.5072567663,4.3811447832624015,1555998.5072567663,4.3811447832624015,0.85,0.0956756232143582,4.296143414572793,1.2676083558006215,1.0,0.0,4.2961434145719855,1.2841998353533446,1.2845091014318073,3.3453854270201795,19358.351007623718,1974.002437899152,3099.015535412006,3099.015535412006,6.621555325670636,5.1204112657548215,-0.9036551695459965,6.024066435300818,3.3894400042425303,3.3894400042425303,0.9684114297835801,0.0,0.0,0.00024081141429697572,1.0001736998637116,0.00024076959265154622,198.67660832134914,0.0,8.341487862618922e-06,23.639776602662025,0.024024846839498945,8.092273524246664e-05,0.00015988867905450909,0.0006869046955847721,0.09567562321409878,0.07675021530781395,0.01892540790628483,0.09567550380163123,0.07675021530802205,0.01892540790633615,0.4039574478498098,0.4039574478498098,0.09960961603401637,0.0,5.603225168854351,5.212035463685481,7.19628612462202,5.591132520472286,5.1895798298545515,7.226576661598813,24869.217700358888,21138.835045305055,0.85,0.993125360683298,0.6841291708525593,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497037865672637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.62506645088,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.50939707589,1538.1438552693235,0.4039574478498098,0.09960961603401637,6.112885165565336,3.3894400042425303
1120.0,-29.7039569545074,5.121056742193088,35.01569954957305,24.265955050382786,5.087149616872053,-26.224803803195577,-39.772539865784324,1.6079964655600578,0.6237962962021584,-4.963701471587873,40.03411443192249,45431.29090734218,20522.542827408037,20522.542827408037,65953.83373475022,82818.43577140293,82818.43577140293,20522.542827408037,103340.97859881097,103340.97859881097,103340.97859881097,128210.42269080583,97842.2089009735,60455.57257337,41540.70703067056,24869.444091994872,0.0,66410.15112266543,21139.02747819564,1538.1537222405384,0.0,0.8869798090584602,2.812815215192697,0.0014959162575277712,355158.04322760785,1556004.6695656525,4.381161286465546,1556004.6695656525,4.381161286465546,0.85,0.09567755497393719,4.296143414572793,1.267607282116078,1.0,0.0,4.29614341457331,1.2842011737820618,1.284510386472648,3.345381940370255,19358.26380556187,1973.993545763525,3099.015535412006,3099.015535412006,6.622278137330996,5.121056742193088,-0.9029564944594775,6.024013236652565,3.3898399326283473,3.3898399326283473,0.9685256950366706,0.0,0.0,0.00024076959265154622,1.000173028996974,0.00024072793973758984,198.677981534156,0.0,8.308982668352069e-06,23.547656882109763,0.024033155822167297,8.090978463623934e-05,0.0001598598080153069,0.0006867806614598317,0.09567755497395604,0.07675021284287346,0.01892734213108257,0.09567769606631256,0.07675021284285835,0.018927342131078845,0.40395649041040926,0.40395649041040926,0.09961956347563579,0.0,5.600103387294325,5.2064705421238955,7.202991242923929,5.587497767790012,5.184221651803284,7.229823273918441,24869.444091994872,21139.02747819564,0.85,0.993128800639644,0.6841016040368071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497137849417423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.53294673032,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.485864015973,1538.1537222405384,0.40395649041040926,0.09961956347563579,6.112885165565336,3.3898399326283473
1121.0,-29.705616633217485,5.121682743155377,35.01579775978614,24.265510495193325,5.086953886233865,-26.226317326921944,-39.77396098254246,1.6076545799383903,0.6205572288894814,-4.963768896146644,40.034259716860355,45429.90942514931,20524.879884525282,20524.879884525282,65954.78930967458,82817.35491375423,82817.35491375423,20524.879884525282,103342.2347982795,103342.2347982795,103342.2347982795,128211.96242721958,97841.75801566856,60454.81894640055,41541.04341029779,24869.72762894007,0.0,66410.77103923785,21139.26848459906,1538.1685778688131,0.0,0.8869789410096183,2.8128496489138097,0.0014959162575277712,355157.11014682776,1556010.9383222503,4.381190447458506,1556010.9383222503,4.381190447458506,0.85,0.0956795071396316,4.296143414572793,1.267606323822402,1.0,0.0,4.29614341457338,1.2842028577077986,1.2845120173102682,3.3453775536997883,19358.174597062007,1973.9844490281603,3099.015535412006,3099.015535412006,6.623032266211778,5.121682743155377,-0.9023138309438083,6.023996574099185,3.390235336796815,3.390235336796815,0.9686386676562329,0.0,0.0,0.00024072793973758984,1.0001723383198016,0.00024068646023743352,198.67934926397612,0.0,8.275516869868521e-06,23.45281480920739,0.024041431339037165,8.089679892964093e-05,0.00015983114080794891,0.0006866575030257265,0.09567950713945964,0.07675024462374325,0.01892926251571638,0.09567969776422805,0.07675024462388119,0.018929262515750403,0.4039555282106232,0.4039555282106232,0.09962939239685806,0.0,5.596999241138008,5.200973891611909,7.209507354812899,5.584326125036114,5.178860119341778,7.235441315794731,24869.72762894007,21139.26848459906,0.85,0.9931339190551807,0.684074416156194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44972374469838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.43810465742,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.4624050721,1538.1685778688131,0.4039555282106232,0.09962939239685806,6.112885165565336,3.390235336796815
1122.0,-29.707269960391127,5.122289627009797,35.01589380469159,24.265057662874483,5.086743373880681,-26.227826611269638,-39.77538136588407,1.607300024758961,0.6173956718128579,-4.963839842646221,40.03439306639483,45428.55432533382,20527.17393746956,20527.17393746956,65955.72826280337,82816.30214722699,82816.30214722699,20527.17393746956,103343.47608469655,103343.47608469655,103343.47608469655,128213.42636679907,97841.32610543653,60454.08268497367,41541.381578292065,24869.95028210252,0.0,66411.33186039458,21139.45773978714,1538.1800717291153,0.0,0.8869780982227082,2.812882661920249,0.0014959162575277712,355156.12832838745,1556016.692106692,4.381218759846246,1556016.692106692,4.381218759846246,0.8499999999999999,0.09568142234640273,4.296143414572793,1.2676054353127255,1.0,0.0,4.296143414572658,1.2842046004968104,1.2845137072479016,3.3453730137010695,19358.08914281577,1973.9757351201247,3099.015535412006,3099.015535412006,6.6237725183718785,5.122289627009797,-0.9016861949929265,6.023975822002724,3.3906259416574276,3.3906259416574276,0.9687502690449793,0.0,0.0,0.00024068646023743352,1.000171681056789,0.0002406451460244529,198.68071177599217,0.0,8.241120098852326e-06,23.35533436014749,0.02404967245913602,8.088382184991685e-05,0.0001598026383875167,0.0006865350525398872,0.09568142234622348,0.07675026213964993,0.018931160206573545,0.09568144476293589,0.07675026213979372,0.01893116020660901,0.403954562634358,0.403954562634358,0.09963911950545241,0.0,5.593899045687749,5.195545613906802,7.215764219098958,5.581235514459081,5.173698600701641,7.240654137399645,24869.95028210252,21139.45773978714,0.85,0.9931396708238144,0.6840482347324499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497336646970005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.34062420836,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.439024276791,1538.1800717291153,0.403954562634358,0.09963911950545241,6.112885165565336,3.3906259416574276
1123.0,-29.70891701338302,5.122877713289498,35.01598768048467,24.264595156442397,5.086526956545706,-26.229330838312514,-39.77679720902813,1.6069407814754324,0.614097033893529,-4.963916194690842,40.034521974551325,45427.20799584584,20529.429646435983,20529.429646435983,65956.63764228183,82815.23305664203,82815.23305664203,20529.429646435983,103344.66270307801,103344.66270307801,103344.66270307801,128214.8215886576,97840.87262089408,60453.34996814911,41541.6918363833,24870.158885579604,0.0,66411.85072196291,21139.635052742662,1538.190927540295,0.0,0.8869772440238408,2.812916836502562,0.0014959162575277712,355155.07170576346,1556022.2542692174,4.38124745564197,1556022.2542692174,4.38124745564197,0.85,0.09568331544021558,4.296143414572793,1.2676045753760268,1.0,0.0,4.2961434145737725,1.2842063648612434,1.284515418978278,3.3453684175105183,19357.99942005191,1973.9665859444267,3099.015535412006,3099.015535412006,6.624500397577598,5.122877713289498,-0.9010745014545432,6.023952214744041,3.3910118228587702,3.3910118228587702,0.9688605208167915,0.0,0.0,0.0002406451460244529,1.0001710318008503,0.00024060399508988087,198.68206913376488,0.0,8.208337241457465e-06,23.262427742290456,0.024057880796377475,8.087088816607831e-05,0.00015977425785837458,0.0006864131257165113,0.09568331544002201,0.0767502759748929,0.01893303946512911,0.09568319036577913,0.07675027597504816,0.018933039465167414,0.4039535948404262,0.4039535948404262,0.09964875378033113,0.0,5.5907764112764085,5.190159003596477,7.221736668571907,5.578013228584382,5.168468353058245,7.2454781740481735,24870.158885579604,21139.635052742662,0.85,0.9931456046664494,0.6840226179816837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449743546860833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.2477175905,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.415715401306,1538.190927540295,0.4039535948404262,0.09964875378033113,6.112885165565336,3.3910118228587702
1124.0,-29.71055763590496,5.123447911568374,35.01607958830742,24.264187830872856,5.086359512145767,-26.230824379469638,-39.77820009514687,1.6066262557101012,0.6106204228308343,-4.963962181361139,40.03465240337597,45425.83404058702,20531.57620653479,20531.57620653479,65957.4102471218,82814.19096520479,82814.19096520479,20531.57620653479,103345.76717173959,103345.76717173959,103345.76717173959,128216.14106906677,97840.46451579532,60452.607959098,41542.0628407748,24870.373897327183,0.0,66412.43673810198,21139.817812728106,1538.2014990594616,0.0,0.8869765386332245,2.812956873565511,0.0014959162575277712,355154.43530544755,1556027.882061217,4.381271152429698,1556027.882061217,4.381271152429698,0.85,0.09568517707096115,4.296143414572793,1.267603626972996,1.0,0.0,4.296143414572269,1.284207919884317,1.2845169215264725,3.345364366667194,19357.91867569576,1973.9583523115193,3099.015535412006,3099.015535412006,6.625193056286235,5.123447911568374,-0.900456953059698,6.023904864628072,3.391393044931496,3.391393044931496,0.9689694414089989,0.0,0.0,0.00024060399508988087,1.0001703662881762,0.00024056301126257955,198.68342120830718,0.0,8.175952827556903e-06,23.170650313296264,0.02406605674920503,8.085807472995861e-05,0.00015974592035992226,0.0006862913837591499,0.09568517707086148,0.07675027776999747,0.018934899300864002,0.09568513376727945,0.07675027777007742,0.018934899300883726,0.40395262418133115,0.40395262418133115,0.09965830070498152,0.0,5.587580453744238,5.184830510395216,7.227098539063263,5.57458260419196,5.163430157950813,7.248456992544504,24870.373897327183,21139.817812728106,0.85,0.9931484746934587,0.6839958940179259,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497533916507694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.15594016151,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.392477107687,1538.2014990594616,0.40395262418133115,0.09965830070498152,6.112885165565336,3.391393044931496
