time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1125.0,-29.712192574078507,5.123999762667651,35.01616955377708,24.26371683776381,5.0861288047457,-26.23231913068649,-39.77960685789583,1.606255361353576,0.6073171463538642,-4.964058681692946,40.03477964245347,45424.50365929351,20533.777868086792,20533.777868086792,65958.2815273803,82813.14709076483,82813.14709076483,20533.777868086792,103346.92495885162,103346.92495885162,103346.92495885162,128217.5263945646,97840.02486063274,60451.879985391846,41542.3831947121,24870.60143571297,0.0,66412.98463042507,21140.011220356024,1538.213992286163,0.0,0.8869755880718396,2.812988764918015,0.0014959162575277712,355153.0998595994,1556033.3722356334,4.381303085488402,1556033.3722356334,4.381303085488402,0.8499999999999999,0.09568704149584509,4.296143414572793,1.2676027324190366,1.0,0.0,4.29614341457277,1.284209738032584,1.284518687477646,3.345359630393791,19357.831689100545,1973.949482147374,3099.015535412006,3099.015535412006,6.625903495303674,5.123999762667651,-0.8998817703354316,6.023881533003083,3.3917698509344394,3.3917698509344394,0.9690771002669827,0.0,0.0,0.00024056301126257955,1.0001697782363332,0.00024052217583176778,198.68476861433632,0.0,8.14280702243603e-06,23.07671510158371,0.024074199556227468,8.084522777070596e-05,0.0001597177834918736,0.0006861705037387759,0.0956870414955845,0.07675029739802702,0.018936744097557485,0.09568689319299625,0.07675029739823604,0.01893674409760905,0.4039516511648033,0.4039516511648033,0.0996677446892907,0.0,5.584401556985313,5.179561532041873,7.23230431954795,5.5713758280468255,5.158302998948159,7.252939260909045,24870.60143571297,21140.011220356024,0.85,0.9931534005650386,0.6839702192586549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497631981311692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.062004949796,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.369312736053,1538.213992286163,0.4039516511648033,0.0996677446892907,6.112885165565336,3.3917698509344394
1126.0,-29.71382155709274,5.124534056991529,35.01625750829564,24.263272631820314,5.085927405072309,-26.233805590069096,-39.78100478472186,1.605911438048713,0.603757615449922,-4.964131427289777,40.03490099873791,45423.16176779723,20535.884681134634,20535.884681134634,65959.04644893187,82812.09239217077,82812.09239217077,20535.884681134634,103347.9770733054,103347.9770733054,103347.9770733054,128218.76982506811,97839.58447563904,60451.15051406807,41542.70440174553,24870.79275176271,0.0,66413.49715350824,21140.173838998304,1538.2239037245483,0.0,0.8869747794994982,2.8130267711317725,0.0014959162575277712,355152.0931526586,1556038.6085900336,4.381330248618824,1556038.6085900336,4.381330248618824,0.85,0.09568886638939306,4.296143414572793,1.26760180709418,1.0,0.0,4.296143414573336,1.284211429816542,1.2845203272245485,3.345355223311262,19357.744558106875,1973.9405972586842,3099.015535412006,3099.015535412006,6.626583328309918,5.124534056991529,-0.8993044685449387,6.023838525536468,3.3921420725353357,3.3921420725353357,0.9691834492958102,0.0,0.0,0.00024052217583176778,1.0001691620361954,0.000240481495492323,198.6861111284974,0.0,8.113378122104396e-06,22.99331359804386,0.02408231293434957,8.083246337278768e-05,0.0001596897124589801,0.0006860499065556703,0.09568886638921906,0.07675029869071379,0.018938567698505274,0.0956887153496035,0.07675029869085334,0.01893856769853972,0.40395067632056786,0.40395067632056786,0.09967710042644681,0.0,5.581151872539635,5.174316474804584,7.237052401321591,5.567889042739694,5.15319887459782,7.25590294720007,24870.79275176271,21140.173838998304,0.85,0.9931572538105325,0.6839447358540098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497729707604206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.97860344626,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.346207553446,1538.2239037245483,0.40395067632056786,0.09967710042644681,6.112885165565336,3.3921420725353357
1127.0,-29.715443191520773,5.125050916383273,35.01634356831124,24.262814735434972,5.085712163565598,-26.235286819337418,-39.78239813642574,1.6055557913822378,0.6001814544003992,-4.964219472680985,40.03502172504851,45421.83351656721,20537.976872990712,20537.976872990712,65959.81038955793,82811.03829166028,82811.03829166028,20537.976872990712,103349.01516465099,103349.01516465099,103349.01516465099,128220.01202754081,97839.13554491209,60450.42511530682,41543.0115884503,24870.996862889824,0.0,66414.00845134012,21140.34733345635,1538.2349427165177,0.0,0.8869738954490991,2.8130632140495306,0.0014959162575277712,355150.87471893255,1556043.8177751577,4.381359947393106,1556043.8177751577,4.381359947393106,0.85,0.09569068002782959,4.296143414572793,1.2676009356183933,1.0,0.0,4.296143414572768,1.2842131760798656,1.2845220216629614,3.345350674322636,19357.655736323923,1973.93153995747,3099.015535412006,3099.015535412006,6.627258443304395,5.125050916383273,-0.8987480937800321,6.023799010163305,3.3925099175941513,3.3925099175941513,0.9692885478840433,0.0,0.0,0.000240481495492323,1.0001684010960912,0.00024044100496354185,198.68744760221338,0.0,8.082618443670681e-06,22.90614066936271,0.024090395552793242,8.081974260396232e-05,0.00015966175288836067,0.0006859297882304792,0.09569068002760278,0.07675030527748028,0.018940374750122495,0.0956905463415591,0.0767503052776622,0.018940374750167386,0.4039496979527285,0.4039496979527285,0.09968636126934567,0.0,5.577860235213109,5.169101464292908,7.241464619247097,5.564400927081408,5.148074908987155,7.258941563447991,24870.996862889824,21140.34733345635,0.85,0.9931611105492153,0.6839194708424601,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497827079184489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.89143051758,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.323167174593,1538.2349427165177,0.4039496979527285,0.09968636126934567,6.112885165565336,3.3925099175941513
1128.0,-29.717059576708778,5.1255507175179655,35.0164277461588,24.262372240796708,5.085498738883855,-26.23676314138671,-39.783790649939306,1.6052023035618006,0.59676008964027,-4.964307409688649,40.035139021663475,45420.52608574498,20540.023863836937,20540.023863836937,65960.54994958192,82810.04286145893,82810.04286145893,20540.023863836937,103350.06672529587,103350.06672529587,103350.06672529587,128221.25641217196,97838.7438127583,60449.71970609456,41543.360118515266,24871.18968687609,0.0,66414.54980539135,21140.511233844674,1538.2453802037082,0.0,0.8869730243484352,2.8130976498422804,0.0014959162575277712,355149.6577883684,1556048.8789859465,4.38138921117358,1556048.8789859465,4.38138921117358,0.85,0.09569246962801727,4.296143414572793,1.2676001185411594,1.0,0.0,4.296143414574099,1.2842149118654265,1.2845237058647203,3.345346152640679,19357.578231385523,1973.923636653243,3099.015535412006,3099.015535412006,6.6279189726960155,5.1255507175179655,-0.8982032866553187,6.023754004173284,3.3928733936056465,3.3928733936056465,0.9693923981730419,0.0,0.0,0.00024044100496354185,1.0001678581585636,0.00024040065175282113,198.6887797654815,0.0,8.04495981559017e-06,22.799416117382545,0.024098440512608833,8.080703133642803e-05,0.00015963397362711384,0.000685810444540212,0.09569246962779254,0.07675030659956425,0.018942163028228293,0.09569227304994958,0.07675030659974448,0.01894216302827278,0.4039487150921358,0.4039487150921358,0.09969552898648645,0.0,5.574560069035158,5.163968788197565,7.2454973289817985,5.561067499328942,5.143271752716203,7.261456313812857,24871.18968687609,21140.511233844674,0.85,0.9931641506696991,0.68389421021202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449792401274596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.7847059656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.300219712979,1538.2453802037082,0.4039487150921358,0.09969552898648645,6.112885165565336,3.3928733936056465
1129.0,-29.718669643528205,5.126034084910885,35.01651018821339,24.261941061727725,5.085312601507719,-26.238231047349387,-39.78517059059811,1.6048740053291952,0.5928751965638526,-4.9643799083172535,40.03525681756359,45419.19202303196,20541.995912849594,20541.995912849594,65961.18793588155,82808.97855593073,82808.97855593073,20541.995912849594,103350.97446878033,103350.97446878033,103350.97446878033,128222.36303681589,97838.29226742114,60448.99640209693,41543.66207258246,24871.388568035563,0.0,66415.05064061802,21140.680282830228,1538.2558429361904,0.0,0.8869722298951628,2.8131399393805996,0.0014959162575277712,355148.6545067817,1556053.9617528222,4.381415900093488,1556053.9617528222,4.381415900093488,0.85,0.09569423314974629,4.296143414572793,1.267599210250192,1.0,0.0,4.296143414573835,1.284216529634767,1.2845252721981009,3.3453419383992995,19357.488892297053,1973.9145266015464,3099.015535412006,3099.015535412006,6.628555319623006,5.126034084910885,-0.8976605529719119,6.023694637882797,3.3932325851419174,3.3932325851419174,0.9694950243262621,0.0,0.0,0.00024040065175282113,1.0001672041615688,0.00024036046248321737,198.69010673699876,0.0,8.017730197718186e-06,22.72224738033334,0.02410645824280655,8.079443666073917e-05,0.00015960621509208197,0.0006856911898927366,0.0956942331495796,0.07675030133390613,0.01894393181567347,0.09569427677053208,0.07675030133403982,0.018943931815706465,0.4039477301556214,0.4039477301556214,0.09970460212100249,0.0,5.571151393694379,5.158832031677207,7.248995250296787,5.557255104881108,5.1381480875487,7.262845198425566,24871.388568035563,21140.680282830228,0.85,0.9931662672788975,0.6838689662197526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449802063376312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.70753722855,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.277323356664,1538.2558429361904,0.4039477301556214,0.09970460212100249,6.112885165565336,3.3932325851419174
1130.0,-29.7202737897322,5.126500422234594,35.01659079118706,24.26144838044422,5.08504954110059,-26.239701316622142,-39.786554547585524,1.604477067990602,0.5895124635706566,-4.964509343307751,40.035368133336796,45417.90337496948,20544.03952115497,20544.03952115497,65961.94289612444,82807.9808046005,82807.9808046005,20544.03952115497,103352.02032575547,103352.02032575547,103352.02032575547,128223.60241371486,97837.87150890821,60448.28286746071,41543.98737938611,24871.58208795939,0.0,66415.5694673455,21140.84477476548,1538.2673557970356,0.0,0.8869711695220923,2.8131687785168333,0.0014959162575277712,355146.86330956564,1556058.7649206964,4.381451522392722,1556058.7649206964,4.381451522392722,0.85,0.09569599675314383,4.296143414572793,1.2675983783369889,1.0,0.0,4.296143414572364,1.2842184678927113,1.284527159307539,3.3453368893085482,19357.40564443927,1973.9060376825187,3099.015535412006,3099.015535412006,6.629214757525794,5.126500422234594,-0.8971631646626692,6.023663586897263,3.3935876521679784,3.3935876521679784,0.9695964720479938,0.0,0.0,0.00024036046248321737,1.0001665914497093,0.00024032042715486286,198.69142884440504,0.0,7.985210267254438e-06,22.630085897399077,0.024114443453073803,8.07818071507432e-05,0.00015957865533247417,0.0006855727892129904,0.09569599675276319,0.0767503119909586,0.018945684761804596,0.09569585960179197,0.07675031199126388,0.01894568476187996,0.4039467398890398,0.4039467398890398,0.09971356983406107,0.0,5.567799434986853,5.15377275567073,7.252465742165725,5.5540218068783815,5.13329029603284,7.266094250938579,24871.58208795939,21140.84477476548,0.85,0.9931698760567867,0.6838442211551023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498116878314609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.61537574561,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.254499698824,1538.2673557970356,0.4039467398890398,0.09971356983406107,6.112885165565336,3.3935876521679784
1131.0,-29.72187174803565,5.126951051741097,35.01666958529423,24.261022300366335,5.084863192221623,-26.241158344027937,-39.787925163377054,1.6041497882137359,0.5855789153498563,-4.964581542684427,40.03547665106463,45416.584335863714,20545.924459219703,20545.924459219703,65962.50879508341,82806.93939585098,82806.93939585098,20545.924459219703,103352.86385507068,103352.86385507068,103352.86385507068,128224.60710704145,97837.43755777477,60447.56932599609,41544.29803530964,24871.743251970765,0.0,66416.04128728042,21140.98176417515,1538.2757332787728,0.0,0.8869704101361664,2.8132117423752945,0.0014959162575277712,355145.8641753795,1556063.4473664064,4.381477033329565,1556063.4473664064,4.381477033329565,0.85,0.09569770790293664,4.296143414572793,1.2675974541110921,1.0,0.0,4.296143414573693,1.2842200802541353,1.2845287206396816,3.345332689177875,19357.319786396874,1973.8972825987341,3099.015535412006,3099.015535412006,6.629822995220376,5.126951051741097,-0.8966426603475446,6.023593712088641,3.3939383874021485,3.3939383874021485,0.9696966821148996,0.0,0.0,0.00024032042715486286,1.000165950953515,0.00024028055236808627,198.69274586723435,0.0,7.954676595011726e-06,22.54355347026323,0.024122398129668814,8.076930118656175e-05,0.00015955112596830113,0.000685454519116391,0.0956977079027745,0.07675029321023538,0.01894741469253912,0.09569776034804335,0.07675029321036542,0.018947414692571222,0.40394574663438454,0.40394574663438454,0.09972245387784819,0.0,5.564323538135909,5.148713367316418,7.25530671768928,5.55016045803427,5.128339451942395,7.266529288982724,24871.743251970765,21140.98176417515,0.85,0.9931713410885894,0.6838195028730448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498212770162957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.528843318476,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.231740981753,1538.2757332787728,0.40394574663438454,0.09972245387784819,6.112885165565336,3.3939383874021485
1132.0,-29.72346396155341,5.127385839301726,35.01674680213601,24.260579177085333,5.08465079126634,-26.242612805904024,-39.78929539499802,1.6037996356169977,0.5818627136633268,-4.9646820584215146,40.035588297118004,45415.28997292503,20547.825492724474,20547.825492724474,65963.1154656495,82805.93709835011,82805.93709835011,20547.825492724474,103353.76259107458,103353.76259107458,103353.76259107458,128225.70768099987,97837.02899352665,60446.86687217846,41544.62457927576,24871.945089925288,0.0,66416.56966920105,21141.153326436495,1538.2871378107745,0.0,0.886969495526579,2.8132485706962447,0.0014959162575277712,355144.4731876928,1556068.2648077607,4.381507758915294,1556068.2648077607,4.381507758915294,0.85,0.09569941900248166,4.296143414572793,1.2675966293411336,1.0,0.0,4.296143414572785,1.2842217991974727,1.2845303887854014,3.345328211417615,19357.238951197163,1973.8890397023615,3099.015535412006,3099.015535412006,6.630436426641754,5.127385839301726,-0.8961497604959439,6.02353559979767,3.3942851613403344,3.3942851613403344,0.9697957603829527,0.0,0.0,0.00024028055236808627,1.0001653564555664,0.0002402408269964518,198.6940581705267,0.0,7.922830875511223e-06,22.453302701198808,0.024130320960544325,8.075680051668755e-05,0.00015952375185139872,0.000685336915984331,0.0956994190022186,0.07675028983229717,0.018949129169921416,0.09569962396211171,0.07675028983250816,0.0189491291699735,0.40394474760960397,0.40394474760960397,0.09973123510922109,0.0,5.560830348344837,5.143713278145924,7.257818214898862,5.546544772084815,5.123522633848268,7.267667237322712,24871.945089925288,21141.153326436495,0.85,0.993172574166205,0.6837945741420184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498308293316855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.43859254941,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.209052757415,1538.2871378107745,0.40394474760960397,0.09973123510922109,6.112885165565336,3.3942851613403344
1133.0,-29.725049843067048,5.127804485052218,35.01682220714073,24.26008213022726,5.084379941473631,-26.244067413253415,-39.790665556769795,1.603397511659835,0.5783982075155905,-4.9648210319109864,40.03568995608755,45414.024775277074,20549.76250994092,20549.76250994092,65963.78728521799,82804.95429671627,82804.95429671627,20549.76250994092,103354.71680665719,103354.71680665719,103354.71680665719,128226.82858599606,97836.6119580254,60446.165438506396,41544.94057724334,24872.111779338866,0.0,66417.05235658221,21141.295012438037,1538.2974530595113,0.0,0.8869684215843426,2.8132776327551183,0.0014959162575277712,355142.5500091883,1556072.651323931,4.38154383721036,1556072.651323931,4.38154383721036,0.8500000000000001,0.09570111557630874,4.296143414572793,1.267595834243112,1.0,0.0,4.296143414573439,1.2842237607558837,1.2845322997962392,3.345323101672031,19357.156439944196,1973.8806258961213,3099.015535412006,3099.015535412006,6.6310614693994685,5.127804485052218,-0.8956907090150672,6.023495194067285,3.394627907340693,3.394627907340693,0.9698936878116265,0.0,0.0,0.0002402408269964518,1.0001647009439933,0.0002402012656212556,198.69536527012346,0.0,7.89319530238443e-06,22.369315486957476,0.02413821415584671,8.074430227243249e-05,0.0001594965247240193,0.0006852199443403422,0.09570111557590481,0.07675028992335167,0.018950825652553144,0.095701138441957,0.07675028992367561,0.018950825652633133,0.4039437441932814,0.4039437441932814,0.09973991599629525,0.0,5.55738524206231,5.138780340693927,7.260300675471626,5.543219239426605,5.118785075635799,7.269958077854881,24872.111779338866,21141.295012438037,0.85,0.9931754714296757,0.6837705553606424,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498403474251522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.35460533517,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.186426355007,1538.2974530595113,0.4039437441932814,0.09973991599629525,6.112885165565336,3.394627907340693
1134.0,-29.72662991870831,5.128207919737555,35.01689579746265,24.259630310721718,5.084155070810925,-26.24551219594884,-39.79202663814647,1.603037348051704,0.5746550522862321,-4.964925138710179,40.03578790853917,45412.746351945214,20551.587837759533,20551.587837759533,65964.33418970475,82803.96810220601,82803.96810220601,20551.587837759533,103355.55593996555,103355.55593996555,103355.55593996555,128227.80588310311,97836.20888811625,60445.46829871349,41545.267321558626,24872.249943137558,0.0,66417.51726469619,21141.412451666925,1538.305370165908,0.0,0.8869675382379847,2.8133143983394184,0.0014959162575277712,355141.1093371948,1556076.8779151884,4.3815735126224,1556076.8779151884,4.3815735126224,0.8500000000000001,0.09570277125737128,4.296143414572793,1.2675950363976884,1.0,0.0,4.296143414570668,1.2842255258542923,1.2845340145103457,3.3453185037066704,19357.076691809714,1973.8724938495527,3099.015535412006,3099.015535412006,6.631650471873885,5.128207919737555,-0.8952214957377853,6.0234294154753405,3.3949665085409277,3.3949665085409277,0.9699904310116937,0.0,0.0,0.0002402012656212556,1.0001641000539725,0.00024016185504788012,198.69666759949484,0.0,7.86066189519949e-06,22.277115810995355,0.02414607481774191,8.073188862744704e-05,0.00015946937699380854,0.0006851033137979766,0.09570277125711034,0.07675026935429019,0.01895250190282015,0.09570278635768431,0.07675026935449945,0.018952501902871836,0.40394273800420333,0.40394273800420333,0.09974851652070593,0.0,5.553887853897379,5.133887699349259,7.262353116266752,5.539580190996389,5.114119991704229,7.270358769308075,24872.249943137558,21141.412451666925,0.85,0.993176753759323,0.6837465208306435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498498277850096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.26240565921,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.163873729967,1538.305370165908,0.40394273800420333,0.09974851652070593,6.112885165565336,3.3949665085409277
1135.0,-29.72820443672633,5.128596095486269,35.016967712752354,24.259155650530033,5.083907758623857,-26.24695422049995,-39.79338730042798,1.6026575423973335,0.5709368440093954,-4.965051810648275,40.03588629936193,45411.491629475866,20553.418910154378,20553.418910154378,65964.91053963025,82802.98025375298,82802.98025375298,20553.418910154378,103356.39916390735,103356.39916390735,103356.39916390735,128228.80876580322,97835.79207960556,60444.78285151067,41545.56580899432,24872.409601895863,0.0,66417.97541089018,21141.54816161148,1538.3150764662469,0.0,0.8869665386207117,2.8133482109292594,0.0014959162575277712,355139.35640586645,1556081.123430638,4.381607094124175,1556081.123430638,4.381607094124175,0.8499999999999999,0.09570442264267164,4.296143414572793,1.2675942391017454,1.0,0.0,4.296143414573355,1.2842273824553847,1.2845358209426467,3.3453136673964705,19356.994225467253,1973.8640846229093,3099.015535412006,3099.015535412006,6.632241328026079,5.128596095486269,-0.894776140639566,6.023372236125835,3.395301218812758,3.395301218812758,0.9700860625179308,0.0,0.0,0.00024016185504788012,1.0001635249256793,0.00024012258901935684,198.69796536309127,0.0,7.830749597891838e-06,22.19234436042547,0.0241539055673398,8.071948056822577e-05,0.00015944237447965435,0.0006849873071246162,0.09570442264232241,0.07675025873784848,0.018954163904473933,0.09570443259484701,0.07675025873812853,0.018954163904543103,0.40394172875292644,0.40394172875292644,0.09975702832209303,0.0,5.550380116257884,5.129038888089042,7.264174553835005,5.535988654657672,5.109403544676638,7.2712118736660045,24872.409601895863,21141.54816161148,0.85,0.9931785805204527,0.6837229130900307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449859273555106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.17763420864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.141384553184,1538.3150764662469,0.40394172875292644,0.09975702832209303,6.112885165565336,3.395301218812758
1136.0,-29.729773063056456,5.1289694412831235,35.01703794961563,24.258690000884258,5.083669013525137,-26.248390084750984,-39.79473940618334,1.6022860352197796,0.5671247592491682,-4.965172561716166,40.03598124126775,45410.22648416439,20555.1985043774,20555.1985043774,65965.4249885418,82801.99453031145,82801.99453031145,20555.1985043774,103357.19303468885,103357.19303468885,103357.19303468885,128229.7474008129,97835.37855996795,60444.08804441397,41545.87835061554,24872.554366124048,0.0,66418.43271673958,21141.67121120544,1538.323830147347,0.0,0.886965581561825,2.8133839415246285,0.0014959162575277712,355137.68541596737,1556085.220135322,4.381639245952463,1556085.220135322,4.381639245952463,0.85,0.0957060488307748,4.296143414572793,1.267593401144259,1.0,0.0,4.296143414573351,1.2842291999750708,1.2845375884696488,3.3453089329040244,19356.91240983448,1973.855741750188,3099.015535412006,3099.015535412006,6.63281557304121,5.1289694412831235,-0.8943375145532118,6.023306955836335,3.3956319983631826,3.3956319983631826,0.9701805709609094,0.0,0.0,0.00024012258901935684,1.0001629150769804,0.0002400834758014149,198.699258285405,0.0,7.802079975465645e-06,22.11109465046964,0.024161707647315265,8.070715228343942e-05,0.00015941543673591741,0.0006848715787142573,0.09570604883044961,0.07675024053567935,0.018955808294770275,0.09570608941500698,0.07675024053594011,0.018955808294834682,0.4039407164491547,0.4039407164491547,0.09976545649915936,0.0,5.546833235349823,5.124222906313264,7.265663480272394,5.532297320965313,5.104730153039668,7.27138232459248,24872.554366124048,21141.67121120544,0.85,0.9931794878369117,0.6836991573985086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498686862182228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.09638449868,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.118954044932,1538.323830147347,0.4039407164491547,0.09976545649915936,6.112885165565336,3.3956319983631826
1137.0,-29.73133553884016,5.129328093429917,35.017106547213324,24.258220893703424,5.083418390118095,-26.249821600551677,-39.79609081344677,1.601904451829626,0.5634478638541509,-4.965304384204986,40.03607396701156,45408.98674556994,20556.961742384712,20556.961742384712,65965.94848795465,82801.0450915263,82801.0450915263,20556.961742384712,103358.00683391101,103358.00683391101,103358.00683391101,128230.70586059321,97834.99354730615,60443.41078838303,41546.20306547013,24872.69902668219,0.0,66418.90209215232,21141.79417267986,1538.3328734575152,0.0,0.8869645762442269,2.81341661792633,0.0014959162575277712,355135.8612234309,1556089.2212213862,4.381673019054488,1556089.2212213862,4.381673019054488,0.85,0.09570766060200364,4.296143414572793,1.2675926329707727,1.0,0.0,4.296143414573416,1.2842310642819783,1.2845394029912174,3.345304076548556,19356.836234360115,1973.8479740135638,3099.015535412006,3099.015535412006,6.633384540181634,5.129328093429917,-0.8939155897208542,6.023243683150771,3.395958951171044,3.395958951171044,0.9702739860488697,0.0,0.0,0.0002400834758014149,1.0001622783177881,0.00024004452178022617,198.700546152905,0.0,7.771767394216807e-06,22.02518879521043,0.024169479414709483,8.069483210665137e-05,0.00015938864369476353,0.0006847564719669476,0.09570766060164647,0.07675022370963322,0.018957436892013253,0.09570765515871732,0.07675022370991966,0.01895743689208399,0.4039397004625016,0.4039397004625016,0.09977379881871884,0.0,5.5432907920097705,5.119475275782406,7.266896486961514,5.528752248059163,5.100234843954581,7.2715698940735365,24872.69902668219,21141.79417267986,0.85,0.9931803509252649,0.6836756603198235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498780637760127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.010478643424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.096589082896,1538.3328734575152,0.4039397004625016,0.09977379881871884,6.112885165565336,3.395958951171044
1138.0,-29.73289183627655,5.129672049912454,35.01717342399514,24.25772447548809,5.0831404293100535,-26.25125028887364,-39.79744176669044,1.6014988819069396,0.5598158332209096,-4.965455410730883,40.03616103886896,45407.77351542346,20558.725222095578,20558.725222095578,65966.49873751904,82800.09574169053,82800.09574169053,20558.725222095578,103358.8209637861,103358.8209637861,103358.8209637861,128231.647051594,97834.5941581497,60442.74556774374,41546.4984337844,24872.826087807905,0.0,66419.32452159231,21141.902174636718,1538.3413859412597,0.0,0.8869634937677288,2.813446472368471,0.0014959162575277712,355133.77128967,1556092.978351143,4.381709384326316,1556092.978351143,4.381709384326316,0.85,0.0957092578077839,4.296143414572793,1.2675919400760907,1.0,0.0,4.296143414571596,1.2842330403824127,1.28454132953746,3.3452989289961796,19356.75721446943,1973.839916227196,3099.015535412006,3099.015535412006,6.633953585315715,5.129672049912454,-0.8935152010473564,6.02318725095981,3.3962820936374656,3.3962820936374656,0.9703663124678473,0.0,0.0,0.00024004452178022617,1.0001616386468717,0.00024000572757917882,198.70182894250334,0.0,7.740185285053976e-06,21.935685097842967,0.024177219599994536,8.068251780666794e-05,0.00015936200397355821,0.0006846420239041254,0.09570925780734477,0.0767502078015147,0.01895905000583007,0.09570908356125753,0.07675020780186684,0.01895905000591706,0.40393868246553116,0.40393868246553116,0.09978205791909242,0.0,5.5397678289346,5.114784164807531,7.267998409528332,5.525271243951806,5.0957332584988535,7.272109777945843,24872.826087807905,21141.902174636718,0.85,0.9931823187402928,0.6836530458942234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498874046796384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.92097494606,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.07429504926,1538.3413859412597,0.40393868246553116,0.09978205791909242,6.112885165565336,3.3962820936374656
1139.0,-29.73444287163303,5.130001992524028,35.01723863562978,24.257259803731017,5.082893777786025,-26.252671109138344,-39.798780147079356,1.601122015291345,0.5559938924096741,-4.965584695007685,40.036246290627844,45406.529080263725,20560.406886611065,20560.406886611065,65966.9359668748,82799.14831675474,82799.14831675474,20560.406886611065,103359.5552033658,103359.5552033658,103359.5552033658,128232.4962898195,97834.20795144417,60442.060679283146,41546.83030240114,24872.941086453695,0.0,66419.77138885483,21141.99992348564,1538.3487431598958,0.0,0.8869625283678054,2.813481342967226,0.0014959162575277712,355131.9822369504,1556096.6569507297,4.38174181651844,1556096.6569507297,4.38174181651844,0.85,0.09571082588356429,4.296143414572793,1.2675911422306672,1.0,0.0,4.296143414573574,1.2842348819945104,1.2845431217681897,3.345294131787301,19356.68080275129,1973.832124400411,3099.015535412006,3099.015535412006,6.634496230067337,5.130001992524028,-0.893111670762389,6.023113663286417,3.3966014006654137,3.3966014006654137,0.9704575430472611,0.0,0.0,0.00024000572757917882,1.0001610941258046,0.000239967070293768,198.7031074092801,0.0,7.708478700471618e-06,21.845828637136567,0.024184928078695007,8.067031982463695e-05,0.00015933540775454186,0.0006845277627329457,0.0957108258832213,0.07675017970782315,0.018960646175398155,0.09571062337089775,0.07675017970809818,0.018960646175466108,0.40393766312407287,0.40393766312407287,0.09979024331368498,0.0,5.53620245623182,5.110135259861011,7.268712926407886,5.521578587417366,5.091294553802243,7.271317307679681,24872.941086453695,21141.99992348564,0.85,0.993182219503152,0.6836297104130487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449896708761543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.83111848535,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.052072705988,1538.3487431598958,0.40393766312407287,0.09979024331368498,6.112885165565336,3.3966014006654137
1140.0,-29.73598755052547,5.130318390351726,35.01730241071306,24.25680711111056,5.082670420415583,-26.254083878433534,-39.800109796319134,1.6007667483233812,0.5518245630445335,-4.965704095447158,40.03633487058065,45405.275156891716,20562.03226067629,20562.03226067629,65967.30741756801,82798.1519954552,82798.1519954552,20562.03226067629,103360.1842561315,103360.1842561315,103360.1842561315,128233.26468007216,97833.78016935439,60441.37329137276,41547.11875331292,24873.080423940653,0.0,66420.19917725357,21142.118360349556,1538.3572979384426,0.0,0.8869616011576918,2.8135219060760432,0.0014959162575277712,355130.3299643456,1556100.4791683077,4.381772965785651,1556100.4791683077,4.381772965785651,0.85,0.09571237795121475,4.296143414572793,1.2675903531769297,1.0,0.0,4.296143414575154,1.284236622368253,1.2845448129119676,3.3452895983065023,19356.596165265702,1973.8234937787831,3099.015535412006,3099.015535412006,6.635020710840875,5.130318390351726,-0.892711689824953,6.023030080176679,3.396917053436426,3.396917053436426,0.9705477295532646,0.0,0.0,0.000239967070293768,1.0001604359077425,0.00023992857713470202,198.704380651009,0.0,7.681322735140136e-06,21.768868631387146,0.024192609401430146,8.065820310633375e-05,0.00015930886718743423,0.0006844137406503473,0.09571237795090592,0.0767501511630138,0.01896222678789213,0.09571243547011558,0.07675015116326143,0.01896222678795331,0.403936642140116,0.403936642140116,0.09979834697565607,0.0,5.532536212147988,5.105475745473711,7.268958739225411,5.517528658491699,5.086611429495974,7.269707681503462,24873.080423940653,21142.118360349556,0.85,0.993181415212608,0.6836064287570116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499059814982358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.7541584796,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.02990390314,1538.3572979384426,0.403936642140116,0.09979834697565607,6.112885165565336,3.396917053436426
1141.0,-29.737527608832423,5.130620569749344,35.01736461244894,24.25629860898482,5.082367073334775,-26.255500487816107,-39.80145121514795,1.6003399523184567,0.5483594523337842,-4.965881479379599,40.03641659287932,45404.095060447675,20563.738472285844,20563.738472285844,65967.83353273352,82797.26038367464,82797.26038367464,20563.738472285844,103360.99885596048,103360.99885596048,103360.99885596048,128234.2099303608,97833.42056621709,60440.7237287078,41547.44093056587,24873.211074400315,0.0,66420.65200496619,21142.229413240268,1538.3667348481617,0.0,0.8869604040482788,2.813546513583836,0.0014959162575277712,355127.8753227754,1556104.005484973,4.381813182281542,1556104.005484973,4.381813182281542,0.85,0.09571393242489916,4.296143414572793,1.2675896872067827,1.0,0.0,4.296143414574101,1.2842386967488462,1.2845468383533916,3.345284194790911,19356.52501711323,1973.816238686323,3099.015535412006,3099.015535412006,6.635571276525385,5.130620569749344,-0.8923558887664154,6.0229764585157595,3.3972291701019883,3.3972291701019883,0.9706369057434252,0.0,0.0,0.00023992857713470202,1.000159957977496,0.00023989020478272385,198.70565009838052,0.0,7.648759331503896e-06,21.67658394548204,0.02420025816076165,8.064598083989806e-05,0.00015928259629480396,0.0006843008771279787,0.09571393242434609,0.07675013857340929,0.0189637938509368,0.09571373054783598,0.07675013857385277,0.01896379385104639,0.4039356160992509,0.4039356160992509,0.09980635729316148,0.0,5.528967677200853,5.100925467603247,7.269256193291994,5.5142409317134025,5.082387744407299,7.27009791258115,24873.211074400315,21142.229413240268,0.85,0.9931825650823359,0.6835840012087334,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499152163457634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.661873793695,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.007810740273,1538.3667348481617,0.4039356160992509,0.09980635729316148,6.112885165565336,3.3972291701019883
1142.0,-29.739061650505167,5.130910160840474,35.01742535148342,24.255872808303707,5.082171892860439,-26.256900863871994,-39.80276755811644,1.6000111062273528,0.5439386125796659,-4.965979740638985,40.036498391374515,45402.83168391502,20565.24906906441,20565.24906906441,65968.08075297944,82796.25856169623,82796.25856169623,20565.24906906441,103361.50763076064,103361.50763076064,103361.50763076064,128234.8237181818,97832.99487409413,60440.03458321095,41547.73365653687,24873.31608742116,0.0,66421.04974395802,21142.318674307986,1538.3729047590039,0.0,0.8869596087912489,2.8135928305168534,0.0014959162575277712,355126.5155876957,1556107.5350955646,4.381839898719971,1556107.5350955646,4.381839898719971,0.85,0.09571542973184814,4.296143414572793,1.267588788256981,1.0,0.0,4.296143414571825,1.2842403130475288,1.2845484057580039,3.3452799845365044,19356.44079313149,1973.807650230353,3099.015535412006,3099.015535412006,6.636058720606031,5.130910160840474,-0.8919620656721188,6.022872226512593,3.397537524870856,3.397537524870856,0.9707250071059589,0.0,0.0,0.00023989020478272385,1.000159335014665,0.00023985198796270442,198.7069146005052,0.0,7.624803145625022e-06,21.608692114701313,0.024207882963907273,8.063398871522861e-05,0.00015925621606749526,0.0006841875438881516,0.09571542973162298,0.07675009099409505,0.018965338737527933,0.09571560426326264,0.0767500909942756,0.018965338737572543,0.4039345895335317,0.4039345895335317,0.09981429623187199,0.0,5.525217875620228,5.096329203019934,7.268820675007305,5.509918353218666,5.077758109274839,7.266885781991732,24873.31608742116,21142.318674307986,0.85,0.993180339775949,0.6835608870822624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449924423680865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.59398196291,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.985758653838,1538.3729047590039,0.4039345895335317,0.09981429623187199,6.112885165565336,3.397537524870856
1143.0,-29.740589333728312,5.131186231909148,35.01748476042133,24.255371326021873,5.081889441862512,-26.258304244464995,-39.80409182896835,1.5996043525994523,0.5400518557146938,-4.966150211101214,40.03658112694474,45401.63290274613,20566.871471759092,20566.871471759092,65968.50437450522,82795.3069066194,82795.3069066194,20566.871471759092,103362.17837837849,103362.17837837849,103362.17837837849,128235.64452529803,97832.57892168452,60439.369502762376,41548.010465469044,24873.46614691955,0.0,66421.4766123886,21142.446224881616,1538.3833579606662,0.0,0.8869584431382971,2.8136237568230604,0.0014959162575277712,355124.1566344662,1556111.105147164,4.3818790585651115,1556111.105147164,4.3818790585651115,0.85,0.09571694790105736,4.296143414572793,1.2675880678882825,1.0,0.0,4.29614341457341,1.2842422931865456,1.2845503372898495,3.3452748265383176,19356.358496170225,1973.799258275785,3099.015535412006,3099.015535412006,6.636582242568456,5.131186231909148,-0.891620361205196,6.022806593114344,3.397842585799596,3.397842585799596,0.9708121673713132,0.0,0.0,0.00023985198796270442,1.0001586765222092,0.000239813935121502,198.7081738754557,0.0,7.593946391904348e-06,21.521244074656924,0.02421547691029918,8.062192602950016e-05,0.00015923006193320426,0.0006840751819763534,0.09571694790053753,0.07675007534725974,0.018966872553277794,0.0957171809443815,0.07675007534767656,0.01896687255338081,0.40393355672455,0.40393355672455,0.09982213379885999,0.0,5.52150219260335,5.09177697339652,7.2683800344109954,5.506202066815888,5.073244640643509,7.2662829506301705,24873.46614691955,21142.446224881616,0.85,0.9931803347202479,0.6835384459712245,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449933595156024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.50653392287,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.963775765367,1538.3833579606662,0.40393355672455,0.09982213379885999,6.112885165565336,3.397842585799596
1144.0,-29.74211128811764,5.131448693332239,35.01754242488893,24.25484553622084,5.0815607258660105,-26.259707094601243,-39.805419731978304,1.5991565323498895,0.5366762280864918,-4.966343710283392,40.036649132594576,45400.476764308405,20568.50462922906,20568.50462922906,65968.98139353747,82794.45009042822,82794.45009042822,20568.50462922906,103362.95471965728,103362.95471965728,103362.95471965728,128236.49890957064,97832.23536491573,60438.72481408688,41548.34505647649,24873.544189913362,0.0,66421.88924638985,21142.512561426356,1538.3902575744962,0.0,0.8869572137077505,2.8136453219426234,0.0014959162575277712,355121.4790270094,1556114.0396052424,4.381920361079847,1556114.0396052424,4.381920361079847,0.85,0.09571843886498067,4.296143414572793,1.2675874717021363,1.0,0.0,4.296143414572876,1.2842444649483298,1.2845524607008674,3.3452691694066545,19356.29052282174,1973.7923269232347,3099.015535412006,3099.015535412006,6.637109234915317,5.131448693332239,-0.891301800534416,6.022750493866655,3.3981440508400467,3.3981440508400467,0.9708983002400133,0.0,0.0,0.000239813935121502,1.000158083408409,0.00023977603050934432,198.70942844206067,0.0,7.5614105861050204e-06,21.429037601021626,0.024223038320885286,8.060983193376974e-05,0.00015920410318773226,0.0006839636594829433,0.09571843886437705,0.07675005012495091,0.018968388739426134,0.09571821118768298,0.07675005012543491,0.01896838873954576,0.4039325185282362,0.4039325185282362,0.09982988966737089,0.0,5.51790186100817,5.087344757638903,7.268036620232806,5.503019938369903,5.069248645771779,7.266283248255377,24873.544189913362,21142.512561426356,0.85,0.9931813464207208,0.6835167936265227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499427287263136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.41432744924,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.941869123113,1538.3902575744962,0.4039325185282362,0.09982988966737089,6.112885165565336,3.3981440508400467
1145.0,-29.743628822999447,5.131698780395072,35.0175984911431,24.254375451151304,5.081311529674812,-26.261098013707542,-39.80673453826455,1.5987807203829798,0.5324866252821039,-4.966481007177073,40.03671790947732,45399.282911512855,20569.989552460112,20569.989552460112,65969.27246397297,82793.49027681498,82793.49027681498,20569.989552460112,103363.4798292751,103363.4798292751,103363.4798292751,128237.09065146299,97831.82125117783,60438.075250310285,41548.6066676306,24873.6108221879,0.0,66422.2174898185,21142.569198859714,1538.3952335403842,0.0,0.8869562671298729,2.813684074981981,0.0014959162575277712,355119.57914648886,1556117.007346437,4.381952161259264,1556117.007346437,4.381952161259264,0.85,0.09571988869869114,4.296143414572793,1.26758670297917,1.0,0.0,4.296143414572533,1.2842462998259665,1.284554247337164,3.345264389825364,19356.208589645106,1973.7839720643753,3099.015535412006,3099.015535412006,6.637588394575567,5.131698780395072,-0.8909586833430003,6.0226574637380725,3.398441870422528,3.398441870422528,0.9709833915492937,0.0,0.0,0.00023977603050934432,1.0001576262839702,0.00023973824146121726,198.71067937947575,0.0,7.532003817171195e-06,21.345698817863166,0.024230570324702456,8.059785877102237e-05,0.00015917817173832197,0.0006838522542573289,0.09571988869833614,0.07675000101969515,0.018969887678640992,0.09571973699190561,0.0767500010199798,0.018969887678711342,0.40393148026807807,0.40393148026807807,0.0998375857817424,0.0,5.5141894820292805,5.082894807595892,7.267196703767809,5.498967632459198,5.064834696819446,7.263567640247402,24873.6108221879,21142.569198859714,0.85,0.9931808204699736,0.6834954421458733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499518281547226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.33098866608,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.920026325723,1538.3952335403842,0.40393148026807807,0.0998375857817424,6.112885165565336,3.398441870422528
1146.0,-29.74514034945572,5.131936519449662,35.01765326039234,24.253911373112373,5.081056688433563,-26.26248408942779,-39.80804099757222,1.5984004284053652,0.528488234319525,-4.966632896028813,40.03679226343016,45398.08007289013,20571.471313449256,20571.471313449256,65969.55138633939,82792.58098206311,82792.58098206311,20571.471313449256,103364.05229551237,103364.05229551237,103364.05229551237,128237.77774476852,97831.45262854635,60437.41119058231,41548.934931071155,24873.72544925615,0.0,66422.6603803273,21142.666631867727,1538.4033349215526,0.0,0.8869552262087084,2.813718630894337,0.0014959162575277712,355117.47735534783,1556120.2157445333,4.381987130944287,1556120.2157445333,4.381987130944287,0.85,0.09572133980389852,4.296143414572793,1.267585960631259,1.0,0.0,4.296143414573109,1.2842481554108762,1.2845560548339798,3.345259556318619,19356.135656968865,1973.7765350011337,3099.015535412006,3099.015535412006,6.638066533833732,5.131936519449662,-0.8906328442985405,6.022569363748202,3.3987363945087026,3.3987363945087026,0.9710675412882007,0.0,0.0,0.00023973824146121726,1.0001570040858567,0.00023970060748645955,198.71192537777867,0.0,7.509087426432131e-06,21.28075376650866,0.02423807941212889,8.058596324766123e-05,0.00015915227821355603,0.0006837410119614257,0.09572133980347816,0.0767499646819188,0.018971375121559355,0.09572130430276114,0.07674996468225585,0.018971375121642674,0.4039304379261541,0.4039304379261541,0.09984520374272089,0.0,5.510455682373788,5.078498537100927,7.266029705994299,5.495121130348366,5.060625385172784,7.261063713855549,24873.72544925615,21142.666631867727,0.85,0.9931783973813534,0.6834727759012779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449960901268336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.26604361472,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.898221333986,1538.4033349215526,0.4039304379261541,0.09984520374272089,6.112885165565336,3.3987363945087026
1147.0,-29.746645944394068,5.132161932605374,35.01770667978313,24.25341890137645,5.08078124993034,-26.263866885786562,-39.80934693301094,1.598002191323216,0.5243909361216197,-4.9667996179726,40.03686248386785,45396.90231011096,20572.95042131452,20572.95042131452,65969.85273142549,82791.63806642269,82791.63806642269,20572.95042131452,103364.5884877372,103364.5884877372,103364.5884877372,128238.41719782162,97831.0389366706,60436.76078252069,41549.19794905545,24873.82871008442,0.0,66423.02665913987,21142.75440357176,1538.4111538693326,0.0,0.8869541248391752,2.813752752995845,0.0014959162575277712,355115.1703196873,1556123.2457846506,4.382024131449448,1556123.2457846506,4.382024131449448,0.85,0.0957227762152115,4.296143414572793,1.267585237515159,1.0,0.0,4.296143414573763,1.2842500945613489,1.2845579461154133,3.3452545051516562,19356.053807258446,1973.7681886534594,3099.015535412006,3099.015535412006,6.638543816973606,5.132161932605374,-0.8903244312489305,6.022486363854305,3.399027610424162,3.399027610424162,0.9711507458354749,0.0,0.0,0.00023970060748645955,1.0001563898542492,0.00023966312660502089,198.71316650020447,0.0,7.478319583724118e-06,21.19355770027415,0.024245557731712615,8.057407411623918e-05,0.00015912653337022038,0.00068363040842227,0.09572277621473192,0.0767499290790616,0.018972847135670323,0.09572283276665429,0.07674992907944611,0.018972847135765383,0.4039293926087433,0.4039293926087433,0.09985273877810794,0.0,5.506688003776901,5.074110125341406,7.264659528232812,5.491190554094203,5.05624021135975,7.258851735375231,24873.82871008442,21142.75440357176,0.85,0.993177457419399,0.6834512757612244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449969938566138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.17884754849,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.876486126546,1538.4111538693326,0.4039293926087433,0.09985273877810794,6.112885165565336,3.399027610424162
1148.0,-29.748146680805053,5.132374836482492,35.01775858155004,24.25290666231888,5.0804643211307425,-26.265249457768387,-39.8106565355323,1.597567098094307,0.5207954385252833,-4.96699347531602,40.03692511800426,45395.763381812314,20574.45153474586,20574.45153474586,65970.21491655818,82790.78887173624,82790.78887173624,20574.45153474586,103365.2404064821,103365.2404064821,103365.2404064821,128239.14529916979,97830.69895866669,60436.12952868975,41549.52158886327,24873.90489268769,0.0,66423.42648155095,21142.819158784536,1538.418087718077,0.0,0.8869529129793132,2.813777156184054,0.0014959162575277712,355112.48780934245,1556125.9484765814,4.382064843948983,1556125.9484765814,4.382064843948983,0.85,0.09572419954821622,4.296143414572793,1.2675846589123831,1.0,0.0,4.2961434145735184,1.2842522056780687,1.284560009600785,3.3452490060583417,19355.986541975275,1973.7613295034773,3099.015535412006,3099.015535412006,6.639028200938185,5.132374836482492,-0.8900408685917638,6.0224157050742555,3.399315504258552,3.399315504258552,0.9712330012167291,0.0,0.0,0.00023966312660502089,1.000155887065193,0.0002396257720466719,198.71440363111628,0.0,7.447944633894742e-06,21.107475092457697,0.02425300567634651,8.0562153228328e-05,0.0001591009733766929,0.0006835205990244005,0.09572419954761746,0.07674989490612733,0.01897430464149013,0.09572396360558418,0.07674989490660741,0.01897430464160881,0.40392834245685927,0.40392834245685927,0.09986019436877071,0.0,5.503003733787182,5.069826106531821,7.263288115990463,5.487788913841314,5.052322136634473,7.2574221438167115,24873.90489268769,21142.819158784536,0.85,0.993176931859746,0.683430015379001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499789405066823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.09276494067,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.854819362965,1538.418087718077,0.40392834245685927,0.09986019436877071,6.112885165565336,3.399315504258552
