time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1149.0,-29.74964127981888,5.1325767238056565,35.01780919849237,24.252466961648338,5.080252554102291,-26.26661598830177,-39.81194106219334,1.5972272625850674,0.5161451769726,-4.967114333322546,40.03699149780591,45394.541843483,20575.773521220206,20575.773521220206,65970.3153647032,82789.79907379886,82789.79907379886,20575.773521220206,103365.57259501907,103365.57259501907,103365.57259501907,128239.55249456805,97830.261148709,60435.45804821504,41549.78122277107,24873.979899548976,0.0,66423.76112232005,21142.882914616628,1538.4232915263444,0.0,0.8869520585978993,2.813823854672219,0.0014959162575277712,355110.81543889176,1556128.8127995685,4.382093546985619,1556128.8127995685,4.382093546985619,0.85,0.09572557621943519,4.296143414572793,1.2675838022725663,1.0,0.0,4.296143414572827,1.2842538712764193,1.284561627623105,3.3452446674759546,19355.899920457294,1973.7524965668495,3099.015535412006,3099.015535412006,6.639454783657518,5.1325767238056565,-0.8897219254113251,6.022298649216982,3.399600000149158,3.399600000149158,0.9713142857569023,0.0,0.0,0.0002396257720466719,1.0001552514041239,0.00023958857558390047,198.71563571613046,0.0,7.422888785220386e-06,21.036466817314576,0.02426042856513173,8.055046218174464e-05,0.0001590753098649273,0.0006834103448973337,0.09572557621914823,0.07674983313203315,0.018975743087115086,0.09572578386387474,0.07674983313226322,0.018975743087171964,0.4039272918449612,0.4039272918449612,0.09986758541531038,0.0,5.499122326643658,5.065469298044263,7.261212861566037,5.48325951029517,5.04781304504138,7.2526748700503845,24873.979899548976,21142.882914616628,0.85,0.9931734404984712,0.6834081821998679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499879135042273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.02175666553,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.833199745386,1538.4232915263444,0.4039272918449612,0.09986758541531038,6.112885165565336,3.399600000149158
1150.0,-29.75113075709816,5.132765954400894,35.01785845235685,24.25191414020958,5.079891909249524,-26.267992797599558,-39.81324591496957,1.5967539497505852,0.5127066587631361,-4.967347876421486,40.037053028627085,45393.4340958039,20577.29232857144,20577.29232857144,65970.72642437535,82788.96342853978,82788.96342853978,20577.29232857144,103366.25575711121,103366.25575711121,103366.25575711121,128240.33715368461,97829.91099304784,60434.83416935728,41550.08535965618,24874.081396573394,0.0,66424.16675622958,21142.969187087383,1538.432654746118,0.0,0.8869506489967232,2.813841584474999,0.0014959162575277712,355107.5838080505,1556131.467890085,4.382140902772819,1556131.467890085,4.382140902772819,0.8499999999999999,0.095726987794536,4.296143414572793,1.267583259386011,1.0,0.0,4.2961434145718425,1.284256160468931,1.2845638695919215,3.3452387045619516,19355.830641505625,1973.745432079826,3099.015535412006,3099.015535412006,6.639944877151362,5.132765954400894,-0.8894785191033989,6.022244473504293,3.39988152755245,3.39988152755245,0.9713947221578428,0.0,0.0,0.00023958857558390047,1.0001547212320885,0.00023955151187883393,198.71686359236548,0.0,7.391518746017877e-06,20.94756412621466,0.024267820083877747,8.053858774398221e-05,0.00015904998783991826,0.0006833015578463477,0.09572698779372708,0.07674981356016303,0.018977174233564053,0.0957268175073075,0.07674981356081158,0.018977174233724428,0.4039262335931322,0.4039262335931322,0.0998748812125177,0.0,5.495419106898851,5.061244232888669,7.259506701385419,5.4800545351846495,5.043900633246835,7.252223927743557,24874.081396573394,21142.969187087383,0.85,0.9931735638699344,0.6833873319388939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449996849911169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.93285397443,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.811653055784,1538.432654746118,0.4039262335931322,0.0998748812125177,6.112885165565336,3.39988152755245
1151.0,-29.75261465384882,5.132944402089791,35.01790625014321,24.251468222960852,5.0796521938879655,-26.269352489386563,-39.814529358968116,1.5963900294257527,0.5084596998275401,-4.967485838848945,40.03710912444321,45392.25719167472,20578.586277332397,20578.586277332397,65970.84346900712,82788.06729492484,82788.06729492484,20578.586277332397,103366.65357225723,103366.65357225723,103366.65357225723,128240.769110108,97829.550171852,60434.190818192656,41550.39928184371,24874.11553785077,0.0,66424.51481969448,21142.998207173154,1538.4359827096182,0.0,0.8869497448605251,2.8138810223628252,0.0014959162575277712,355105.67477667634,1556133.8884599714,4.38217127743344,1556133.8884599714,4.38217127743344,0.85,0.09572832736242652,4.296143414572793,1.2675825225329027,1.0,0.0,4.296143414573092,1.284257938057366,1.284565600004433,3.3452340742945754,19355.759252357995,1973.7381524126993,3099.015535412006,3099.015535412006,6.640362412573876,5.132944402089791,-0.8891862684049947,6.022130670494786,3.4001595733216896,3.4001595733216896,0.971474163806197,0.0,0.0,0.00023955151187883393,1.0001541433785872,0.00023951459229035736,198.7180868814632,0.0,7.365183223936206e-06,20.872929256635206,0.024275185267101682,8.052690970925371e-05,0.00015902460216958022,0.0006831924973659003,0.09572832736208792,0.0767497446214303,0.01897858274065761,0.09572826868079769,0.07674974462170178,0.01897858274072474,0.4039251743172482,0.4039251743172482,0.09988212181847363,0.0,5.4915980079749716,5.057026813814957,7.257171081566526,5.475945538676513,5.039895569755913,7.247558126619765,24874.11553785077,21142.998207173154,0.85,0.9931701217251067,0.6833660330811506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500057557991046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.85821910485,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.790159151627,1538.4359827096182,0.4039251743172482,0.09988212181847363,6.112885165565336,3.4001595733216896
1152.0,-29.754093273480095,5.133111458747706,35.017952879878216,24.25096227033066,5.079359304541819,-26.27071274915409,-39.81581280296666,1.5959787802156733,0.5042857935154075,-4.967674392934425,40.037170697641066,45391.104846637536,20579.953201050157,20579.953201050157,65971.0580476877,82787.14163009588,82787.14163009588,20579.953201050157,103367.09483114604,103367.09483114604,103367.09483114604,128241.30717756915,97829.13458297303,60433.54688252237,41550.65300050073,24874.21234642311,0.0,66424.86534692385,21143.080494459646,1538.4440945826866,0.0,0.8869485637560611,2.8139136115668166,0.0014959162575277712,355103.0657049562,1556136.5453856154,4.382210956969208,1556136.5453856154,4.382210956969208,0.85,0.09572968705735917,4.296143414572793,1.2675818279897797,1.0,0.0,4.296143414571272,1.2842599365849674,1.284567551593993,3.345228868539541,19355.677027321944,1973.7297677924619,3099.015535412006,3099.015535412006,6.64080349578309,5.133111458747706,-0.8889319831666791,6.022043441914385,3.4004346816318414,3.4004346816318414,0.9715527661805261,0.0,0.0,0.00023951459229035736,1.0001535970247064,0.00023947780921137929,198.71930583340207,0.0,7.336589990515302e-06,20.791896033120366,0.024282521857092197,8.051523323987817e-05,0.00015899935905047918,0.0006830840493060111,0.09572968705679165,0.07674970441199849,0.01897998264479316,0.09572975464982139,0.07674970441245349,0.018979982644905673,0.4039241118692725,0.4039241118692725,0.09988927894677029,0.0,5.4877632030240875,5.052816484633297,7.2547381390897385,5.471960186449849,5.035617418346874,7.244636658024035,24874.21234642311,21143.080494459646,0.85,0.9931681111152275,0.6833450788280688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500146284236886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.777185881336,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.76872739482,1538.4440945826866,0.4039241118692725,0.09988927894677029,6.112885165565336,3.4004346816318414
1153.0,-29.755567155310395,5.1332670968871295,35.017998086043285,24.250445456150942,5.079034957620915,-26.27207188976415,-39.817099809274055,1.5955396920747134,0.5005554776284953,-4.967879595836708,40.037222492099495,45389.990224159716,20581.323423269223,20581.323423269223,65971.31364742893,82786.30490973144,82786.30490973144,20581.323423269223,103367.62833300066,103367.62833300066,103367.62833300066,128241.89187136377,97828.79231620007,60432.92521150833,41550.96344965749,24874.263538363113,0.0,66425.2269880206,21143.124007608647,1538.45001440985,0.0,0.8869473333875469,2.8139384633065783,0.0014959162575277712,355100.2262763393,1556138.780354614,4.382252291620973,1556138.780354614,4.382252291620973,0.85,0.09573102538443765,4.296143414572793,1.2675812257593497,1.0,0.0,4.2961434145734945,1.2842620649662142,1.2845696332434722,3.3452233245601737,19355.609309201544,1973.7228624659333,3099.015535412006,3099.015535412006,6.641245643362995,5.1332670968871295,-0.8886956539976891,6.021962750884819,3.4007066510604624,3.4007066510604624,0.9716304717315607,0.0,0.0,0.00023947780921137929,1.0001531066802225,0.0002394411491719209,198.720520892655,0.0,7.309507920937241e-06,20.71514544793614,0.024289831365013136,8.05035259331443e-05,0.000158974283278235,0.0006829763201922189,0.09573102538380418,0.07674965819145484,0.01898136719234934,0.09573083567713764,0.0767496581919627,0.01898136719247496,0.4039230445021308,0.4039230445021308,0.0998963618316184,0.0,5.48399652063631,5.048693797777901,7.252294743707239,5.46843507346523,5.031813635503568,7.242118799818741,24874.263538363113,21143.124007608647,0.85,0.993166551908456,0.6833245783615544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500234695979537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.70043529615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.747351893078,1538.45001440985,0.4039230445021308,0.0998963618316184,6.112885165565336,3.4007066510604624
1154.0,-29.757035125856348,5.133412436785401,35.0180420380287,24.249985010270052,5.078785706785311,-26.273418199353436,-39.81837354423476,1.5951687802825156,0.49614149384029815,-4.968032761603815,40.03727637337383,45388.844238994716,20582.55921220749,20582.55921220749,65971.4034512022,82785.38721080172,82785.38721080172,20582.55921220749,103367.94642300921,103367.94642300921,103367.94642300921,128242.25845368247,97828.39895513933,60432.30170641823,41551.21916524567,24874.312030673264,0.0,66425.53119591893,21143.165226072273,1538.4546038569297,0.0,0.8869463599624282,2.813978319436591,0.0014959162575277712,355098.10690631886,1556141.1053738298,4.382284994226588,1556141.1053738298,4.382284994226588,0.85,0.09573232634340087,4.296143414572793,1.2675805130833764,1.0,0.0,4.2961434145729935,1.284263874417928,1.2845713960449168,3.345218611338695,19355.53148198086,1973.714926298059,3099.015535412006,3099.015535412006,6.641644411592497,5.133412436785401,-0.8884359108790116,6.021848347664412,3.400975454330435,3.400975454330435,0.9717072726658386,0.0,0.0,0.0002394411491719209,1.0001524944054103,0.00023940464130349284,198.7217310916683,0.0,7.285102137116395e-06,20.645979456587863,0.024297116467150253,8.049194089918337e-05,0.00015894920827273752,0.0006828685943724806,0.09573232634300337,0.07674959134599217,0.0189827349970112,0.095732372110163,0.07674959134631086,0.018982734997090016,0.4039219757097379,0.4039219757097379,0.09990338306560308,0.0,5.480110929613602,5.044551240615419,7.249329247103049,5.464174255444107,5.027690558969255,7.237167120902882,24874.312030673264,21143.165226072273,0.85,0.9931633554667814,0.6833041967722093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500322825456275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.6312693048,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.726022017961,1538.4546038569297,0.4039219757097379,0.09990338306560308,6.112885165565336,3.400975454330435
1155.0,-29.758498497881533,5.133546456873864,35.01808471802908,24.249450489319884,5.078439197892676,-26.274770096173523,-39.81965562617404,1.5947107961848404,0.49250590996888377,-4.968260687650654,40.03732722766273,45387.75638442404,20583.917589384386,20583.917589384386,65971.67397380843,82784.5697904272,82784.5697904272,20583.917589384386,103368.48737981159,103368.48737981159,103368.48737981159,128242.86862614099,97828.06189252227,60431.69275108798,41551.521268260316,24874.381246329394,0.0,66425.90251458972,21143.224059379983,1538.4621417583467,0.0,0.8869450174731738,2.813999287747235,0.0014959162575277712,355094.9530892151,1556143.2997786575,4.382330095769307,1556143.2997786575,4.382330095769307,0.85,0.09573364706491766,4.296143414572793,1.267579946019687,1.0,0.0,4.296143414572501,1.284266090570906,1.2845735658403021,3.3452128387684756,19355.46479351242,1973.7081259668103,3099.015535412006,3099.015535412006,6.6420827369772475,5.133546456873864,-0.8882284094427355,6.0217748663165995,3.4012414103612247,3.4012414103612247,0.971783260103207,0.0,0.0,0.00023940464130349284,1.000152018492982,0.00023936825290241887,198.72293751254904,0.0,7.254906812490043e-06,20.56040590659678,0.024304371373962744,8.048028150311188e-05,0.00015892435980038096,0.0006827618417716037,0.0957336470641641,0.07674955273401442,0.01898409433014967,0.09573340961456207,0.07674955273461856,0.018984094330299104,0.40392090182322093,0.40392090182322093,0.09991032167582597,0.0,5.476349320127326,5.040517966627533,7.246548982106958,5.460766597619511,5.023952270561551,7.234981082520164,24874.381246329394,21143.224059379983,0.85,0.9931618762623282,0.6832840001602556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500410602488638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.54569575481,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.70476143618,1538.4621417583467,0.40392090182322093,0.09991032167582597,6.112885165565336,3.4012414103612247
1156.0,-29.759956094119882,5.133670367356254,35.01812605385911,24.248972755763702,5.078165054135164,-26.276109556795408,-39.82091689305378,1.5943185168108178,0.4882436820759608,-4.9684311015493705,40.03737343541867,45386.603329303434,20585.130742113168,20585.130742113168,65971.7340714166,82783.6850672517,82783.6850672517,20585.130742113168,103368.81580936487,103368.81580936487,103368.81580936487,128243.21976677862,97827.68629145903,60431.047002825144,41551.82143181543,24874.403957413757,0.0,66426.22538922919,21143.243363801692,1538.4657123355062,0.0,0.8869439841151283,2.814035153739055,0.0014959162575277712,355092.59508317424,1556145.2936837552,4.3823648119703975,1556145.2936837552,4.3823648119703975,0.85,0.09573491786355462,4.296143414572793,1.2675792619166897,1.0,0.0,4.296143414573872,1.2842679993536967,1.2845754283451962,3.3452078668430665,19355.390480140417,1973.700548111783,3099.015535412006,3099.015535412006,6.642474200884064,5.133670367356254,-0.8879941637562343,6.021664531112489,3.4015041938158874,3.4015041938158874,0.9718583410902536,0.0,0.0,0.00023936825290241887,1.0001514202551016,0.000239332013187928,198.72413918460904,0.0,7.2312099528038715e-06,20.49324900624617,0.02431160258391555,8.046881292496468e-05,0.0001588994399774542,0.0006826547826384447,0.09573491786310316,0.07674948274571021,0.01898543511739295,0.0957347404400015,0.07674948274607214,0.018985435117482484,0.4039198277295459,0.4039198277295459,0.09991720344742593,0.0,5.472499505352346,5.036480545465054,7.243338455542585,5.456674783625317,5.020007615277109,7.230162457867607,24874.403957413757,21143.243363801692,0.85,0.993157953577078,0.683263320523745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500498105562218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.47853885446,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.683544045747,1538.4657123355062,0.4039198277295459,0.09991720344742593,6.112885165565336,3.4015041938158874
1157.0,-29.761408351660982,5.133784512871786,35.01816640993542,24.248517269175522,5.077915929355988,-26.277441709881867,-39.82217707727102,1.5939492875771901,0.48380909224982815,-4.9685942385972535,40.03742756939762,45385.47000571735,20586.302538136104,20586.302538136104,65971.77254385345,82782.78831706336,82782.78831706336,20586.302538136104,103369.09085519947,103369.09085519947,103369.09085519947,128243.56939610186,97827.3071693201,60430.42962542573,41552.08615988264,24874.47854090239,0.0,66426.56470078503,21143.30675976703,1538.472116597236,0.0,0.886942959067688,2.814074123845497,0.0014959162575277712,355090.3377779575,1556147.6296147672,4.382399249026725,1556147.6296147672,4.382399249026725,0.85,0.09573618268348257,4.296143414572793,1.2675785640766848,1.0,0.0,4.296143414573545,1.2842698000888924,1.2845771829674593,3.345203176369506,19355.31547011701,1973.6928992180826,3099.015535412006,3099.015535412006,6.642852319680033,5.133784512871786,-0.8877626061625454,6.021547119034332,3.401764150906198,3.401764150906198,0.9719326145446281,0.0,0.0,0.000239332013187928,1.0001508674067665,0.00023929591123435023,198.72533646804806,0.0,7.201706066495411e-06,20.409634992447995,0.024318804289982045,8.045735570022068e-05,0.00015887465748770733,0.0006825483135083219,0.09573618268304321,0.07674941902831443,0.018986763654728782,0.09573635410337936,0.07674941902866665,0.018986763654815914,0.4039187505296997,0.4039187505296997,0.09992401179208239,0.0,5.468562372820884,5.032442174041819,7.239689477193565,5.452403330847062,5.015979293915336,7.224774085696708,24874.47854090239,21143.30675976703,0.85,0.9931534596289878,0.6832427690661681,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450058526427111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.394924840664,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.662393584511,1538.472116597236,0.4039187505296997,0.09992401179208239,6.112885165565336,3.401764150906198
1158.0,-29.76285557492747,5.133888048809108,35.018205608914535,24.247981106769316,5.077577821913152,-26.278778230342056,-39.82344159213824,1.5935004773277874,0.4798623008805407,-4.968820874837751,40.037474578281724,45384.37932344118,20587.57568752146,20587.57568752146,65971.95501096264,82781.92768911883,82781.92768911883,20587.57568752146,103369.50337664029,103369.50337664029,103369.50337664029,128244.04695328954,97826.92357485181,60429.81438781811,41552.34354114856,24874.54357664925,0.0,66426.88711779781,21143.36204015186,1538.4794662570368,0.0,0.8869416370110202,2.8140993167971593,0.0014959162575277712,355087.20186170796,1556149.6580935293,4.382443664358217,1556149.6580935293,4.382443664358217,0.85,0.09573745360531465,4.296143414572793,1.267577983275987,1.0,0.0,4.296143414571283,1.2842719725411453,1.2845793095725357,3.345197517681679,19355.239575234882,1973.685160093904,3099.015535412006,3099.015535412006,6.643263143495146,5.133888048809108,-0.8875761683205123,6.02146421712962,3.402021368748977,3.402021368748977,0.9720061053568506,0.0,0.0,0.00023929591123435023,1.0001503461667989,0.00023925993941958994,198.72652961370545,0.0,7.174372871895482e-06,20.332172718951796,0.02432597866285394,8.044586061828857e-05,0.00015885005061606167,0.0006824425988587482,0.0957374536045765,0.0767493733268411,0.01898808027773539,0.09573752583734904,0.07674937332743285,0.018988080277881795,0.40391766809565344,0.40391766809565344,0.09993073265542475,0.0,5.464692692659639,5.028450221009223,7.236195225870063,5.448683175718315,5.012052319347788,7.2217741544971545,24874.54357664925,21143.36204015186,0.85,0.9931513860339651,0.6832230335129057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45006721047402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.31746256717,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.641301488633,1538.4794662570368,0.40391766809565344,0.09993073265542475,6.112885165565336,3.402021368748977
1159.0,-29.764298098934656,5.133981762022702,35.01824348870222,24.24748116116973,5.07727643032031,-26.280106848544055,-39.82469737585632,1.593085179929822,0.47570978145495246,-4.969014460344177,40.03751455159874,45383.271590821765,20588.754414368646,20588.754414368646,65972.02600519042,82781.06468022885,82781.06468022885,20588.754414368646,103369.81909459751,103369.81909459751,103369.81909459751,128244.37706967682,97826.55143423361,60429.19603694988,41552.617108093036,24874.55797507932,0.0,66427.17508317236,21143.37427881742,1538.4831814753043,0.0,0.8869405083936295,2.814131053904163,0.0014959162575277712,355084.52327847097,1556151.3829823474,4.382481581045855,1556151.3829823474,4.382481581045855,0.85,0.09573868239415168,4.296143414572793,1.267577312909998,1.0,0.0,4.296143414574074,1.284273988077569,1.284581279391223,3.34519226773696,19355.16594651839,1973.6776520543092,3099.015535412006,3099.015535412006,6.643643498751105,5.133981762022702,-0.8873772787335366,6.021359040756239,3.4022755762781887,3.4022755762781887,0.9720787360794825,0.0,0.0,0.00023925993941958994,1.000149859715152,0.0002392240893657001,198.72771889765386,0.0,7.148553911219957e-06,20.25900178439736,0.02433312721676516,8.043444640947191e-05,0.00015882549301011803,0.0006823370958616957,0.0957386823936007,0.07674930329324238,0.01898937910035832,0.09573871492451275,0.07674930329368407,0.01898937910046761,0.40391658159804844,0.40391658159804844,0.09993739048783647,0.0,5.460792341032118,5.024477120919187,7.232469346279174,5.444724241799122,5.008217466135136,7.217186679415988,24874.55797507932,21143.37427881742,0.85,0.9931481494220993,0.6832033958089913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500758645162404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.24429163261,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.620261837472,1538.4831814753043,0.40391658159804844,0.09993739048783647,6.112885165565336,3.4022755762781887
1160.0,-29.76573593860901,5.134065381190753,35.018280099088805,24.246960470359795,5.076939426159523,-26.281434811673286,-39.82595679173244,1.5926382992238055,0.47193250922828156,-4.969237326240781,40.03755333682569,45382.20165560779,20589.965699833894,20589.965699833894,65972.16735544168,82780.26598800193,82780.26598800193,20589.965699833894,103370.23168783583,103370.23168783583,103370.23168783583,128244.81613351726,97826.22621439408,60428.59809272735,41552.92013518525,24874.58444568144,0.0,66427.50458086669,21143.396778829225,1538.4882983516616,0.0,0.8869392352256835,2.814154472960577,0.0014959162575277712,355081.4395710963,1556153.0566052645,4.3825243540888685,1556153.0566052645,4.3825243540888685,0.85,0.09573991184862804,4.296143414572793,1.2675767898047345,1.0,0.0,4.296143414574963,1.2842761510039646,1.2845833967913811,3.345186633898281,19355.10160116561,1973.6710906543633,3099.015535412006,3099.015535412006,6.644034360123502,5.134065381190753,-0.8872029586659052,6.021268339856658,3.402526993178972,3.402526993178972,0.9721505694797062,0.0,0.0,0.0002392240893657001,1.000149374797293,0.00023918836065281278,198.72890433207763,0.0,7.124399431885067e-06,20.19054798996228,0.024340251616197045,8.042300069049666e-05,0.00015880108867520344,0.0006822322513389653,0.09573991184793026,0.07674924378563226,0.01899066806229801,0.09573969264875745,0.07674924378619162,0.018990668062436412,0.40391549033203966,0.40391549033203966,0.0999439815138879,0.0,5.456972198945891,5.020598993212957,7.228764577907498,5.441169835469054,5.004663566596889,7.213508938131213,24874.58444568144,21143.396778829225,0.85,0.9931453510364716,0.6831839001322256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500844905560897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.17583783818,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.599268087364,1538.4882983516616,0.40391549033203966,0.0999439815138879,6.112885165565336,3.402526993178972
1161.0,-29.76716813586263,5.1341400242138535,35.01831559389261,24.24649593830111,5.07667867210392,-26.282750070392186,-39.82719535762442,1.5922606066336873,0.4674480374126233,-4.969406665602039,40.037594063596416,45381.06572464758,20591.042837227946,20591.042837227946,65972.10856187553,82779.38056266781,82779.38056266781,20591.042837227946,103370.42339989575,103370.42339989575,103370.42339989575,128245.02933405181,97825.84475994627,60427.96436124872,41553.20044299727,24874.60593415606,0.0,66427.80637715333,21143.415044032652,1538.4919158354876,0.0,0.8869382271125285,2.8141933811654782,0.0014959162575277712,355079.0965032976,1556154.8140092827,4.382558222474329,1556154.8140092827,4.382558222474329,0.85,0.09574110434981604,4.296143414572793,1.2675760518526658,1.0,0.0,4.296143414572901,1.284277990268195,1.284585190607642,3.3451818431269946,19355.026129690537,1973.6633947056882,3099.015535412006,3099.015535412006,6.644381934177824,5.1341400242138535,-0.8870035129371052,6.021143537150959,3.4027755212313715,3.4027755212313715,0.9722215774946775,0.0,0.0,0.00023918836065281278,1.0001487903192285,0.00023915277703477337,198.73008512694264,0.0,7.100327965293129e-06,20.122329453640727,0.02434735194416234,8.041174592708186e-05,0.00015877661472573092,0.0006821271077421104,0.09574110434937602,0.07674916294899256,0.018991941400383468,0.09574113263238708,0.0767491629493453,0.01899194140047074,0.4039143983642324,0.4039143983642324,0.0999505178916787,0.0,5.4530324191429145,5.0166962291835375,7.224553681944997,5.43685470301466,5.000764012882769,7.20737869875893,24874.60593415606,21143.415044032652,0.85,0.993139953881805,0.6831636960430413,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450093088681873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.10761930185,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.578320095921,1538.4919158354876,0.4039143983642324,0.0999505178916787,6.112885165565336,3.4027755212313715
1162.0,-29.768595354789444,5.134205108868655,35.01835008613946,24.24598226733508,5.076362504570505,-26.284066389864584,-39.828445413708664,1.5918335396456083,0.46328449130635363,-4.969622800904502,40.03763585135488,45380.003491568255,20592.189841423802,20592.189841423802,65972.19333299206,82778.52225664152,82778.52225664152,20592.189841423802,103370.71209806533,103370.71209806533,103370.71209806533,128245.37241711337,97825.4643507402,60427.37845569654,41553.42877227074,24874.660319048042,0.0,66428.08909131878,21143.461271190834,1538.4985253781756,0.0,0.8869369772757937,2.8142226400583326,0.0014959162575277712,355076.10596005386,1556156.6171976216,4.382600211833712,1556156.6171976216,4.382600211833712,0.85,0.09574230885124227,4.296143414572793,1.267575478195213,1.0,0.0,4.296143414572672,1.2842800600384605,1.2845872151712883,3.3451764519680665,19354.950865018494,1973.6557198450537,3099.015535412006,3099.015535412006,6.644752053069692,5.134205108868655,-0.886838616854563,6.021043725723218,3.4030214808453247,3.4030214808453247,0.9722918516700928,0.0,0.0,0.00023915277703477337,1.0001482748196233,0.0002391173219569914,198.73126182963352,0.0,7.071535442095153e-06,20.040731442897663,0.024354423479604433,8.04003882294331e-05,0.00015875238880534026,0.0006820230297137621,0.09574230885057076,0.07674910326558608,0.018993205584984685,0.09574240444660038,0.07674910326612437,0.0189932055851179,0.40391330175496426,0.40391330175496426,0.09995697737594156,0.0,5.4491087951876125,5.012821132421379,7.220313365268851,5.432907292210871,4.996910665085977,7.202928954282413,24874.660319048042,21143.461271190834,0.85,0.9931370032683012,0.6831447978156395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501016531632829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.02602129111,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.557437212989,1538.4985253781756,0.40391330175496426,0.09995697737594156,6.112885165565336,3.4030214808453247
1163.0,-29.770017759508388,5.134261313919278,35.018383514922,24.245505162421637,5.076080620057112,-26.285374946992377,-39.82968293186275,1.591437807540997,0.4589892843839607,-4.969811023403171,40.03767385992429,45378.90809496128,20593.255393925276,20593.255393925276,65972.16348888655,82777.67373459645,82777.67373459645,20593.255393925276,103370.92912852173,103370.92912852173,103370.92912852173,128245.61466289962,97825.10645971532,60426.77217120965,41553.70476500629,24874.685534377884,0.0,66428.39029938418,21143.482704221202,1538.5028481222992,0.0,0.8869358829888982,2.814256876499185,0.0014959162575277712,355073.50164675945,1556158.2573111132,4.382636975426114,1556158.2573111132,4.382636975426114,0.85,0.09574347852451805,4.296143414572793,1.2675748501392086,1.0,0.0,4.2961434145719855,1.284281983074556,1.2845890931306188,3.3451714430252117,19354.880055610658,1973.6484992949333,3099.015535412006,3099.015535412006,6.645095888874741,5.134261313919278,-0.8866636816709166,6.020924995590194,3.403264681423213,3.403264681423213,0.9723613375494894,0.0,0.0,0.0002391173219569914,1.0001477763541915,0.00023908199129196543,198.73243457533601,0.0,7.046032345879065e-06,19.96845566822127,0.024361469511950312,8.03891459090495e-05,0.00015872817604794192,0.0006819190082355166,0.0957434785239984,0.07674902555434507,0.018994452969653332,0.09574372008656773,0.07674902555476164,0.018994452969756413,0.40391220050916565,0.40391220050916565,0.09996337075326145,0.0,5.445137629605938,5.008965395611483,7.215753886418099,5.428800307787128,4.9931854246395915,7.197147704489225,24874.685534377884,21143.482704221202,0.85,0.9931320507927187,0.6831252103271569,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501101879705034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.95374551643,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.536606322625,1538.5028481222992,0.40391220050916565,0.09996337075326145,6.112885165565336,3.403264681423213
1164.0,-29.771434898478468,5.134307930950388,35.01841578901665,24.244965996500127,5.075724986002574,-26.286686139804296,-39.83092834297565,1.5909762273280255,0.45517958694154004,-4.970053499742054,40.037707084470796,45377.87204323215,20594.405956266837,20594.405956266837,65972.27799949898,82776.87592982814,82776.87592982814,20594.405956266837,103371.28188609498,103371.28188609498,103371.28188609498,128245.99312320651,97824.76516929324,60426.1909786244,41553.97132296538,24874.711237111544,0.0,66428.68256007692,21143.50455154481,1538.5084795462205,0.0,0.8869345302044805,2.8142784407474846,0.0014959162575277712,355070.1466801692,1556159.6909895858,4.382682423569962,1556159.6909895858,4.382682423569962,0.85,0.0957446552934595,4.296143414572793,1.267574340770952,1.0,0.0,4.296143414573932,1.2842842136681036,1.2845912788805902,3.3451656330045347,19354.812530663105,1973.6416136665534,3099.015535412006,3099.015535412006,6.6454671559201675,5.134307930950388,-0.8865277510524532,6.020835682002841,3.403505311794932,3.403505311794932,0.9724300890842663,0.0,0.0,0.00023908199129196543,1.0001472309558563,0.000239046796203666,198.73360299163417,0.0,7.021349075776379e-06,19.89850328075026,0.024368490861026087,8.037783335168587e-05,0.00015870415794027958,0.0006818158230004525,0.09574465529266825,0.07674896476931728,0.01899569052335097,0.0957446581458336,0.07674896476995156,0.018995690523507937,0.40391109414524856,0.40391109414524856,0.09996968905564392,0.0,5.441267793190434,5.005192702954673,7.211371656431538,5.4252330866835905,4.989641809794193,7.193368039423376,24874.711237111544,21143.50455154481,0.85,0.9931294052058736,0.6831066083870203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450118694083985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.88379312896,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.51582430293,1538.5084795462205,0.40391109414524856,0.09996968905564392,6.112885165565336,3.403505311794932
1165.0,-29.772847028352057,5.1343459786786445,35.0184468802655,24.244485329277836,5.075431183566614,-26.287986639804767,-39.83215702520681,1.590570795019069,0.451014922958791,-4.970247783924984,40.03773717949185,45376.785081466456,20595.43427260918,20595.43427260918,65972.21935407564,82776.06359338583,82776.06359338583,20595.43427260918,103371.49786599501,103371.49786599501,103371.49786599501,128246.2008759566,97824.43389440427,60425.583501672365,41554.27821414656,24874.703009961584,0.0,66428.98122410814,21143.497558467345,1538.5110819587064,0.0,0.8869334337097655,2.8143102670749593,0.0014959162575277712,355067.4585309127,1556160.9896261934,4.382719261474398,1556160.9896261934,4.382719261474398,0.85,0.09574579026715463,4.296143414572793,1.2675737346941607,1.0,0.0,4.296143414573137,1.2842861815235453,1.2845932020036164,3.3451605073538118,19354.74698730748,1973.6349301043151,3099.015535412006,3099.015535412006,6.645798976245231,5.1343459786786445,-0.886369616410323,6.0207155950889675,3.4037431434558485,3.4037431434558485,0.9724980409873852,0.0,0.0,0.000239046796203666,1.0001467122056393,0.00023901173026554508,198.73476729000413,0.0,6.99444670535772e-06,19.822261962983777,0.024375485307731443,8.036667419144079e-05,0.0001586801220122252,0.0006817125612064286,0.09574579026661595,0.0767488783899129,0.018996911876703052,0.0957457844976175,0.0767488783903447,0.01899691187680993,0.40390998615435747,0.40390998615435747,0.09997595501152166,0.0,5.437359258753872,5.0014550266621995,7.206651159222815,5.421262706883795,4.9861357784651545,7.1873891232265805,24874.703009961584,21143.497558467345,0.85,0.9931240572771763,0.6830871743822333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450127168802461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.807551811195,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.495100360245,1538.5110819587064,0.40390998615435747,0.09997595501152166,6.112885165565336,3.4037431434558485
1166.0,-29.774253795056474,5.134375173373414,35.01847693651268,24.243972601275914,5.075106805816938,-26.289285370196747,-39.8333853931166,1.590138380957294,0.44692576272632323,-4.970470509380091,40.03776921515149,45375.72158015897,20596.496636627668,20596.496636627668,65972.21821678664,82775.24489522904,82775.24489522904,20596.496636627668,103371.74153185671,103371.74153185671,103371.74153185671,128246.46646846736,97824.08074357327,60424.983864250644,41554.55208813625,24874.724936610655,0.0,66429.2770247469,21143.516196119057,1538.516092346505,0.0,0.8869321856049034,2.814337792418494,0.0014959162575277712,355064.37688298826,1556162.3720046089,4.382761192958097,1556162.3720046089,4.382761192958097,0.85,0.09574693127348381,4.296143414572793,1.2675731593882666,1.0,0.0,4.296143414572831,1.28428827524593,1.284595251189407,3.345155053876139,19354.67711575586,1973.627805188914,3099.015535412006,3099.015535412006,6.646141783180644,5.134375173373414,-0.8862347389216518,6.020609912295066,3.4039784677387903,3.4039784677387903,0.9725652764967972,0.0,0.0,0.00023901173026554508,1.000146156648227,0.000238976802217129,198.7359271783819,0.0,6.968821052265139e-06,19.749638862119404,0.024382454128783707,8.03555193175905e-05,0.00015865621094795457,0.0006816098358451268,0.09574693127280082,0.07674880672787145,0.01899812454492937,0.095746898015405,0.07674880672841894,0.018998124545064877,0.4039088764710848,0.4039088764710848,0.09998215564716414,0.0,5.433469828088732,4.997755334252815,7.201874035923026,5.41739627210643,4.982533991371554,7.182329777722998,24874.724936610655,21143.516196119057,0.85,0.9931196179089832,0.6830681231598403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450135613659728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.734928710335,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.474429528495,1538.516092346505,0.4039088764710848,0.09998215564716414,6.112885165565336,3.4039784677387903
1167.0,-29.77565598603564,5.134396227392545,35.0185060123679,24.243489803653233,5.074825222433258,-26.29057570188539,-39.834604890178866,1.589744938282999,0.44240510556829804,-4.970662434448468,40.03780077144554,45374.64011900203,20597.47351770424,20597.47351770424,65972.11363670627,82774.3706988821,82774.3706988821,20597.47351770424,103371.84421658635,103371.84421658635,103371.84421658635,128246.58052470951,97823.68860676615,60424.38301850601,41554.78398695572,24874.736308123156,0.0,66429.52029507888,21143.525861904684,1538.5198076378106,0.0,0.8869310957976265,2.8143745545616636,0.0014959162575277712,355061.7214086125,1556163.7336987092,4.382797806322364,1556163.7336987092,4.382797806322364,0.8500000000000001,0.09574804306253912,4.296143414572793,1.2675724939676,1.0,0.0,4.2961434145736,1.2842901865157788,1.2845971180560103,3.3451500756445363,19354.59953075604,1973.6198937206939,3099.015535412006,3099.015535412006,6.646457006213704,5.134396227392545,-0.886087641755692,6.020483869148237,3.40421118476951,3.40421118476951,0.9726317670770028,0.0,0.0,0.000238976802217129,1.0001456828910935,0.00023894199245686425,198.73708330589437,0.0,6.941458086500382e-06,19.672092217142083,0.024389395586870206,8.034444641621441e-05,0.00015863235580091458,0.0006815073507122673,0.09574804306201153,0.07674872054642884,0.018999322515582687,0.09574826227245334,0.07674872054685174,0.01899932251568738,0.4039077652464783,0.4039077652464783,0.0999882974443041,0.0,5.429480574749846,4.994019904163281,7.1967369972402935,5.413067540016755,4.978714160185177,7.175813637877582,24874.736308123156,21143.525861904684,0.85,0.993114406722481,0.6830493418806669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501440265373198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.65738206536,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.453819067905,1538.5198076378106,0.4039077652464783,0.0999882974443041,6.112885165565336,3.40421118476951
1168.0,-29.77705307725693,5.134408054575851,35.01853394449782,24.24292891463267,5.074438705820691,-26.29187193718095,-39.83583654100073,1.5892575657449697,0.43876509907426,-4.970930297646838,40.03782560948529,45373.63609621373,20598.58073800332,20598.58073800332,65972.21683421705,82773.61243405257,82773.61243405257,20598.58073800332,103372.1931720559,103372.1931720559,103372.1931720559,128246.93847980922,97823.36488984,60423.811941262364,41555.058831752925,24874.74530775333,0.0,66429.80413950625,21143.53351159033,1538.5251721296706,0.0,0.8869296442460552,2.8143909462798002,0.0014959162575277712,355058.0152806683,1556164.8054922544,4.382846573009001,1556164.8054922544,4.382846573009001,0.85,0.0957491712615087,4.296143414572793,1.2675720433937387,1.0,0.0,4.296143414572427,1.2842925366301046,1.2845994240237455,3.3451439543871975,19354.53548275748,1973.6133626424398,3099.015535412006,3099.015535412006,6.64681428751366,5.134408054575851,-0.8859921399353992,6.02040019451125,3.4044414946875703,3.4044414946875703,0.9726975699107344,0.0,0.0,0.00023894199245686425,1.0001451546677662,0.0002389073139450816,198.73823524034665,0.0,6.917990225593538e-06,19.605584299332087,0.0243963135770958,8.033326459171845e-05,0.00015860872786514578,0.0006814058417116143,0.0957491712605893,0.07674865827365407,0.01900051298693522,0.09574899709029698,0.07674865827439102,0.01900051298711768,0.40390664815425714,0.40390664815425714,0.09999436715102658,0.0,5.425643578258018,4.990392737490083,7.19193291852622,5.409695396721077,4.975375766901664,7.1721924180487235,24874.74530775333,21143.53351159033,0.85,0.993111716778086,0.6830313092738705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501524121433973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.59087414754,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.433253382122,1538.5251721296706,0.40390664815425714,0.09999436715102658,6.112885165565336,3.4044414946875703
1169.0,-29.778445723904657,5.134412641602353,35.01856085779536,24.242487118486338,5.0741960438470315,-26.29314978485797,-39.8370428365655,1.5889001048005016,0.43405772607559356,-4.971091603141634,40.037851797901084,45372.54010505576,20599.449556819738,20599.449556819738,65971.9896618755,82772.74718018199,82772.74718018199,20599.449556819738,103372.19673700174,103372.19673700174,103372.19673700174,128246.91886540546,97822.99439649968,60423.20930741486,41555.3167656498,24874.72212840372,0.0,66430.03889405352,21143.51380914316,1538.5262533997948,0.0,0.8869287294950703,2.8144337248021953,0.0014959162575277712,355055.78348890744,1556165.9355568753,4.382877305265731,1556165.9355568753,4.382877305265731,0.8500000000000001,0.095750234951199,4.296143414572793,1.2675713367620483,1.0,0.0,4.296143414573531,1.2842942791969207,1.2846011224672227,3.3451394156012317,19354.462179957998,1973.605887837131,3099.015535412006,3099.015535412006,6.6470946406795255,5.134412641602353,-0.8858390757931822,6.020251717395535,3.404669056266855,3.404669056266855,0.9727625875048157,0.0,0.0,0.0002389073139450816,1.0001446945048325,0.00023887275037074877,198.73938352183362,0.0,6.891946232443643e-06,19.531775622745283,0.024403205523328246,8.032231435525192e-05,0.0001585849995898297,0.0006813039016378759,0.09575023495081499,0.0767485504962065,0.019001684454608484,0.09575042100661618,0.0767485504965143,0.019001684454684704,0.40390553044563815,0.40390553044563815,0.10000039596029409,0.0,5.421623882113408,4.9867143587490546,7.186411044080728,5.405149329217238,4.971695005205731,7.164008582537122,24874.72212840372,21143.51380914316,0.85,0.9931047875358233,0.6830123971087616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501607673431012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.51706547096,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.412743121786,1538.5262533997948,0.40390553044563815,0.10000039596029409,6.112885165565336,3.404669056266855
1170.0,-29.779833008185438,5.134408076308245,35.01858676297801,24.24191819680857,5.07379282454479,-26.294438863119048,-39.83826956301925,1.58839867947829,0.43059050183842373,-4.971377116737953,40.037876260824206,45371.559692202696,20600.547835293044,20600.547835293044,65972.10752749574,82772.02636679303,82772.02636679303,20600.547835293044,103372.57420208608,103372.57420208608,103372.57420208608,128247.32202880057,97822.69669490147,60422.6503256316,41555.60707696653,24874.74782671449,0.0,66430.35490368103,21143.535652707316,1538.5330349305923,0.0,0.8869271895453555,2.814445801515709,0.0014959162575277712,355051.83320476336,1556166.9911647742,4.382929041989514,1556166.9911647742,4.382929041989514,0.85,0.09575134816150585,4.296143414572793,1.2675709317950532,1.0,0.0,4.2961434145729855,1.2842966945089542,1.2846034939641267,3.3451331245662095,19354.403279140664,1973.5998816252916,3099.015535412006,3099.015535412006,6.64744903660325,5.134408076308245,-0.885766066482268,6.020174142790513,3.404894453444143,3.404894453444143,0.9728269866983267,0.0,0.0,0.00023887275037074877,1.00014413896011,0.00023883832446302628,198.74052739348252,0.0,6.869143455219307e-06,19.467152552091516,0.024410074666783466,8.031118007099412e-05,0.00015856157029975465,0.0006812032460476119,0.09575134816047194,0.07674849428424245,0.019002853876229492,0.09575108767213203,0.07674849428507116,0.01900285387643469,0.40390440671892436,0.40390440671892436,0.10000634530260408,0.0,5.417819051853655,4.983184149837314,7.181377404862246,5.40196761857635,4.968521502496799,7.160684230877109,24874.74782671449,21143.535652707316,0.85,0.9931018376034614,0.6829943895074475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501690960537734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.4524424003,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.392275331367,1538.5330349305923,0.40390440671892436,0.10000634530260408,6.112885165565336,3.404894453444143
1171.0,-29.781215973490283,5.13439671430325,35.01861166320751,24.241480382066243,5.073557297594325,-26.295707282486273,-39.83946304125709,1.5880486065902606,0.42574373686159106,-4.971533922006744,40.037898799618304,45370.451776455935,20601.36344059939,20601.36344059939,65971.81521705532,82771.14742179241,82771.14742179241,20601.36344059939,103372.5108623918,103372.5108623918,103372.5108623918,128247.2223453423,97822.31142469327,60422.034720663985,41555.86300447698,24874.711482950497,0.0,66430.57448742748,21143.504760507923,1538.533304563957,0.0,0.8869263108581029,2.814490932979237,0.0014959162575277712,355049.66370675666,1556167.963744409,4.382958562748231,1556167.963744409,4.382958562748231,0.8500000000000001,0.0957523805156868,4.296143414572793,1.2675701943924653,1.0,0.0,4.296143414573215,1.284298402028802,1.2846051576764357,3.3451286770941935,19354.32705271027,1973.5921086925985,3099.015535412006,3099.015535412006,6.6477122186676905,5.13439671430325,-0.8856221306518766,6.020018844955127,3.405117097316424,3.405117097316424,0.972890599233264,0.0,0.0,0.00023883832446302628,1.0001436918147655,0.00023880401028141568,198.74166771549022,0.0,6.841823056767949e-06,19.389726542880368,0.024416916489840235,8.030034893083815e-05,0.00015853797553218811,0.0006811018795423125,0.09575238051532825,0.07674837905781419,0.01900400145751406,0.09575254502084508,0.07674837905810157,0.01900400145758522,0.4039032847144518,0.4039032847144518,0.1000122570097022,0.0,5.41378784790453,4.979567352991012,7.175548544892763,5.397277658868347,4.964802885742699,7.151927149202891,24874.711482950497,21143.504760507923,0.85,0.9930941547034343,0.6829754540967075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501773927855974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.375016391095,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.37186854548,1538.533304563957,0.4039032847144518,0.1000122570097022,6.112885165565336,3.405117097316424
1172.0,-29.78259339081007,5.1343772526996325,35.01863583747948,24.240963847283297,5.073220521426199,-26.296980834355796,-39.84067227048797,1.587607964972056,0.4217185633733038,-4.971777890408999,40.0379274549198,45369.439615473624,20602.335392434063,20602.335392434063,65971.77500790768,82770.36593762445,82770.36593762445,20602.335392434063,103372.70133005851,103372.70133005851,103372.70133005851,128247.45697432102,97821.97749776447,60421.46838120448,41556.12124062221,24874.755644262514,0.0,66430.87688488472,21143.542297623135,1538.5402295520703,0.0,0.8869249669208287,2.8145151560923094,0.0014959162575277712,355046.2882735014,1556169.200260324,4.383003714325739,1556169.200260324,4.383003714325739,0.85,0.09575345393602903,4.296143414572793,1.2675696635944766,1.0,0.0,4.296143414574857,1.2843005326988244,1.284607244783354,3.345123127485506,19354.260984643613,1973.5853716247254,3099.015535412006,3099.015535412006,6.648025851117598,5.1343772526996325,-0.8855356364914613,6.019912889191094,3.4053376832387645,3.4053376832387645,0.9729536237825042,0.0,0.0,0.00023880401028141568,1.000143116947585,0.00023876983827098697,198.7428034743564,0.0,6.81965767958254e-06,19.32690986393692,0.024423736147519817,8.028937622334885e-05,0.00015851463405806683,0.00068100160122198,0.09575345393523932,0.07674830895275124,0.01900514498248807,0.09575365501748893,0.07674830895338422,0.019005144982644818,0.40390215648129835,0.40390215648129835,0.10001808700947913,0.0,5.409839727735687,4.976023561617751,7.16984545973952,5.393496453782291,4.961385552442778,7.146556303195098,24874.755644262514,21143.542297623135,0.85,0.9930890287994752,0.6829571088470263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501856637776849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.31219971215,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.351502040266,1538.5402295520703,0.40390215648129835,0.10001808700947913,6.112885165565336,3.4053376832387645
