time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1173.0,-29.783966595939795,5.134349939876896,35.0186589176183,24.240432993415766,5.072874166111274,-26.298251551990777,-39.841877308767266,1.5871591221624963,0.4176155226943479,-4.972017917784975,40.03794393431073,45368.42814441828,20603.27753872847,20603.27753872847,65971.70568314675,82769.56395828277,82769.56395828277,20603.27753872847,103372.84149701125,103372.84149701125,103372.84149701125,128247.57056802665,97821.6171292625,60420.8971904618,41556.35548755632,24874.729071015412,0.0,66431.08455857173,21143.5197103631,1538.543029732329,0.0,0.8869236870528859,2.81454085921406,0.0014959162575277712,355042.96739102626,1556169.9113691866,4.383046713484963,1556169.9113691866,4.383046713484963,0.85,0.0957544935950645,4.296143414572793,1.2675691718095914,1.0,0.0,4.296143414573348,1.2843027014199986,1.2846093701329646,3.345117478786528,19354.18968506231,1973.578101090822,3099.015535412006,3099.015535412006,6.648329865822798,5.134349939876896,-0.8854526512795777,6.019802591156473,3.405555806845512,3.405555806845512,0.9730159448130034,0.0,0.0,0.00023876983827098697,1.000142680865734,0.00023873577524389345,198.74393577139887,0.0,6.7914411529562605e-06,19.246944227478043,0.024430527588672774,8.02784429240036e-05,0.00015849139534698337,0.0006809017643863956,0.09575449359432614,0.07674822105770544,0.01900627253662069,0.0957545655705545,0.07674822105829725,0.01900627253676725,0.4039010252830009,0.4039010252830009,0.1000238553878313,0.0,5.405906931916093,4.972497169053611,7.164150541504341,5.389633440479315,4.95793625725338,7.140901808015599,24874.729071015412,21143.5197103631,0.85,0.9930848806928637,0.6829397479491294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501939016788374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.232234075695,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.331200580844,1538.543029732329,0.4039010252830009,0.1000238553878313,6.112885165565336,3.405555806845512
1174.0,-29.78533458406682,5.134315192034191,35.01868096680721,24.239930183999263,5.072549084573731,-26.29951544613734,-39.84307368574662,1.5867299466439573,0.413519995516765,-4.972243639893618,40.03796006583054,45367.402744443956,20604.169741124606,20604.169741124606,65971.57248556855,82768.79140674096,82768.79140674096,20604.169741124606,103372.96114786557,103372.96114786557,103372.96114786557,128247.66087676593,97821.29312868704,60420.318707185084,41556.63824611329,24874.69972890036,0.0,66431.33797501365,21143.494769565306,1538.5453697788678,0.0,0.886922481157167,2.8145681335710058,0.0014959162575277712,355039.8444503459,1556170.607467156,4.383087227509177,1556170.607467156,4.383087227509177,0.8500000000000001,0.09575551412001744,4.296143414572793,1.267568591008894,1.0,0.0,4.296143414573091,1.2843047779851149,1.2846114034443417,3.3451120701371284,19354.125580943208,1973.5715642898654,3099.015535412006,3099.015535412006,6.64861776447511,5.134315192034191,-0.8853667672464063,6.0196819592805975,3.4057715295651523,3.4057715295651523,0.9730775798757578,0.0,0.0,0.00023873577524389345,1.0001421403566169,0.00023870184607836678,198.74506377796763,0.0,6.769820068853981e-06,19.18567007513218,0.024437297408741628,8.026758957007598e-05,0.00015846818567381745,0.0006808020523018694,0.09575551411935833,0.0767481256963938,0.01900738842296452,0.0957555089280512,0.07674812569692209,0.019007388423095347,0.4038998904055885,0.4038998904055885,0.1000295711624466,0.0,5.40198110081036,4.969017380839034,7.158302189803578,5.385763635410399,4.954670062423816,7.134467862875283,24874.69972890036,21143.494769565306,0.85,0.9930790873184275,0.6829217072446693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502021144770785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.17095992334,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.310937591717,1538.5453697788678,0.4038998904055885,0.1000295711624466,6.112885165565336,3.4057715295651523
1175.0,-29.786697816364747,5.134273175827439,35.018702099772774,24.239426536392443,5.072228929005925,-26.300774566708327,-39.84426559237761,1.5863056793492973,0.40928249921847737,-4.972469450560129,40.03797747713418,45366.37930405498,20605.041944810288,20605.041944810288,65971.42124886527,82767.99386417527,82767.99386417527,20605.041944810288,103373.03580898556,103373.03580898556,103373.03580898556,128247.71938729614,97820.94421739006,60419.742404046236,41556.89090371536,24874.68357831058,0.0,66431.57448202594,21143.481041563995,1538.5484885361602,0.0,0.8869212701703473,2.8145972572092113,0.0014959162575277712,355036.7203060071,1556171.3587898796,4.38312791265256,1556171.3587898796,4.38312791265256,0.85,0.09575652577045794,4.296143414572793,1.2675680189998824,1.0,0.0,4.296143414571176,1.284306831335989,1.284613413707722,3.345106721969054,19354.056548191315,1973.5645249082322,3099.015535412006,3099.015535412006,6.648899209881148,5.134273175827439,-0.8852863688655273,6.019559544692966,3.4059849638657314,3.4059849638657314,0.9731385611044947,0.0,0.0,0.00023870184607836678,1.0001416477518947,0.00023866803928715265,198.7461878742114,0.0,6.74325416653114e-06,19.11038230794925,0.02444404066290816,8.025677811935913e-05,0.00015844506795900765,0.0006807027352836293,0.09575652576979084,0.07674803153124722,0.019008494238543613,0.09575656311650528,0.0767480315317819,0.019008494238676038,0.40389875306128625,0.40389875306128625,0.10003523174916332,0.0,5.398037956927965,4.965554130471617,7.152299800659705,5.381751949778618,4.9512728106687405,7.127849260374433,24874.68357831058,21143.481041563995,0.85,0.9930732752196747,0.6829038700012978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502102961619616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.09567215616,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.290733343041,1538.5484885361602,0.40389875306128625,0.10003523174916332,6.112885165565336,3.4059849638657314
1176.0,-29.78805632192035,5.1342239230096585,35.01872232334403,24.2389190820046,5.071899154564653,-26.30203039453617,-39.84545694021506,1.585873227180152,0.4051675617550927,-4.972703214847018,40.0379932549016,45365.37540296167,20605.910338133628,20605.910338133628,65971.2857410953,82767.22140347231,82767.22140347231,20605.910338133628,103373.13174160595,103373.13174160595,103373.13174160595,128247.79773415752,97820.61419899939,60419.17946061995,41557.14970931049,24874.66599255157,0.0,66431.81570186207,21143.466093668834,1538.5517331865603,0.0,0.8869200246459602,2.8146238516942903,0.0014959162575277712,355033.4861441629,1556172.0396234097,4.383169758222523,1556172.0396234097,4.383169758222523,0.85,0.09575752768609021,4.296143414572793,1.2675675327097995,1.0,0.0,4.296143414573825,1.2843089227024738,1.2846154621528219,3.3451012748029068,19353.991253436227,1973.5578666961937,3099.015535412006,3099.015535412006,6.649179425747579,5.1342239230096585,-0.8852160864985441,6.019440009508203,3.406196147630085,3.406196147630085,0.9731988993228814,0.0,0.0,0.00023866803928715265,1.0001411581534358,0.00023863435410238117,198.74730808399818,0.0,6.718970878068919e-06,19.041563468447315,0.024450759633786227,8.024597308255324e-05,0.0001584220662045994,0.0006806039164479047,0.0957575276853887,0.07674793817773638,0.019009589507652316,0.09575753536686593,0.07674793817829861,0.019009589507791594,0.40389761242690936,0.40389761242690936,0.10004083494172183,0.0,5.39411006725004,4.9621318410814865,7.1462091740283995,5.377870776602094,4.947999268924718,7.121390180505671,24874.66599255157,21143.466093668834,0.85,0.9930676294799231,0.6828862785650173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45021844949072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.02685331666,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.270578769872,1538.5517331865603,0.40389761242690936,0.10004083494172183,6.112885165565336,3.406196147630085
1177.0,-29.78941014211784,5.134167664505436,35.01874164313322,24.238410649728053,5.071574992390894,-26.30328144351847,-39.84664378277955,1.5854462937915499,0.4008921530501084,-4.97293298147808,40.03800737735652,45364.37315275267,20606.751020506646,20606.751020506646,65971.12417325932,82766.42052102606,82766.42052102606,20606.751020506646,103373.1715415327,103373.1715415327,103373.1715415327,128247.81322886009,97820.25616589363,60418.618588198275,41557.375086328175,24874.641687327377,0.0,66432.01677365554,21143.44543422827,1538.5545197988129,0.0,0.8869188054223206,2.814653014156591,0.0014959162575277712,355030.3073129792,1556172.649027996,4.383210720250264,1556172.649027996,4.383210720250264,0.85,0.09575851380337777,4.296143414572793,1.2675670035602526,1.0,0.0,4.296143414572023,1.2843109880257815,1.2846174847045766,3.345095895486142,19353.920415917426,1973.5506432795528,3099.015535412006,3099.015535412006,6.649450699758119,5.134167664505436,-0.8851487114684637,6.0193163759739,3.4064050783231004,3.4064050783231004,0.9732585938066001,0.0,0.0,0.00023863435410238117,1.0001406728393516,0.00023860078945185743,198.74842444133785,0.0,6.694839795642555e-06,18.973175980851,0.02445745447358187,8.023521024389122e-05,0.00015839914385848994,0.00068050543876162,0.09575851380269891,0.07674784048412822,0.019010673318570686,0.09575856931591373,0.0767478404846723,0.019010673318705477,0.40389646933660517,0.40389646933660517,0.1000463828642868,0.0,5.390156921002472,4.95871263090595,7.139979083827825,5.373825134528204,4.94459998677371,7.114610175887435,24874.641687327377,21143.44543422827,0.85,0.9930621916542658,0.6828691247974047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450226574636408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.95846582906,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.250473448028,1538.5545197988129,0.40389646933660517,0.1000463828642868,6.112885165565336,3.4064050783231004
1178.0,-29.790759955642496,5.134104788124922,35.01876017007797,24.23793008727955,5.071273487429471,-26.304526619962022,-39.847822138667084,1.5850401517487824,0.396603279285614,-4.973149063432686,40.03802292356839,45363.35197502975,20607.54516566167,20607.54516566167,65970.89714069142,82765.64223760543,82765.64223760543,20607.54516566167,103373.1874032671,103373.1874032671,103373.1874032671,128247.8125080427,97819.92879231912,60418.04705471544,41557.6463751152,24874.625104775598,0.0,66432.2714798908,21143.431339059258,1538.5574588657273,0.0,0.8869176506104004,2.8146839503784857,0.0014959162575277712,355027.3178302605,1556173.3198699881,4.383249518320161,1556173.3198699881,4.383249518320161,0.85,0.0957594830815686,4.296143414572793,1.2675664090225474,1.0,0.0,4.296143414572189,1.2843129559127109,1.2846194099513761,3.345090769967116,19353.85564444416,1973.5440384274102,3099.015535412006,3099.015535412006,6.649706956993991,5.134104788124922,-0.8850782558013286,6.019183043926251,3.4066118135460095,3.4066118135460095,0.9733176610131455,0.0,0.0,0.00023860078945185743,1.0001402580363143,0.00023856732846683792,198.74953750576708,0.0,6.670921408518171e-06,18.9053912717405,0.02446412539499039,8.022452568655102e-05,0.00015837626376530642,0.0006804071425999648,0.09575948308096072,0.07674773777941576,0.01901174530154496,0.09575968005448371,0.07674773777990297,0.019011745301665633,0.4038953221868386,0.4038953221868386,0.10005187404964928,0.0,5.386174433589019,4.955319932517966,7.13349338309439,5.3697523427183,4.941339333008273,7.107129011441259,24874.625104775598,21143.431339059258,0.85,0.9930549666762631,0.6828511349150742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502346718456405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.890681119956,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.230416706007,1538.5574588657273,0.4038953221868386,0.10005187404964928,6.112885165565336,3.4066118135460095
1179.0,-29.792105238716342,5.134034684518995,35.01877779702379,24.23738589221614,5.070908773521162,-26.305774039837498,-39.84900458073241,1.5845775746422814,0.39255217539056275,-4.973410637679578,40.03803376296746,45362.36978197067,20608.412432711328,20608.412432711328,65970.782214682,82764.86197863743,82764.86197863743,20608.412432711328,103373.27441134876,103373.27441134876,103373.27441134876,128247.87893619874,97819.57019498301,60417.48509966753,41557.87232812831,24874.60452484999,0.0,66432.4768529783,21143.41384612249,1538.5612372200324,0.0,0.886916281528242,2.8147064726410647,0.0014959162575277712,355023.69899044937,1556173.7876061876,4.3832955152891095,1556173.7876061876,4.3832955152891095,0.85,0.09576045687674871,4.296143414572793,1.2675659155892212,1.0,0.0,4.296143414573683,1.284315187411182,1.2846215990056238,3.3450849578697337,19353.78469529133,1973.5368036272664,3099.015535412006,3099.015535412006,6.6499868094309145,5.134034684518995,-0.8850400929867188,6.019074777505714,3.4068164586120635,3.4068164586120635,0.9733761310320181,0.0,0.0,0.00023856732846683792,1.0001397887896342,0.00023853398408991538,198.75064684527155,0.0,6.650355297113611e-06,18.847106912019974,0.024470775750287506,8.021380540059901e-05,0.00015835352306623892,0.0006803094452954232,0.09576045687590352,0.07674764845074006,0.01901280842516347,0.09576053364115669,0.07674764845141745,0.019012808425331262,0.40389417111841036,0.40389417111841036,0.10005730018481733,0.0,5.382247722381578,4.951956753106913,7.127171837370952,5.365962813070155,4.938007860977507,7.101374929408621,24874.60452484999,21143.41384612249,0.85,0.9930501667231514,0.6828342390780058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502427451768112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.832396760234,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.210395103659,1538.5612372200324,0.40389417111841036,0.10005730018481733,6.112885165565336,3.4068164586120635
1180.0,-29.793445153469975,5.133957669636829,35.01879434137342,24.236861918494128,5.070548462360427,-26.30701618692398,-39.85018614968283,1.5841194958147975,0.3887303324942195,-4.973663151262934,40.03803748381892,45361.40881826978,20609.241785859926,20609.241785859926,65970.65060412971,82764.15013966359,82764.15013966359,20609.241785859926,103373.39192552351,103373.39192552351,103373.39192552351,128247.93347296277,97819.27960831234,60416.943711683496,41558.15099625427,24874.54154743926,0.0,66432.69254369353,21143.36031532337,1538.5624061689268,0.0,0.8869149842509828,2.8147270523047636,0.0014959162575277712,355020.2055309969,1556173.9481664894,4.383339099922355,1556173.9481664894,4.383339099922355,0.85,0.0957614048790359,4.296143414572793,1.2675654853461311,1.0,0.0,4.296143414574151,1.2843173976480746,1.2846237669428413,3.3450792011695625,19353.72720217571,1973.530940961053,3099.015535412006,3099.015535412006,6.65025442769198,5.133957669636829,-0.8850018184223059,6.018959488059135,3.40701881867115,3.40701881867115,0.9734339481917571,0.0,0.0,0.00023853398408991538,1.00013923245691,0.00023850077704075303,198.7517517688125,0.0,6.627216482008423e-06,18.78153151001187,0.024477402966769514,8.02030943533394e-05,0.00015833088973657598,0.0006802122092652419,0.09576140487825999,0.07674754537879558,0.019013859499464405,0.09576116648002016,0.07674754537941743,0.01901385949961846,0.4038930164440719,0.4038930164440719,0.10006267991476661,0.0,5.378388877256896,4.948677501078976,7.120853811098016,5.36239348375716,4.9350815192875075,7.095088767888797,24874.54154743926,21143.36031532337,0.85,0.9930449614207655,0.682817556859299,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450250791496355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.76682135822,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.19041926756,1538.5624061689268,0.4038930164440719,0.10006267991476661,6.112885165565336,3.40701881867115
1181.0,-29.794780996318465,5.133875011859066,35.01881017001944,24.236411146726482,5.070289791240472,-26.308244504012485,-39.851346833724506,1.5837532989346037,0.3839737487635375,-4.973849189093539,40.038049726085575,45360.37383815569,20609.918933331526,20609.918933331526,65970.29277148722,82763.31547941093,82763.31547941093,20609.918933331526,103373.23441274246,103373.23441274246,103373.23441274246,128247.74119856406,97818.90834162297,60416.37084136156,41558.375000290456,24874.5067858216,0.0,66432.88178611206,21143.33076794836,1538.5636711585776,0.0,0.8869139941090661,2.81476761918377,0.0014959162575277712,355017.63176347443,1556174.4764386804,4.383372365785652,1556174.4764386804,4.383372365785652,0.85,0.09576232192061301,4.296143414572793,1.2675648314645516,1.0,0.0,4.296143414572127,1.2843191780810645,1.2846255051498767,3.3450745639349364,19353.65374636767,1973.5234505532133,3099.015535412006,3099.015535412006,6.650472931750402,5.133875011859066,-0.8849286405368506,6.018803652395917,3.4072189769892285,3.4072189769892285,0.9734911362826367,0.0,0.0,0.00023850077704075303,1.0001388108300244,0.00023846767514483218,198.7528533453287,0.0,6.599959192090554e-06,18.70428435038463,0.024484002925961604,8.019257391733276e-05,0.00015830820312342028,0.0006801147443215341,0.09576232192014944,0.07674742375293613,0.01901489816721331,0.09576251845171574,0.07674742375330765,0.019014898167305363,0.4038918617344801,0.4038918617344801,0.10006801851969038,0.0,5.374362138324955,4.945336041244843,7.113938492549096,5.357822937857065,4.9316174780724396,7.0859148327757,24874.5067858216,21143.33076794836,0.85,0.99303674622886,0.6828000324327098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502588057919237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.6895741986,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.170506134036,1538.5636711585776,0.4038918617344801,0.10006801851969038,6.112885165565336,3.4072189769892285
1182.0,-29.796111741493522,5.133784915146609,35.01882515495677,24.235832306463294,5.069876428999971,-26.309483702977772,-39.85252414187414,1.583248390484555,0.38031898025889177,-4.974150469536836,40.0380568084842,45359.43626047443,20610.81160549489,20610.81160549489,65970.24786596932,82762.59592367963,82762.59592367963,20610.81160549489,103373.40752917452,103373.40752917452,103373.40752917452,128247.9026325524,97818.58317929391,60415.82606351873,41558.61901752798,24874.49510337787,0.0,66433.11412090584,21143.32083787119,1538.5689442673884,0.0,0.8869124367036263,2.8147803292278457,0.0014959162575277712,355013.46368626214,1556174.7820548816,4.383424690141126,1556174.7820548816,4.383424690141126,0.85,0.0957632792566398,4.296143414572793,1.2675644358387221,1.0,0.0,4.296143414571774,1.28432160674957,1.284627891881958,3.3450682383563595,19353.58941239345,1973.5168903135575,3099.015535412006,3099.015535412006,6.650760981988667,5.133784915146609,-0.8849290903502478,6.018714005496856,3.407417304675665,3.407417304675665,0.9735478013359042,0.0,0.0,0.00023846767514483218,1.0001382825901874,0.00023843470377640338,198.75395072883026,0.0,6.579096265409141e-06,18.645158816169506,0.024490582022227012,8.018190410373785e-05,0.00015828577104109434,0.0006800183728787743,0.09576327925555624,0.07674734536121165,0.019015933894344583,0.09576311091510696,0.07674734536208004,0.019015933894559755,0.4038907010365775,0.4038907010365775,0.10007328377684484,0.0,5.37051386841506,4.942092397757165,7.107531678357475,5.354469449795715,4.928546299237723,7.081316122701196,24874.49510337787,21143.32083787119,0.85,0.9930325973565814,0.6827835313864997,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502667958167412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.630448664386,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.150629910524,1538.5689442673884,0.4038907010365775,0.10007328377684484,6.112885165565336,3.407417304675665
1183.0,-29.797437892486755,5.133688982490154,35.01883911241665,24.23535258220511,5.069567044915039,-26.3107083673796,-39.85368789928032,1.5828375198081859,0.37611041461093464,-4.974365982220537,40.0380568507971,45358.460104766775,20611.511918774537,20611.511918774537,65969.97202354131,82761.85535868454,82761.85535868454,20611.511918774537,103373.36727745907,103373.36727745907,103373.36727745907,128247.77526694379,97818.27993592944,60415.285788747846,41558.88238575733,24874.407989484716,0.0,66433.29037524204,21143.246791062007,1538.5679378731015,0.0,0.8869113408206588,2.814810290231266,0.0014959162575277712,355010.482190357,1556174.7838807462,4.38346150874025,1556174.7838807462,4.38346150874025,0.85,0.09576417175349537,4.296143414572793,1.267563917678781,1.0,0.0,4.296143414572624,1.2843235955487724,1.2846298388073385,3.3450630584553847,19353.52941512731,1973.5107722950559,3099.015535412006,3099.015535412006,6.650986961262293,5.133688982490154,-0.884883424523772,6.018572407013926,3.4076132505205052,3.4076132505205052,0.9736037858630014,0.0,0.0,0.00023843470377640338,1.0001378066574311,0.00023840185041427238,198.75504433439954,0.0,6.553189736159172e-06,18.571739712275093,0.024497135211963172,8.017135838884917e-05,0.0001582633453875542,0.0006799220290550004,0.09576417175292218,0.07674721990304299,0.019016951849879192,0.0957639492661202,0.07674721990350235,0.01901695184999302,0.403889539254578,0.403889539254578,0.10007851659483581,0.0,5.366603750955392,4.938870070190603,7.100725228207807,5.350476396831482,4.925572077261904,7.073079333278201,24874.407989484716,21143.246791062007,0.85,0.9930258105675074,0.6827670261184398,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502747554345568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.557029560485,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.130811282306,1538.5679378731015,0.403889539254578,0.10007851659483581,6.112885165565336,3.4076132505205052
1184.0,-29.7987593099776,5.133587498303896,35.01885252823068,24.23488878356295,5.069289591939116,-26.31192557807549,-39.854835451673694,1.582455860036967,0.37149235207732545,-4.974572505202388,40.03806898912275,45357.43388782584,20612.178102350976,20612.178102350976,65969.61199017681,82761.04550875236,82761.04550875236,20612.178102350976,103373.22361110334,103373.22361110334,103373.22361110334,128247.61921181013,97817.91915726881,60414.70716078686,41559.12444053551,24874.395600706794,0.0,66433.5200412423,21143.236260600774,1538.571021853019,0.0,0.8869102468732802,2.814846662091282,0.0014959162575277712,355007.6250803224,1556175.3076679402,4.383498262370694,1556175.3076679402,4.383498262370694,0.85,0.09576506780590248,4.296143414572793,1.2675632440159097,1.0,0.0,4.296143414572833,1.28432544755453,1.284631649058096,3.345058234852414,19353.45803439535,1973.5034934860885,3099.015535412006,3099.015535412006,6.651201927456825,5.133587498303896,-0.884836735567923,6.018424233871819,3.4078072856943855,3.4078072856943855,0.9736592244841101,0.0,0.0,0.00023840185041427238,1.0001373162306952,0.00023836911846541057,198.75613404703495,0.0,6.52977144688144e-06,18.505372280462,0.024503664983410053,8.016096077579015e-05,0.00015824088963848222,0.0006798255559365055,0.09576506780534527,0.07674710552080918,0.01901796228453608,0.09576526052582746,0.07674710552125573,0.019017962284646753,0.4038883757360378,0.4038883757360378,0.10008369494570508,0.0,5.362589729333877,4.935615184170558,7.093525655069811,5.346064857279714,4.922204050473226,7.064325134517901,24874.395600706794,21143.236260600774,0.85,0.9930169581443601,0.6827492184618201,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450282687656008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.49066212867,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.111040332691,1538.571021853019,0.4038883757360378,0.10008369494570508,6.112885165565336,3.4078072856943855
1185.0,-29.800076506468187,5.133479031124305,35.01886509309916,24.2343146231957,5.068878473602204,-26.31315235665287,-39.8560069972649,1.5819543237867304,0.3678271852830335,-4.97487235679898,40.038071035072626,45356.53361125922,20613.0160615509,20613.0160615509,65969.54967281013,82760.33646102733,82760.33646102733,20613.0160615509,103373.35252257824,103373.35252257824,103373.35252257824,128247.7189432739,97817.59964088547,60414.195088782006,41559.33839122607,24874.366420695664,0.0,66433.70481192174,21143.211457591315,1538.5753214210795,0.0,0.886908714909066,2.814859679253473,0.0014959162575277712,355003.4768622172,1556175.3959537994,4.383549732268614,1556175.3959537994,4.383549732268614,0.85,0.09576598459467164,4.296143414572793,1.2675629286142067,1.0,0.0,4.296143414573266,1.2843278597179006,1.2846340197558184,3.3450519523234745,19353.394817482033,1973.4970471549443,3099.015535412006,3099.015535412006,6.651472322745376,5.133479031124305,-0.88485043913363,6.018329470257935,3.407999486269015,3.407999486269015,0.9737141389340043,0.0,0.0,0.00023836911846541057,1.0001368790498635,0.00023833649519240085,198.75722028926694,0.0,6.505675615597979e-06,18.437084694604675,0.02451017065902565,8.015034705385282e-05,0.00015821877141155774,0.0006797305328615619,0.09576598459361643,0.07674701850437438,0.019018966089242053,0.09576580559120151,0.07674701850522005,0.019018966089451604,0.4038872067048339,0.4038872067048339,0.10008880133578227,0.0,5.358740890183412,4.93245054869368,7.0867979476599885,5.342699542082016,4.919223247268519,7.059301952707017,24874.366420695664,21143.211457591315,0.85,0.9930132582485703,0.6827337680423905,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502905916468931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.42237454282,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.091320005877,1538.5753214210795,0.4038872067048339,0.10008880133578227,6.112885165565336,3.407999486269015
1186.0,-29.801389083016744,5.133365085285139,35.018876681576984,24.233824491407745,5.068566743928738,-26.31436503660344,-39.857150009460725,1.5815426975153657,0.36344909274680504,-4.9750917729773265,40.038067725287384,45355.52825501528,20613.673500699908,20613.673500699908,65969.20175571518,82759.56123321944,82759.56123321944,20613.673500699908,103373.23473391935,103373.23473391935,103373.23473391935,128247.5091701207,97817.25487832754,60413.61875088663,41559.59569715657,24874.274436201355,0.0,66433.87013335792,21143.13327077115,1538.5741830150703,0.0,0.8869076112749685,2.81489141027385,0.0014959162575277712,355000.44143086585,1556175.2531315174,4.383586811495762,1556175.2531315174,4.383586811495762,0.85,0.09576684190574727,4.296143414572793,1.2675623340765014,1.0,0.0,4.296143414573121,1.2843298513495909,1.2846359699610521,3.345046765095702,19353.32660556591,1973.4900914752654,3099.015535412006,3099.015535412006,6.651684467260786,5.133365085285139,-0.8848209474332993,6.018186032718439,3.4081894111670112,3.4081894111670112,0.9737684031905747,0.0,0.0,0.00023833649519240085,1.00013640039475,0.00023830399043403517,198.75830273199867,0.0,6.484111060149155e-06,18.375970744462705,0.0245166547700858,8.013999308482348e-05,0.00015819650210757737,0.0006796348607379194,0.09576684190516238,0.0767468889173744,0.019019952987787983,0.09576669510152339,0.07674688891784313,0.019019952987904137,0.40388603656877464,0.40388603656877464,0.10009387398403119,0.0,5.354799227642218,4.929261835651403,7.079698463199293,5.3385408657241555,4.916090935367606,7.05087307592828,24874.274436201355,21143.13327077115,0.85,0.9930055500799521,0.6827169358637328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502984704718827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.361260592676,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.071640192515,1538.5741830150703,0.40388603656877464,0.10009387398403119,6.112885165565336,3.4081894111670112
1187.0,-29.802697867639463,5.133245602443711,35.01888766366653,24.233344697300367,5.068255927791475,-26.315574212326023,-39.85829623471943,1.5811322724777395,0.3592369179430648,-4.975322266090253,40.03807323988738,45354.55471831034,20614.337940971338,20614.337940971338,65968.89265928167,82758.82658435161,82758.82658435161,20614.337940971338,103373.16452532295,103373.16452532295,103373.16452532295,128247.41023082015,97816.94945562253,60413.07324427294,41559.86245705509,24874.245705497196,0.0,66434.1081625523,21143.108849672615,1538.576950882338,0.0,0.8869064193842651,2.8149196795503073,0.0014959162575277712,354997.25278172747,1556175.4910949236,4.383626855985133,1556175.4910949236,4.383626855985133,0.85,0.09576770821410041,4.296143414572793,1.2675618087733165,1.0,0.0,4.296143414573624,1.2843318371270052,1.2846379144627047,3.345041593131476,19353.266177113175,1973.4839294879675,3099.015535412006,3099.015535412006,6.651898870920217,5.133245602443711,-0.884802289948504,6.018047892392215,3.4083775025574035,3.4083775025574035,0.9738221435878296,0.0,0.0,0.00023830399043403517,1.0001360077774624,0.0002382715836455111,198.75938205797075,0.0,6.460590603476631e-06,18.30931377025277,0.024523115360689275,8.012961125199366e-05,0.00015817437918204153,0.0006795398174770675,0.09576770821344172,0.0767467745983012,0.019020933615140505,0.0957677004479208,0.07674677459882906,0.019020933615271345,0.4038848619783685,0.4038848619783685,0.10009889259920482,0.0,5.350853616634538,4.92611757786409,7.072399252792309,5.33455918403331,4.913103479133611,7.042753441107891,24874.245705497196,21143.108849672615,0.85,0.9929973395272753,0.682699835562418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503063217438832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.294603618466,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.052009025443,1538.576950882338,0.4038848619783685,0.10009889259920482,6.112885165565336,3.4083775025574035
1188.0,-29.804001653591907,5.133120671321468,35.01889804154478,24.232849466521316,5.067942674144793,-26.31677913245588,-39.85943802455438,1.5807201530087507,0.3548033190165256,-4.975555123508593,40.03807760509805,45353.58465555566,20614.99173466926,20614.99173466926,65968.57639022492,82758.03563608839,82758.03563608839,20614.99173466926,103373.02737075766,103373.02737075766,103373.02737075766,128247.24260914588,97816.58452743533,60412.52764122228,41560.06320690339,24874.215238388228,0.0,66434.27844529162,21143.082952629993,1538.5796862208012,0.0,0.8869052196196211,2.8149505741765664,0.0014959162575277712,354994.03144753416,1556175.6794604475,4.383667165092719,1556175.6794604475,4.383667165092719,0.85,0.09576856201918335,4.296143414572793,1.2675612636888403,1.0,0.0,4.296143414574193,1.284333830629394,1.2846398668168764,3.3450364010636133,19353.193975389633,1973.4765669611575,3099.015535412006,3099.015535412006,6.652109839110098,5.133120671321468,-0.884789272352922,6.01790994367439,3.4085637337090477,3.4085637337090477,0.9738753524882994,0.0,0.0,0.0002382715836455111,1.000135489733361,0.00023823930466564583,198.7604572719041,0.0,6.44115326152914e-06,18.254228343173583,0.024529556513950803,8.011927082872778e-05,0.00015815231281678333,0.00067944501720728,0.09576856201850971,0.07674665929254731,0.01902190272596239,0.09576879223803782,0.07674665929308716,0.01902190272609619,0.4038836843956282,0.4038836843956282,0.10010385113822116,0.0,5.346857684652548,4.922949210327658,7.064944450786697,5.330358442525096,4.909834210728263,7.034671784929515,24874.215238388228,21143.082952629993,0.85,0.9929900336698891,0.682683483841917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503141504149544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.23951819139,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.032410070735,1538.5796862208012,0.4038836843956282,0.10010385113822116,6.112885165565336,3.4085637337090477
1189.0,-29.80530116802028,5.132989761558203,35.01890762863124,24.232321336772316,5.067570846628171,-26.317986065098516,-39.86058383071793,1.5802557437061973,0.3510577214195223,-4.975827282984742,40.0380753273151,45352.65218443171,20615.709171591632,20615.709171591632,65968.36135602335,82757.35580467894,82757.35580467894,20615.709171591632,103373.06497627057,103373.06497627057,103373.06497627057,128247.23050335879,97816.30358384395,60411.99271786569,41560.34540664252,24874.16552708821,0.0,66434.51093373072,21143.04069802498,1538.5822544469659,0.0,0.8869038440427586,2.8149678795433295,0.0014959162575277712,354990.2664403331,1556175.581170623,4.383713381144735,1556175.581170623,4.383713381144735,0.85,0.09576941397735343,4.296143414572793,1.2675608471827586,1.0,0.0,4.29614341457146,1.2843360683235627,1.2846420635850353,3.3450305730185765,19353.138390175263,1973.470898846728,3099.015535412006,3099.015535412006,6.652341343894176,5.132989761558203,-0.8848040792299425,6.017793840788146,3.4087481221579106,3.4087481221579106,0.9739280349022602,0.0,0.0,0.00023823930466564583,1.0001350472444104,0.00023820713544840465,198.76152897335697,0.0,6.4157847982910115e-06,18.182334118356728,0.024535972298749095,8.010889527236876e-05,0.00015813040939327707,0.000679350916958627,0.0957694139764828,0.0767465517766342,0.0190228621998486,0.09576939231518682,0.0767465517773319,0.019022862200021532,0.40388250086019073,0.40388250086019073,0.10010874731094777,0.0,5.34298107232388,4.919881170308372,7.057687711536062,5.326885004404289,4.907092879022628,7.028130312261169,24874.16552708821,21143.04069802498,0.85,0.9929833219036961,0.68266705883741,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450321949265983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.16762396657,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.0128676299,1538.5822544469659,0.40388250086019073,0.10010874731094777,6.112885165565336,3.4087481221579106
1190.0,-29.80659619097895,5.132853573272804,35.018916372415895,24.231812834646576,5.06724043646176,-26.319184812614903,-39.86172083588315,1.5798290580978152,0.34673721656554335,-4.976065833272802,40.03806993849546,45351.70154216664,20616.342594247893,20616.342594247893,65968.04413641454,82756.5819469361,82756.5819469361,20616.342594247893,103372.924541184,103372.924541184,103372.924541184,128247.01137307206,97815.94456689984,60411.45551037575,41560.54339613787,24874.086831888068,0.0,66434.63022802594,21142.973807104856,1538.5823970899962,0.0,0.8869026505984162,2.8149966333390912,0.0014959162575277712,354986.966402608,1556175.3486348223,4.383753478064003,1556175.3486348223,4.383753478064003,0.85,0.0957702341733932,4.296143414572793,1.267560314186849,1.0,0.0,4.296143414572967,1.2843381294437028,1.2846440838779376,3.3450252048762428,19353.067358002205,1973.4636555808768,3099.015535412006,3099.015535412006,6.65254573869279,5.132853573272804,-0.8848032057818758,6.01765677905468,3.408930498831528,3.408930498831528,0.9739801425232937,0.0,0.0,0.00023820713544840465,1.00013458188257,0.00023817508139756892,198.76259698083913,0.0,6.394002804731803e-06,18.12060394860993,0.024542366301553827,8.00986006390729e-05,0.00015810853480933176,0.0006792569406088638,0.09577023417271655,0.07674642530057424,0.019023808872142313,0.09577025056951759,0.07674642530111647,0.019023808872276723,0.40388131653688647,0.40388131653688647,0.1001136006365817,0.0,5.339050402500902,4.9167865290169175,7.050266302432249,5.322803049838342,4.903955646663235,7.020116138746118,24874.086831888068,21142.973807104856,0.85,0.9929767639255321,0.682651523557885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450329722645683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.10589379683,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.993367302397,1538.5823970899962,0.40388131653688647,0.1001136006365817,6.112885165565336,3.408930498831528
1191.0,-29.80788653938437,5.132711751831362,35.01892432477171,24.231283517461293,5.066875176105582,-26.320382837764992,-39.862857666425384,1.5793714744864547,0.34279856241664675,-4.97633296184118,40.03806437399693,45350.77186842082,20617.01857297303,20617.01857297303,65967.79044139385,82755.8685903603,82755.8685903603,20617.01857297303,103372.88716333333,103372.88716333333,103372.88716333333,128246.91098899882,97815.62898792472,60410.9221533998,41560.78537169436,24874.02382566548,0.0,66434.80919735983,21142.92025181566,1538.5841230025535,0.0,0.8869013124662797,2.81501705634073,0.0014959162575277712,354983.2710495469,1556175.1085182335,4.383798436239633,1556175.1085182335,4.383798436239633,0.8500000000000001,0.09577105970569293,4.296143414572793,1.2675598757015543,1.0,0.0,4.296143414572237,1.2843403347784774,1.2846462485676122,3.3450194611491275,19353.004920112457,1973.4572886880287,3099.015535412006,3099.015535412006,6.652763865616456,5.132711751831362,-0.8848235969206382,6.017535348752,3.40911106496803,3.40911106496803,0.9740317328480085,0.0,0.0,0.00023817508139756892,1.0001340974780872,0.0002381431470021322,198.76366114325432,0.0,6.371146387866748e-06,18.055828863214366,0.02454873744794169,8.008830880955687e-05,0.00015808677258801206,0.0006791634469850546,0.09577105970485862,0.07674631041405167,0.019024749290806955,0.09577090832457258,0.07674631041472023,0.019024749290972698,0.4038801279241182,0.4038801279241182,0.10011840485674424,0.0,5.335182316993723,4.913745660010136,7.042944562223795,5.319131524257841,4.901075635735424,7.013137146499162,24874.02382566548,21142.92025181566,0.85,0.9929702702301952,0.6826356907821615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503374692375919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.04111871143,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.973913636859,1538.5841230025535,0.4038801279241182,0.10011840485674424,6.112885165565336,3.40911106496803
1192.0,-29.80917301540155,5.132565555242375,35.018931687617474,24.23084406126293,5.066606028545788,-26.32156776512484,-39.86398122562093,1.5790007782692124,0.33834495366988904,-4.97653265664276,40.03806310797446,45349.801228433076,20617.543590678375,20617.543590678375,65967.34481911146,82755.12821504622,82755.12821504622,20617.543590678375,103372.67180572459,103372.67180572459,103372.67180572459,128246.63369627457,97815.32623068633,60410.38791351896,41561.04257463041,24873.96189054998,0.0,66435.00446518039,21142.867606967484,1538.5843737385521,0.0,0.8869003016522325,2.8150520881555763,0.0014959162575277712,354980.50856879377,1556175.0538874392,4.383832397338117,1556175.0538874392,4.383832397338117,0.85,0.0957718471900783,4.296143414572793,1.2675593366613613,1.0,0.0,4.296143414572929,1.284342133679953,1.2846480068807389,3.3450147759797426,19352.94501902728,1973.4511804772558,3099.015535412006,3099.015535412006,6.652933279967351,5.132565555242375,-0.8848077170050859,6.017373272247461,3.4092897047886495,3.4092897047886495,0.974082772796757,0.0,0.0,0.0002381431470021322,1.0001336964290901,0.00023811131236994238,198.76472212205627,0.0,6.3473973534009266e-06,17.988524099538225,0.024555084845295092,8.007813832790321e-05,0.00015806500867422896,0.0006790699460901802,0.09577184718958234,0.07674617076657587,0.01902567642300647,0.09577200661173811,0.0767461707669733,0.01902567642310499,0.40387893707886985,0.40387893707886985,0.10012317089150324,0.0,5.331211171366988,4.910706304312214,7.035095225991313,5.314877610312635,4.898170322603278,7.003309729614898,24873.96189054998,21142.867606967484,0.85,0.9929606440184099,0.6826190739883461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503451879457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.97381394775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.95451045077,1538.5843737385521,0.40387893707886985,0.10012317089150324,6.112885165565336,3.4092897047886495
1193.0,-29.810454621018767,5.1324131910093485,35.01893831495805,24.230260541103803,5.066183654870637,-26.322763632442843,-39.86511767199261,1.578492666294424,0.33468316295829936,-4.97684577315305,40.03805641049,45348.91024602301,20618.283707963208,20618.283707963208,65967.19395398622,82754.42749832984,82754.42749832984,20618.283707963208,103372.71120629305,103372.71120629305,103372.71120629305,128246.63125979513,97814.99486239608,60409.86476053863,41561.255668730504,24873.920053502075,0.0,66435.17572223258,21142.832045476764,1538.5884091758371,0.0,0.8868987337548491,2.815063525840305,0.0014959162575277712,354976.17710125376,1556174.7648808295,4.3838850752988545,1556174.7648808295,4.3838850752988545,0.85,0.09577267508549052,4.296143414572793,1.2675589509261775,1.0,0.0,4.2961434145732555,1.2843445747931324,1.284650407686517,3.345008418215779,19352.879457192037,1973.4444950306208,3099.015535412006,3099.015535412006,6.653172103321536,5.1324131910093485,-0.8848635432381116,6.01727673424746,3.4094667884040244,3.4094667884040244,0.9741333681154355,0.0,0.0,0.00023811131236994238,1.0001331916411478,0.00023807960215700726,198.76577909406623,0.0,6.327601821064364e-06,17.932423560896407,0.024561412447116158,8.006785240586031e-05,0.00015804345996408209,0.0006789773697409901,0.09577267508437315,0.07674607362768195,0.01902660145669121,0.09577247762130764,0.07674607362857733,0.019026601456913192,0.4038777425121989,0.4038777425121989,0.10012786948928716,0.0,5.327407629805123,4.907739193897271,7.027803118989539,5.311528936111358,4.895276957925148,6.998024367720973,24873.920053502075,21142.832045476764,0.85,0.9929558134955041,0.6826039030231235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503528835676849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.91771340911,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.935141829912,1538.5884091758371,0.4038777425121989,0.10012786948928716,6.112885165565336,3.4094667884040244
1194.0,-29.811732596770582,5.132256377049516,35.01894406483203,24.229789932165318,5.065877920692432,-26.323944566850628,-39.866236795764394,1.5780898907722525,0.3304426051121254,-4.977064675233554,40.03804410707076,45347.959244532045,20618.81767517987,20618.81767517987,65966.77691971192,82753.71061849513,82753.71061849513,20618.81767517987,103372.528293675,103372.528293675,103372.528293675,128246.33550240818,97814.6961432797,60409.33077599309,41561.517074762894,24873.807208733175,0.0,66435.32428349607,21142.7361274232,1538.5862217076913,0.0,0.8868976651892725,2.815093531517634,0.0014959162575277712,354973.1489647237,1556174.2339697352,4.383920976863474,1556174.2339697352,4.383920976863474,0.85,0.09577343718846065,4.296143414572793,1.2675584371620787,1.0,0.0,4.296143414573114,1.2843465232132072,1.2846523158415348,3.3450033436650757,19352.82035505684,1973.4384682900727,3099.015535412006,3099.015535412006,6.653344405528659,5.132256377049516,-0.8848673825645088,6.017123759614025,3.409641767785798,3.409641767785798,0.9741833622245137,0.0,0.0,0.00023807960215700726,1.0001328157714182,0.00023804798563016122,198.76683308228579,0.0,6.302905179287941e-06,17.862433278102024,0.024567715352295447,8.005772446345722e-05,0.00015802187769355005,0.0006788846492115723,0.09577343718789529,0.07674592760662649,0.0190275095812688,0.09577324690154612,0.07674592760707953,0.019027509581381122,0.40387654732503314,0.40387654732503314,0.10013254270984018,0.0,5.323524382432765,4.904777127183593,7.020087283133421,5.307507280345703,4.892513864481202,6.9887982149577965,24873.807208733175,21142.7361274232,0.85,0.9929473157715805,0.6825880619024454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503605501327073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.84772312632,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.91582789687,1538.5862217076913,0.40387654732503314,0.10013254270984018,6.112885165565336,3.409641767785798
1195.0,-29.81300499691394,5.1320945254232635,35.01894922869977,24.229273257683985,5.065530300119589,-26.32512467212052,-39.86735948184503,1.5776499753261917,0.32630488807285474,-4.977325040085732,40.03803853815767,45347.0500757771,20619.422195150262,20619.422195150262,65966.47227092736,82752.97582461595,82752.97582461595,20619.422195150262,103372.3980197662,103372.3980197662,103372.3980197662,128246.15564864484,97814.35901644568,60408.8175433234,41561.71274791365,24873.75762887864,0.0,66435.47037679229,21142.693984546844,1538.5886318784947,0.0,0.8868963614137146,2.8151173568740337,0.0014959162575277712,354969.5472879356,1556173.9936627834,4.383964781070315,1556173.9936627834,4.383964781070315,0.85,0.09577422276543412,4.296143414572793,1.2675579827418555,1.0,0.0,4.296143414572006,1.2843486450743091,1.2846543975990776,3.3449978174144674,19352.75365388296,1973.4316666632296,3099.015535412006,3099.015535412006,6.653539473918437,5.1320945254232635,-0.8848996801869378,6.016994205610201,3.409815150892931,3.409815150892931,0.9742329002551232,0.0,0.0,0.00023804798563016122,1.0001322376588873,0.0002380165108839854,198.7678824818914,0.0,6.2843169142487925e-06,17.809754134981077,0.024573999669209694,8.00475654725458e-05,0.00015800042015761542,0.0006787924645598739,0.09577422276464034,0.07674580805753209,0.019028414707108247,0.09577406670859895,0.07674580805816818,0.019028414707265955,0.4038753499693825,0.4038753499693825,0.10013716506098665,0.0,5.31965797752008,4.9018298963598,7.01239774590249,5.303629928158614,4.889547315500749,6.9811328115316655,24873.75762887864,21142.693984546844,0.85,0.9929405466205782,0.6825728758837546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503681950608769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.79504398319,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.896543961939,1538.5886318784947,0.4038753499693825,0.10013716506098665,6.112885165565336,3.409815150892931
1196.0,-29.81427409796548,5.131927519325917,35.01895358527809,24.228745127934985,5.065155359345155,-26.32630453939794,-39.86848209807647,1.5771858007773552,0.3225396930480997,-4.9775994745007095,40.0380253518577,45346.155785786796,20620.040731681624,20620.040731681624,65966.19651746842,82752.30938173509,82752.30938173509,20620.040731681624,103372.35011341672,103372.35011341672,103372.35011341672,128246.02151923144,97814.07702606323,60408.306662891235,41561.9670701911,24873.67140581472,0.0,66435.63847600581,21142.62069494251,1538.5892893444964,0.0,0.8868950136430324,2.8151346641542006,0.0014959162575277712,354965.75101523893,1556173.4246542752,4.384010063515867,1556173.4246542752,4.384010063515867,0.85,0.09577499507382811,4.296143414572793,1.2675576041499155,1.0,0.0,4.296143414571947,1.284350880060949,1.2846565926910567,3.344991996555426,19352.69786155902,1973.4259774295015,3099.015535412006,3099.015535412006,6.653739065215834,5.131927519325917,-0.8849443780870363,6.016871897412953,3.4099867529474275,3.4099867529474275,0.9742819294135507,0.0,0.0,0.0002380165108839854,1.0001318961410577,0.00023798512156482184,198.7689291703161,0.0,6.256168649024691e-06,17.729981951335972,0.02458025583785872,8.003740830531834e-05,0.00015797910257866706,0.0006787008811834603,0.09577499507297303,0.07674568450507291,0.019029310567900127,0.09577455090780089,0.0767456845057581,0.01902931056807002,0.40387414980427677,0.40387414980427677,0.10014174316816724,0.0,5.3158719274028385,4.898956406839488,7.004816632100869,5.300139167548821,4.886942095627717,6.973957862492966,24873.67140581472,21142.62069494251,0.85,0.9929338835404292,0.6825576878013179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503758067118135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.71527179955,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.877329125842,1538.5892893444964,0.40387414980427677,0.10014174316816724,6.112885165565336,3.4099867529474275
