time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1197.0,-29.81553901421154,5.131756425796534,35.01895731708377,24.228277627285593,5.064861557745177,-26.32747252542856,-39.86958410879595,1.576795068962249,0.31806814326182575,-4.9778173123325455,40.03801586719885,45345.18934993135,20620.531223525944,20620.531223525944,65965.72057345729,82751.55455667814,82751.55455667814,20620.531223525944,103372.08578020408,103372.08578020408,103372.08578020408,128245.67303091819,97813.73989064737,60407.75660669546,41562.20364883545,24873.587250714107,0.0,66435.79089954955,21142.54916310699,1538.5887706822625,0.0,0.8868939402588021,2.815167824972588,0.0014959162575277712,354962.73767017934,1556173.0153771983,4.384046127182925,1556173.0153771983,4.384046127182925,0.85,0.09577573564394805,4.296143414572793,1.2675570304924624,1.0,0.0,4.296143414573094,1.284352771532593,1.2846584442958677,3.344987070371864,19352.631158687203,1973.4191756295172,3099.015535412006,3099.015535412006,6.6538973386541915,5.131756425796534,-0.8849590339006532,6.0167154596971875,3.4101565303170998,3.4101565303170998,0.974330437233457,0.0,0.0,0.00023798512156482184,1.0001314625540458,0.00023795383954533018,198.769972416984,0.0,6.239221357524185e-06,17.681953327223543,0.024586495059216243,8.002743873077317e-05,0.00015795768283404866,0.000678608858888676,0.09577573564338508,0.07674554069724451,0.01903019494614057,0.09577553088126517,0.07674554069769562,0.019030194946252427,0.40387294990042555,0.40387294990042555,0.10014628733150502,0.0,5.311970603429302,4.89604351478215,6.9968125937678,5.295885455594373,4.8839790059976735,6.96437311714152,24873.587250714107,21142.54916310699,0.85,0.9929244414836123,0.6825415748943662,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503833987031165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.667243175434,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.858137968211,1538.5887706822625,0.40387294990042555,0.10014628733150502,6.112885165565336,3.4101565303170998
1198.0,-29.816799267259753,5.131580875547637,35.01896062515437,24.22778815906497,5.06453996612614,-26.32863909337616,-39.870689577050484,1.5763797922426,0.31382636316266144,-4.978063068963465,40.03801098864322,45344.26012483455,20621.06602986776,20621.06602986776,65965.32615470231,82750.82490300194,82750.82490300194,20621.06602986776,103371.89093286969,103371.89093286969,103371.89093286969,128245.43795047328,97813.41391648634,60407.22960717749,41562.42701034317,24873.547017603585,0.0,66435.97402794675,21142.514964963048,1538.5914322977624,0.0,0.8868927082308334,2.815194722394536,0.0014959162575277712,354959.33814919635,1556172.8048603297,4.384087521050763,1556172.8048603297,4.384087521050763,0.85,0.09577648714533303,4.296143414572793,1.2675564952986318,1.0,0.0,4.2961434145716195,1.284354777536347,1.2846604105977428,3.344981845914621,19352.566664090507,1973.4125990109271,3099.015535412006,3099.015535412006,6.65406991163284,5.131580875547637,-0.8849937579927207,6.016574633540357,3.4103247963012793,3.4103247963012793,0.974378513228937,0.0,0.0,0.00023795383954533018,1.0001309792304849,0.0002379226766162321,198.7710118272374,0.0,6.217926151505398e-06,17.621602713366297,0.02459271298536775,8.001743903031747e-05,0.00015793640051501272,0.0006785174269939029,0.09577648714461631,0.07674541430303267,0.019031072841583653,0.09577647860155167,0.07674541430360696,0.019031072841726074,0.40387174589949765,0.40387174589949765,0.1001507736282711,0.0,5.308060810298343,4.893142101672765,6.988720359027525,5.2918894321261405,4.881070553033453,6.955873618538419,24873.547017603585,21142.514964963048,0.85,0.9929157676976865,0.6825257067166679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503909657356184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.60689256158,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.838988342817,1538.5914322977624,0.40387174589949765,0.1001507736282711,6.112885165565336,3.4103247963012793
1199.0,-29.818055801923677,5.131400409549088,35.01896324096039,24.22724951701241,5.064163587783358,-26.32980779300131,-39.87180286841465,1.5759155788607115,0.30990319881914274,-4.978342616165215,40.03799744109929,45343.38275801857,20621.65591982586,20621.65591982586,65965.03867784442,82750.1193245271,82750.1193245271,20621.65591982586,103371.77524435296,103371.77524435296,103371.77524435296,128245.24749036464,97813.08675903916,60406.729493151724,41562.61918431937,24873.472246011675,0.0,66436.09143033104,21142.451409109923,1538.5929108476955,0.0,0.8868913357293466,2.815213507282861,0.0014959162575277712,354955.47123850044,1556172.2202639433,4.384133634661812,1556172.2202639433,4.384133634661812,0.85,0.09577723183909412,4.296143414572793,1.2675561167066918,1.0,0.0,4.296143414572566,1.2843570120815715,1.2846626056483033,3.3449760262607873,19352.501935378434,1973.4059985192125,3099.015535412006,3099.015535412006,6.654260259164613,5.131400409549088,-0.8850523573716078,6.016452766920696,3.410491432685856,3.410491432685856,0.9744261236245303,0.0,0.0,0.0002379226766162321,1.000130594095399,0.00023789160937670253,198.7720481802286,0.0,6.194286948326486e-06,17.554609211557263,0.024598907272316076,8.000736973198862e-05,0.00015791530688424348,0.0006784268057309842,0.09577723183821438,0.07674529095721366,0.019031940881000707,0.09577706150769624,0.07674529095791859,0.01903194088117553,0.4038705373753699,0.4038705373753699,0.10015520294517223,0.0,5.304216971492849,4.890273097139072,6.98083194507268,5.28824581498435,4.87826708569952,6.948734349267625,24873.472246011675,21142.451409109923,0.85,0.9929096859501346,0.6825112944154521,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503985049466723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.53989905977,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.819889972945,1538.5929108476955,0.4038705373753699,0.10015520294517223,6.112885165565336,3.410491432685856
1200.0,-29.81930721366361,5.131215789735829,35.01896514618811,24.226765985973202,5.063836717604206,-26.330966930054874,-39.87289964044464,1.5754964339959225,0.30586574283336176,-4.978583528602965,40.037981975621435,45342.45579725298,20622.154377591105,20622.154377591105,65964.61017484409,82749.43815591377,82749.43815591377,20622.154377591105,103371.59253350488,103371.59253350488,103371.59253350488,128244.9654772424,97812.80318537637,60406.19853561243,41562.89405529327,24873.372943737508,0.0,66436.26699903078,21142.36700217688,1538.592114289047,0.0,0.8868901666166529,2.8152382967745426,0.0014959162575277712,354952.13877992914,1556171.5529061018,4.384172914847347,1556171.5529061018,4.384172914847347,0.85,0.0957779441646569,4.296143414572793,1.2675556441536178,1.0,0.0,4.296143414570991,1.284359035738627,1.2846645898832907,3.3449707558619752,19352.44582979952,1973.4002773423667,3099.015535412006,3099.015535412006,6.654421103071187,5.131215789735829,-0.8850915799952253,6.016307369731054,3.4106562935688736,3.4106562935688736,0.9744732267339639,0.0,0.0,0.00023789160937670253,1.0001300629602976,0.00023786067251349704,198.77308031743442,0.0,6.1752988325972e-06,17.500796891580464,0.024605082571148674,7.999745099021508e-05,0.00015789415838648747,0.0006783359487516216,0.09577794416398937,0.07674514741764206,0.01903279674634731,0.0957777290352497,0.07674514741817694,0.019032796746479966,0.40386932526452707,0.40386932526452707,0.1001595936484859,0.0,5.30036770744573,4.887445081093688,6.972750398626488,5.284449271436301,4.875676327615622,6.939955976903661,24873.372943737508,21142.36700217688,0.85,0.9929006121883162,0.6824955381360375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504060219876913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.486086739795,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.80082408627,1538.592114289047,0.40386932526452707,0.1001595936484859,6.112885165565336,3.4106562935688736
1201.0,-29.820553978651724,5.1310271796581075,35.01896657211473,24.22628008006143,5.063524375107053,-26.332120431762206,-39.8739917325787,1.5750908282176248,0.30147687310915217,-4.978820593472991,40.03797182544124,45341.529729136,20622.633209326534,20622.633209326534,65964.16293846253,82748.68395658018,82748.68395658018,20622.633209326534,103371.31716590672,103371.31716590672,103371.31716590672,128244.62546558048,97812.45085353863,60405.67288751792,41563.0866289119,24873.30829967376,0.0,66436.39492858567,21142.312054722697,1538.5932254191264,0.0,0.886888997826137,2.8152681402236586,0.0014959162575277712,354948.85956739954,1556171.1149111928,4.384212184278617,1556171.1149111928,4.384212184278617,0.85,0.09577865327093218,4.296143414572793,1.2675551287410785,1.0,0.0,4.296143414574241,1.2843609958364532,1.284666510711263,3.344965651012226,19352.376120287245,1973.3931689503802,3099.015535412006,3099.015535412006,6.654575613989236,5.1310271796581075,-0.8851318222572822,6.01615900191539,3.410819600607789,3.410819600607789,0.9745198858879397,0.0,0.0,0.00023786067251349704,1.0001295813030864,0.00023782985421107552,198.77410863148094,0.0,6.14941559471396e-06,17.427443795419364,0.02461123198674339,7.998757570093256e-05,0.00015787309681256447,0.0006782454652095118,0.09577865327027477,0.07674500849833729,0.01903364477193748,0.09577868729109495,0.07674500849886405,0.01903364477206813,0.4038681108582775,0.4038681108582775,0.10016393648528248,0.0,5.296456301025557,4.884585445984669,6.96448383862338,5.280297466582169,4.872697540765728,6.930957059549712,24873.30829967376,21142.312054722697,0.85,0.9928919684665197,0.6824802847576975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504135084554326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.412733643636,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.781818944348,1538.5932254191264,0.4038681108582775,0.10016393648528248,6.112885165565336,3.410819600607789
1202.0,-29.821797353647014,5.13083430138546,35.018967474943324,24.22577793421226,5.063181341306615,-26.333273951084546,-39.87508759656919,1.5746579387441149,0.29747510655874976,-4.979080011232273,40.0379594409654,45340.635897978995,20623.145392717724,20623.145392717724,65963.78129069672,82747.99225617672,82747.99225617672,20623.145392717724,103371.13764889444,103371.13764889444,103371.13764889444,128244.38085529409,97812.14630914477,60405.165144614606,41563.31240503351,24873.24320639965,0.0,66436.55561143316,21142.2567254397,1538.594848247042,0.0,0.8868877234393318,2.8152903074471776,0.0014959162575277712,354945.27118457336,1556170.5805033336,4.384255001650993,1556170.5805033336,4.384255001650993,0.8499999999999999,0.09577935965408901,4.296143414572793,1.267554696300067,1.0,0.0,4.296143414571959,1.2843630832491062,1.2846685590365046,3.34496021460276,19352.315865610017,1973.3870246832525,3099.015535412006,3099.015535412006,6.654740886923605,5.13083430138546,-0.8851887417417519,6.016023043127212,3.410981396217236,3.410981396217236,0.9745661132049246,0.0,0.0,0.00023782985421107552,1.0001292302617797,0.0002377991233681117,198.7751341588349,0.0,6.1258805933734495e-06,17.360745601620355,0.024617357867336764,7.997766743728473e-05,0.0001578521867737908,0.0006781556326841358,0.09577935965331424,0.07674487554220388,0.019034484111110358,0.0957794048415569,0.07674487554282466,0.019034484111264342,0.4038668908121353,0.4038668908121353,0.10016822441701197,0.0,5.292587063057965,4.881768710876713,6.9562578426643995,5.27655511779102,4.870010009330031,6.922849661678924,24873.24320639965,21142.2567254397,0.85,0.9928838225223241,0.6824651802113634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450420967197694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.34603544983,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.76286517863,1538.594848247042,0.4038668908121353,0.10016822441701197,6.112885165565336,3.410981396217236
1203.0,-29.82303662513343,5.1306369642834255,35.01896765788344,24.22525434466081,5.06280754893311,-26.334426852654595,-39.87618332086129,1.5741977764545654,0.2937552774761798,-4.979356939173386,40.03794027835246,45339.760507924664,20623.680452244058,20623.680452244058,65963.44096016872,82747.34062168522,82747.34062168522,20623.680452244058,103371.02107392927,103371.02107392927,103371.02107392927,128244.16905238078,97811.86678084906,60404.660578104,41563.56244749451,24873.147978451507,0.0,66436.71042594602,21142.17578168378,1538.5951671930925,0.0,0.8868863845211783,2.815306740338731,0.0014959162575277712,354941.4406244716,1556169.7536094298,4.384299987264263,1556169.7536094298,4.384299987264263,0.8500000000000001,0.09578005528692242,4.296143414572793,1.2675542995752767,1.0,0.0,4.296143414572935,1.2843652979911502,1.2846707348336246,3.3449544465988796,19352.26056041454,1973.3813851228035,3099.015535412006,3099.015535412006,6.654913541600621,5.1306369642834255,-0.8852596310363765,6.015896595319802,3.411141589904417,3.411141589904417,0.9746118828298335,0.0,0.0,0.0002377991233681117,1.0001288050446102,0.00023776849758617318,198.77615631090916,0.0,6.1085274329479955e-06,17.31156674497462,0.024623466394769714,7.996776157114405e-05,0.00015783136179696764,0.0006780661655970984,0.09578005528607186,0.07674474097867648,0.019035314307395388,0.0957798391649818,0.07674474097935799,0.01903531430756443,0.4038656669502556,0.4038656669502556,0.10017246537453313,0.0,5.28880962400234,4.879025994565268,6.948197187436108,5.273112216649565,4.8675301529821695,6.915416099062838,24873.147978451507,21142.17578168378,0.85,0.9928763862216684,0.6824504135926903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504284057323005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.29685659319,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.743937766938,1538.5951671930925,0.4038656669502556,0.10017246537453313,6.112885165565336,3.411141589904417
1204.0,-29.824271564037453,5.130436138964146,35.018967262591694,24.22478743772956,5.062506796610197,-26.335568549844876,-39.87726598335428,1.5738037824175852,0.2894395477387661,-4.979582169596884,40.03792380203368,45338.84752608594,20624.099038313496,20624.099038313496,65962.94656439943,82746.61841469418,82746.61841469418,20624.099038313496,103370.71745300767,103370.71745300767,103370.71745300767,128243.76789710355,97811.54635675954,60404.14802785331,41563.77592100692,24873.05044409588,0.0,66436.8263651028,21142.092877481497,1538.5941727312486,0.0,0.88688529876882,2.8153370115153247,0.0014959162575277712,354938.3251856833,1556169.042633192,4.3843364669597,1556169.042633192,4.3843364669597,0.85,0.09578072031233707,4.296143414572793,1.2675537786679345,1.0,0.0,4.296143414573507,1.2843672031790387,1.2846726011377911,3.3449494848039323,19352.197163909856,1973.3749204784363,3099.015535412006,3099.015535412006,6.655048612259241,5.130436138964146,-0.8853029857928476,6.015739124756994,3.4113001170476127,3.4113001170476127,0.9746571762993179,0.0,0.0,0.00023776849758617318,1.0001283560037753,0.0002377379824887953,198.77717489866953,0.0,6.087675217753833e-06,17.252471567114362,0.02462955406998747,7.995797490388055e-05,0.00015781052268229264,0.0006779766377718218,0.09578072031175355,0.07674458690226843,0.01903613340948513,0.09578068985871077,0.07674458690273597,0.019036133409601096,0.40386444264843624,0.40386444264843624,0.10017667329936132,0.0,5.284949714250217,4.876262023938693,6.939806155452914,5.269021717335647,4.864779250798108,6.905804851015205,24873.05044409588,21142.092877481497,0.85,0.9928672119571281,0.6824354805409705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504358197899614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.23776141533,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.725051116371,1538.5941727312486,0.40386444264843624,0.10017667329936132,6.112885165565336,3.4113001170476127
1205.0,-29.82550198968548,5.1302312208726155,35.0189663940766,24.224270414002262,5.062156754337487,-26.336711114017596,-39.878348785545654,1.5733658786693299,0.2853205670957095,-4.979848641013518,40.037909227842555,45337.95579893144,20624.590170983724,20624.590170983724,65962.54596991517,82745.89271470475,82745.89271470475,20624.590170983724,103370.48288568847,103370.48288568847,103370.48288568847,128243.46876657766,97811.19920975067,60403.63344833792,41563.961957125284,24872.985880889188,0.0,66436.94783801447,21142.037998755808,1538.596033037579,0.0,0.8868839963974324,2.815359896650726,0.0014959162575277712,354934.63931974774,1556168.4137366305,4.384380224818617,1556168.4137366305,4.384380224818617,0.85,0.09578140058848766,4.296143414572793,1.2675532918283716,1.0,0.0,4.296143414571067,1.2843693134277858,1.28467467269362,3.344943988973889,19352.128480225663,1973.3679166918025,3099.015535412006,3099.015535412006,6.655207092481303,5.1302312208726155,-0.8853740432214305,6.015605264094046,3.411457263016769,3.411457263016769,0.9747020751476484,0.0,0.0,0.0002377379824887953,1.000127888169331,0.00023770758250123315,198.77818977299643,0.0,6.065704848531947e-06,17.190207540739536,0.024635619774836002,7.994818808127273e-05,0.0001577897944075226,0.0006778875861306731,0.0957814005876844,0.07674445280604882,0.019036947781635585,0.0957814435905424,0.07674445280669241,0.019036947781795256,0.4038632148767591,0.4038632148767591,0.10018082938140851,0.0,5.281106854451934,4.873495509552697,6.931513187934172,5.265169208109228,4.861924353800589,6.897823556733329,24872.985880889188,21142.037998755808,0.85,0.992859366910473,0.6824208106229344,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504432079994853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.175497388955,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.706209952821,1538.596033037579,0.4038632148767591,0.10018082938140851,6.112885165565336,3.411457263016769
1206.0,-29.82672796892501,5.130022223419066,35.01896483887033,24.22375049153345,5.0617914096244885,-26.337851205819042,-39.87943116864187,1.5729146465182717,0.2814731073600001,-4.98012020211422,40.0378874894922,45337.082846450554,20625.079694425945,20625.079694425945,65962.1625408765,82745.22055774332,82745.22055774332,20625.079694425945,103370.30025216927,103370.30025216927,103370.30025216927,128243.18341316776,97810.89708464258,60403.12914301597,41564.18660180734,24872.88316099849,0.0,66437.06976280583,21141.95068684872,1538.5958439587453,0.0,0.8868826940527526,2.815378632233877,0.0014959162575277712,354930.883083569,1556167.4756970212,4.384423981867532,1556167.4756970212,4.384423981867532,0.85,0.09578206358266012,4.296143414572793,1.2675528857624156,1.0,0.0,4.296143414573561,1.2843714857579562,1.2846768064933527,3.344938331480846,19352.06870420864,1973.3618212344318,3099.015535412006,3099.015535412006,6.655365053432652,5.130022223419066,-0.8854514901512553,6.015473713570321,3.4116128396240972,3.4116128396240972,0.9747465256068849,0.0,0.0,0.00023770758250123315,1.0001274272695007,0.00023767729593239021,198.77920098892739,0.0,6.042854496726489e-06,17.12544964372287,0.02464166262933273,7.993840615338796e-05,0.0001577691763478452,0.0006777990079893688,0.09578206358184466,0.07674431094160426,0.01903775264024039,0.09578192857250563,0.07674431094225766,0.01903775264040246,0.40386198233222725,0.40386198233222725,0.10018494434445377,0.0,5.277319192077755,4.870773904648843,6.923318385117909,5.261593309474222,4.8593727406301355,6.89001146211001,24872.88316099849,21141.95068684872,0.85,0.9928517735110105,0.6824064187104184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450450569279195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.11073949194,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.687418040206,1538.5958439587453,0.40386198233222725,0.10018494434445377,6.112885165565336,3.4116128396240972
1207.0,-29.827951046666985,5.12980964490496,35.018962667077375,24.223261966276937,5.061459859500484,-26.338985305914814,-39.88050880199296,1.5724941187485404,0.2774365175594653,-4.980367835407719,40.0378664197206,45336.202520247185,20625.50942169268,20625.50942169268,65961.71194193987,82744.53806155229,82744.53806155229,20625.50942169268,103370.04748324497,103370.04748324497,103370.04748324497,128242.82518131068,97810.59796756682,60402.63127759374,41564.40743330342,24872.777698065704,0.0,66437.18513136913,21141.861043355846,1538.5949615945865,0.0,0.8868815109602362,2.815402638405299,0.0014959162575277712,354927.45784428,1556166.5665079078,4.384463732278094,1556166.5665079078,4.384463732278094,0.8499999999999999,0.09578270771431852,4.296143414572793,1.2675524351885548,1.0,0.0,4.296143414574511,1.284373514313015,1.2846787966293476,3.3449330484447986,19352.009523336434,1973.355786464943,3099.015535412006,3099.015535412006,6.6555037191675686,5.12980964490496,-0.8855178627428835,6.015327507647844,3.411766844093731,3.411766844093731,0.9747905268839231,0.0,0.0,0.00023767729593239021,1.0001271269453402,0.000237647084584458,198.78020982065934,0.0,6.0203399552957585e-06,17.06164343330818,0.024647682969288025,7.992866825000931e-05,0.0001577486276823809,0.0006777107279755561,0.09578270771363243,0.07674415879492874,0.019038548918703692,0.09578256258262295,0.07674415879547845,0.01903854891884007,0.40386074684957735,0.40386074684957735,0.10018902683897775,0.0,5.273522020849384,4.868075969739323,6.91498017733818,5.2578043529671845,4.85681488043042,6.881146526317082,24872.777698065704,21141.861043355846,0.85,0.9928432670877146,0.6823919832034115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504579040282422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.04693328152,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.668674189783,1538.5949615945865,0.40386074684957735,0.10018902683897775,6.112885165565336,3.411766844093731
1208.0,-29.829169925595643,5.12959333520487,35.018959959383785,24.22275999505075,5.061113238360178,-26.340117134096975,-39.88158234916625,1.5720604468614061,0.27349027418716787,-4.9806296692209475,40.03784646692732,45335.32328924912,20625.95716401086,20625.95716401086,65961.28045325998,82743.86254163743,82743.86254163743,20625.95716401086,103369.81970564829,103369.81970564829,103369.81970564829,128242.50825814856,97810.29750808253,60402.12579782905,41564.63523361497,24872.68855250027,0.0,66437.32378611524,21141.785269625227,1538.595357336182,0.0,0.886880251597226,2.815423806013224,0.0014959162575277712,354923.8362130166,1556165.7055182867,4.384506045359867,1556165.7055182867,4.384506045359867,0.8499999999999999,0.09578335330369274,4.296143414572793,1.2675520153855908,1.0,0.0,4.296143414572906,1.2843756041701475,1.284680848178479,3.344927605775095,19351.950076866193,1973.3497246119923,3099.015535412006,3099.015535412006,6.655648198055482,5.12959333520487,-0.8855957521203806,6.0151890873252505,3.411919419947674,3.411919419947674,0.9748341199850498,0.0,0.0,0.000237647084584458,1.0001266917584348,0.00023761698047136809,198.78121519804864,0.0,6.005418080932102e-06,17.019354841361576,0.024653688387368956,7.991896836128724e-05,0.00015772811622317075,0.0006776226078051472,0.09578335330293151,0.07674401382268828,0.019039339480243233,0.09578317134896752,0.0767440138232982,0.01903933948039455,0.40385950863800935,0.40385950863800935,0.1001930691955817,0.0,5.2697526836107045,4.865412442139075,6.906644212129436,5.254119943408114,4.854262058535028,6.8727918522900495,24872.68855250027,21141.785269625227,0.85,0.9928347003502458,0.6823773250590169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504652214888347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.00464468957,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.649947600055,1538.595357336182,0.40385950863800935,0.1001930691955817,6.112885165565336,3.411919419947674
1209.0,-29.830384320998803,5.129373522657017,35.01895670513978,24.222266824822896,5.060776899231316,-26.341243898053932,-39.882651321217395,1.5716364762865267,0.2694707043118001,-4.980883271811058,40.03782513213211,45334.444604035,20626.377505742355,20626.377505742355,65960.82210977736,82743.18066653323,82743.18066653323,20626.377505742355,103369.55817227557,103369.55817227557,103369.55817227557,128242.14878695708,97809.99320393322,60401.62328898463,41564.85546105399,24872.590614681514,0.0,66437.4460757355,21141.702022479287,1538.5950732102053,0.0,0.8868790390831851,2.8154468961841608,0.0014959162575277712,354920.3284619788,1556164.7848938417,4.384546784449816,1556164.7848938417,4.384546784449816,0.85,0.09578398466860902,4.296143414572793,1.2675515274470674,1.0,0.0,4.296143414572391,1.284377648456975,1.2846828542840878,3.3449222818024675,19351.889869721796,1973.3435851918643,3099.015535412006,3099.015535412006,6.655783835236608,5.129373522657017,-0.8856717750189391,6.0150452976759565,3.4120705159296554,3.4120705159296554,0.9748772902656159,0.0,0.0,0.00023761698047136809,1.0001262269630231,0.00023758699058709247,198.78221688615855,0.0,5.984132182470937e-06,16.959030605122635,0.024659672519551427,7.990931089173093e-05,0.00015770766957963716,0.0006775347660921802,0.09578398466788865,0.07674386309505124,0.019040121572837413,0.09578380825597267,0.0767438630956284,0.019040121572980614,0.40385826853206036,0.40385826853206036,0.10019707401909377,0.0,5.265980747128538,4.862766468110124,6.898224820481346,5.250353976122881,4.851701922510415,6.864054944030897,24872.590614681514,21141.702022479287,0.85,0.9928259739934192,0.6823628432729927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450472513898748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.94432045334,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.631264357295,1538.5950732102053,0.40385826853206036,0.10019707401909377,6.112885165565336,3.4120705159296554
1210.0,-29.83159445603496,5.129150887557508,35.01895312318333,24.221817345265322,5.060495981184433,-26.342361284658647,-39.8837075457908,1.5712628098080432,0.26502630000561567,-4.981101308311201,40.03780907835932,45333.52915931729,20626.716211941133,20626.716211941133,65960.24537125842,82742.44826037802,82742.44826037802,20626.716211941133,103369.16447231916,103369.16447231916,103369.16447231916,128241.6771411724,97809.6604680508,60401.106187700796,41565.060311500005,24872.512668853244,0.0,66437.57298035324,21141.635768525255,1538.5951256226576,0.0,0.8868779883240173,2.8154797039855293,0.0014959162575277712,354917.3126716296,1556164.0921527224,4.3845820888216,1556164.0921527224,4.3845820888216,0.8499999999999999,0.09578459665383346,4.296143414572793,1.2675509944511578,1.0,0.0,4.296143414574204,1.2843794573320824,1.2846846250686403,3.344917570930913,19351.82403730589,1973.3368721536806,3099.015535412006,3099.015535412006,6.655893130009386,5.129150887557508,-0.8857293259572039,6.0148802135147115,3.4122201947030613,3.4122201947030613,0.9749200556294461,0.0,0.0,0.00023758699058709247,1.0001257853513479,0.00023755710938262357,198.7832150689645,0.0,5.9614556804667835e-06,16.894765398442864,0.024665633975231895,7.98997696470075e-05,0.00015768722094008496,0.000677446915804031,0.09578459665328534,0.0767437029430096,0.019040893710275748,0.09578481418281017,0.07674370294344876,0.019040893710384706,0.40385702619983815,0.40385702619983815,0.10020103819761818,0.0,5.262104207481229,4.860081803586866,6.889434064528643,5.24612760831684,4.848929970604274,6.853848494542035,24872.512668853244,21141.635768525255,0.85,0.9928153966546013,0.6823477608479649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504797795538356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.88005524666,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.612630305199,1538.5951256226576,0.40385702619983815,0.10020103819761818,6.112885165565336,3.4122201947030613
1211.0,-29.832801252605993,5.128923816256443,35.018948954157096,24.221258831117325,5.060073444713175,-26.34348982894488,-39.88478423617778,1.570762021051904,0.2617453485415808,-4.981420090710404,40.03778481481649,45332.719879041884,20627.24855612769,20627.24855612769,65959.96843516958,82741.85651879251,82741.85651879251,20627.24855612769,103369.1050749202,103369.1050749202,103369.1050749202,128241.53641415242,97809.40580244364,60400.63293489425,41565.303186165984,24872.431339232222,0.0,66437.7345253982,21141.566638347387,1538.5973324521567,0.0,0.886876454901312,2.815485514955132,0.0014959162575277712,354912.9034420248,1556163.0451498218,4.3846336102683345,1556163.0451498218,4.3846336102683345,0.85,0.09578523852198478,4.296143414572793,1.267550714216195,1.0,0.0,4.2961434145710475,1.2843818603129669,1.2846869902395965,3.344911312844255,19351.773651239782,1973.3317342048288,3099.015535412006,3099.015535412006,6.656064908492093,5.128923816256443,-0.885849937741221,6.014773753997664,3.412368655652471,3.412368655652471,0.9749624730435631,0.0,0.0,0.00023755710938262357,1.0001254395596144,0.0002375273140609514,198.7842105068166,0.0,5.939881894461219e-06,16.833625288903093,0.024671573857126355,7.989004461143619e-05,0.0001576670647711874,0.0006773603220117586,0.09578523852088755,0.07674357574412426,0.019041662776763297,0.09578498364869482,0.07674357574500336,0.01904166277698143,0.4038557779753914,0.4038557779753914,0.10020494171779024,0.0,5.258448803013437,4.857531136059663,6.881220082601715,5.243165439251982,4.846724223962667,6.847744571936914,24872.431339232222,21141.566638347387,0.85,0.9928088142432673,0.6823339206684091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504870197884925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.81891513712,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.59404112261,1538.5973324521567,0.4038557779753914,0.10020494171779024,6.112885165565336,3.412368655652471
1212.0,-29.83400352480723,5.128694553513642,35.01894425551149,24.220831249281787,5.059819510169935,-26.34459743903669,-39.88582760849965,1.5704134243991668,0.2570919484450087,-4.9816109914380045,40.03776105051863,45331.78395182249,20627.511529136078,20627.511529136078,65959.29548095856,82741.1020704253,82741.1020704253,20627.511529136078,103368.61359956139,103368.61359956139,103368.61359956139,128240.91456311992,97809.05929333474,60400.10354136384,41565.50639107877,24872.300963558533,0.0,66437.8073546373,21141.45581902475,1538.593780647687,0.0,0.886875570027859,2.8155242308039856,0.0014959162575277712,354910.26302466856,1556162.0196904927,4.384663341173454,1556162.0196904927,4.384663341173454,0.85,0.09578580728445274,4.296143414572793,1.2675501345144586,1.0,0.0,4.296143414572162,1.2843835515904989,1.2846886436483111,3.3449069082617275,19351.705093765293,1973.324743288003,3099.015535412006,3099.015535412006,6.656149765442755,5.128694553513642,-0.8858972194131267,6.014591772926769,3.412515407289246,3.412515407289246,0.9750044020826417,0.0,0.0,0.0002375273140609514,1.0001249704802377,0.00023749763386759164,198.7852022214244,0.0,5.922839495400338e-06,16.78532712996456,0.024677496696621753,7.988062156001659e-05,0.0001576466925009348,0.0006772727998170731,0.09578580728403616,0.07674339298674095,0.019042414297295206,0.09578598410219578,0.07674339298707472,0.01904241429737802,0.4038545313765397,0.4038545313765397,0.100208825841734,0.0,5.2545830919833065,4.85488453241544,6.872331788242491,5.238702939883012,4.8439364196698875,6.836409204376025,24872.300963558533,21141.45581902475,0.85,0.9927975968393342,0.6823190854244585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504942401178071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.770616978174,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.575478482768,1538.593780647687,0.4038545313765397,0.100208825841734,6.112885165565336,3.412515407289246
1213.0,-29.83520116763598,5.128461716500272,35.01893929544053,24.220319638866954,5.059464742376741,-26.34571096677841,-39.886883134581126,1.5699745415190618,0.25318088470794464,-4.981887994461561,40.03774403869667,45330.92327829808,20627.940441604424,20627.940441604424,65958.86371990251,82740.42036120589,82740.42036120589,20627.940441604424,103368.36080281032,103368.36080281032,103368.36080281032,128240.61307110573,97808.7399823771,60399.603829364925,41565.70683668019,24872.25226829541,0.0,66437.9591049756,21141.4144280511,1538.5969164904398,0.0,0.8868742228152384,2.8155431760161695,0.0014959162575277712,354906.43172257143,1556161.2856093054,4.384708606311618,1556161.2856093054,4.384708606311618,0.85,0.09578642129855387,4.296143414572793,1.2675496641593056,1.0,0.0,4.296143414573681,1.2843856647455756,1.2846907191825465,3.3449014050026924,19351.641917495832,1973.3183011013784,3099.015535412006,3099.015535412006,6.656288168255984,5.128461716500272,-0.8859983058058605,6.014460022306133,3.4126611193889285,3.4126611193889285,0.9750460341111225,0.0,0.0,0.00023749763386759164,1.0001244904718687,0.00023746807135533487,198.78619012607544,0.0,5.899983238988646e-06,16.72055249929382,0.02468339667986074,7.987108978935969e-05,0.00015762654407823197,0.0006771862393035644,0.09578642129769273,0.07674325567214955,0.019043165625543174,0.09578667835021577,0.0767432556728395,0.019043165625714373,0.4038532785575947,0.4038532785575947,0.10021264806441962,0.0,5.250796370772491,4.852277240636113,6.863685234211118,5.235068879169489,4.84132310981056,6.8285614286675695,24872.25226829541,21141.4144280511,0.85,0.9927888304889666,0.6823045724007378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505014334457782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.70584234751,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.556966254582,1538.5969164904398,0.4038532785575947,0.10021264806441962,6.112885165565336,3.4126611193889285
1214.0,-29.836395213503693,5.12822579609408,35.01893378391518,24.219831183459632,5.059129574229965,-26.34681929586133,-39.88793782247228,1.5695536565875865,0.24924598306103007,-4.982140883009916,40.03771805630076,45330.07568190052,20628.31044874308,20628.31044874308,65958.3861306436,82739.75387192353,82739.75387192353,20628.31044874308,103368.06432066661,103368.06432066661,103368.06432066661,128240.20559101658,97808.4428110504,60399.12442575173,41565.90931699851,24872.14127034997,0.0,66438.05058734848,21141.320079797475,1538.5959401659068,0.0,0.8868730306926713,2.815565248184595,0.0014959162575277712,354902.93398250133,1556160.1644372428,4.384748660640743,1556160.1644372428,4.384748660640743,0.85,0.09578699920231738,4.296143414572793,1.2675492608407515,1.0,0.0,4.296143414571774,1.284387693519229,1.2846927104663504,3.344896121514009,19351.58312159371,1973.3123055879134,3099.015535412006,3099.015535412006,6.656407563313683,5.12822579609408,-0.886087886159479,6.014313682253559,3.412805371145751,3.412805371145751,0.9750872488987861,0.0,0.0,0.00023746807135533487,1.0001241177730797,0.00023743860100493495,198.7871750722904,0.0,5.8766191820783075e-06,16.654338762009925,0.02468927329904282,7.98615666380638e-05,0.0001576065047172711,0.00067710014733494,0.09578699920162131,0.07674309546957815,0.019043903732043163,0.09578723972197979,0.07674309547013583,0.019043903732181556,0.4038520213830923,0.4038520213830923,0.10021642950614905,0.0,5.247021254971116,4.849694404434388,6.85499921451617,5.23138686607092,4.838883833052591,6.8197646992608725,24872.14127034997,21141.320079797475,0.85,0.9927802749709784,0.6822908752011537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505085991433875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.639628610224,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.53850669242,1538.5959401659068,0.4038520213830923,0.10021642950614905,6.112885165565336,3.412805371145751
1215.0,-29.837585099668846,5.127986062517274,35.018927581220225,24.219285207241796,5.058725686720859,-26.34793075322985,-39.88899673623962,1.5690713402822336,0.24578645991311987,-4.982442017054089,40.03768690151813,45329.26593370251,20628.76802921672,20628.76802921672,65958.03396291923,82739.13571817499,82739.13571817499,20628.76802921672,103367.90374739171,103367.90374739171,103367.90374739171,128239.92667520602,97808.16250679201,60398.65123270666,41566.12363787261,24872.0229278143,0.0,66438.14656568691,21141.219488642157,1538.5956733454204,0.0,0.8868716119047311,2.8155754630087686,0.0014959162575277712,354898.76898690686,1556158.8200711901,4.384796330833711,1556158.8200711901,4.384796330833711,0.85,0.09578758704246225,4.296143414572793,1.2675489520328123,1.0,0.0,4.296143414572709,1.2843900093179812,1.2846949889616652,3.344890090552846,19351.527662872566,1973.3066503722032,3099.015535412006,3099.015535412006,6.65655521680829,5.127986062517274,-0.8862091464559789,6.014195208973253,3.41294830468405,3.41294830468405,0.9751280870525857,0.0,0.0,0.00023743860100493495,1.0001236865635994,0.0002374092366722842,198.78815659579084,0.0,5.858327704392061e-06,16.6025007142471,0.024695131626747212,7.985200638583334e-05,0.0001575865946191016,0.0006770146106978057,0.0957875870414964,0.07674294929404847,0.019044637747447926,0.09578741738764465,0.0767429492948223,0.01904463774763995,0.4038507604695879,0.4038507604695879,0.1002201701644939,0.0,5.24338775853596,4.847194911330234,6.846692756957395,5.228228476967217,4.836626231124001,6.812882137038116,24872.0229278143,21141.219488642157,0.85,0.9927735400882535,0.6822777015443349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505157433870302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.58779056246,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.520079267948,1538.5956733454204,0.4038507604695879,0.1002201701644939,6.112885165565336,3.41294830468405
1216.0,-29.838771700078073,5.12774371623804,35.018920748737514,24.2188197671436,5.058410148178688,-26.34903041708156,-39.890038781426824,1.568668865182234,0.24180865066034585,-4.982676927578257,40.037656152284775,45328.39663747538,20629.081553508087,20629.081553508087,65957.47819098347,82738.48401798568,82738.48401798568,20629.081553508087,103367.56557149377,103367.56557149377,103367.56557149377,128239.44705860267,97807.88539722987,60398.15549647227,41566.36655639733,24871.8814871089,0.0,66438.24804350623,21141.099264042565,1538.5925679976606,0.0,0.8868705284424863,2.8156001976790295,0.0014959162575277712,354895.5199577875,1556157.4932059378,4.384832734408799,1556157.4932059378,4.384832734408799,0.85,0.09578813614772054,4.296143414572793,1.2675484800292183,1.0,0.0,4.29614341457339,1.2843919516243882,1.2846968940119987,3.3448850322827086,19351.47283622804,1973.3010596103707,3099.015535412006,3099.015535412006,6.656656385804631,5.12774371623804,-0.8862937521461589,6.014037468384199,3.413089694715204,3.413089694715204,0.975168484204344,0.0,0.0,0.0002374092366722842,1.000123346193807,0.000237379956758132,198.7891354174055,0.0,5.837281557306478e-06,16.542855933406557,0.02470096890830452,7.984259946203908e-05,0.00015756663721024512,0.0006769288708071749,0.09578813614712352,0.07674277444033124,0.019045361706792278,0.09578794852403834,0.07674277444080957,0.01904536170691097,0.40384949989913904,0.40384949989913904,0.10022389543222089,0.0,5.23970704488562,4.844709891441653,6.838089148316612,5.224485578238614,4.834324681658245,6.803219409538826,24871.8814871089,21141.099264042565,0.85,0.9927636584846738,0.6822635751591863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505228628090445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.528145781616,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.501695374656,1538.5925679976606,0.40384949989913904,0.10022389543222089,6.112885165565336,3.413089694715204
1217.0,-29.839954149368854,5.127498572257106,35.018913581631026,24.21833442002537,5.058087221290219,-26.350127083717965,-39.89108033766968,1.5682601556390854,0.23764953715999582,-4.982926878918657,40.03763274074312,45327.544461148405,20629.417277712066,20629.417277712066,65956.96173886047,82737.77814432912,82737.77814432912,20629.417277712066,103367.19542204119,103367.19542204119,103367.19542204119,128238.9897186759,97807.54913372954,60397.671639350156,41566.530549310424,24871.79429663471,0.0,66438.32484594514,21141.025152139504,1538.5929264889023,0.0,0.8868693419196709,2.815625555944681,0.0014959162575277712,354892.0629259447,1556156.4829712033,4.384872600816453,1556156.4829712033,4.384872600816453,0.85,0.09578869827567035,4.296143414572793,1.2675480151688685,1.0,0.0,4.296143414572547,1.2843939229101982,1.2846988281569327,3.3448798985583252,19351.406305866345,1973.294275401523,3099.015535412006,3099.015535412006,6.656764718338025,5.127498572257106,-0.8863897330099553,6.013888305267061,3.4132298970251638,3.4132298970251638,0.9752085420071896,0.0,0.0,0.000237379956758132,1.0001229158536025,0.00023735078258408748,198.790110823221,0.0,5.820528819413636e-06,16.495378674218244,0.02470678943712393,7.98331979758685e-05,0.0001575467587822635,0.0006768434702297097,0.09578869827497652,0.0767426154612317,0.019046082813744817,0.09578870538846969,0.07674261546178758,0.019046082813882773,0.4038482388148476,0.4038482388148476,0.10022758482264958,0.0,5.2359862492281195,4.842199071015671,6.829388516673532,5.220576416078643,4.83168216265932,6.794101466810844,24871.79429663471,21141.025152139504,0.85,0.9927547374470858,0.682249959887645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505299626378738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.48066852243,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.483337643136,1538.5929264889023,0.4038482388148476,0.10022758482264958,6.112885165565336,3.4132298970251638
1218.0,-29.841132840249163,5.127250206422015,35.01890591120447,24.217819387000077,5.057718880939527,-26.35122490878451,-39.89212203361092,1.5678109494746308,0.23395305660795884,-4.983206427727551,40.03760374630349,45326.710244861526,20629.803900210965,20629.803900210965,65956.51414507249,82737.14027825008,82737.14027825008,20629.803900210965,103366.94417846104,103366.94417846104,103366.94417846104,128238.63265741528,97807.25964881449,60397.18463198092,41566.75001870397,24871.688478954242,0.0,66438.43849765821,21140.935207111106,1538.5929176847615,0.0,0.8868680250551875,2.8156413987199196,0.0014959162575277712,354888.19656816573,1556155.2318287408,4.384916846705663,1556155.2318287408,4.384916846705663,0.85,0.09578925951222174,4.296143414572793,1.26754762283992,1.0,0.0,4.29614341457391,1.2843960833185868,1.28470095160504,3.344874272329247,19351.349030735128,1973.2884349635328,3099.015535412006,3099.015535412006,6.656889474891995,5.127250206422015,-0.8865059837956268,6.0137561902176415,3.413368851451312,3.413368851451312,0.9752482432718034,0.0,0.0,0.00023735078258408748,1.0001225263262357,0.000237321704427508,198.79108313709892,0.0,5.799537291484771e-06,16.43588868406784,0.024712588974415417,7.98237962523335e-05,0.00015752698633175397,0.0006767585249466631,0.09578925951138148,0.07674246176838354,0.019046797742997938,0.09578910158559704,0.07674246176905672,0.019046797743165023,0.4038469740975696,0.4038469740975696,0.1002312338894384,0.0,5.232337383395475,4.839737111056991,6.820854670320955,5.217159484335525,4.829359534939783,6.786176965448078,24871.688478954242,21140.935207111106,0.85,0.9927463022388356,0.6822362365795094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505370376951412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.421178532284,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.465023519007,1538.5929176847615,0.4038469740975696,0.1002312338894384,6.112885165565336,3.413368851451312
1219.0,-29.842306773853924,5.126999235492835,35.01889771904039,24.21733987228947,5.057391389260993,-26.352314366400908,-39.893158700410254,1.5673989818082426,0.22998794312337623,-4.983453890903118,40.037573208790235,45325.87571533105,20630.1165115016,20630.1165115016,65955.99222683265,82736.47934052908,82736.47934052908,20630.1165115016,103366.59585203069,103366.59585203069,103366.59585203069,128238.15810082418,97806.96268434901,60396.712603046006,41566.94453478112,24871.562248793492,0.0,66438.50678357462,21140.82791147447,1538.5910104887205,0.0,0.886866876951441,2.815664507433558,0.0014959162575277712,354884.77400497574,1556153.91410175,4.384955422404038,1556153.91410175,4.384955422404038,0.85,0.09578979498987215,4.296143414572793,1.2675472107296812,1.0,0.0,4.296143414572257,1.2843980694330575,1.2847029008410686,3.344869100020636,19351.290275760886,1973.28244362355,3099.015535412006,3099.015535412006,6.656990349278413,5.126999235492835,-0.886605708475571,6.013604943968406,3.413506425378155,3.413506425378155,0.9752875501080442,0.0,0.0,0.000237321704427508,1.0001220329466949,0.00023729274689437516,198.7920515349751,0.0,5.780478242065839e-06,16.381875338014588,0.02471836945265748,7.981444093499528e-05,0.00015750726349251273,0.0006766737928007402,0.09578979498921589,0.0767422916303503,0.019047503358865587,0.09578964500807631,0.07674229163087606,0.019047503358996094,0.4038457077642237,0.4038457077642237,0.10023485501520185,0.0,5.228662417728913,4.837281785840673,6.812162677596632,5.213441834026469,4.826991593893808,6.776915145010946,24871.562248793492,21140.82791147447,0.85,0.9927374262291329,0.6822229744413345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505440903299125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.367165186224,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.446745273393,1538.5910104887205,0.4038457077642237,0.10023485501520185,6.112885165565336,3.413506425378155
1220.0,-29.84347719027125,5.126745503922991,35.018889114171465,24.21684656236323,5.057051065495964,-26.353401941341968,-39.894187439326174,1.5669758165667875,0.2260656658293101,-4.98371463807864,40.03754480360902,45325.02256771524,20630.447788381225,20630.447788381225,65955.47035609647,82735.81423454604,82735.81423454604,20630.447788381225,103366.26202292726,103366.26202292726,103366.26202292726,128237.71971538418,97806.65449680029,60396.21527509302,41567.15469078585,24871.457692456926,0.0,66438.61238324278,21140.73903858839,1538.590664463637,0.0,0.8868656535561139,2.815685506455875,0.0014959162575277712,354881.16774417425,1556152.6883879662,4.384996527935687,1556152.6883879662,4.384996527935687,0.85,0.09579033354330249,4.296143414572793,1.2675467563094576,1.0,0.0,4.2961434145733195,1.284400107657148,1.284704902353904,3.344863792022965,19351.22930027866,1973.2762258547682,3099.015535412006,3099.015535412006,6.657097246735314,5.126745503922991,-0.8867157603057807,6.013461264228772,3.4136427994918885,3.4136427994918885,0.9753265141405396,0.0,0.0,0.00023729274689437516,1.0001216684726681,0.00023726387936055403,198.79301703973167,0.0,5.756527418869663e-06,16.313998705076624,0.02472412598007635,7.980515816422872e-05,0.00015748758873014644,0.000676589267199967,0.09579033354256564,0.07674212958927563,0.019048203953290002,0.09579020571860485,0.07674212958986597,0.019048203953436517,0.4038444388992245,0.4038444388992245,0.10023843850470088,0.0,5.224995076892867,4.834837946584344,6.803463719599506,5.209780303907962,4.824568527411657,6.76816248195388,24871.457692456926,21140.73903858839,0.85,0.992727993409023,0.6822090489527919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505511145648236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.29928855329,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.42852304217,1538.590664463637,0.4038444388992245,0.10023843850470088,6.112885165565336,3.4136427994918885
