time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1221.0,-29.844643343561536,5.126489104713558,35.018880056708944,24.216358421277278,5.056710854415354,-26.354485667656498,-39.89521561944855,1.5665531785100355,0.22223393980709716,-4.983974017313502,40.037514411169525,45324.186494736605,20630.76790513196,20630.76790513196,65954.95439986857,82735.17096450193,82735.17096450193,20630.76790513196,103365.93886963389,103365.93886963389,103365.93886963389,128237.28202342006,97806.36635776775,60395.73301012726,41567.37038626721,24871.343153786172,0.0,66438.71354005339,21140.641680718247,1538.5897295275906,0.0,0.8868644442980451,2.815705479474981,0.0014959162575277712,354877.58043119265,1556151.3769226829,4.385037158537564,1556151.3769226829,4.385037158537564,0.85,0.09579086072197622,4.296143414572793,1.2675463398033755,1.0,0.0,4.296143414572235,1.2844021432369488,1.2847069013373058,3.3448584909284387,19351.172291432813,1973.2704125703287,3099.015535412006,3099.015535412006,6.657200543007008,5.126489104713558,-0.8868274421312705,6.013316546844829,3.4137779225274736,3.4137779225274736,0.9753651207221353,0.0,0.0,0.00023726387936055403,1.0001212264397177,0.0002372351201915572,198.79397903594298,0.0,5.738664142798497e-06,16.26337418069094,0.024729864644219147,7.979588143296533e-05,0.0001574679979275887,0.0006765051023025724,0.09579086072125777,0.07674196385252542,0.01904889686873235,0.09579069638421826,0.07674196385310099,0.019048896868875228,0.40384316706883416,0.40384316706883416,0.10024198566796667,0.0,5.221346089703047,4.832423087483335,6.794741017358319,5.2062079571206255,4.822272191602735,6.759347547923483,24871.343153786172,21140.641680718247,0.85,0.9927187160255115,0.6821954261262504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505581178192595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.248664028906,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.410332140815,1538.5897295275906,0.40384316706883416,0.10024198566796667,6.112885165565336,3.4137779225274736
1222.0,-29.84580560911683,5.12623017448055,35.01887057299052,24.215874436218314,5.05637697622587,-26.355565261044987,-39.89623936414716,1.5661366281540594,0.2183427105608189,-4.984229300349723,40.03748388068713,45323.34881222051,20631.07162796107,20631.07162796107,65954.42044018158,82734.51843580775,82734.51843580775,20631.07162796107,103365.59006376882,103365.59006376882,103365.59006376882,128236.8188774988,97806.07002184975,60395.25031083518,41567.577456682855,24871.228813729973,0.0,66438.80627041282,21140.544491670476,1538.5887234964584,0.0,0.886863256361967,2.815726711954403,0.0014959162575277712,354874.049797975,1556150.0595015471,4.3850770728021455,1556150.0595015471,4.3850770728021455,0.85,0.09579137809801595,4.296143414572793,1.2675459134066478,1.0,0.0,4.296143414573467,1.2844041501369599,1.2847088717731874,3.3448532645388,19351.113660817868,1973.264433911465,3099.015535412006,3099.015535412006,6.657298549236935,5.12623017448055,-0.8869390505378112,6.013169225018361,3.4139118179391663,3.4139118179391663,0.9754033765540475,0.0,0.0,0.0002372351201915572,1.0001208234207473,0.00023720646009562512,198.79493783319597,0.0,5.717149638646045e-06,16.202402075922894,0.024735581793857795,7.978664571065927e-05,0.00015744847448089793,0.0006764212267756421,0.09579137809730948,0.07674179570299353,0.019049582394315954,0.09579122777093997,0.0767417957035595,0.019049582394456446,0.4038418929950342,0.4038418929950342,0.1002454965304564,0.0,5.217698024109666,4.830023172053586,6.785963355146066,5.202572010910558,4.819939828196937,6.750358132808856,24871.228813729973,21140.544491670476,0.85,0.9927092935977847,0.6821818656366249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505650956292053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.18769192413,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.392187630223,1538.5887234964584,0.4038418929950342,0.1002454965304564,6.112885165565336,3.4139118179391663
1223.0,-29.846964413636822,5.125968720888749,35.01886067691255,24.215391044877492,5.056039102258403,-26.35664213855735,-39.89726265482602,1.5657168271787192,0.2145544774976429,-4.984488020859128,40.03745290245289,45322.52521646778,20631.374431016106,20631.374431016106,65953.8996474839,82733.88565399895,82733.88565399895,20631.374431016106,103365.26008501506,103365.26008501506,103365.26008501506,128236.37604599074,97805.79021779973,60394.77861212193,41567.79067297533,24871.115960975676,0.0,66438.906633951,21140.448566829324,1538.587896585818,0.0,0.886862052550914,2.815746194531817,0.0014959162575277712,354870.4716517005,1556148.7227603283,4.385117520534823,1556148.7227603283,4.385117520534823,0.85,0.0957918889267953,4.296143414572793,1.2675454930542038,1.0,0.0,4.29614341457292,1.284406172036489,1.2847108573392867,3.3448479991037776,19351.05830106388,1973.2587887875964,3099.015535412006,3099.015535412006,6.657396258671294,5.125968720888749,-0.8870550232004435,6.0130237440891925,3.414044522493398,3.414044522493398,0.9754412921409709,0.0,0.0,0.00023720646009562512,1.00012046475131,0.00023717788852026828,198.79589378341447,0.0,5.697481989110803e-06,16.146663957140014,0.024741279275846906,7.977741507185089e-05,0.00015742904502377423,0.0006763377550413714,0.09579188892607472,0.0767416280266859,0.01905026089938883,0.09579170906053955,0.07674162802726316,0.01905026089953215,0.40384061642318314,0.40384061642318314,0.10024896920295222,0.0,5.214074852433441,4.8276577723832474,6.777172605978421,5.199042498356789,4.81770598316001,6.741508403893135,24871.115960975676,21140.448566829324,0.85,0.9926999553267895,0.6821684388362207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505720502401918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.13195380535,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.374082132148,1538.587896585818,0.40384061642318314,0.10024896920295222,6.112885165565336,3.414044522493398
1224.0,-29.848119068105767,5.12570546144759,35.018850541387046,24.21495096003639,5.055759223196671,-26.35770948068603,-39.898269426170714,1.5653496357770738,0.21028291738332427,-4.984707720511697,40.03742613591914,45321.647556830976,20631.591132939007,20631.591132939007,65953.23868976999,82733.18946609508,82733.18946609508,20631.591132939007,103364.78059903409,103364.78059903409,103364.78059903409,128235.79518068193,97805.47026501775,60394.275899862834,41567.993739061014,24871.014581647847,0.0,66439.00832070886,21140.36239440067,1538.5868347609546,0.0,0.8868610319589636,2.815776568222978,0.0014959162575277712,354867.43319238356,1556147.5677588175,4.385151812212609,1556147.5677588175,4.385151812212609,0.85,0.0957923775671882,4.296143414572793,1.2675449441233653,1.0,0.0,4.296143414572341,1.2844079477878891,1.2847125968124593,3.344843374701906,19350.994997808277,1973.252333651989,3099.015535412006,3099.015535412006,6.657466184723753,5.12570546144759,-0.8871498204094586,6.012855281857049,3.4141760342840057,3.4141760342840057,0.9754788669382873,0.0,0.0,0.00023717788852026828,1.0001200344391208,0.00023714942242236,198.79684631811875,0.0,5.679911859864974e-06,16.096870210857336,0.02474695918770677,7.97683344098872e-05,0.00015740955411038107,0.0006762540192821533,0.09579237756665658,0.07674144817980975,0.019050929386846823,0.09579256602712063,0.07674144818023564,0.019050929386952555,0.40383933834690366,0.40383933834690366,0.10025240467773613,0.0,5.210350932220308,4.8252507109569365,6.768042247438416,5.194990637895046,4.815206265220638,6.731095984126284,24871.014581647847,21140.36239440067,0.85,0.9926884876337406,0.6821541847533016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505789842048447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.08216005907,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.356007227958,1538.5868347609546,0.40383933834690366,0.10025240467773613,6.112885165565336,3.4141760342840057
1225.0,-29.84926978669907,5.1254388149280015,35.0188399293776,24.214395763725065,5.055342757608223,-26.358786939615943,-39.89930026056243,1.564859910525385,0.20696434951787523,-4.98502491676772,40.037391986305714,45320.89487881307,20631.99758235075,20631.99758235075,65952.89246116382,82732.58600647043,82732.58600647043,20631.99758235075,103364.58358882117,103364.58358882117,103364.58358882117,128235.4966319389,97805.18236117545,60393.83755475483,41568.16089602291,24870.91304311773,0.0,66439.07393914064,21140.27608665007,1538.5880305369735,0.0,0.8868595421736867,2.815783073253212,0.0014959162575277712,354863.0463852344,1556146.0941713047,4.385201868785104,1556146.0941713047,4.385201868785104,0.85,0.09579289656054152,4.296143414572793,1.2675446666358043,1.0,0.0,4.296143414572777,1.2844102962245694,1.2847149092421133,3.3448372589358666,19350.93803549526,1973.2465251125777,3099.015535412006,3099.015535412006,6.657597339087806,5.1254388149280015,-0.887305042148057,6.0127438570760585,3.4143065655540714,3.4143065655540714,0.9755161615868776,0.0,0.0,0.00023714942242236,1.0001196263815708,0.00023712105648837807,198.79779561390902,0.0,5.658970491146706e-06,16.037522371909766,0.024752618158197917,7.975903769923052e-05,0.00015739038472312948,0.000676171664845351,0.09579289655948532,0.0767413010060448,0.019051595553440524,0.09579270086044925,0.07674130100689094,0.01905159555365058,0.40383805496266845,0.40383805496266845,0.1002557839308825,0.0,5.206808532485184,4.822926912393996,6.759493804391582,5.191989266285589,4.813030708869462,6.724684803918251,24870.91304311773,21140.27608665007,0.85,0.9926822959871149,0.682142182179237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450585893399664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.02281222012,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.33797683631,1538.5880305369735,0.40383805496266845,0.1002557839308825,6.112885165565336,3.4143065655540714
1226.0,-29.850416886398428,5.1251706384113,35.018828810164486,24.213966086413734,5.055062686235552,-26.359847500146223,-39.9003021773882,1.5644932999833596,0.20288191802313804,-4.985236109330192,40.037355988966205,45320.030692861634,20632.18118200417,20632.18118200417,65952.21187486581,82731.9356588125,82731.9356588125,20632.18118200417,103364.11684081666,103364.11684081666,103364.11684081666,128234.87387507873,97804.9049155952,60393.345143785366,41568.39974645536,24870.75703426208,0.0,66439.15678071744,21140.143479122766,1538.5836703040152,0.0,0.8868585982384182,2.815811962908258,0.0014959162575277712,354860.1256270615,1556144.540853841,4.385233584934429,1556144.540853841,4.385233584934429,0.85,0.09579335102133013,4.296143414572793,1.2675441968301313,1.0,0.0,4.296143414572755,1.284412068846736,1.2847166458492334,3.344832642712761,19350.883142368923,1973.240927571487,3099.015535412006,3099.015535412006,6.657656583596692,5.1251706384113,-0.8873994320968093,6.012570070508109,3.4144356362897414,3.4144356362897414,0.9755530389399262,0.0,0.0,0.00023712105648837807,1.0001192512678458,0.00023709278287342331,198.79874193220394,0.0,5.639085146138395e-06,15.981167304156212,0.024758257243344056,7.975000274520817e-05,0.00015737105374316992,0.0006760886161831005,0.09579335102085434,0.07674110450320404,0.0190522465176503,0.09579331025417384,0.0767411045035852,0.019052246517744932,0.40383677077864144,0.40383677077864144,0.10025914742268636,0.0,5.203159873002562,4.820588212430891,6.7504688643279565,5.188118027353312,4.81083334814906,6.7139608780626645,24870.75703426208,21140.143479122766,0.85,0.9926708144797984,0.682128324452408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505927791055682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.96645715237,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.319986804887,1538.5836703040152,0.40383677077864144,0.10025914742268636,6.112885165565336,3.4144356362897414
1227.0,-29.851559721427954,5.1249003379041405,35.018817552646176,24.21349970335143,5.054748291201135,-26.360907655150427,-39.901307796221204,1.564096224923536,0.1989290023032595,-4.9854853954486265,40.03732972214955,45319.202546252025,20632.436060859112,20632.436060859112,65951.63860711113,82731.27507346339,82731.27507346339,20632.436060859112,103363.7111343225,103363.7111343225,103363.7111343225,128234.39073271015,97804.6005703134,60392.87191621063,41568.587393447524,24870.67959838765,0.0,66439.26699183517,21140.077658629503,1538.584703601605,0.0,0.8868574253187819,2.815834711565155,0.0014959162575277712,354856.67806559254,1556143.4074178964,4.385272995004071,1556143.4074178964,4.385272995004071,0.85,0.09579383236883486,4.296143414572793,1.2675437259254978,1.0,0.0,4.296143414572912,1.2844139837185902,1.2847185248582504,3.344827656060509,19350.82292708639,1973.2347873215,3099.015535412006,3099.015535412006,6.657738828700673,5.1249003379041405,-0.8875183255946117,6.012418663498752,3.414563801065416,3.414563801065416,0.9755896574472617,0.0,0.0,0.00023709278287342331,1.0001188090045794,0.00023706461746220161,198.79968474017872,0.0,5.620759082881137e-06,15.929231240885143,0.024763878002426937,7.97409353591137e-05,0.00015735184751430962,0.0006760061034694635,0.09579383236815485,0.07674093660903666,0.019052895759118185,0.09579402179982245,0.07674093660958144,0.019052895759253428,0.4038354835015637,0.4038354835015637,0.10026246369896853,0.0,5.199514592497962,4.818257832770939,6.741428483723041,5.18441439775188,4.80846405859694,6.704784570661502,24870.67959838765,21140.077658629503,0.85,0.9926605393647109,0.682114728204653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505996432187098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.9145210891,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.302030914687,1538.584703601605,0.4038354835015637,0.10026246369896853,6.112885165565336,3.414563801065416
1228.0,-29.85269950622416,5.124627749961721,35.018805948954785,24.21301103839653,5.054408297569103,-26.361967624195792,-39.902309503499396,1.5636764155404257,0.19514810905144486,-4.9857478265936965,40.03729712411979,45318.371476710185,20632.710553090295,20632.710553090295,65951.08202980048,82730.62881685284,82730.62881685284,20632.710553090295,103363.33936994313,103363.33936994313,103363.33936994313,128233.9108779636,97804.2981882493,60392.383765964354,41568.793802538836,24870.571508020468,0.0,66439.36531055931,21139.9857818174,1538.5842940871619,0.0,0.8868562084389282,2.8158536723075915,0.0014959162575277712,354853.04874026164,1556142.0007854796,4.385313882210756,1556142.0007854796,4.385313882210756,0.85,0.09579430174733841,4.296143414572793,1.26754326381255,1.0,0.0,4.296143414572769,1.2844160046662878,1.2847205101071368,3.3448223931848315,19350.763100230135,1973.228686679971,3099.015535412006,3099.015535412006,6.657827402710077,5.124627749961721,-0.8876471482555033,6.012274898217225,3.4146908781431082,3.4146908781431082,0.9756259651837452,0.0,0.0,0.00023706461746220161,1.000118492991005,0.00023703653029474953,198.8006250396352,0.0,5.599274871451592e-06,15.868344985693811,0.024769477277298387,7.973190418993548e-05,0.00015733271327226614,0.0006759239000215156,0.09579430174660526,0.0767407658008931,0.019053535945712154,0.0957945099004428,0.07674076580148043,0.019053535945857986,0.40383419269567705,0.40383419269567705,0.10026573524948044,0.0,5.19589954584103,4.815941212522432,6.732486429071571,5.18089593564514,4.806177573404284,6.696210195756635,24870.571508020468,21139.9857818174,0.85,0.9926506931775095,0.6821012101015309,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450606481874202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.853634833904,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.284122223382,1538.5842940871619,0.40383419269567705,0.10026573524948044,6.112885165565336,3.4146908781431082
1229.0,-29.853834955504475,5.124352375926098,35.01879374133841,24.212478333525382,5.054014158049929,-26.363029105514304,-39.903322770819045,1.5632083080597516,0.19176449973519993,-4.986043671836785,40.0372563262056,45317.61150632854,20633.044884274743,20633.044884274743,65950.65639060328,82730.02608566932,82730.02608566932,20633.044884274743,103363.07096994406,103363.07096994406,103363.07096994406,128233.5015029597,97804.01408185014,60391.941078793156,41568.970003396644,24870.430533015642,0.0,66439.40053641229,21139.865953063294,1538.582785074674,0.0,0.8868548512602927,2.8158635258515567,0.0014959162575277712,354848.95734528586,1556140.240322501,4.385359483551471,1556140.240322501,4.385359483551471,0.85,0.09579476905355928,4.296143414572793,1.2675429951166737,1.0,0.0,4.296143414572495,1.2844182512757683,1.284722721171688,3.3448165426687,19350.706889248337,1973.222954755022,3099.015535412006,3099.015535412006,6.657935285739582,5.124352375926098,-0.8877982118993186,6.012150587825417,3.414816814676986,3.414816814676986,0.9756619470505674,0.0,0.0,0.00023703653029474953,1.0001180433398442,0.00023700855301358014,198.80156177016536,0.0,5.583746445067e-06,15.824337425319877,0.024775061023743453,7.972276976001072e-05,0.00015731376053473883,0.0006758424763429995,0.09579476905265397,0.07674059865399825,0.019054170398655722,0.09579460456429552,0.07674059865472348,0.019054170398835807,0.4038328983478945,0.4038328983478945,0.10026897095756361,0.0,5.192402579820396,4.813683511464319,6.723903689706788,5.177808171571996,4.804092222924339,6.6889994232685694,24870.430533015642,21139.865953063294,0.85,0.9926437604514335,0.6820894099050774,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450613302338569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.809627273535,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.266236543917,1538.582785074674,0.4038328983478945,0.10026897095756361,6.112885165565336,3.414816814676986
1230.0,-29.854966563032605,5.124075258927745,35.01878100698533,24.212017259001755,5.053698332040266,-26.36407929666013,-39.90431920448316,1.562811065667632,0.18793079097304144,-4.986281404385962,40.03721656872762,45316.79487283181,20633.254039802334,20633.254039802334,65950.04891263414,82729.39456303959,82729.39456303959,20633.254039802334,103362.64860284192,103362.64860284192,103362.64860284192,128232.9220357007,97803.73335078555,60391.47404422898,41569.177007285085,24870.27343285878,0.0,66439.45044014386,21139.73241792996,1538.5790226401402,0.0,0.8868537858986142,2.8158860635782683,0.0014959162575277712,354845.6696472624,1556138.5247566358,4.38539527987908,1556138.5247566358,4.38539527987908,0.85,0.09579520337423947,4.296143414572793,1.2675425269594416,1.0,0.0,4.296143414572093,1.2844201663361485,1.2847246007495763,3.344811555573505,19350.65134608279,1973.217290928379,3099.015535412006,3099.015535412006,6.658002776697664,5.124075258927745,-0.8879168342295385,6.011992093157284,3.4149414564261757,3.4149414564261757,0.9756975589789073,0.0,0.0,0.00023700855301358014,1.0001176450126459,0.00023698067341925888,198.8024953390339,0.0,5.5619271905583e-06,15.762501658042224,0.02478062295093401,7.971378802604185e-05,0.00015729476498753828,0.0006757608687479877,0.09579520337365209,0.07674040700585659,0.019054796367795505,0.09579502195530083,0.07674040700632713,0.01905479636791234,0.4038316031966126,0.4038316031966126,0.10027219382879472,0.0,5.1888635945825285,4.8114307296889365,6.71508905734197,5.1742121953590186,4.801969269587005,6.679370651172178,24870.27343285878,21139.73241792996,0.85,0.992633871528624,0.6820766061823206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506200969200955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.747791506255,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.24839972646,1538.5790226401402,0.4038316031966126,0.10027219382879472,6.112885165565336,3.4149414564261757
1231.0,-29.85609469786321,5.123796317932471,35.018768031752224,24.211555870156758,5.053384111993719,-26.365126201545447,-39.90531137734649,1.5624156156756168,0.1840702056016994,-4.986526855059126,40.037184083933084,45315.97527708003,20633.472919432883,20633.472919432883,65949.44819651291,82728.75475469383,82728.75475469383,20633.472919432883,103362.22767412671,103362.22767412671,103362.22767412671,128232.39413949031,97803.44353162203,60391.003356397916,41569.377972471244,24870.1664653636,0.0,66439.54443783485,21139.64149555906,1538.5783225624293,0.0,0.8868526549469609,2.8159080547646007,0.0014959162575277712,354842.27523731184,1556137.1230137357,4.385433280104578,1556137.1230137357,4.385433280104578,0.85,0.09579564742794167,4.296143414572793,1.2675421181460842,1.0,0.0,4.296143414571377,1.2844220728200153,1.284726471874289,3.3448065908275675,19350.59400481989,1973.2114437468342,3099.015535412006,3099.015535412006,6.6580734054596205,5.123796317932471,-0.8880418589146197,6.011838176847091,3.4150651134248826,3.4150651134248826,0.9757328895499665,0.0,0.0,0.00023698067341925888,1.0001172850451996,0.00023695288238973763,198.80342605063382,0.0,5.542532920105053e-06,15.70753829557772,0.024786165483854115,7.970484562789542e-05,0.00015727582779136347,0.0006756795118373508,0.09579564742729835,0.07674022765965974,0.019055419767638613,0.09579560433320218,0.07674022766017509,0.019055419767766577,0.4038303061958337,0.4038303061958337,0.10027538664054261,0.0,5.185312215032411,4.809188474527787,6.706169938347614,5.170597060660839,4.799754504974089,6.6700186870789935,24870.1664653636,21139.64149555906,0.85,0.9926234256199559,0.6820633052275156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506268685728314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.692828143794,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.230602023797,1538.5783225624293,0.4038303061958337,0.10027538664054261,6.112885165565336,3.4150651134248826
1232.0,-29.8572192792476,5.123515712129535,35.018754849807756,24.211098078545206,5.053079956760244,-26.366168901368315,-39.90629907986147,1.5620295788811478,0.1800669933626864,-4.986765770524622,40.03715211259231,45315.15251254217,20633.67269635227,20633.67269635227,65948.82520889444,82728.08703535114,82728.08703535114,20633.67269635227,103361.75973170341,103361.75973170341,103361.75973170341,128231.82163776016,97803.12861770003,60390.53229208178,41569.55147290917,24870.061906056755,0.0,66439.61337896592,21139.552620148243,1538.577616896566,0.0,0.8868515553693301,2.8159326806203233,0.0014959162575277712,354838.9712291534,1556135.7434276768,4.385470226219125,1556135.7434276768,4.385470226219125,0.85,0.0957960813561881,4.296143414572793,1.2675416499888525,1.0,0.0,4.296143414573424,1.284423935114869,1.2847282989131716,3.3448017411701216,19350.531698512143,1973.205090271616,3099.015535412006,3099.015535412006,6.658137870099151,5.123515712129535,-0.8881647755029167,6.011680487632452,3.4151877583228543,3.4151877583228543,0.975767930949387,0.0,0.0,0.00023695288238973763,1.0001169166723736,0.00023692518188587005,198.80435383827597,0.0,5.524951882299823e-06,15.657713634437698,0.024791690435736414,7.96959444418828e-05,0.00015725693794785484,0.0006755983583605589,0.09579608135557015,0.0767400456330367,0.019056035722533445,0.09579627937947491,0.07674004563353175,0.019056035722656354,0.4038290068522173,0.4038290068522173,0.10027854318942683,0.0,5.18171563834494,4.806923390581801,6.697115885428502,5.166832763887328,4.797410509165559,6.660437784989767,24870.061906056755,21139.552620148243,0.85,0.992613018873664,0.6820502138395715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506336195046523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.64300348265,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.212836170589,1538.577616896566,0.4038290068522173,0.10027854318942683,6.112885165565336,3.4151877583228543
1233.0,-29.858339900148703,5.123232809483377,35.018741303373034,24.21059701535853,5.052716468108096,-26.367213969884006,-39.907290938403435,1.561590537843337,0.17660213566784932,-4.987045254153997,40.03711513219517,45314.3661800691,20633.94831753893,20633.94831753893,65948.31449760802,82727.48883033326,82727.48883033326,20633.94831753893,103361.43714787219,103361.43714787219,103361.43714787219,128231.38373417148,97802.85588997013,60390.070209653975,41569.76186701795,24869.946586299302,0.0,66439.70845331726,21139.454598354405,1538.5772462331738,0.0,0.8868502675504254,2.8159455135788796,0.0014959162575277712,354835.1062266539,1556134.1476984303,4.385513497372035,1556134.1476984303,4.385513497372035,0.85,0.09579652060253978,4.296143414572793,1.2675412708474325,1.0,0.0,4.296143414571223,1.2844260450516887,1.2847303737688722,3.344796246637855,19350.47773882131,1973.1995879144572,3099.015535412006,3099.015535412006,6.658226808403429,5.123232809483377,-0.8883137992126597,6.011546608696037,3.415309436102189,3.415309436102189,0.9758026960291969,0.0,0.0,0.00023692518188587005,1.000116505968991,0.00023689758190353875,198.80527836607567,0.0,5.506980772388369e-06,15.606783508948638,0.024797197416508803,7.968700672648722e-05,0.00015723817515938285,0.0006755177507304259,0.09579652060172164,0.07673987425330632,0.01905664634841532,0.09579655376134266,0.0767398742539617,0.01905664634857808,0.40382770275454777,0.40382770275454777,0.10028165659594936,0.0,5.1782166340078675,4.804718789516073,6.6883110922231594,5.163647389821847,4.795370961977994,6.652550910250511,24869.946586299302,21139.454598354405,0.85,0.9926039116192915,0.6820374025558597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506403492317874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.59207335716,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.19510390026,1538.5772462331738,0.40382770275454777,0.10028165659594936,6.112885165565336,3.415309436102189
1234.0,-29.859456493733436,5.12294786157073,35.01872721534527,24.210100003425055,5.052360459185864,-26.368254664962638,-39.90827825674785,1.5611586304149114,0.17303912926769272,-4.98731331887377,40.03707226434984,45313.578737021744,20634.193749517664,20634.193749517664,65947.77248653941,82726.87561616788,82726.87561616788,20634.193749517664,103361.06936568554,103361.06936568554,103361.06936568554,128230.86225084095,97802.56965048019,60389.60849433289,41569.956840163664,24869.792885155406,0.0,66439.74972531907,21139.323952382096,1538.5744214577785,0.0,0.886849059112123,2.8159609673551373,0.0014959162575277712,354831.3991682507,1556132.2979233467,4.385554101387386,1556132.2979233467,4.385554101387386,0.85,0.09579693906430889,4.296143414572793,1.267540869177319,1.0,0.0,4.296143414570952,1.2844281214341329,1.2847324151912503,3.3447908395028896,19350.421105803518,1973.193812953814,3099.015535412006,3099.015535412006,6.658306005159925,5.12294786157073,-0.8884581253062676,6.011405986876998,3.4154299533241477,3.4154299533241477,0.9758371295211851,0.0,0.0,0.00023689758190353875,1.0001160883056468,0.00023687008405682216,198.806199578814,0.0,5.487022170273981e-06,15.550220830556462,0.024802684438679078,7.967811084344725e-05,0.0001572194710600915,0.0006754373952374298,0.09579693906357806,0.07673969003166067,0.01905724903191739,0.0957967730735381,0.07673969003224611,0.019057249032062774,0.40382639701287454,0.40382639701287454,0.1002847445743032,0.0,5.174753999367169,4.802538335947872,6.679593149656341,5.160352448141452,4.793308747289132,6.64420260410634,24869.792885155406,21139.323952382096,0.85,0.9925951370856508,0.6820251268910711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450647055317846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.53551067877,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.177413485566,1538.5744214577785,0.40382639701287454,0.1002847445743032,6.112885165565336,3.4154299533241477
1235.0,-29.860569575923286,5.122661892541302,35.01871290244532,24.209673050232254,5.052092492152113,-26.36928339454768,-39.90924870651213,1.5608063107765797,0.1688078641749371,-4.987523434415204,40.03703753847033,45312.73268030707,20634.316283531396,20634.316283531396,65947.04896383846,82726.18495333093,82726.18495333093,20634.316283531396,103360.50123686233,103360.50123686233,103360.50123686233,128230.16747371978,97802.2424715871,60389.12483010195,41570.130712761274,24869.66623685745,0.0,66439.79694961873,21139.216301328834,1538.5718167584862,0.0,0.8868481159727248,2.8159919495224925,0.0014959162575277712,354828.4935084212,1556130.7994805395,4.385585791304575,1556130.7994805395,4.385585791304575,0.85,0.0957973342626911,4.296143414572793,1.2675403499184177,1.0,0.0,4.296143414572946,1.284429825493807,1.2847340843337396,3.344786401951632,19350.35637284833,1973.1872120294222,3099.015535412006,3099.015535412006,6.658345544817708,5.122661892541302,-0.8885695952677519,6.011231487809054,3.4155493820529714,3.4155493820529714,0.9758712520151347,0.0,0.0,0.00023687008405682216,1.0001157242733507,0.00023684267561028874,198.80711790206078,0.0,5.4667424023257e-06,15.492747968191035,0.024808151181081404,7.966936784347377e-05,0.0001572007162133484,0.0006753568217261032,0.09579733426221677,0.0767394903121521,0.019057843950064674,0.09579756300524873,0.07673949031253208,0.019057843950159033,0.4038250899512125,0.4038250899512125,0.1002878116091987,0.0,5.171157488679114,4.800295487604615,6.670452042481259,5.156331298590146,4.790926157198157,6.633482025828755,24869.66623685745,21139.216301328834,0.85,0.9925835416662409,0.6820119079332482,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450653737362251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.47803781641,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.159766397413,1538.5718167584862,0.4038250899512125,0.1002878116091987,6.112885165565336,3.4155493820529714
1236.0,-29.8616786275888,5.122373941774397,35.0186984275347,24.20918948426845,5.051750093352922,-26.37031594020971,-39.91023103063924,1.5603874059737672,0.16522374635195547,-4.987792911611665,40.037004193795326,45311.957783899954,20634.554092028633,20634.554092028633,65946.51187592858,82725.57122018709,82725.57122018709,20634.554092028633,103360.12531221572,103360.12531221572,103360.12531221572,128229.70112475884,97801.95834168614,60388.67828977307,41570.3111687923,24869.575812543113,0.0,66439.88698133541,21139.139440661645,1538.572674186503,0.0,0.8868468658606392,2.8160075181399478,0.0014959162575277712,354824.76697150344,1556129.3606385735,4.385627795715705,1556129.3606385735,4.385627795715705,0.85,0.09579775402113322,4.296143414572793,1.2675399614358325,1.0,0.0,4.2961434145727315,1.2844318406978381,1.2847360648090231,3.344781154162822,19350.300157216658,1973.181479630318,3099.015535412006,3099.015535412006,6.6584222816054135,5.122373941774397,-0.8887180178759513,6.011091959650348,3.4156680278317118,3.4156680278317118,0.9759051508090605,0.0,0.0,0.00023684267561028874,1.00011530625485,0.0002368153693169619,198.8080329074444,0.0,5.448994261482493e-06,15.442449737041384,0.024813600175342888,7.966051876793736e-05,0.00015718215684235138,0.0006752770880066157,0.09579775402036092,0.07673931737071252,0.019058436649648403,0.0957980109847862,0.07673931737133116,0.019058436649802057,0.4038237765946407,0.4038237765946407,0.10029083040537957,0.0,5.167639832324255,4.7981021829032215,6.66150994630425,5.153016657963633,4.788818545283334,6.625220330927448,24869.575812543113,21139.139440661645,0.85,0.9925741128135057,0.681999320628423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506603984518427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.427739585255,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.14215243442,1538.572674186503,0.4038237765946407,0.10029083040537957,6.112885165565336,3.4156680278317118
1237.0,-29.862784987333946,5.122083656402773,35.018683374105606,24.208671587426238,5.051358854567499,-26.371350946398213,-39.91121744094414,1.5599248136317987,0.1620885929846736,-4.988086699781931,40.03695839346141,45311.21349803774,20634.834244594913,20634.834244594913,65946.04774263265,82725.02001157956,82725.02001157956,20634.834244594913,103359.85425617447,103359.85425617447,103359.85425617447,128229.27634244956,97801.7144898648,60388.24051624712,41570.526637352974,24869.422086275103,0.0,66439.94872362807,21139.008773333837,1538.5704782552807,0.0,0.8868455371484689,2.8160143618010425,0.0014959162575277712,354820.70427882794,1556127.3843293774,4.385672441218452,1556127.3843293774,4.385672441218452,0.85,0.09579816055007506,4.296143414572793,1.2675396927399563,1.0,0.0,4.296143414573692,1.2844340599626138,1.2847382495244837,3.3447753749988856,19350.251910678275,1973.1765598525772,3099.015535412006,3099.015535412006,6.6585126821094045,5.122083656402773,-0.8888830104418561,6.010966666844629,3.4157855991712647,3.4157855991712647,0.9759387426203613,0.0,0.0,0.0002368153693169619,1.0001150274074142,0.0002367881321920094,198.8089456992914,0.0,5.428710462304241e-06,15.384965450170219,0.024819028885805193,7.965163379718727e-05,0.00015716373551977463,0.0006751979473629399,0.0957981605492019,0.07673913866195146,0.019059021887250432,0.09579796354280005,0.07673913866265092,0.019059021887424137,0.4038224597125564,0.4038224597125564,0.10029381658985119,0.0,5.164266597897267,4.796002587157432,6.652919024540211,5.150175292766619,4.787047715807091,6.617986598869209,24869.422086275103,21139.008773333837,0.85,0.9925662046632531,0.681987484465407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506670354793694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.37025529838,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.124582113522,1538.5704782552807,0.4038224597125564,0.10029381658985119,6.112885165565336,3.4157855991712647
1238.0,-29.86388702991132,5.121792480683904,35.01866795591146,24.20824037343266,5.051083413117853,-26.372370486213576,-39.91218265201894,1.559566869420169,0.15796119609279913,-4.988297818306744,40.03691766212099,45310.39537624748,20634.94108626425,20634.94108626425,65945.33646251172,82724.3432405617,82724.3432405617,20634.94108626425,103359.28432682596,103359.28432682596,103359.28432682596,128228.55033375032,97801.3932219771,60387.77656497204,41570.68517445006,24869.26600692436,0.0,66439.95118137442,21138.876105885705,1538.5662417826563,0.0,0.886844610615664,2.8160438692327467,0.0014959162575277712,354817.7848179756,1556125.6267515859,4.385703573314091,1556125.6267515859,4.385703573314091,0.85,0.09579852776394528,4.296143414572793,1.2675391756789764,1.0,0.0,4.296143414571817,1.2844357897976684,1.2847399447830516,3.344770870367561,19350.188347226547,1973.1700781843492,3099.015535412006,3099.015535412006,6.658547158112548,5.121792480683904,-0.8890005016821236,6.010792982366028,3.4159019863204483,3.4159019863204483,0.9759719960915566,0.0,0.0,0.0002367881321920094,1.0001145795647484,0.00023676100421919657,198.80985493663653,0.0,5.414984095681905e-06,15.34606492716252,0.024824443869900875,7.96429406627369e-05,0.0001571451915292725,0.0006751182797202643,0.09579852776348245,0.07673893014836965,0.01905959761511281,0.09579860348639102,0.07673893014874039,0.019059597615204885,0.403821144232869,0.403821144232869,0.100296792028139,0.0,5.160753189354637,4.793836592231855,6.643889229173965,5.146259014399561,4.784772793330433,6.607362574434148,24869.26600692436,21138.876105885705,0.85,0.9925554623375258,0.68197514553487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506736564550693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.33135477538,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.107028752376,1538.5662417826563,0.403821144232869,0.100296792028139,6.112885165565336,3.4159019863204483
1239.0,-29.864985257649284,5.121499076460001,35.01865224846433,24.207730823569023,5.050704779347412,-26.37339691237794,-39.913160156551726,1.5591164340760806,0.15471516289886722,-4.988590704442382,40.03687840067885,45309.64937157699,20635.208506868406,20635.208506868406,65944.8578784454,82723.77378519569,82723.77378519569,20635.208506868406,103358.9822920641,103358.9822920641,103358.9822920641,128228.13872425795,97801.133062933,60387.33867536775,41570.88265285028,24869.156432193853,0.0,66440.03908504413,21138.782967364776,1538.5665759942524,0.0,0.8868432628007453,2.8160522747428454,0.0014959162575277712,354813.7346617061,1556123.9326020658,4.38574886083747,1556123.9326020658,4.38574886083747,0.85,0.09579893379556664,4.296143414572793,1.2675388454413046,1.0,0.0,4.296143414573128,1.2844379518659899,1.28474207251734,3.3447652401826766,19350.13687427368,1973.1648294038926,3099.015535412006,3099.015535412006,6.658633450227286,5.121499076460001,-0.8891683309087899,6.010667407368791,3.4160176210725943,3.4160176210725943,0.9760050345921698,0.0,0.0,0.00023676100421919657,1.0001141839409828,0.0002367339730011948,198.81076103384365,0.0,5.393308339645631e-06,15.284635834555719,0.02482983717824052,7.963413770168117e-05,0.0001571268665175154,0.000675039552841682,0.09579893379467305,0.07673875879875323,0.019060174995919815,0.09579876464802557,0.07673875879946902,0.019060174996097624,0.40381982444715175,0.40381982444715175,0.10029972651720007,0.0,5.15738286883402,4.79175644895173,6.635235837278913,5.143305867341269,4.782881123550169,6.600055469819779,24869.156432193853,21138.782967364776,0.85,0.9925469458865777,0.6819630150063584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506802516521524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.26992568277,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.08952499983,1538.5665759942524,0.40381982444715175,0.10029972651720007,6.112885165565336,3.4160176210725943
1240.0,-29.866080040073097,5.121204697074735,35.01863618213053,24.207296361587964,5.050416003372397,-26.374411250408713,-39.91411698572335,1.5587472137078613,0.15083271985014335,-4.988812201659668,40.03683653250509,45308.82764405118,20635.325526231903,20635.325526231903,65944.15317028308,82723.14050933048,82723.14050933048,20635.325526231903,103358.46603556238,103358.46603556238,103358.46603556238,128227.46806540573,97800.8464074362,60386.86249834653,41571.09323232186,24869.002029843352,0.0,66440.09526216521,21138.65172536685,1538.5626983721786,0.0,0.8868422875679578,2.816077360702216,0.0014959162575277712,354810.6717263968,1556122.1259723967,4.385781629399132,1556122.1259723967,4.385781629399132,0.85,0.0957992933578804,4.296143414572793,1.267538376185112,1.0,0.0,4.296143414572981,1.284439734009407,1.2847438203609431,3.34476059936443,19350.080158948153,1973.159046050196,3099.015535412006,3099.015535412006,6.658671210400529,5.121204697074735,-0.8892953727490243,6.01050006982376,3.41613209826619,3.41613209826619,0.9760377423617685,0.0,0.0,0.0002367339730011948,1.0001138267293421,0.00023670702941422427,198.81166429571908,0.0,5.374097022605765e-06,15.23019096206474,0.024835211275263124,7.962552180468506e-05,0.00015710845119650972,0.0006749604379816162,0.09579929335737505,0.07673855266437123,0.019060740693003824,0.0957992712531173,0.07673855266477603,0.019060740693104372,0.40381850498094707,0.40381850498094707,0.10030264506216006,0.0,5.153927150730169,4.789652431576144,6.626248156631675,5.139644921509785,4.780816888449863,6.589869837606784,24869.002029843352,21138.65172536685,0.85,0.9925354999879937,0.6819500704396585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450686824076181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.21548081028,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.072060936483,1538.5626983721786,0.40381850498094707,0.10030264506216006,6.112885165565336,3.41613209826619
1241.0,-29.86717142559609,5.120909042178002,35.01862002200292,24.206848453637235,5.05011223788856,-26.375424030190278,-39.915077307354636,1.5583648424826861,0.14706503525701464,-4.989053531433124,40.03680166792692,45308.03720430826,20635.47858760805,20635.47858760805,65943.51579191632,82722.5138647837,82722.5138647837,20635.47858760805,103357.99245239174,103357.99245239174,103357.99245239174,128226.89349427467,97800.5584460121,60386.409686736806,41571.27639919477,24868.901041882928,0.0,66440.1774410777,21138.56588560049,1538.562350889483,0.0,0.8868411860874379,2.8160986283673566,0.0014959162575277712,354807.33456369146,1556120.6215520916,4.385818640039282,1556120.6215520916,4.385818640039282,0.85,0.09579966710521486,4.296143414572793,1.2675379376998177,1.0,0.0,4.296143414572028,1.2844415774655817,1.2847456296442843,3.3447557988972942,19350.02318524247,1973.153236349056,3099.015535412006,3099.015535412006,6.658720600722842,5.120909042178002,-0.8894355768884434,6.010344619066445,3.4162457922790685,3.4162457922790685,0.9760702263654482,0.0,0.0,0.00023670702941422427,1.000113474542189,0.00023668017224003416,198.8125647621393,0.0,5.35669936770642e-06,15.180886008079995,0.024840567974630832,7.961687532586308e-05,0.00015709015408836119,0.0006748818309809381,0.0957996671045945,0.07673836370096405,0.019061303403630457,0.09579985412897914,0.07673836370146098,0.019061303403753883,0.4038171829352285,0.4038171829352285,0.10030552480272699,0.0,5.150464739086772,4.787556390629504,6.6171953294413015,5.136118566690129,4.778715187918465,6.580517947166186,24868.901041882928,21138.56588560049,0.85,0.992524679067845,0.681937329930968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506933759380434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.16617585629,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.054629286671,1538.562350889483,0.4038171829352285,0.10030552480272699,6.112885165565336,3.4162457922790685
1242.0,-29.86825922682352,5.120611880488475,35.01860362181052,24.206373164802812,5.049781546687955,-26.376436276199687,-39.91603752421213,1.5579585960643918,0.1434149850412041,-4.989310968459704,40.036762355307424,45307.26285021372,20635.659402743113,20635.659402743113,65942.92225295684,82721.88543537036,82721.88543537036,20635.659402743113,103357.54483811348,103357.54483811348,103357.54483811348,128226.32663720762,97800.2555293442,60385.95973442981,41571.4397721271,24868.78179909414,0.0,66440.22157122125,21138.46452923002,1538.5613363229936,0.0,0.8868400187561524,2.816116474474301,0.0014959162575277712,354803.7746933987,1556118.9251983683,4.38585786338682,1556118.9251983683,4.38585786338682,0.85,0.09580003431856897,4.296143414572793,1.2675375678995628,1.0,0.0,4.296143414573618,1.2844435323809953,1.2847475505241446,3.3447507081988705,19349.96325261386,1973.147124921748,3099.015535412006,3099.015535412006,6.658778946714657,5.120611880488475,-0.8895869215919401,6.010198802080415,3.416358610880345,3.416358610880345,0.9761024602515272,0.0,0.0,0.00023668017224003416,1.000113102860363,0.00023665340606289384,198.81346227842212,0.0,5.339543682999335e-06,15.132266797620115,0.02484590751831383,7.96082306582493e-05,0.00015707194158178487,0.0006748035874407475,0.09580003431787712,0.07673817562930373,0.019061858688573397,0.09580027195595726,0.07673817562985792,0.01906185868871105,0.40381585790712393,0.40381585790712393,0.10030836355576873,0.0,5.147022298311185,4.785462340943013,6.608236509559674,5.132725953500881,4.776598598858584,6.571903815198027,24868.78179909414,21138.46452923002,0.85,0.9925150863964033,0.6819252220832249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506999075269469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.11755664583,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.037229195359,1538.5613363229936,0.40381585790712393,0.10030836355576873,6.112885165565336,3.416358610880345
1243.0,-29.869343350377246,5.120312203584164,35.01858657518316,24.2058188416064,5.049352150477093,-26.377455082772332,-39.91701003452761,1.5574638828718226,0.1405116601397367,-4.989631290501928,40.03671072622015,45306.55979856523,20635.961228517408,20635.961228517408,65942.52102708264,82721.34187502538,82721.34187502538,20635.961228517408,103357.30310354278,103357.30310354278,103357.30310354278,128225.9200089941,97799.99327356112,60385.53684867279,41571.61824987592,24868.616905451316,0.0,66440.23515532725,21138.324369633618,1538.5591712409002,0.0,0.8868385760826482,2.8161171861164664,0.0014959162575277712,354799.3452806503,1556116.6973867356,4.385906338569565,1556116.6973867356,4.385906338569565,0.85,0.09580040966837375,4.296143414572793,1.2675373244797816,1.0,0.0,4.296143414573539,1.2844459007570825,1.2847498850793122,3.3447445408487386,19349.911364817268,1973.141833839004,3099.015535412006,3099.015535412006,6.6588763407970175,5.120312203584164,-0.8897777011516572,6.010089904735821,3.4164704821743013,3.4164704821743013,0.9761344234783718,0.0,0.0,0.00023665340606289384,1.000112721459196,0.00023662673315224815,198.81435676745267,0.0,5.321476349223949e-06,15.08106397370067,0.024851228994663053,7.959947619920302e-05,0.0001570539298636908,0.0006747262065166725,0.0958004096673604,0.07673799897745857,0.019062410689901835,0.09580000551006151,0.0767379989782703,0.01906241069010345,0.4038145292165531,0.4038145292165531,0.10031116918668227,0.0,5.143775604851953,4.783462551438674,6.599886071042306,5.130142950641641,4.77485670756613,6.565864222065159,24868.616905451316,21138.324369633618,0.85,0.992508844571651,0.6819145009442746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507064177208566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.066353821916,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.019864529915,1538.5591712409002,0.4038145292165531,0.10031116918668227,6.112885165565336,3.4164704821743013
1244.0,-29.87042367717698,5.120012247106914,35.01856912569499,24.205420247185998,5.049100875978387,-26.378452658207042,-39.917952893860615,1.5571298570084378,0.13646896177039025,-4.989821891345066,40.036664898878655,45305.743264794844,20635.994777270014,20635.994777270014,65941.73804206486,82720.7015793061,82720.7015793061,20635.994777270014,103356.69635657611,103356.69635657611,103356.69635657611,128225.12993305421,97799.709570025,60385.07573300191,41571.815374470105,24868.43357647809,0.0,66440.2489509482,21138.168540006376,1538.5529625370161,0.0,0.8868377723207563,2.8161479858703706,0.0014959162575277712,354796.7096730526,1556114.719924311,4.385933345769414,1556114.719924311,4.385933345769414,0.85,0.0958007238080853,4.296143414572793,1.267536779944785,1.0,0.0,4.29614341457417,1.2844475176233356,1.2847514680664847,3.3447403304746293,19349.855233542676,1973.1361100419283,3099.015535412006,3099.015535412006,6.658887166413161,5.120012247106914,-0.8898928419128422,6.009905089019756,3.4165810994423147,3.4165810994423147,0.9761660284120899,0.0,0.0,0.00023662673315224815,1.0001123276657653,0.00023660015640895903,198.81524813090672,0.0,5.30295757313896e-06,15.028581762275813,0.02485653195223619,7.959098950561463e-05,0.0001570357436466335,0.0006746480759200258,0.09580072380771162,0.0767377726723366,0.01906295113537503,0.09580057984862562,0.07673777267263591,0.019062951135449382,0.40381320191842707,0.40381320191842707,0.10031397925581609,0.0,5.140358387339404,4.781411228399065,6.590882851431161,5.126290853115449,4.77284502996622,6.554502679373286,24868.43357647809,21138.168540006376,0.85,0.99249685368802,0.6819020696060812,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507129059603732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.01387161049,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.002537280496,1538.5529625370161,0.40381320191842707,0.10031397925581609,6.112885165565336,3.4165810994423147
