time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1245.0,-29.87150037647344,5.119710886220383,35.01855166215803,24.20495421336966,5.048776979004708,-26.379454231676362,-39.91890389062462,1.556730834207832,0.13285151192121702,-4.990080696785791,40.03662959072878,45304.97939948926,20636.16330638372,20636.16330638372,65941.14270587298,82720.08377034684,82720.08377034684,20636.16330638372,103356.24707673056,103356.24707673056,103356.24707673056,128224.5930120737,97799.41542734749,60384.6344110782,41571.97890696587,24868.345935343143,0.0,66440.32484230901,21138.09404504167,1538.553822862841,0.0,0.8868365835008012,2.816165248249635,0.0014959162575277712,354793.1309643392,1556113.1963692012,4.385973291364563,1556113.1963692012,4.385973291364563,0.85,0.09580108370214406,4.296143414572793,1.267536387066357,1.0,0.0,4.296143414573356,1.2844494382018534,1.2847533549612262,3.34473532923734,19349.797036864453,1973.1301756322957,3099.015535412006,3099.015535412006,6.658941547913279,5.119710886220383,-0.8900497355286383,6.009760621749021,3.4166911329109846,3.4166911329109846,0.9761974665459956,0.0,0.0,0.00023660015640895903,1.000111951461242,0.00023657367164072745,198.81613650835868,0.0,5.283861811537e-06,14.97446437389586,0.024861815814047727,7.958243041421027e-05,0.00015701772599474877,0.0006745706695035352,0.09580108370143442,0.0767375892243521,0.01906349447708231,0.09580109223241891,0.07673758922492054,0.019063494477223525,0.40381187127469614,0.40381187127469614,0.10031674770651408,0.0,5.136978740550944,4.779380093702173,6.581988788497426,5.122932208707027,4.77076544571878,6.545912594509446,24868.345935343143,21138.09404504167,0.85,0.9924867595451887,0.6818897936910624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507193715322546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.95975422211,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.985249955262,1538.553822862841,0.40381187127469614,0.10031674770651408,6.112885165565336,3.4166911329109846
1246.0,-29.872573198578678,5.119407939135531,35.01853382049318,24.20446694539862,5.048420772936492,-26.380455545935035,-39.91985101075841,1.5563031202928503,0.12956207187318114,-4.990352832450047,40.03658364992417,45304.2164066997,20636.353650182227,20636.353650182227,65940.57005688193,82719.51380412068,82719.51380412068,20636.353650182227,103355.8674543029,103355.8674543029,103355.8674543029,128224.06825978571,97799.15350679964,60384.17826642987,41572.19471152197,24868.200805482797,0.0,66440.39551700477,21137.970684660377,1538.5517063125615,0.0,0.8868353653393566,2.8161766522026457,0.0014959162575277712,354789.3679585744,1556111.214014183,4.386014222939951,1556111.214014183,4.386014222939951,0.85,0.0958014273265789,4.296143414572793,1.267536006276496,1.0,0.0,4.296143414573196,1.284451492747864,1.284755375973197,3.3447299791617118,19349.74521539478,1973.1248913130155,3099.015535412006,3099.015535412006,6.659002968643936,5.119407939135531,-0.8902162018715307,6.009624141007062,3.416800242788726,3.416800242788726,0.9762286407967788,0.0,0.0,0.00023657367164072745,1.000111549283397,0.00023654728496060062,198.81702169371965,0.0,5.265599296122381e-06,14.922708405210829,0.02486708141334385,7.957390705868286e-05,0.0001569997645820446,0.0006744935046986298,0.09580142732583413,0.07673739761076069,0.019064029715073434,0.0958012167905204,0.07673739761135727,0.01906402971522162,0.40381053781169207,0.40381053781169207,0.10031948348248879,0.0,5.13367653949183,4.7773990428275965,6.573284088054152,5.119914904323252,4.768959480987405,6.5379393504967425,24868.200805482797,21137.970684660377,0.85,0.9924770848181523,0.681877584475013,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507258154488727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.907998253424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.967999290116,1538.5517063125615,0.40381053781169207,0.10031948348248879,6.112885165565336,3.416800242788726
1247.0,-29.873642654360665,5.1191046388706045,35.01851581376883,24.204063531383895,5.048165409615842,-26.381443745035106,-39.920784859545506,1.5559665002901995,0.12557017260127168,-4.990553956971001,40.03654315893077,45303.41012345167,20636.396031791133,20636.396031791133,65939.80615524281,82718.87047515868,82718.87047515868,20636.396031791133,103355.26650694982,103355.26650694982,103355.26650694982,128223.3267448238,97798.8603235776,60383.72108513168,41572.37693160657,24868.06023787398,0.0,66440.43716948054,21137.85120219288,1538.5482182415965,0.0,0.8868344887023141,2.816205562012593,0.0014959162575277712,354786.58689253416,1556109.4668212046,4.386043678963981,1556109.4668212046,4.386043678963981,0.85,0.09580173642667109,4.296143414572793,1.2675355035020042,1.0,0.0,4.296143414572666,1.2844531211663737,1.2847569708827493,3.344725738742098,19349.687208546617,1973.1189762606616,3099.015535412006,3099.015535412006,6.659016644473702,5.1191046388706045,-0.8903416675365445,6.009446306407149,3.4169083718951625,3.4169083718951625,0.9762595348271893,0.0,0.0,0.00023654728496060062,1.000111200217482,0.00023652098377576573,198.81790410843664,0.0,5.246121155201515e-06,14.867507353841095,0.024872327534499052,7.956550396136201e-05,0.0001569817809992386,0.0006744162446477873,0.09580173642624343,0.07673718145390401,0.019064554972339415,0.09580188835503868,0.07673718145424659,0.019064554972424506,0.4038092037775982,0.4038092037775982,0.10032219867730066,0.0,5.1302494938217365,4.775373814660043,6.564128167281751,5.116124129572256,4.766892083831181,6.527116986660928,24868.06023787398,21137.85120219288,0.85,0.9924649650790122,0.6818650215664418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507322362153037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.85279720205,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.950790408058,1538.5482182415965,0.4038092037775982,0.10032219867730066,6.112885165565336,3.4169083718951625
1248.0,-29.874708949073867,5.118799939069927,35.0184977329813,24.20358845209705,5.047831243064029,-26.382436979833823,-39.92173072239382,1.5555592738238957,0.1220613075354322,-4.990818695999676,40.036504988254556,45302.67177680449,20636.563976081277,20636.563976081277,65939.23575288577,82718.25788528241,82718.25788528241,20636.563976081277,103354.82186136369,103354.82186136369,103354.82186136369,128222.78512578926,97798.56248656823,60383.29650949526,41572.517752303305,24867.96326442558,0.0,66440.48101672888,21137.768774761742,1538.5487071331295,0.0,0.8868332800248913,2.816220710863335,0.0014959162575277712,354782.9262176765,1556107.8197516478,4.386084291995777,1556107.8197516478,4.386084291995777,0.85,0.09580207400222036,4.296143414572793,1.2675351496366787,1.0,0.0,4.296143414571863,1.2844550795506104,1.2847588959458116,3.344720639102362,19349.62828093794,1973.1129673168657,3099.015535412006,3099.015535412006,6.659070837261129,5.118799939069927,-0.8905061827944518,6.009306121864379,3.417015889547136,3.417015889547136,0.9762902541563246,0.0,0.0,0.00023652098377576573,1.0001108724859957,0.00023649476301346544,198.81878392180337,0.0,5.2291464444409255e-06,14.819401023545582,0.024877556680943495,7.955699359357507e-05,0.00015696399018219067,0.000674339812746287,0.09580207400148791,0.07673699549253381,0.019065078508954097,0.09580230356179088,0.0767369954931205,0.019065078509099862,0.40380786528584284,0.40380786528584284,0.10032486423001534,0.0,5.126883121398748,4.773369331655488,6.55519603622804,5.1128800035351105,4.764850083753629,6.518956251562656,24867.96326442558,21137.768774761742,0.85,0.9924557249409903,0.6818534586677337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507386368885093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.80469087176,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.93361320394,1538.5487071331295,0.40380786528584284,0.10032486423001534,6.112885165565336,3.417015889547136
1249.0,-29.8757714019386,5.118493910886089,35.01847926348822,24.20311497934165,5.047486275290186,-26.383427836383365,-39.92266869228331,1.5551427097347583,0.11881914242991343,-4.991081641752586,40.036457504859,45301.91605345958,20636.7233820605,20636.7233820605,65938.63943552008,82717.69906512197,82717.69906512197,20636.7233820605,103354.42244718247,103354.42244718247,103354.42244718247,128222.2329423266,97798.31210138481,60382.848035206276,41572.73785130949,24867.810495144127,0.0,66440.54834645361,21137.63892087251,1538.5459696361825,0.0,0.8868321141676732,2.816232570240136,0.0014959162575277712,354779.2903686523,1556105.7708389037,4.386123466287869,1556105.7708389037,4.386123466287869,0.85,0.0958023889872969,4.296143414572793,1.2675347704952586,1.0,0.0,4.296143414572539,1.284457081435173,1.2847608646226893,3.3447154262036904,19349.578741761667,1973.1079157267434,3099.015535412006,3099.015535412006,6.659122274879753,5.118493910886089,-0.890671180395727,6.009165091281816,3.4171224795053825,3.4171224795053825,0.9763207084301093,0.0,0.0,0.00023649476301346544,1.000110473954247,0.00023646863938781685,198.81966057203246,0.0,5.213180074046095e-06,14.774152329846634,0.02488276986101754,7.954855507342436e-05,0.0001569462079400411,0.0006742634176837797,0.0958023889866064,0.07673679620511953,0.019065592781486874,0.0958024105905862,0.07673679620567261,0.019065592781624285,0.4038065231363461,0.4038065231363461,0.10032749754168134,0.0,5.1235933995697565,4.771422139032893,6.546419986231967,5.109900784182514,4.763135451855646,6.510807958351165,24867.810495144127,21137.63892087251,0.85,0.9924457440008422,0.6818413932593267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507450186964412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.75944217806,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.916463678042,1538.5459696361825,0.4038065231363461,0.10032749754168134,6.112885165565336,3.4171224795053825
1250.0,-29.87683055470482,5.118187219594352,35.018460545421085,24.20267496434974,5.047195492665261,-26.38441030338791,-39.92359779132528,1.5547752413482825,0.11499899425240301,-4.991307181521505,40.036413325683135,45301.136528497154,20636.80295500842,20636.80295500842,65937.93948350557,82717.05054844027,82717.05054844027,20636.80295500842,103353.85350344868,103353.85350344868,103353.85350344868,128221.51737156301,97797.99399957027,60382.39790215287,41572.884552686,24867.663868114323,0.0,66440.54842080033,21137.514287897175,1538.5427234308486,0.0,0.8868311266435714,2.8162563811967365,0.0014959162575277712,354776.171769421,1556103.864505363,4.38615664841414,1556103.864505363,4.38615664841414,0.85,0.0958026842083565,4.296143414572793,1.2675343144265936,1.0,0.0,4.296143414574174,1.284458853564575,1.2847626036147433,3.344710811600014,19349.51580472343,1973.1014979349145,3099.015535412006,3099.015535412006,6.6591479517268075,5.118187219594352,-0.890815201865955,6.009002421460307,3.417228160901708,3.417228160901708,0.9763509031147738,0.0,0.0,0.00023646863938781685,1.0001101317472936,0.00023644259955119361,198.82053450606372,0.0,5.193890384364212e-06,14.719485349288176,0.024887963751401905,7.954019717631071e-05,0.00015692844221150615,0.0006741870935661293,0.09580268420782846,0.07673658444782237,0.01906609976000609,0.09580291177259294,0.07673658444824533,0.01906609976011118,0.40380518019995065,0.40380518019995065,0.10033010857467187,0.0,5.120228371732878,4.769427533068324,6.537456324417121,5.106306175773909,4.761022067640454,6.501166737031724,24867.663868114323,21137.514287897175,0.85,0.992435207877703,0.6818296598273543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507513775640841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.704775197504,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.899355574014,1538.5427234308486,0.40380518019995065,0.10033010857467187,6.112885165565336,3.417228160901708
1251.0,-29.87788571084039,5.117878667386544,35.018441446299285,24.202156194392614,5.046803949270466,-26.385399249795523,-39.92454295568166,1.55431748822544,0.11199221095000667,-4.991605809218706,40.03636479058871,45300.446468571485,20637.026264936972,20637.026264936972,65937.47273350846,82716.49716220486,82716.49716220486,20637.026264936972,103353.52342714183,103353.52342714183,103353.52342714183,128221.04765744787,97797.7257929798,60381.9917901732,41573.03778089623,24867.52423030603,0.0,66440.56201120226,21137.395595760125,1538.5415800131104,0.0,0.8868297830373065,2.8162609892474926,0.0014959162575277712,354772.0425967868,1556101.7702157632,4.386201795456407,1556101.7702157632,4.386201795456407,0.85,0.09580300523838534,4.296143414572793,1.2675340138608595,1.0,0.0,4.296143414573791,1.2844610476785163,1.2847647647986535,3.344705098171308,19349.46273954848,1973.0960867929905,3099.015535412006,3099.015535412006,6.659220010071144,5.117878667386544,-0.8910041947808525,6.008882862167397,3.417333132213511,3.417333132213511,0.976380894918146,0.0,0.0,0.00023644259955119361,1.0001097171005464,0.00023641666060067164,198.82140514910094,0.0,5.177254235881885e-06,14.672338504489261,0.024893141005637786,7.953169559342015e-05,0.00015691090395777345,0.0006741117467128524,0.0958030052374955,0.0767363985163119,0.01906660672118361,0.09580285218159285,0.07673639851702463,0.0190666067213607,0.40380383245949847,0.40380383245949847,0.10033268455223834,0.0,5.117022452895867,4.7675104770188454,6.528983410647356,5.103598020168704,4.759276769117662,6.494514505105371,24867.52423030603,21137.395595760125,0.85,0.9924279797993133,0.6818191342351013,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507577167333203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.6576283527,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.882278166868,1538.5415800131104,0.40380383245949847,0.10033268455223834,6.112885165565336,3.417333132213511
1252.0,-29.878937688226003,5.117569533311649,35.01842192181925,24.201727739442163,5.046505669321757,-26.386376007429757,-39.92546737482769,1.553943988525454,0.1085388068507882,-4.991831055899021,40.03631420296522,45299.679380814225,20637.09608898751,20637.09608898751,65936.77546980174,82715.9310656227,82715.9310656227,20637.09608898751,103353.02715461022,103353.02715461022,103353.02715461022,128220.36928578833,97797.4837858427,60381.5478059681,41573.26219986068,24867.342131178106,0.0,66440.60433103878,21137.24081150139,1538.5363191549345,0.0,0.8868288201821327,2.8162800237327583,0.0014959162575277712,354768.92810008815,1556099.5873617902,4.386234148788758,1556099.5873617902,4.386234148788758,0.85,0.09580328165561129,4.296143414572793,1.2675336138391873,1.0,0.0,4.296143414574005,1.284462847638566,1.28476653186496,3.3447004111260066,19349.414857984324,1973.0912042322634,3099.015535412006,3099.015535412006,6.659242541113579,5.117569533311649,-0.8911509735742476,6.008720506885896,3.4174370309968127,3.4174370309968127,0.9764105802848037,0.0,0.0,0.00023641666060067164,1.000109387493705,0.00023639080240326181,198.8222731759352,0.0,5.157218590872209e-06,14.61555748653184,0.02489829822422866,7.95233814225505e-05,0.00015689327917812112,0.0006740360281318157,0.09580328165510389,0.07673617747967894,0.019067104175424954,0.09580306808721817,0.07673617748008535,0.019067104175525942,0.40380248425075843,0.40380248425075843,0.1003352562817391,0.0,5.113784104741512,4.765617767801643,6.520248373603522,5.100369862749801,4.757620447509282,6.484873790902952,24867.342131178106,21137.24081150139,0.85,0.9924168531230282,0.6818071544790535,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507640320347681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.60084733475,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.865245520461,1538.5363191549345,0.40380248425075843,0.1003352562817391,6.112885165565336,3.4174370309968127
1253.0,-29.879985642843955,5.117260033558706,35.018402404778726,24.201315035484754,5.046240116179038,-26.387345871748007,-39.92638320252297,1.5536003450827511,0.10467706276011768,-4.992044751068384,40.03627537072315,45298.892826008894,20637.139970353124,20637.139970353124,65936.03279636202,82715.29175086081,82715.29175086081,20637.139970353124,103352.43172121393,103352.43172121393,103352.43172121393,128219.66028024108,97797.18095832922,60381.09649955058,41573.427176420715,24867.228559027146,0.0,66440.65573544786,21137.144275173072,1538.5347225501687,0.0,0.8868278735379105,2.816305766962056,0.0014959162575277712,354765.9733465222,1556097.9117536352,4.386265957456119,1556097.9117536352,4.386265957456119,0.8499999999999999,0.09580356558445183,4.296143414572793,1.2675330896349628,1.0,0.0,4.296143414573218,1.2844645078343127,1.2847681592375588,3.3446960880346617,19349.35494299508,1973.08509460367,3099.015535412006,3099.015535412006,6.659256700889518,5.117260033558706,-0.8912917873886945,6.0085518209474005,3.41754023999653,3.41754023999653,0.9764400685704372,0.0,0.0,0.00023639080240326181,1.0001089701092565,0.0002363650456784098,198.82313789006687,0.0,5.141185589253476e-06,14.57011995994435,0.02490343940981791,7.951514531501936e-05,0.00015687565708824244,0.0006739603211064324,0.09580356558397246,0.07673596624987314,0.01906759933409933,0.09580374212439624,0.07673596625025708,0.01906759933419474,0.40380113586639194,0.40380113586639194,0.10033780306203281,0.0,5.110459328673073,4.763686255575237,6.511234648985919,5.096721813828481,4.75555561972584,6.474768014891538,24867.228559027146,21137.144275173072,0.85,0.9924049073041191,0.6817947885159227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450770328363057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.555409808156,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.848241383143,1538.5347225501687,0.40380113586639194,0.10033780306203281,6.112885165565336,3.41754023999653
1254.0,-29.881030836326882,5.116949394081129,35.01838278603149,24.200844391621672,5.045908677858683,-26.388319839459918,-39.92730713272465,1.5531976809916617,0.10124870198387725,-4.992305804572001,40.03623337423167,45298.154994384204,20637.276737309232,20637.276737309232,65935.43173169343,82714.68669733836,82714.68669733836,20637.276737309232,103351.9634346476,103351.9634346476,103351.9634346476,128219.08102117415,97796.88275250084,60380.66465565695,41573.57566315988,24867.11758652655,0.0,66440.69324968643,21137.049948547567,1538.5343760058329,0.0,0.8868266973944215,2.8163202962812925,0.0014959162575277712,354762.3637975883,1556096.0996099033,4.386305477707729,1556096.0996099033,4.386305477707729,0.85,0.09580386177528813,4.296143414572793,1.2675327088451014,1.0,0.0,4.296143414573893,1.2844664437954039,1.2847700625709462,3.344691046874171,19349.295942414872,1973.0790782188487,3099.015535412006,3099.015535412006,6.659300833277548,5.116949394081129,-0.8914618938857872,6.008411287966916,3.4176428234599117,3.4176428234599117,0.9764693781314033,0.0,0.0,0.0002363650456784098,1.000108683912143,0.00023633935939223772,198.82400033246117,0.0,5.1210328568478795e-06,14.513007116306891,0.02490856044267476,7.950683714010669e-05,0.00015685820853830312,0.0006738853596335168,0.09580386177458283,0.07673577119659161,0.019068090577991217,0.09580408773753711,0.07673577119715654,0.019068090578131594,0.4037997837256688,0.4037997837256688,0.10034030715255672,0.0,5.107183958298606,4.761766378293771,6.502424515730979,5.093554506555904,4.753592593362157,6.466680165805087,24867.11758652655,21137.049948547567,0.85,0.9923953003305639,0.6817832984395898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507766006660114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.49829696452,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.831282769353,1538.5343760058329,0.4037997837256688,0.10034030715255672,6.112885165565336,3.4176428234599117
1255.0,-29.88207237270631,5.11663727144716,35.01836268908915,24.200344061851524,5.045531966306686,-26.389295042609994,-39.928235044330336,1.5527546362100313,0.0982784573891422,-4.992589511853033,40.03618020836306,45297.45148710459,20637.4547160763,20637.4547160763,65934.90620318089,82714.14895195382,82714.14895195382,20637.4547160763,103351.60366803012,103351.60366803012,103351.60366803012,128218.55367770945,97796.63072981713,60380.24574257257,41573.7610969384,24866.95000967934,0.0,66440.71110661773,21136.90750822744,1538.531320401432,0.0,0.8868254464133827,2.8163261696787356,0.0014959162575277712,354758.4410508406,1556093.8055111365,4.386347512695638,1556093.8055111365,4.386347512695638,0.85,0.09580414676319153,4.296143414572793,1.267532440698706,1.0,0.0,4.29614341457415,1.2844685684307362,1.2847721547135493,3.3446855144314562,19349.246079256107,1973.0739935917065,3099.015535412006,3099.015535412006,6.6593582640212885,5.11663727144716,-0.8916470014070423,6.008284272854202,3.4177445472734402,3.4177445472734402,0.9764984420781258,0.0,0.0,0.00023633935939223772,1.0001083045347001,0.00023631376553981772,198.82485976374826,0.0,5.107050170418142e-06,14.473380182965014,0.02491366749284518,7.949849397128245e-05,0.00015684086542095527,0.0006738108511141346,0.0958041467624013,0.07673557126685711,0.01906857549554419,0.0958039621198812,0.07673557126749005,0.019068575495701484,0.403798427998039,0.403798427998039,0.10034278343332437,0.0,5.104034898064242,4.759918024888805,6.49396361009326,5.090867969242197,4.751987429496182,6.4595719846684005,24866.95000967934,21136.90750822744,0.85,0.9923871238731148,0.6817725267030262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507828564943555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.45867003118,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.814344538485,1538.531320401432,0.403798427998039,0.10034278343332437,6.112885165565336,3.4177445472734402
1256.0,-29.883110755305463,5.116324715583757,35.01834223177444,24.199914663936966,5.045237957064924,-26.390259136039134,-39.929146122280486,1.5523863377986007,0.0947587590720218,-4.992813038766832,40.03612951795028,45296.688282461495,20637.506703608284,20637.506703608284,65934.19498606978,82713.5605031248,82713.5605031248,20637.506703608284,103351.06720673307,103351.06720673307,103351.06720673307,128217.84069953416,97796.36236151321,60379.80164126551,41573.95635583077,24866.773492801094,0.0,66440.72984863186,21136.75746888093,1538.5263701540869,0.0,0.8868244926453172,2.8163462797333416,0.0014959162575277712,354755.35042634484,1556091.6182302714,4.3863795609006635,1556091.6182302714,4.3863795609006635,0.85,0.09580440121759498,4.296143414572793,1.267531998367049,1.0,0.0,4.296143414571407,1.2844703433783213,1.2847738972043905,3.344680892571942,19349.19298208585,1973.068579187169,3099.015535412006,3099.015535412006,6.6593750395202775,5.116324715583757,-0.8917975669670604,6.008122282550818,3.4178453059356615,3.4178453059356615,0.9765272302673319,0.0,0.0,0.00023631376553981772,1.0001079774894233,0.00023628825172761594,198.82571659918494,0.0,5.088694118220225e-06,14.421359131036118,0.0249187561869634,7.949030294706588e-05,0.00015682346259275184,0.0006737360860683535,0.09580440121709563,0.07673534794342482,0.01906905327367081,0.09580423492164859,0.07673534794382478,0.019069053273770203,0.4037970724600808,0.4037970724600808,0.10034525277934028,0.0,5.100833458090847,4.758064870352143,6.485258002028331,5.087571797838848,4.75022906044461,6.450004665577296,24866.773492801094,21136.75746888093,0.85,0.9923761393994904,0.6817608473847047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507890904849485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.406648979246,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.797444731805,1538.5263701540869,0.4037970724600808,0.10034525277934028,6.112885165565336,3.4178453059356615
1257.0,-29.88414478013108,5.116011851569482,35.018321776783026,24.199497349932813,5.0449670115440295,-26.391217000781932,-39.9300525203347,1.5520392321947223,0.09097576410135844,-4.993030268110134,40.036088671014305,45295.92432116874,20637.543681713032,20637.543681713032,65933.46800288177,82712.92445453671,82712.92445453671,20637.543681713032,103350.46813624975,103350.46813624975,103350.46813624975,128217.12413673414,97796.05447461577,60379.364503628814,41574.09996776328,24866.656000484385,0.0,66440.75596824766,21136.657600411727,1538.5246626637643,0.0,0.8868235352787581,2.8163705822334197,0.0014959162575277712,354752.34689628665,1556089.8556950937,4.386411730068197,1556089.8556950937,4.386411730068197,0.85,0.09580466261282458,4.296143414572793,1.2675315296603369,1.0,0.0,4.296143414573062,1.2844720190705328,1.2847755405191277,3.3446765291793277,19349.13206608804,1973.0623674841095,3099.015535412006,3099.015535412006,6.659386971730466,5.116011851569482,-0.891945224840553,6.007957076410035,3.417945413702614,3.417945413702614,0.9765558324864612,0.0,0.0,0.00023628825172761594,1.000107525228863,0.00023626284751086552,198.82656984520958,0.0,5.07280199419676e-06,14.376320851553618,0.024923828988957595,7.94821547715474e-05,0.00015680609695606856,0.0006736614808026767,0.09580466261233637,0.07673513408934111,0.019069528522995257,0.09580485187255101,0.07673513408973215,0.01906952852309243,0.4037957155503556,0.4037957155503556,0.10034769609167048,0.0,5.097556666891421,4.756172744930154,6.476330398828225,5.084006032211505,4.748192995151271,6.440201525645648,24866.656000484385,21136.657600411727,0.85,0.9923648074442692,0.6817490809830019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507953056498695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.361610699765,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.78057338798,1538.5246626637643,0.4037957155503556,0.10034769609167048,6.112885165565336,3.417945413702614
1258.0,-29.88517579030123,5.115698078222586,35.018301226233035,24.199040920380526,5.044643977984703,-26.392177360975904,-39.93096296964211,1.5516455486596445,0.0876580474202342,-4.993284448587251,40.03604497769914,45295.19246449792,20637.65280162758,20637.65280162758,65932.8452661255,82712.34444946772,82712.34444946772,20637.65280162758,103349.99725109531,103349.99725109531,103349.99725109531,128216.53573698016,97795.77884056981,60378.93608315734,41574.26973045829,24866.538485884852,0.0,66440.80821634314,21136.557713002123,1538.5238175121603,0.0,0.8868224002047576,2.8163844657789516,0.0014959162575277712,354748.8324852604,1556087.9703410298,4.386449870573385,1556087.9703410298,4.386449870573385,0.85,0.09580493134974755,4.296143414572793,1.2675311389798303,1.0,0.0,4.296143414573216,1.2844739123338433,1.2847774015970648,3.3446715992595393,19349.077531377152,1973.0568064912231,3099.015535412006,3099.015535412006,6.65942218288488,5.115698078222586,-0.8921158818872703,6.007813960109856,3.4180449075842803,3.4180449075842803,0.9765842593097943,0.0,0.0,0.00023626284751086552,1.000107212633192,0.00023623751986430211,198.8274206100536,0.0,5.051033276089761e-06,14.314628304438383,0.024928880022233684,7.947397095412635e-05,0.00015678887655673918,0.0006735874994975015,0.09580493134908394,0.07673493204057982,0.01906999930850412,0.09580514889835395,0.07673493204111134,0.0190699993086362,0.40379435394354674,0.40379435394354674,0.10035009930560851,0.0,5.094336482829874,4.7543122425773845,6.4675616633717254,5.080942496007481,4.746389010637813,6.431996461759695,24866.538485884852,21136.557713002123,0.85,0.9923546542576119,0.681737529697241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508014947821537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.299918152654,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.763754732128,1538.5238175121603,0.40379435394354674,0.10035009930560851,6.112885165565336,3.4180449075842803
1259.0,-29.886203420561475,5.11538335143305,35.018280344005376,24.198576353397243,5.044305343221596,-26.393136238752536,-39.93187324432654,1.5512381614129676,0.08454283722397804,-4.993543085395853,40.03599421583789,45294.47514738027,20637.76721474429,20637.76721474429,65932.24236212455,82711.7968470908,82711.7968470908,20637.76721474429,103349.56406183509,103349.56406183509,103349.56406183509,128215.94546399114,97795.52741759083,60378.513901349645,41574.4594624902,24866.381402156054,0.0,66440.84086464625,21136.424191832644,1538.520817053784,0.0,0.8868212680340636,2.8163951718583387,0.0014959162575277712,354745.2564870803,1556085.779983389,4.386487913588383,1556085.779983389,4.386487913588383,0.85,0.09580518534037039,4.296143414572793,1.2675307466508823,1.0,0.0,4.296143414573549,1.2844758695217064,1.2847793267129182,3.344666502900148,19349.027786871087,1973.051733963289,3099.015535412006,3099.015535412006,6.65945910206628,5.11538335143305,-0.8922904401704246,6.007673791603475,3.4181436057105827,3.4181436057105827,0.9766124587744522,0.0,0.0,0.00023623751986430211,1.000106862045111,0.00023621227773722278,198.8282685922584,0.0,5.03583063632489e-06,14.27154402334474,0.024933915852870008,7.946578948512459e-05,0.00015677173037917754,0.0006735138370596851,0.09580518533970639,0.07673472238462051,0.019070462955085875,0.09580520393525077,0.07673472238515235,0.019070462955218036,0.40379298923612017,0.40379298923612017,0.10035247412707379,0.0,5.091190633274152,4.752503684123553,6.45895883436458,5.0780859226198345,4.744779790924213,6.4240485471195825,24866.381402156054,21136.424191832644,0.85,0.9923450923272056,0.6817263983707625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508076659204645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.25683387156,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.746962002382,1538.520817053784,0.40379298923612017,0.10035247412707379,6.112885165565336,3.4181436057105827
1260.0,-29.887227726294643,5.115067690999612,35.01825906969132,24.198101797979348,5.04396294558463,-26.394092500128718,-39.93278303006662,1.5508277194186242,0.08133476068331902,-4.99380241886685,40.03594103111388,45293.77136366704,20637.879252012597,20637.879252012597,65931.65061567964,82711.22241373712,82711.22241373712,20637.879252012597,103349.10166574972,103349.10166574972,103349.10166574972,128215.31341092377,97795.24610817069,60378.1022143883,41574.60432642487,24866.21174517405,0.0,66440.81607159892,21136.27998339794,1538.5171172950866,0.0,0.8868201410787107,2.816407016591754,0.0014959162575277712,354741.6708850183,1556083.4850825164,4.3865257814238765,1556083.4850825164,4.3865257814238765,0.85,0.09580543224639995,4.296143414572793,1.2675304449861873,1.0,0.0,4.296143414574246,1.2844778408225679,1.2847812660548583,3.3446613698073464,19348.97212927681,1973.0460584681632,3099.015535412006,3099.015535412006,6.659495254601504,5.115067690999612,-0.892466673183713,6.007534364183325,3.4182414932594436,3.4182414932594436,0.9766404266455553,0.0,0.0,0.00023621227773722278,1.0001065172078798,0.0002361871197446904,198.82911383746276,0.0,5.0188484227694395e-06,14.22341643012859,0.024938934701292777,7.945761318871392e-05,0.00015675466454850886,0.0006734405198036436,0.09580543224573468,0.0767345098472736,0.019070922398461077,0.09580525472087802,0.07673450984780644,0.019070922398593503,0.40379162395912777,0.40379162395912777,0.1003548304537285,0.0,5.088084405221139,4.750710282093053,6.450495466253074,5.075137179550154,4.743045703869541,6.416141630014067,24866.21174517405,21136.27998339794,0.85,0.9923365562612809,0.6817160601226948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450813816878097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.20870627834,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.730202616493,1538.5171172950866,0.40379162395912777,0.1003548304537285,6.112885165565336,3.4182414932594436
1261.0,-29.888248608708725,5.114751602976036,35.0182375310468,24.19766792971643,5.043662362778089,-26.395041498345563,-39.93368041757492,1.5504552524147317,0.07793810113003019,-4.994033356795732,40.03589078336551,45293.0283649722,20637.93056282906,20637.93056282906,65930.95892780126,82710.64288403506,82710.64288403506,20637.93056282906,103348.57344686412,103348.57344686412,103348.57344686412,128214.62285712155,97794.9762858835,60377.667866603486,41574.78713253335,24866.04941025743,0.0,66440.83654279078,21136.141998718816,1538.5131909330712,0.0,0.8868191479584774,2.8164246523014453,0.0014959162575277712,354738.47790995624,1556081.316913388,4.38655915219992,1556081.316913388,4.38655915219992,0.85,0.09580566572288002,4.296143414572793,1.2675299817742784,1.0,0.0,4.296143414572428,1.2844796343872733,1.2847830277266363,3.3446566995374383,19348.91874443325,1973.0406147291123,3099.015535412006,3099.015535412006,6.659511811735821,5.114751602976036,-0.8926270820591569,6.007378685035193,3.4183385746144115,3.4183385746144115,0.9766681641755461,0.0,0.0,0.0002361871197446904,1.0001061620880354,0.00023616204828852936,198.82995626408214,0.0,5.002141361141436e-06,14.176068617474831,0.02494393684265392,7.944954907782198e-05,0.00015673757066686842,0.0006733670820366045,0.0958056657223457,0.07673428836243988,0.01907137735990581,0.09580550284174486,0.07673428836286783,0.01907137736001218,0.40379025794026674,0.40379025794026674,0.10035717470994308,0.0,5.0849554166129,4.748921050432045,6.441900794457297,5.07197145792577,4.741326936713051,6.407077002235667,24866.04941025743,21136.141998718816,0.85,0.9923258399273593,0.6817046672162461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508199479860635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.16135846569,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.71347557762,1538.5131909330712,0.40379025794026674,0.10035717470994308,6.112885165565336,3.4183385746144115
1262.0,-29.88926558588925,5.114435485903491,35.01821600166716,24.197269579768204,5.043402356166808,-26.39598292383491,-39.93456910885868,1.5501196941124817,0.0743083439733141,-4.994241649108932,40.03584797595111,45292.264904315394,20637.934048705458,20637.934048705458,65930.19895302085,82710.0417091932,82710.0417091932,20637.934048705458,103347.97575789866,103347.97575789866,103347.97575789866,128213.89984566876,97794.70065777795,60377.22875200804,41574.968784188786,24865.924087770087,0.0,66440.89287195887,21136.035474604574,1538.5108703680935,0.0,0.8868182431185838,2.8164479926115615,0.0014959162575277712,354735.59805519466,1556079.4697933316,4.386589556628639,1556079.4697933316,4.386589556628639,0.85,0.09580589380864055,4.296143414572793,1.2675295086717235,1.0,0.0,4.2961434145715245,1.284481255195299,1.284784616712004,3.3446524791205188,19348.86421089768,1973.0350538560751,3099.015535412006,3099.015535412006,6.65951293656929,5.114435485903491,-0.8927747593186055,6.007210245222097,3.418435000878966,3.418435000878966,0.9766957145368474,0.0,0.0,0.00023616204828852936,1.000105756841618,0.0002361370751772697,198.8307954743759,0.0,4.984956531977153e-06,14.12736681162325,0.024948921799185897,7.944156385865962e-05,0.00015672048442986976,0.0006732936771120429,0.09580589380819604,0.07673406604241276,0.01907182776578328,0.09580605454310026,0.07673406604276878,0.01907182776587176,0.4037888903853119,0.4037888903853119,0.1003594957018033,0.0,5.081759233855678,4.7471169771573045,6.433027537354633,5.068549993082229,4.739506392489091,6.397133603569728,24865.924087770087,21136.035474604574,0.85,0.9923135602659314,0.6816925984363287,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508260586525434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.11265665984,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.696782975714,1538.5108703680935,0.4037888903853119,0.1003594957018033,6.112885165565336,3.418435000878966
1263.0,-29.89027988407058,5.1141185656715855,35.018194405988,24.196807701978855,5.043078423820743,-26.396928330670935,-39.93546209586782,1.549726870420727,0.0709742364267072,-4.99449685929884,40.03580298608701,45291.5329788946,20638.030427828657,20638.030427828657,65929.56340672326,82709.44228590932,82709.44228590932,20638.030427828657,103347.47271373798,103347.47271373798,103347.47271373798,128213.27981748522,97794.39802330935,60376.79278265199,41575.11693406373,24865.807103747247,0.0,66440.92403781097,21135.93603818516,1538.5101150716794,0.0,0.8868171074491009,2.816461976362425,0.0014959162575277712,354732.0695377001,1556077.528503368,4.386627717452514,1556077.528503368,4.386627717452514,0.85,0.09580613582784613,4.296143414572793,1.2675291037047285,1.0,0.0,4.2961434145730815,1.2844831435744992,1.2847864734579804,3.344647561989294,19348.804334102726,1973.0289481222158,3099.015535412006,3099.015535412006,6.659544036485408,5.1141185656715855,-0.8929512286041881,6.007069794275774,3.418530891567041,3.418530891567041,0.9767231118762975,0.0,0.0,0.0002361370751772697,1.0001054791113053,0.00023611217027538065,198.83163248017294,0.0,4.965423577231283e-06,14.072010417873457,0.02495388722276313,7.943354078815968e-05,0.00015670353438911,0.0006732208573060561,0.09580613582718153,0.07673386103299551,0.01907227479418602,0.09580636049823363,0.0767338610335278,0.019072274794318323,0.40378751950826963,0.40378751950826963,0.10036177545155689,0.0,5.078604253369235,4.745313799412031,6.424359806299719,5.06547109572557,4.737617961680542,6.389196846600498,24865.807103747247,21135.93603818516,0.85,0.9923035292104502,0.681681262486951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508321459924278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.05730026609,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.68013457924,1538.5101150716794,0.40378751950826963,0.10036177545155689,6.112885165565336,3.418530891567041
1264.0,-29.8912906203181,5.113800550071663,35.018172390530616,24.196320573706203,5.0427147561982295,-26.39787450478093,-39.93636650322003,1.54929864066105,0.06805840354530801,-4.994771219022017,40.035747567866736,45290.868100695945,20638.161871990647,20638.161871990647,65929.02997268659,82708.90517598833,82708.90517598833,20638.161871990647,103347.06704797898,103347.06704797898,103347.06704797898,128212.70339066553,97794.13900973582,60376.40490364244,41575.26011788154,24865.63634268654,0.0,66440.89646056808,21135.79089128356,1538.506730760908,0.0,0.8868159120840471,2.8164682342890845,0.0014959162575277712,354728.27629087504,1556075.1372376091,4.3866678842417315,1556075.1372376091,4.3866678842417315,0.8500000000000001,0.0958063661059464,4.296143414572793,1.2675288196234038,1.0,0.0,4.296143414571918,1.2844851973759148,1.2847884957527567,3.3446422141332723,19348.753087783356,1973.023722451944,3099.015535412006,3099.015535412006,6.659586451297623,5.113800550071663,-0.8931403586470541,6.006940908718717,3.418626013106922,3.418626013106922,0.9767502894591206,0.0,0.0,0.00023611217027538065,1.0001051095498468,0.00023608735523974688,198.83246655281243,0.0,4.951882299356728e-06,14.033634436376968,0.024958839105062487,7.942541587472975e-05,0.0001566867544006509,0.0006731487680691409,0.09580636610520687,0.07673365049975762,0.019072715605449257,0.09580623348254336,0.07673365050034991,0.019072715605596473,0.4037861448251707,0.4037861448251707,0.10036402876070066,0.0,5.0755591871611045,4.743567980263208,6.416015705153143,5.062829622567335,4.736065317356918,6.382109943357989,24865.63634268654,21135.79089128356,0.85,0.9922959123800312,0.6816715383660659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508382173451377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.01892428459,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.66350595281,1538.506730760908,0.4037861448251707,0.10036402876070066,6.112885165565336,3.418626013106922
1265.0,-29.89229765556693,5.113482356102599,35.01815005717675,24.19589547151702,5.042423397306569,-26.398810116096346,-39.93725047968326,1.548935857835719,0.06466577365722515,-4.994992840585011,40.03569427761966,45290.1296774648,20638.18327628769,20638.18327628769,65928.3129537525,82708.32390944274,82708.32390944274,20638.18327628769,103346.50718573043,103346.50718573043,103346.50718573043,128211.96475407755,97793.86547255906,60375.973071252745,41575.43600145146,24865.457568347116,0.0,66440.89356979857,21135.638933095048,1538.5016762240516,0.0,0.8868149773463186,2.8164869089310423,0.0014959162575277712,354725.2122153474,1556072.837795343,4.386699293453883,1556072.837795343,4.386699293453883,0.85,0.09580656915301469,4.296143414572793,1.2675283811381095,1.0,0.0,4.296143414573577,1.2844869449695293,1.284790211882772,3.3446376636196224,19348.69896794195,1973.0182037639715,3099.015535412006,3099.015535412006,6.659593358102962,5.113482356102599,-0.8932991555789025,6.006781511681502,3.418720276010398,3.418720276010398,0.9767772217172566,0.0,0.0,0.00023608735523974688,1.0001047255166302,0.00023606263345850084,198.8332975774701,0.0,4.934034742656934e-06,13.98305446068975,0.024963773139805145,7.941747524848804e-05,0.00015666987999125886,0.0006730762731863564,0.09580656915253563,0.07673341923804915,0.01907314991448648,0.09580645298436684,0.07673341923843284,0.019073149914581845,0.40378476937486285,0.40378476937486285,0.10036627477241698,0.0,5.072468818951165,4.741814484709778,6.40747437280811,5.05965861424221,4.734380990005832,6.372882185729168,24865.457568347116,21135.638933095048,0.85,0.9922851637221346,0.6816604540377813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508442674251858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.9683443089,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.64691487385,1538.5016762240516,0.40378476937486285,0.10036627477241698,6.112885165565336,3.418720276010398
1266.0,-29.893301237014683,5.113163971988253,35.01812768878516,24.19547934494915,5.042141485320854,-26.399741674029404,-39.938130020722724,1.5485819223355706,0.06124884686147425,-4.995216013759595,40.03564859038976,45289.387706806534,20638.20609372155,20638.20609372155,65927.59380052809,82707.7405424677,82707.7405424677,20638.20609372155,103345.94663618924,103345.94663618924,103345.94663618924,128211.27398985531,97793.59242663108,60375.540357519705,41575.61341012375,24865.327353666067,0.0,66440.94076378981,21135.528250616157,1538.499449290009,0.0,0.8868140071827442,2.816505722645678,0.0014959162575277712,354722.1267086751,1556070.8664207626,4.386731893098754,1556070.8664207626,4.386731893098754,0.85,0.095806780254069,4.296143414572793,1.2675279767205945,1.0,0.0,4.296143414572228,1.284488651005209,1.2847918865647454,3.3446332213295444,19348.644945295033,1973.0126949870785,3099.015535412006,3099.015535412006,6.659600720903697,5.113163971988253,-0.8934595884870058,6.0066235604752585,3.41881395507985,3.41881395507985,0.9768039871656714,0.0,0.0,0.00023606263345850084,1.000104367182746,0.00023603799883754114,198.83412575807287,0.0,4.91551328713972e-06,13.930564655753967,0.024968688653092284,7.940957519338306e-05,0.00015665305826511778,0.0006730040046383737,0.0958067802535607,0.07673319789786374,0.01907358235569695,0.09580684946791451,0.07673319789827085,0.01907358235579814,0.40378339168120647,0.40378339168120647,0.10036849741809788,0.0,5.069358289026525,4.740065484448735,6.398813715067831,5.056464860621077,4.7326470416717825,6.363741354525018,24865.327353666067,21135.528250616157,0.85,0.9922736349401378,0.6816488024728447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508502953996376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.91585450397,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.630364247021,1538.499449290009,0.40378339168120647,0.10036849741809788,6.112885165565336,3.41881395507985
1267.0,-29.894301467312037,5.112844980171088,35.018105189658876,24.195032275188737,5.041822005800236,-26.40067397239992,-39.93901717532424,1.5481945108879556,0.05812033997375465,-4.995465009788467,40.035600045704676,45288.695026507616,20638.279018059704,20638.279018059704,65926.97404456732,82707.1859498458,82707.1859498458,20638.279018059704,103345.46496790551,103345.46496790551,103345.46496790551,128210.65707660091,97793.33048921243,60375.139299360475,41575.767988724394,24865.1921086954,0.0,66440.9600974198,21135.413292391087,1538.497537585096,0.0,0.8868129159616245,2.8165177361951033,0.0014959162575277712,354718.6842099876,1556068.771750896,4.386768560603166,1556068.771750896,4.386768560603166,0.85,0.09580699453428541,4.296143414572793,1.2675276195583867,1.0,0.0,4.296143414572035,1.2844905133990718,1.2847937177536886,3.3446283719170187,19348.59312048744,1973.0074103274249,3099.015535412006,3099.015535412006,6.659624252356609,5.112844980171088,-0.8936362531296185,6.006481233300707,3.4189070464655265,3.4189070464655265,0.9768305847044362,0.0,0.0,0.00023603799883754114,1.0001040195159754,0.00023601344883282985,198.83495117926915,0.0,4.8982033219042335e-06,13.881508214276598,0.02497358685641419,7.940160748907655e-05,0.00015663639134846458,0.0006729324011741528,0.09580699453366062,0.07673298381517157,0.019074010718489055,0.09580702118507668,0.07673298381567197,0.019074010718613452,0.4037820112965887,0.4037820112965887,0.1003706884376549,0.0,5.06630370118836,4.738351903599778,6.390292979240826,5.053585349762216,4.73102624803596,6.355730179907823,24865.1921086954,21135.413292391087,0.85,0.9922640182788022,0.6816381786190712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508563027476744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.86679806249,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.6138492435,1538.497537585096,0.4037820112965887,0.1003706884376549,6.112885165565336,3.4189070464655265
1268.0,-29.895298950239624,5.112525932446931,35.01808255437453,24.194615554902725,5.041543325071363,-26.40159971742291,-39.939888229686744,1.547844092254456,0.054652165502602656,-4.995682447058154,40.03555108158992,45287.94373551866,20638.285726898896,20638.285726898896,65926.22946241756,82706.58597611805,82706.58597611805,20638.285726898896,103344.87170301695,103344.87170301695,103344.87170301695,128209.91376324013,97793.03960795433,60374.69624897463,41575.937065533,24865.042060223182,0.0,66440.97912575619,21135.285751189705,1538.494052183338,0.0,0.88681198683027,2.8165378945916175,0.0014959162575277712,354715.67804888764,1556066.6589850874,4.386799781572178,1556066.6589850874,4.386799781572178,0.85,0.0958071862355154,4.296143414572793,1.2675271167838953,1.0,0.0,4.296143414572528,1.2844922026443952,1.2847953758618276,3.3446239733711773,19348.535569087144,1973.0015417178288,3099.015535412006,3099.015535412006,6.659626417185769,5.112525932446931,-0.893794965117908,6.006320897564839,3.418999423887329,3.418999423887329,0.9768569782535226,0.0,0.0,0.00023601344883282985,1.000103734635282,0.00023598896860324122,198.83577433926231,0.0,4.881398988219847e-06,13.833884732615047,0.024978468255402408,7.939378510315873e-05,0.00015661966372967112,0.0006728605369248319,0.0958071862350397,0.07673275504187492,0.019074431193164786,0.09580738946788285,0.0767327550422559,0.019074431193259495,0.40378062974197926,0.40378062974197926,0.10037285687113705,0.0,5.06319779966941,4.736611757635956,6.381621399862468,5.050334612560732,4.729239609562683,6.346516586407631,24865.042060223182,21135.285751189705,0.85,0.9922525274294297,0.6816266757568381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508622900832726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.81917458083,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.597367921975,1538.494052183338,0.40378062974197926,0.10037285687113705,6.112885165565336,3.418999423887329
