time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1269.0,-29.89629289016174,5.112206088620244,35.01805972577587,24.194155807513766,5.041203668004831,-26.402528371448632,-39.94077105363829,1.5474391492914539,0.05177068779073579,-4.995944812895258,40.035500180371805,45287.26078722276,20638.38125920244,20638.38125920244,65925.6420464252,82706.06376619183,82706.06376619183,20638.38125920244,103344.44502539426,103344.44502539426,103344.44502539426,128209.34610573902,97792.79863142814,60374.2934440834,41576.116874827494,24864.901080344764,0.0,66441.01795517225,21135.16591829305,1538.4921368041992,0.0,0.8868108360912814,2.816545105608444,0.0014959162575277712,354712.0507581878,1556064.4626369802,4.386838449133411,1556064.4626369802,4.386838449133411,0.85,0.09580739267714075,4.296143414572793,1.267526773358696,1.0,0.0,4.296143414572129,1.2844941467074664,1.2847972889373989,3.3446189113317977,19348.487891431283,1972.996679949961,3099.015535412006,3099.015535412006,6.659657243847479,5.112206088620244,-0.8939812948585795,6.0061873834788235,3.4190912527908264,3.4190912527908264,0.9768832150830933,0.0,0.0,0.00023598896860324122,1.000103366999149,0.00023596457765294375,198.83659458140758,0.0,4.867545406256985e-06,13.794623681332295,0.024983335800808665,7.938585774897417e-05,0.00015660311085426707,0.0006727894233981726,0.09580739267645691,0.07673254294146424,0.019074849734992662,0.0958073911591791,0.07673254294201193,0.019074849735128817,0.4037792444973723,0.4037792444973723,0.10037499240409331,0.0,5.060206265283398,4.734943583439701,6.373236758329824,5.0477155006859675,4.727774254033875,6.3391924328959135,24864.901080344764,21135.16591829305,0.85,0.9922431063730123,0.6816159983848843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508682610202057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.77991352954,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.580908298416,1538.4921368041992,0.4037792444973723,0.10037499240409331,6.112885165565336,3.4190912527908264
1270.0,-29.897283497729006,5.111886146723802,35.01803665015006,24.193730251304828,5.04091352544211,-26.403449073887504,-39.94164130473507,1.5470791016006114,0.04841766364523892,-4.996167133416877,40.03544732803765,45286.53774755955,20638.39302757306,20638.39302757306,65924.93077513261,82705.47522821085,82705.47522821085,20638.39302757306,103343.86825578392,103343.86825578392,103343.86825578392,128208.60059446727,97792.51127602784,60373.870560415795,41576.26746179116,24864.73233868334,0.0,66440.9998004745,21135.02248788084,1538.4877068922053,0.0,0.88680989617179,2.816563184020519,0.0014959162575277712,354708.97712942626,1556062.1821022087,4.386870032709751,1556062.1821022087,4.386870032709751,0.85,0.09580757120104015,4.296143414572793,1.2675263788318265,1.0,0.0,4.2961434145726125,1.2844958806596123,1.2847989919670535,3.3446143964016795,19348.431037628536,1972.9908824755178,3099.015535412006,3099.015535412006,6.659661041302022,5.111886146723802,-0.8941447093947517,6.006030856118554,3.419182309790521,3.419182309790521,0.9769092313687203,0.0,0.0,0.00023596457765294375,1.0001030212626523,0.00023594027078833663,198.83741207948128,0.0,4.8498134957533164e-06,13.744371446964898,0.02498818561430442,7.93780440094555e-05,0.00015658653364348824,0.0006727182053232531,0.0958075712005517,0.07673231072758831,0.019075260472963394,0.09580762869953735,0.07673231072797951,0.01907526047306064,0.40377785950695727,0.40377785950695727,0.10037711324313858,0.0,5.057171602426365,4.73325090046626,6.364734180215919,5.0445847970621,4.72605936891506,6.330295883161,24864.73233868334,21135.02248788084,0.85,0.9922326721919948,0.6816053022013093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508742107953523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.729661295176,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.564486403635,1538.4877068922053,0.40377785950695727,0.10037711324313858,6.112885165565336,3.419182309790521
1271.0,-29.898271040571014,5.1115650706850655,35.01801322817075,24.193234112486266,5.040537586567472,-26.404375597853292,-39.942523709591455,1.5466421438498068,0.045693913978482215,-4.996452124615228,40.03539108857928,45285.88270286118,20638.529124648445,20638.529124648445,65924.41182750963,82704.95243004586,82704.95243004586,20638.529124648445,103343.4815546943,103343.4815546943,103343.4815546943,128208.05315339135,97792.25129025344,60373.47738197344,41576.41545364444,24864.57159869705,0.0,66440.98705234149,21134.885858892492,1538.4851930842392,0.0,0.8868086496100531,2.8165656842159277,0.0014959162575277712,354705.0370957234,1556059.755418584,4.386911920279987,1556059.755418584,4.386911920279987,0.85,0.09580777378717317,4.296143414572793,1.2675261007947847,1.0,0.0,4.296143414572096,1.2844979740786644,1.2848010546563602,3.3446089454942896,19348.379598957403,1972.985637190825,3099.015535412006,3099.015535412006,6.659704957530845,5.1115650706850655,-0.8943464349575629,6.005911505642628,3.4192728041327944,3.4192728041327944,0.9769350868950841,0.0,0.0,0.00023594027078833663,1.000102703352565,0.00023591604141995896,198.83822705428724,0.0,4.833114054247681e-06,13.697045229737927,0.024993018728358667,7.937012187071574e-05,0.00015657014891762088,0.0006726478141911185,0.09580777378638192,0.07673210142255914,0.01907567236382278,0.09580742252712879,0.07673210142319285,0.019075672363980313,0.4037764721209138,0.4037764721209138,0.10037920958247477,0.0,5.054279898039852,4.731623839437191,6.356688512090841,5.042146038593728,4.724576140926104,6.323956107513595,24864.57159869705,21134.885858892492,0.85,0.9922250519182548,0.6815955739366945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508801406691956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.68233507795,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.548098135698,1538.4851930842392,0.4037764721209138,0.10037920958247477,6.112885165565336,3.4192728041327944
1272.0,-29.899255065336124,5.1112445258238735,35.01798958842455,24.19285374870526,5.040293090670921,-26.40528580979982,-39.943384810443945,1.5463238351347317,0.042149743755658164,-4.996639710312829,40.035337901757096,45285.149565332926,20638.465383343006,20638.465383343006,65923.61494867594,82704.36210311054,82704.36210311054,20638.465383343006,103342.82748645355,103342.82748645355,103342.82748645355,128207.21617314871,97791.97902449973,60373.061223972676,41576.57533391895,24864.38868669516,0.0,66440.9640206141,21134.730383690887,1538.4791638818244,0.0,0.8868078876322032,2.8165903294656376,0.0014959162575277712,354702.44372219767,1556057.460456183,4.386937524667533,1556057.460456183,4.386937524667533,0.85,0.0958079281629066,4.296143414572793,1.2675256189005455,1.0,0.0,4.2961434145734625,1.284499512532834,1.2848025623492998,3.3446049396324518,19348.325730669425,1972.9801441541633,3099.015535412006,3099.015535412006,6.659684389287572,5.1112445258238735,-0.8944910207567256,6.005735546580599,3.419362423105649,3.419362423105649,0.9769606923158998,0.0,0.0,0.00023591604141995896,1.0001023382838172,0.00023589190064768028,198.839039131636,0.0,4.817724650861011e-06,13.653431660540104,0.024997836453009528,7.936239170177966e-05,0.0001565536497181793,0.0006725769312640918,0.09580792816256002,0.07673185316862699,0.019076074993933028,0.09580780306566719,0.07673185316890457,0.01907607499400203,0.40377508567097686,0.40377508567097686,0.10038130837286428,0.0,5.0512581330928015,4.729954658197357,6.348156984138882,5.038789454068478,4.722922908932219,6.313670328967817,24864.38868669516,21134.730383690887,0.85,0.9922134020846288,0.6815847757910717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450886052243345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.63872150875,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.531738244172,1538.4791638818244,0.40377508567097686,0.10038130837286428,6.112885165565336,3.419362423105649
1273.0,-29.900236214328864,5.110923361520014,35.01796592562201,24.1924021038227,5.039967354361275,-26.406201558062868,-39.94425422335041,1.5459326980950228,0.03914423111382348,-4.996895970126324,40.035289950717605,45284.466625122,20638.539716463143,20638.539716463143,65923.00634158513,82703.81473302907,82703.81473302907,20638.539716463143,103342.35444949221,103342.35444949221,103342.35444949221,128206.62319000556,97791.71339306542,60372.65913341011,41576.72695517257,24864.26874051335,0.0,66440.99569568592,21134.628429436347,1538.4783380661115,0.0,0.8868067572442184,2.816599885342645,0.0014959162575277712,354698.90095260704,1556055.3914151762,4.3869755086246744,1556055.3914151762,4.3869755086246744,0.85,0.09580812190811958,4.296143414572793,1.267525275475346,1.0,0.0,4.296143414570084,1.2845013913589742,1.2848044106082384,3.3446000475153768,19348.273174993934,1972.974784966725,3099.015535412006,3099.015535412006,6.65970837533065,5.110923361520014,-0.8946770718573456,6.005600433377359,3.419451667190331,3.419451667190331,0.9769861906258088,0.0,0.0,0.00023589190064768028,1.0001020400100549,0.00023586783269166078,198.8398488415396,0.0,4.800127963788236e-06,13.603562649375862,0.025002636580973316,7.93545876210127e-05,0.00015653731302666757,0.0006725067464944378,0.09580812190746166,0.07673164133914327,0.019076480568318382,0.09580795456279355,0.07673164133967018,0.01907648056844939,0.4037736963299251,0.4037736963299251,0.10038337428482154,0.0,5.048316910849394,4.728326941998432,6.33986508266122,5.036040201240155,4.721331039831284,6.306203721347458,24864.26874051335,21134.628429436347,0.85,0.9922037689429988,0.6815741719545356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508919428035132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.58885249759,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.51541591336,1538.4783380661115,0.4037736963299251,0.10038337428482154,6.112885165565336,3.419451667190331
1274.0,-29.901213412122832,5.11060218385949,35.017942072332225,24.191986431274586,5.0396797746290325,-26.407109933607163,-39.945111238025106,1.5455762961134152,0.03594625546793395,-4.997117447300573,40.03523707680172,45283.74685417052,20638.541319262746,20638.541319262746,65922.28817343326,82703.25782046675,82703.25782046675,20638.541319262746,103341.7991397295,103341.7991397295,103341.7991397295,128205.90390312571,97791.45299592092,60372.23466708744,41576.90925425942,24864.104763396215,0.0,66441.01401765563,21134.489048886782,1538.4741902480282,0.0,0.8868058216620487,2.816616030029471,0.0014959162575277712,354695.8390723441,1556053.1099592226,4.387006946652815,1556053.1099592226,4.387006946652815,0.85,0.09580828517557324,4.296143414572793,1.267524822703563,1.0,0.0,4.296143414572987,1.2845031076156235,1.284806096352786,3.3445955787118087,19348.22165493246,1972.969531382527,3099.015535412006,3099.015535412006,6.659708892527027,5.11060218385949,-0.8948432465700042,6.005445430429495,3.419540190168373,3.419540190168373,0.9770114829052494,0.0,0.0,0.00023586783269166078,1.000101629877255,0.00023584386390872042,198.84065529642376,0.0,4.785668736842055e-06,13.562585200210384,0.025007422249710157,7.934689552441226e-05,0.00015652093716724853,0.0006724363934538367,0.0958082851750889,0.07673140772224601,0.01907687745284288,0.09580814434927218,0.07673140772263391,0.01907687745293933,0.40377230607873976,0.40377230607873976,0.10038542274368711,0.0,5.045355340800484,4.726702198678936,6.331459015965436,5.033063702768516,4.71978404685575,6.297408530086557,24864.104763396215,21134.489048886782,0.85,0.9921926862211266,0.6815631507691482,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508978161942128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.547875048425,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.499118393027,1538.4741902480282,0.40377230607873976,0.10038542274368711,6.112885165565336,3.419540190168373
1275.0,-29.902187187063934,5.110281291447648,35.0179182581352,24.19159716172146,5.039423932996038,-26.408012054254282,-39.94596350295467,1.5452488001862081,0.03255179813004361,-4.997321708247642,40.035190508886636,45283.02195462916,20638.507089421117,20638.507089421117,65921.52904405029,82702.67810683146,82702.67810683146,20638.507089421117,103341.18519625257,103341.18519625257,103341.18519625257,128205.15832028275,97791.18202974765,60371.81746275003,41577.07174110847,24863.973124030173,0.0,66441.04486513864,21134.377155425645,1538.4715047864336,0.0,0.8868049508496805,2.816636766008663,0.0014959162575277712,354693.0152215693,1556051.1006029139,4.387036208285301,1556051.1006029139,4.387036208285301,0.8499999999999999,0.09580844362879709,4.296143414572793,1.2675243545463313,1.0,0.0,4.29614341457259,1.2845046885041351,1.2848076468245808,3.344591462391507,19348.168043768896,1972.964064565259,3099.015535412006,3099.015535412006,6.659697847134956,5.110281291447648,-0.8949996647542555,6.005280956201903,3.419628173843315,3.419628173843315,0.9770366210980901,0.0,0.0,0.00023584386390872042,1.0001012746868851,0.0002358199813139516,198.84145893225283,0.0,4.76596850651767e-06,13.506754747471076,0.025012188218216675,7.933924674252311e-05,0.00015650461716619732,0.0006723662803887946,0.09580844362837183,0.07673117420804251,0.019077269420329317,0.09580858837205067,0.07673117420838312,0.019077269420413982,0.4037709141946581,0.4037709141946581,0.10038744478612181,0.0,5.042341416636361,4.7250640056400925,6.322843796523614,5.029873506377669,4.718124658215572,6.287990256139267,24863.973124030173,21134.377155425645,0.85,0.9921807999536603,0.6815519239130599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509036659772143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.49204459568,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.48286732341,1538.4715047864336,0.4037709141946581,0.10038744478612181,6.112885165565336,3.419628173843315
1276.0,-29.903158137643292,5.109959807079585,35.017894344424924,24.191146075632446,5.039093878437108,-26.408919054274104,-39.94682397516442,1.5448547950681562,0.02970341249761077,-4.997578629337834,40.035139981973145,45282.34659279286,20638.578124167525,20638.578124167525,65920.92471696039,82702.15160898984,82702.15160898984,20638.578124167525,103340.72973315736,103340.72973315736,103340.72973315736,128204.57101707353,97790.93101557432,60371.416711802165,41577.23811530239,24863.841283916157,0.0,66441.07939921855,21134.265091328733,1538.470031995113,0.0,0.8868038263945262,2.8166441836303644,0.0014959162575277712,354689.46338401467,1556048.9204222283,4.387073993053827,1556048.9204222283,4.387073993053827,0.85,0.09580861672680577,4.296143414572793,1.2675240572774786,1.0,0.0,4.29614341457194,1.2845065802234799,1.284809508311152,3.3445865367426495,19348.118380145796,1972.9590002850919,3099.015535412006,3099.015535412006,6.659720768848511,5.109959807079585,-0.8951881007821196,6.005147907861705,3.419715708272175,3.419715708272175,0.9770616309349072,0.0,0.0,0.0002358199813139516,1.0001009817363684,0.00023579617020725503,198.8422602428939,0.0,4.7488499869195585e-06,13.458240862930028,0.025016937068203595,7.933152499465288e-05,0.00015648845631929874,0.0006722968510728174,0.0958086167261482,0.0767309583011415,0.019077658425006694,0.09580862748164938,0.07673095830166814,0.019077658425137634,0.4037695191051475,0.4037695191051475,0.1003894274027674,0.0,5.0394319190221495,4.723479755951757,6.314538325672686,5.027282041835463,4.716656491374067,6.2808215901840185,24863.841283916157,21134.265091328733,0.85,0.9921711885634376,0.6815414048394501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509094953148365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.44353071114,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.466652251685,1538.470031995113,0.4037695191051475,0.1003894274027674,6.112885165565336,3.419715708272175
1277.0,-29.904125817567294,5.109638218333071,35.017870161846815,24.190711334254615,5.038792669853028,-26.409820225177004,-39.947676030546404,1.5444870774627306,0.026521150695657525,-4.9978078153112,40.0350843232596,45281.64899119704,20638.590649581743,20638.590649581743,65920.23964077879,82701.57136927814,82701.57136927814,20638.590649581743,103340.16201885989,103340.16201885989,103340.16201885989,128203.82954649838,97790.6373094218,60371.004637614424,41577.36963534153,24863.667527638492,0.0,66441.03716298002,21134.11739849272,1538.4655173412975,0.0,0.8868028616434489,2.8166592249364837,0.0014959162575277712,354686.2949975864,1556046.518812691,4.387106411380456,1556046.518812691,4.387106411380456,0.85,0.0958087628033489,4.296143414572793,1.2675236517610031,1.0,0.0,4.296143414572929,1.2845083488767115,1.2848112467943316,3.3445819315458114,19348.06026983486,1972.9530746824717,3099.015535412006,3099.015535412006,6.659724810588242,5.109638218333071,-0.8953608768261798,6.004999095159251,3.419802529306889,3.419802529306889,0.9770864369448254,0.0,0.0,0.00023579617020725503,1.0001006423602044,0.0002357724415122701,198.84305885997424,0.0,4.734654274431565e-06,13.418010213739054,0.025021671722478028,7.932387946273224e-05,0.0001564722907445228,0.000672227401445201,0.09580876280283233,0.07673072355327727,0.01907803924955506,0.09580875373130335,0.07673072355369101,0.019078039249657903,0.4037681236317284,0.4037681236317284,0.10039139152671661,0.0,5.0365030942082285,4.721869648104871,6.306240607343284,5.024328966006863,4.714995468398058,6.272608657912713,24863.667527638492,21134.11739849272,0.85,0.9921615082419061,0.6815313385328566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509153077894144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.40330006195,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.450461302178,1538.4655173412975,0.4037681236317284,0.10039139152671661,6.112885165565336,3.419802529306889
1278.0,-29.905090474817275,5.10931691362113,35.01784593233069,24.19031256521123,5.038529588354047,-26.410714862448852,-39.94851956432683,1.5441539759855194,0.023166398383636988,-4.998014540337356,40.03503459095933,45280.92752934278,20638.55656543294,20638.55656543294,65919.48409477572,82700.98180653922,82700.98180653922,20638.55656543294,103339.53837197216,103339.53837197216,103339.53837197216,128203.06000724966,97790.34944348666,60370.583940918936,41577.517225075244,24863.521635277506,0.0,66441.03886035275,21133.99338998588,1538.4620895912349,0.0,0.8868019897266004,2.816679154944283,0.0014959162575277712,354683.4371420593,1556044.3729234475,4.387135710259326,1556044.3729234475,4.387135710259326,0.85,0.09580890157109492,4.296143414572793,1.2675231390958657,1.0,0.0,4.296143414571186,1.2845099554944526,1.2848128233095948,3.3445777482659196,19348.003315021844,1972.9472669078477,3099.015535412006,3099.015535412006,6.659713812208785,5.10931691362113,-0.8955208113178612,6.004837724938991,3.4198887830468236,3.4198887830468236,0.977111080870521,0.0,0.0,0.0002357724415122701,1.0001003287686776,0.0002357487891265398,198.8438549880956,0.0,4.7182862935575285e-06,13.371623355942036,0.025026390008771587,7.931631106653228e-05,0.00015645613044573784,0.0006721579744839984,0.09580890157067311,0.07673048586345742,0.019078415707215687,0.09580912398374895,0.07673048586379523,0.019078415707299692,0.4037667252262877,0.4037667252262877,0.10039333578984777,0.0,5.033521821377178,4.720234757136154,6.297779067812314,5.021180938720988,4.713303976448913,6.263535503475566,24863.521635277506,21133.99338998588,0.85,0.992150111218561,0.6815204624436296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509211007288496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.35691320415,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.434303509779,1538.4620895912349,0.4037667252262877,0.10039333578984777,6.112885165565336,3.4198887830468236
1279.0,-29.906051343890294,5.108995075974678,35.01782156478036,24.189861339423828,5.038198849190351,-26.411612856210624,-39.94937486769629,1.5437603615103868,0.02037853725551031,-4.998270325980272,40.034982111415644,45280.27581732062,20638.620517574134,20638.620517574134,65918.89633489476,82700.45800264024,82700.45800264024,20638.620517574134,103339.07852021437,103339.07852021437,103339.07852021437,128202.45991198972,97790.09648648908,60370.20191528032,41577.66063467641,24863.38139177535,0.0,66441.04202645176,21133.874183009048,1538.460128462021,0.0,0.886800878090948,2.8166859124992727,0.0014959162575277712,354679.90107651183,1556042.1084963637,4.3871730644266,1556042.1084963637,4.3871730644266,0.85,0.09580905612851863,4.296143414572793,1.2675228357827293,1.0,0.0,4.296143414571902,1.2845118449269206,1.2848146828042109,3.344572828611956,19347.953267007335,1972.9421634306655,3099.015535412006,3099.015535412006,6.6597344484851995,5.108995075974678,-0.8957106006799149,6.004705676654593,3.419974586489276,3.419974586489276,0.9771355961397932,0.0,0.0,0.0002357487891265398,1.0000999355490756,0.00023572523179606931,198.84464799543173,0.0,4.703131558278233e-06,13.328674836160511,0.025031093140329867,7.930863775224493e-05,0.00015644015137429487,0.0006720893261014478,0.09580905612787158,0.07673026540491516,0.01907879072295641,0.09580911161002036,0.07673026540543339,0.019078790723085246,0.4037653218983151,0.4037653218983151,0.10039524869402605,0.0,5.030648970453228,4.718658645592143,6.28962770400949,5.018648863235796,4.711870111274834,6.256529661910292,24863.38139177535,21133.874183009048,0.85,0.9921412176023802,0.6815106210901006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450926875617233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.31396468437,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.418174015618,1538.460128462021,0.4037653218983151,0.10039524869402605,6.112885165565336,3.419974586489276
1280.0,-29.907009464133615,5.108673009356802,35.017796867341715,24.189423699304484,5.037881732733392,-26.412507012806362,-39.95022199871016,1.543379281405935,0.01753154493439979,-4.99850927262706,40.03492376768519,45279.60070465657,20638.64799414522,20638.64799414522,65918.24869880179,82699.93396739382,82699.93396739382,20638.64799414522,103338.58196153905,103338.58196153905,103338.58196153905,128201.78130108076,97789.8480004133,60369.80150264714,41577.8294419624,24863.19933954171,0.0,66441.02878150411,21133.719438610453,1538.4553875286265,0.0,0.8867998733664244,2.816695413238591,0.0014959162575277712,354676.5978238244,1556039.5910398345,4.387206826126017,1556039.5910398345,4.387206826126017,0.85,0.09580918955488082,4.296143414572793,1.2675225115893411,1.0,0.0,4.2961434145739705,1.284513675555678,1.2848164836032707,3.3445680620833325,19347.90410357306,1972.9371501555638,3099.015535412006,3099.015535412006,6.659743314710864,5.108673009356802,-0.8958912359619271,6.004564245318729,3.4200596936552983,3.4200596936552983,0.9771599124729423,0.0,0.0,0.00023572523179606931,1.0000996504246893,0.000235701744017178,198.84543873970145,0.0,4.684249085117409e-06,13.275161907222737,0.025035777389414985,7.930103843233776e-05,0.00015642419336373155,0.0006720207681994565,0.09580918955433079,0.07673002978056082,0.019079159773769977,0.09580903097935016,0.07673002978100131,0.019079159773879507,0.4037639171083414,0.4037639171083414,0.10039714968734317,0.0,5.0278226329907625,4.71711712664154,6.281571634119075,5.016040817561475,4.710498842290747,6.2488873651396375,24863.19933954171,21133.719438610453,0.85,0.9921316678520811,0.6815005958676776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509326278714425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.260451755435,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.402088256029,1538.4553875286265,0.4037639171083414,0.10039714968734317,6.112885165565336,3.4200596936552983
1281.0,-29.90796429423992,5.1083510761846345,35.01777199877885,24.189007048867666,5.037597772264004,-26.413394892261916,-39.951060608122475,1.5430283702863616,0.014342026045937928,-4.998727480099482,40.03486938850389,45278.90315469319,20638.63198066009,20638.63198066009,65917.53513535328,82699.35733109177,82699.35733109177,20638.63198066009,103337.98931175187,103337.98931175187,103337.98931175187,128201.02318619577,97789.55981363427,60369.39139130733,41577.96491369661,24863.03387444391,0.0,66440.99878814052,21133.578793277324,1538.451121033178,0.0,0.8867989598187694,2.8167118352068297,0.0014959162575277712,354673.58129528177,1556037.2446512461,4.387237524059552,1556037.2446512461,4.387237524059552,0.85,0.09580931607176382,4.296143414572793,1.2675220165075736,1.0,0.0,4.2961434145727075,1.284515364970162,1.2848181432440295,3.3445636632556655,19347.847085280475,1972.9313359078253,3099.015535412006,3099.015535412006,6.659738147429531,5.1083510761846345,-0.8960601552101126,6.004411231394747,3.420144195352197,3.420144195352197,0.9771840558149135,0.0,0.0,0.000235701744017178,1.000099308990913,0.000235678339039148,198.8462267741073,0.0,4.670437698665004e-06,13.236020438016622,0.02504044782711365,7.929351621982303e-05,0.00015640822779735495,0.0006719521778366077,0.0958093160712976,0.07672979001518786,0.01907952605610974,0.09580922516609944,0.07672979001556124,0.019079526056202587,0.4037625121966432,0.4037625121966432,0.10039904149889287,0.0,5.024959371199486,4.715552460534184,6.2734233566454805,5.013069506145428,4.708880856911605,6.240410526896881,24863.03387444391,21133.578793277324,0.85,0.9921213759224721,0.6814904047284627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509383637130993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.22131028623,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.38602553569,1538.451121033178,0.4037625121966432,0.10039904149889287,6.112885165565336,3.420144195352197
1282.0,-29.90891594823574,5.108029004565494,35.01774700955312,24.188582959491782,5.037293967201167,-26.414281897353284,-39.951902884617425,1.5426599163188084,0.011466568179400838,-4.998962372656208,40.03481613684921,45278.236312272325,20638.648594296894,20638.648594296894,65916.88490656922,82698.83434769096,82698.83434769096,20638.648594296894,103337.48294198787,103337.48294198787,103337.48294198787,128200.36648688721,97789.31534267782,60369.00208482019,41578.12584206403,24862.883544899356,0.0,66441.00938696339,21133.451013164453,1538.4481176749052,0.0,0.8867979572731804,2.8167221847227415,0.0014959162575277712,354670.3341324606,1556034.9469165045,4.387271212639296,1556034.9469165045,4.387271212639296,0.85,0.09580944961464337,4.296143414572793,1.2675217115459967,1.0,0.0,4.2961434145710236,1.2845171362518375,1.2848198848775605,3.3445590512780106,19347.79871624506,1972.9264036388633,3099.015535412006,3099.015535412006,6.659743508369679,5.108029004565494,-0.896239584114289,6.004268588679783,3.420228200527521,3.420228200527521,0.9772080572935774,0.0,0.0,0.000235678339039148,1.0000989794094983,0.0002356550140450125,198.84701219270113,0.0,4.653991568994172e-06,13.189412106529483,0.025045101818682643,7.928596177805125e-05,0.00015639237726109675,0.0006718840816596446,0.09580944961410007,0.07672955856718125,0.01907989104691882,0.09580928184668108,0.07672955856761636,0.019079891047027012,0.40376110475562527,0.40376110475562527,0.10040091500038863,0.0,5.022146939863376,4.714030861905883,6.265357923660929,5.010428940835595,4.707499947430449,6.2326441615792305,24862.883544899356,21133.451013164453,0.85,0.9921114310991036,0.681480259406723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509440799012276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.17470195474,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.369996790423,1538.4481176749052,0.40376110475562527,0.10040091500038863,6.112885165565336,3.420228200527521
1283.0,-29.90986443057799,5.107707067189907,35.01772189018889,24.188171477895253,5.0370098382283155,-26.415164079740777,-39.9527368490584,1.5423094873908403,0.008394593394029926,-4.999181767503362,40.03476236786913,45277.547409030674,20638.632485070375,20638.632485070375,65916.17989410105,82698.28080692973,82698.28080692973,20638.632485070375,103336.9132920001,103336.9132920001,103336.9132920001,128199.6376831218,97789.0474461134,60368.59785085955,41578.277328059834,24862.724391121694,0.0,66441.00171918153,21133.31573245344,1538.4442530206588,0.0,0.8867970354590277,2.8167369258157335,0.0014959162575277712,354667.3012315832,1556032.6268624961,4.387302188442996,1556032.6268624961,4.387302188442996,0.85,0.09580957084570653,4.296143414572793,1.267521297237836,1.0,0.0,4.296143414574054,1.2845188230842688,1.2848215421446083,3.3445546591970428,19347.745712409345,1972.9209987518007,3099.015535412006,3099.015535412006,6.659738310194213,5.107707067189907,-0.8964103813647748,6.004117448554682,3.4203116273827217,3.4203116273827217,0.9772318935379205,0.0,0.0,0.0002356550140450125,1.0000986502840759,0.0002356317689040728,198.84779499910672,0.0,4.638105393258125e-06,13.144390684493526,0.0250497399240759,7.92784825432757e-05,0.00015637653150173678,0.0006718160060049214,0.09580957084523262,0.07672931953299617,0.019080251312236455,0.09580944298560398,0.07672931953337568,0.019080251312330845,0.4037596968608011,0.4037596968608011,0.10040277344755527,0.0,5.019320533292216,4.712507127556364,6.257231148162077,5.007576360897417,4.705997013521937,6.224302108604718,24862.724391121694,21133.31573245344,0.85,0.9921009344907429,0.6814699694083486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450949777118023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.12968053271,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.353999845565,1538.4442530206588,0.4037596968608011,0.10040277344755527,6.112885165565336,3.4203116273827217
1284.0,-29.910809741135207,5.1073851138641535,35.01769666974004,24.187756433989875,5.036714440742642,-26.41604453409403,-39.953570534102596,1.5419492337013123,0.005520554117993015,-4.999410572623246,40.03470918486364,45276.871913417825,20638.63439909043,20638.63439909043,65915.50631250825,82697.76071441306,82697.76071441306,20638.63439909043,103336.39511350349,103336.39511350349,103336.39511350349,128198.96904159551,97788.80676561258,60368.20079257004,41578.451081158375,24862.573928092024,0.0,66441.0250092504,21133.18783887822,1538.44111227024,0.0,0.8867960636274974,2.8167479689441888,0.0014959162575277712,354664.1382653565,1556030.3320950184,4.387334845032487,1556030.3320950184,4.387334845032487,0.85,0.09580969388921808,4.296143414572793,1.2675209065573294,1.0,0.0,4.296143414572605,1.2845205556989125,1.2848232453071569,3.3445501479228916,19347.69809332265,1972.9161429563258,3099.015535412006,3099.015535412006,6.659738927816177,5.1073851138641535,-0.8965873162278317,6.003972430091985,3.420394557948695,3.420394557948695,0.9772555879853415,0.0,0.0,0.0002356317689040728,1.0000983211374157,0.0002356086035981821,198.84857519316128,0.0,4.622245020303302e-06,13.099442387539558,0.025054362169096202,7.927100646613426e-05,0.00015636076243793855,0.0006717482598453306,0.09580969388870549,0.07672908511053994,0.019080608778165545,0.09580951801678482,0.07672908511095045,0.019080608778267626,0.40375828745896586,0.40375828745896586,0.10040461075285743,0.0,5.016533879365738,4.711021163356918,6.249152774475988,5.004931126741212,4.704644320775401,6.216399143384933,24862.573928092024,21133.18783887822,0.85,0.9920904486848452,0.6814595636824394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509554553897404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.08473223575,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.3380347177,1538.44111227024,0.40375828745896586,0.10040461075285743,6.112885165565336,3.420394557948695
1285.0,-29.911751887403216,5.107063240544182,35.01767132215001,24.187335243355506,5.036424425868023,-26.416921601734394,-39.95439988849682,1.5415941401992292,0.002432495469747664,-4.999634278181241,40.03465504073913,45276.191984650955,20638.62479839662,20638.62479839662,65914.81678304757,82697.19074846494,82697.19074846494,20638.62479839662,103335.81554686156,103335.81554686156,103335.81554686156,128198.23205696215,97788.51717435208,60367.8002663007,41578.57434227931,24862.416510100593,0.0,66440.99085237991,21133.054033585504,1538.4374551354224,0.0,0.886795121219527,2.8167624198052934,0.0014959162575277712,354661.04581607727,1556027.9958593154,4.3873665129444515,1556027.9958593154,4.3873665129444515,0.85,0.0958098089232335,4.296143414572793,1.2675204790616412,1.0,0.0,4.296143414572645,1.2845222640230347,1.284824924275935,3.3445456999068037,19347.64079715079,1972.910300372787,3099.015535412006,3099.015535412006,6.65973582983435,5.107063240544182,-0.8967617787116691,6.003825019255851,3.4204769471407426,3.4204769471407426,0.9772791277544979,0.0,0.0,0.0002356086035981821,1.000097992762876,0.00023558551792238734,198.8493527809972,0.0,4.606388070280097e-06,13.054503791173794,0.025058968557166484,7.92635698708223e-05,0.00015634503372735978,0.0006716806870489579,0.09580980892274263,0.07672884722785028,0.019080961694892352,0.09580967997700618,0.07672884722824339,0.01908096169499011,0.40375687812708794,0.40375687812708794,0.10040642866319431,0.0,5.01372968617062,4.709512186459676,6.24107962779334,5.002066773650995,4.703052956577835,6.208356820248127,24862.416510100593,21133.054033585504,0.85,0.9920805806388198,0.6814496804427047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509611147151686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.039793639386,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.322101515185,1538.4374551354224,0.40375687812708794,0.10040642866319431,6.112885165565336,3.4204769471407426
1286.0,-29.91269087066382,5.106741435445495,35.017645858206116,24.186919500958197,5.036133069594283,-26.41779595639907,-39.95522508686406,1.5412381553295305,-0.0005155806812240371,-4.999859194391162,40.03460095653573,45275.5080533939,20638.616611842415,20638.616611842415,65914.12466523632,82696.6499767586,82696.6499767586,20638.616611842415,103335.26658860102,103335.26658860102,103335.26658860102,128197.52767458503,97788.25483621328,60367.39379706222,41578.73448794562,24862.261085984006,0.0,66440.99557392963,21132.921923086404,1538.4339488572973,0.0,0.8867941724260272,2.8167748912037416,0.0014959162575277712,354657.936652384,1556025.6622117592,4.387398395476735,1556025.6622117592,4.387398395476735,0.85,0.09580992036426964,4.296143414572793,1.2675201076129454,1.0,0.0,4.296143414570891,1.2845239763554317,1.2848266073561454,3.3445412414661204,19347.58889305997,1972.9050076284939,3099.015535412006,3099.015535412006,6.659733188171502,5.106741435445495,-0.896937490887999,6.003678926333494,3.4205588238789915,3.4205588238789915,0.9773025211082833,0.0,0.0,0.00023558551792238734,1.0000976645141857,0.00023556251182410968,198.85012776361853,0.0,4.5905716902992145e-06,13.009680170307973,0.025063559128856782,7.925617118159127e-05,0.00015632934674079607,0.0006716132935049377,0.0958099203637742,0.07672860951200396,0.019081310851770242,0.0958097833099694,0.07672860951240072,0.01908131085186891,0.4037554664644294,0.4037554664644294,0.10040822598908139,0.0,5.010942100711759,4.708016804064357,6.23303589395681,4.999343613709925,4.701609666818854,6.200428423786434,24862.261085984006,21132.921923086404,0.85,0.9920700931082971,0.6814393382021999,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509667551387595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.994970018524,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.306200193578,1538.4339488572973,0.4037554664644294,0.10040822598908139,6.112885165565336,3.4205588238789915
1287.0,-29.91362681751043,5.106420307307829,35.01762043649301,24.18655310701581,5.035894741499319,-26.418662274695656,-39.95604148423297,1.540930198684313,-0.0037233743614706327,-5.000048252597584,40.03455125870864,45274.79935542636,20638.53537651997,20638.53537651997,65913.33473194632,82696.09344648199,82696.09344648199,20638.53537651997,103334.62882300196,103334.62882300196,103334.62882300196,128196.74675366413,97787.99833243288,60366.98419216124,41578.90460030182,24862.11793066217,0.0,66441.022530964,21132.800241062843,1538.4303241773687,0.0,0.8867933902284811,2.816794962017283,0.0014959162575277712,354655.32319384295,1556023.5178317148,4.38742467988065,1556023.5178317148,4.38742467988065,0.85,0.09581001479785033,4.296143414572793,1.267519593848847,1.0,0.0,4.296143414572713,1.2845254639356043,1.284828065733331,3.3445373682278103,19347.53814330785,1972.89983259399,3099.015535412006,3099.015535412006,6.659706974904249,5.106420307307829,-0.8970921894588857,6.003512496766715,3.420640184741795,3.420640184741795,0.9773257670690843,0.0,0.0,0.00023556251182410968,1.000097349425889,0.00023553958218101026,198.85090024545556,0.0,4.574765581853933e-06,12.964885658974046,0.025068133894438637,7.924885202997297e-05,0.00015631365979413672,0.0006715459001323524,0.09581001479748966,0.07672836115206948,0.019081653645420187,0.09581015575160785,0.07672836115235832,0.019081653645492015,0.4037540527558949,0.4037540527558949,0.10041000324969016,0.0,5.0080945890154,4.7065122056046675,6.22472761087937,4.996324878236123,4.700136081604057,6.1911315562213645,24862.11793066217,21132.800241062843,0.85,0.9920578013565076,0.6814283951504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509723766677658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.95017550719,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.290330832677,1538.4303241773687,0.4037540527558949,0.10041000324969016,6.112885165565336,3.420640184741795
1288.0,-29.91455942592173,5.1060987498067325,35.017594941289595,24.18610631665217,5.035566004662014,-26.419534629670025,-39.956870035361476,1.5405412084104508,-0.0063570884714181375,-5.000303132490389,40.03449827473229,45274.16006353884,20638.586900131595,20638.586900131595,65912.74696367043,82695.58029373286,82695.58029373286,20638.586900131595,103334.16719386444,103334.16719386444,103334.16719386444,128196.1514295063,97787.74472481204,60366.603421896245,41579.04589212866,24861.984235641856,0.0,66441.03012777051,21132.686600295576,1538.428767662792,0.0,0.8867922849484912,2.816799806662509,0.0014959162575277712,354651.7998688169,1556021.231662159,4.387461820968397,1556021.231662159,4.387461820968397,0.85,0.09581013257203468,4.296143414572793,1.2675192625122147,1.0,0.0,4.29614341457343,1.2845273302963414,1.2848299030784491,3.3445325087646594,19347.487966566317,1972.8947159903043,3099.015535412006,3099.015535412006,6.659723600703972,5.1060987498067325,-0.8972865253198519,6.003385275126584,3.420721213479341,3.420721213479341,0.9773489181369547,0.0,0.0,0.00023553958218101026,1.0000970029148275,0.0002355167363710916,198.85166997718173,0.0,4.5595801726266545e-06,12.921850209223939,0.025072693474611264,7.924142455656512e-05,0.00015629815762444515,0.0006714793005881204,0.09581013257139212,0.07672813706437032,0.01908199550702181,0.09581010418449118,0.07672813706488488,0.0190819955071498,0.4037526358546301,0.4037526358546301,0.10041174304626645,0.0,5.0053657535698335,4.705061179662039,6.216802285729102,4.993946044018969,4.69877476715908,6.184610500149745,24861.984235641856,21132.686600295576,0.85,0.9920488414601014,0.6814186952922557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509779800596694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.90714005744,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.274491001828,1538.428767662792,0.4037526358546301,0.10041174304626645,6.112885165565336,3.420721213479341
1289.0,-29.915488895761595,5.105777535306688,35.01756922042246,24.18570384560155,5.03528926495168,-26.420398958882195,-39.95768608348442,1.5401993280724504,-0.009337905407164726,-5.000513042270643,40.03444071143785,45273.479744181466,20638.545740005407,20638.545740005407,65912.02548418687,82695.0338247589,82695.0338247589,20638.545740005407,103333.57956476431,103333.57956476431,103333.57956476431,128195.38380565678,97787.47890708112,60366.20279031176,41579.19568529929,24861.804240892474,0.0,66440.99992619175,21132.533604758602,1538.4235217458915,0.0,0.8867914250990122,2.816814462684308,0.0014959162575277712,354648.8982075025,1556018.7479055983,4.387490714817287,1556018.7479055983,4.387490714817287,0.85,0.09581021589818386,4.296143414572793,1.2675188449071721,1.0,0.0,4.296143414571274,1.2845289761898822,1.2848315200120506,3.3445282233459923,19347.43537403169,1972.8893530442804,3099.015535412006,3099.015535412006,6.659710319026059,5.105777535306688,-0.8974547314129717,6.003232266719659,3.4208015774786897,3.4208015774786897,0.9773718792796257,0.0,0.0,0.0002355167363710916,1.000096677185503,0.00023549396947691962,198.8524371237008,0.0,4.542927454305334e-06,12.874656405501318,0.025077236402065568,7.923410979430853e-05,0.00015628262657678307,0.0006714125769799855,0.09581021589775769,0.07672788724643963,0.01908232865131806,0.09581018308599222,0.07672788724678092,0.019082328651402934,0.4037512186461815,0.4037512186461815,0.10041347056554228,0.0,5.002611360647734,4.703599378372758,6.208792088603559,4.99117513686349,4.697354986095547,6.176347919201646,24861.804240892474,21132.533604758602,0.85,0.992038433458369,0.6814087655886434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509835635058868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.85994625372,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.258686852738,1538.4235217458915,0.4037512186461815,0.10041347056554228,6.112885165565336,3.4208015774786897
1290.0,-29.916415237178235,5.105456438835198,35.017543416047694,24.185292713250988,5.035000374962968,-26.421261687582927,-39.95850185221059,1.539846825367886,-0.012187201777805967,-5.0007365492185585,40.03438683739684,45272.812715152075,20638.53157657874,20638.53157657874,65911.34429173081,82694.50250896133,82694.50250896133,20638.53157657874,103333.03408554007,103333.03408554007,103333.03408554007,128194.68793196848,97787.22164690118,60365.80885671714,41579.347544648925,24861.653846428406,0.0,66441.00139107733,21132.405769464145,1538.4202942163563,0.0,0.8867904826869801,2.8168258040012875,0.0014959162575277712,354645.80860793975,1556016.4233366526,4.387522383090746,1556016.4233366526,4.387522383090746,0.85,0.09581030836963797,4.296143414572793,1.2675184641173116,1.0,0.0,4.29614341457284,1.2845306715979112,1.2848331865731009,3.344523809017764,19347.384474624516,1972.8841627492077,3099.015535412006,3099.015535412006,6.6597057487273625,5.105456438835198,-0.8976314380324286,6.003087876867626,3.4208815090208544,3.4208815090208544,0.9773947168631013,0.0,0.0,0.00023549396947691962,1.0000963525044528,0.00023547128122924644,198.85320169333608,0.0,4.527252391838356e-06,12.830233278469903,0.025081763654457405,7.922679816037539e-05,0.00015626717131654423,0.00067134617896549,0.09581030836914861,0.07672764776373955,0.019082660605409064,0.09581026602063603,0.07672764776413145,0.019082660605506528,0.4037497995709309,0.4037497995709309,0.10041517783052782,0.0,4.9998878014495745,4.702157911992288,6.20085579973636,4.988549347440767,4.695969129982075,6.168680958847347,24861.653846428406,21132.405769464145,0.85,0.9920281589943398,0.681398711146337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509891282025584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.81552312669,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.242914492748,1538.4202942163563,0.4037497995709309,0.10041517783052782,6.112885165565336,3.4208815090208544
1291.0,-29.917338082408225,5.105135871029321,35.017517587661665,24.184902500733756,5.034745086516894,-26.4221179087248,-39.9593090993352,1.5395249128337796,-0.015382228198177472,-5.000935969786191,40.03433452927811,45272.1240334667,20638.46813670518,20638.46813670518,65910.59217017188,82693.9163485743,82693.9163485743,20638.46813670518,103332.38448527949,103332.38448527949,103332.38448527949,128193.88803373958,97786.92254796649,60365.40616659464,41579.46264596872,24861.5035484601,0.0,66440.96619442882,21132.278016191085,1538.4165164779108,0.0,0.8867896571793028,2.816844500942174,0.0014959162575277712,354643.05197903374,1556014.1663369788,4.387550123014871,1556014.1663369788,4.387550123014871,0.85,0.09581038657216272,4.296143414572793,1.2675179937621581,1.0,0.0,4.296143414574199,1.284532223798916,1.2848347099943562,3.344519767567405,19347.32529734155,1972.8781283457197,3099.015535412006,3099.015535412006,6.659685277751071,5.105135871029321,-0.8977941670681764,6.002930038097498,3.4209609408107995,3.4209609408107995,0.9774174116602284,0.0,0.0,0.00023547128122924644,1.0000959895612902,0.00023544868061368797,198.85396338249313,0.0,4.51163069062228e-06,12.785961377223542,0.02508627528514803,7.921956351851464e-05,0.00015625171771073182,0.0006712797880586475,0.09581038657177307,0.07672739940356041,0.019082987168212658,0.09581057750771016,0.07672739940387245,0.019082987168290266,0.4037483792613555,0.4037483792613555,0.10041686803571738,0.0,4.9971006208123185,4.700670772297883,6.192783823711977,4.985553741588035,4.694344895719439,6.160112957696867,24861.5035484601,21132.278016191085,0.85,0.9920173643666635,0.6813887067955198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509946742100301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.77125122544,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.227173823176,1538.4165164779108,0.4037483792613555,0.10041686803571738,6.112885165565336,3.4209609408107995
1292.0,-29.918258339394594,5.104814736923821,35.01749154943374,24.18444282319399,5.034397023715564,-26.422981078052416,-39.96013244669882,1.5391197623736421,-0.01777022002852391,-5.001200728092775,40.03427676045723,45271.51859515266,20638.53609266011,20638.53609266011,65910.05468781276,82693.43088299909,82693.43088299909,20638.53609266011,103331.9669756592,103331.9669756592,103331.9669756592,128193.31616519847,97786.68296620599,60365.04581392636,41579.59683586626,24861.34918953926,0.0,66440.94602540552,21132.14681110837,1538.4140260704048,0.0,0.8867885189149053,2.8168449661490422,0.0014959162575277712,354639.392199963,1556011.6737208676,4.38758837270822,1556011.6737208676,4.38758837270822,0.8499999999999999,0.09581048606271475,4.296143414572793,1.2675177415506917,1.0,0.0,4.296143414572133,1.2845341650696829,1.2848366226894863,3.3445147131137127,19347.277895642685,1972.873294717634,3099.015535412006,3099.015535412006,6.6597072059905855,5.104814736923821,-0.8979963459928264,6.002811082916647,3.421039996920752,3.421039996920752,0.9774399991202148,0.0,0.0,0.00023544868061368797,1.000095721055117,0.0002354261453746506,198.85472294051044,0.0,4.494221978686937e-06,12.73662508759878,0.025090769507126714,7.921218521359241e-05,0.00015623649540009554,0.0006712143908290529,0.09581048606203424,0.07672717204715332,0.019083314014880916,0.09581031525138803,0.07672717204769829,0.019083314015016468,0.40374695423249507,0.40374695423249507,0.10041853107052337,0.0,4.994471007108245,4.699264326416937,6.185181104343428,4.983430508064259,4.693137567995791,6.154260645592615,24861.34918953926,21132.14681110837,0.85,0.9920095758812683,0.6813798012123706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510001993260686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.72191493581,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.21147231583,1538.4140260704048,0.40374695423249507,0.10041853107052337,6.112885165565336,3.421039996920752
