time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1293.0,-29.91917551626431,5.104494741920765,35.01746541080432,24.184098396822833,5.034183838798682,-26.42382798605587,-39.9609269114211,1.5388363085903654,-0.021055640497309014,-5.0013649421880135,40.03422175962708,45270.79963122137,20638.399400366714,20638.399400366714,65909.19903158808,82692.86073189117,82692.86073189117,20638.399400366714,103331.26013225788,103331.26013225788,103331.26013225788,128192.4293546472,97786.41561960224,60364.6287094972,41579.763233450045,24861.169222389315,0.0,66440.93245583936,21131.993839030918,1538.4077473413995,0.0,0.8867878823200018,2.8168689631739054,0.0014959162575277712,354637.1222679119,1556009.3005411597,4.38760976456849,1556009.3005411597,4.38760976456849,0.85,0.09581053480564355,4.296143414572793,1.2675171904219318,1.0,0.0,4.29614341457302,1.2845355371171796,1.2848379661112241,3.3445111407461856,19347.225000617716,1972.8679009261793,3099.015535412006,3099.015535412006,6.659663097694958,5.104494741920765,-0.8981391070036455,6.00263384892441,3.421118347917308,3.421118347917308,0.9774623851192309,0.0,0.0,0.0002354261453746506,1.0000954013774614,0.00023540368753859994,198.8554799613608,0.0,4.481238715171873e-06,12.699830518797087,0.025095250745841888,7.920506633842554e-05,0.00015622107903622505,0.0006711481599189341,0.09581053480537852,0.07672690385062174,0.019083630954756778,0.09581067165724808,0.07672690385083399,0.01908363095480957,0.4037455293322048,0.4037455293322048,0.10042019545594227,0.0,4.9917048296593975,4.697809879500824,6.177083823111275,4.980309301690681,4.6916814109364395,6.144379913431976,24861.169222389315,21131.993839030918,0.85,0.9919969000344073,0.681369119274644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451005708986172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.68512036701,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.195791898124,1538.4077473413995,0.4037455293322048,0.10042019545594227,6.112885165565336,3.421118347917308
1294.0,-29.920089205405827,5.104174411071139,35.01743928723544,24.18366075670349,5.0338619452494555,-26.42468262659295,-39.96173761608077,1.5384553664365106,-0.023589429685500818,-5.001616381642957,40.034169921041915,45270.16858901345,20638.43970195504,20638.43970195504,65908.60829096849,82692.35738877355,82692.35738877355,20638.43970195504,103330.79709072859,103330.79709072859,103330.79709072859,128191.84435139416,97786.16663196897,60364.25095617599,41579.90630643664,24861.04726066557,0.0,66440.95356710222,21131.890171565734,1538.4068163533461,0.0,0.8867867903513089,2.81687290038243,0.0014959162575277712,354633.64664148184,1556007.0638087257,4.38764645866154,1556007.0638087257,4.38764645866154,0.85,0.09581062947364817,4.296143414572793,1.2675168640306222,1.0,0.0,4.296143414573216,1.28453736489658,1.2848397654715227,3.344506381812164,19347.17573794935,1972.8628775320167,3099.015535412006,3099.015535412006,6.659676102337192,5.104174411071139,-0.8983340252410645,6.002508436312204,3.4211965073195927,3.4211965073195927,0.9774847163770265,0.0,0.0,0.00023540368753859994,1.0000950392919523,0.0002353813170648873,198.8562341085546,0.0,4.4658637667491294e-06,12.656257914967032,0.025099716609608635,7.919780255350917e-05,0.00015620588498509077,0.0006710828840962128,0.09581062947302282,0.07672667746214512,0.019083952010877706,0.09581062961405097,0.07672667746264591,0.01908395201100226,0.4037441006850773,0.4037441006850773,0.10042182584995221,0.0,4.989068500009921,4.696419670890862,6.169382563522163,4.9780269519574745,4.6903830826534545,6.138093870764578,24861.04726066557,21131.890171565734,0.85,0.9919876936203801,0.6813594049834447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510112002450857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.64154776318,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.180142510188,1538.4068163533461,0.4037441006850773,0.10042182584995221,6.112885165565336,3.4211965073195927
1295.0,-29.92099971555708,5.1038548472913545,35.0174130445213,24.18328943839299,5.0336186997239425,-26.42552653991771,-39.96253159185869,1.5381455240846493,-0.026660823146130497,-5.001802971989169,40.03411420356772,45269.47821794355,20638.347653574197,20638.347653574197,65907.82587151775,82691.8009171311,82691.8009171311,20638.347653574197,103330.14857070529,103330.14857070529,103330.14857070529,128191.02288174008,97785.89711283981,60363.84656357612,41580.056165848546,24860.87431103479,0.0,66440.93047688334,21131.74316437957,1538.4014654880991,0.0,0.8867860424601756,2.816891474295058,0.0014959162575277712,354631.06743610534,1556004.6597126117,4.387671590540951,1556004.6597126117,4.387671590540951,0.85,0.09581068059924965,4.296143414572793,1.2675163804879417,1.0,0.0,4.296143414572487,1.2845388600127958,1.2848412322024738,3.3445024890332995,19347.12241308617,1972.8574399092627,3099.015535412006,3099.015535412006,6.659646399878528,5.1038548472913545,-0.8984908036166992,6.002345650908054,3.4212740320831574,3.4212740320831574,0.9775068663094736,0.0,0.0,0.0002353813170648873,1.0000947093143495,0.00023535902637287356,198.85698563686523,0.0,4.4485081577176644e-06,12.60707211897186,0.025104165117766353,7.919068925362907e-05,0.00015619062781125823,0.0006710173370893271,0.09581068059891126,0.07672641750548552,0.019084263093425743,0.0958108473170755,0.0767264175057565,0.01908426309349315,0.40374267196797264,0.40374267196797264,0.10042344767796049,0.0,4.986357786390386,4.6949984409815215,6.1614319316116735,4.97514214884302,4.688960501747033,6.129271332903954,24860.87431103479,21131.74316437957,0.85,0.9919762621995327,0.6813492510267307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451016670661959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.59236196719,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.16453242051,1538.4014654880991,0.40374267196797264,0.10042344767796049,6.112885165565336,3.4212740320831574
1296.0,-29.92190780303452,5.103535414821877,35.017386811363785,24.182877677399688,5.033331720963387,-26.42637264628806,-39.96333339074624,1.5377965642168345,-0.02946667325375074,-5.002027135135209,40.03406199650219,45268.83379569874,20638.331896337248,20638.331896337248,65907.16569203598,82691.2587216791,82691.2587216791,20638.331896337248,103329.59061801634,103329.59061801634,103329.59061801634,128190.33068231374,97785.62194058248,60363.468416763775,41580.170582020786,24860.7400642974,0.0,66440.91064631818,21131.62905465279,1538.3992064892398,0.0,0.8867850906297965,2.8169021726526675,0.0014959162575277712,354627.9688880222,1556002.4070860676,4.387703575567084,1556002.4070860676,4.387703575567084,0.85,0.09581075230781272,4.296143414572793,1.267516030468978,1.0,0.0,4.29614341457416,1.2845405378954489,1.2848428818453015,3.344498120403004,19347.067969741023,1972.8518882330893,3099.015535412006,3099.015535412006,6.659641315284156,5.103535414821877,-0.8986701763223826,6.00220559114426,3.421351254361374,3.421351254361374,0.9775289298175355,0.0,0.0,0.00023535902637287356,1.0000944580044568,0.0002353367969286604,198.85773517050444,0.0,4.4326598216137725e-06,12.562157934453431,0.025108597777587966,7.918350646521438e-05,0.00015617551990765918,0.000670952431368772,0.09581075230731498,0.07672617804953237,0.019084574257782604,0.09581096767152629,0.07672617804993095,0.01908457425788176,0.40374124038612164,0.40374124038612164,0.1004250423904069,0.0,4.983687093639901,4.693588123227187,6.153639726190988,4.972560461881471,4.687522735124276,6.122040140735521,24860.7400642974,21131.62905465279,0.85,0.9919666219338344,0.6813397552101027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510221220848307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.547447782665,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.148955560298,1538.3992064892398,0.40374124038612164,0.1004250423904069,6.112885165565336,3.421351254361374
1297.0,-29.922812744353706,5.1032162604746665,35.01736044318545,24.182480899058305,5.033049452958385,-26.42721544944793,-39.964130928833015,1.5374521580526201,-0.03210132920958131,-5.002242957272015,40.034005597444995,45268.18494074115,20638.298521665303,20638.298521665303,65906.48346240645,82690.76085467216,82690.76085467216,20638.298521665303,103329.05937633746,103329.05937633746,103329.05937633746,128189.63678004956,97785.39177663806,60363.086301097166,41580.33941726766,24860.577403712105,0.0,66440.91682097976,21131.490793155288,1538.3951343879205,0.0,0.8867841964213803,2.816911595890907,0.0014959162575277712,354624.98565558664,1555999.9735865495,4.387733624324326,1555999.9735865495,4.387733624324326,0.85,0.09581080897269723,4.296143414572793,1.26751565407496,1.0,0.0,4.2961434145734625,1.2845421943610802,1.2848445101446715,3.3444938075464745,19347.022431374662,1972.8472446120402,3099.015535412006,3099.015535412006,6.659630545840904,5.1032162604746665,-0.8988450185380072,6.002061279012674,3.4214279836452337,3.4214279836452337,0.9775508524700668,0.0,0.0,0.0002353367969286604,1.000094131428786,0.00023531464642477818,198.85848211226394,0.0,4.420496930328437e-06,12.52768830055079,0.025113018274518294,7.917636244401305e-05,0.00015616043448464734,0.0006708876222280437,0.09581080897224808,0.07672592909406187,0.01908487987818622,0.09581093796006168,0.07672592909442152,0.019084879878275694,0.40373980622699107,0.40373980622699107,0.10042661972118958,0.0,4.981063554745447,4.692222191023461,6.145906395048371,4.970141628062436,4.68635013090136,6.114558436386062,24860.577403712105,21131.490793155288,0.85,0.9919562615306272,0.6813299259959491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510275590415709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.51297814876,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.133396883983,1538.3951343879205,0.40373980622699107,0.10042661972118958,6.112885165565336,3.4214279836452337
1298.0,-29.923714642784624,5.102897456674619,35.0173339750732,24.18208303805443,5.032773664386025,-26.428054865494655,-39.964924136269815,1.5371138870959689,-0.034882818351150036,-5.002454686417312,40.0339499503287,45267.53109097826,20638.256456005725,20638.256456005725,65905.78754698398,82690.23034518001,82690.23034518001,20638.256456005725,103328.48680118573,103328.48680118573,103328.48680118573,128188.90535645744,97785.13045881854,60362.7007103386,41580.47749831105,24860.41855527171,0.0,66440.89605358275,21131.355771980954,1538.3911879906,0.0,0.8867833203148346,2.816923427297562,0.0014959162575277712,354622.0590182506,1555997.5725345027,4.387763064830728,1555997.5725345027,4.387763064830728,0.85,0.09581086156448045,4.296143414572793,1.2675152249308308,1.0,0.0,4.2961434145725255,1.284543821977271,1.284846109689146,3.3444895698146215,19346.970729155913,1972.8419724529697,3099.015535412006,3099.015535412006,6.659616971962654,5.102897456674619,-0.8990177759342393,6.001915232608858,3.421504264441862,3.421504264441862,0.9775726469833891,0.0,0.0,0.00023531464642477818,1.0000938155886627,0.00023529257231359862,198.8592265473325,0.0,4.404815580039839e-06,12.483247353832905,0.025117423090098335,7.916925780603156e-05,0.00015614538861874662,0.0006708229830303377,0.09581086156404173,0.07672567922808274,0.019085182335958992,0.09581099993955075,0.07672567922843405,0.019085182336046388,0.40373837175854843,0.40373837175854843,0.10042818152354387,0.0,4.978449169421367,4.690861109635875,6.138200129893562,4.967571868066159,4.685016204329429,6.106968372565973,24860.41855527171,21131.355771980954,0.85,0.9919460973830452,0.6813202978850743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510329772001331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.46853720205,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.11787096612,1538.3911879906,0.40373837175854843,0.10042818152354387,6.112885165565336,3.421504264441862
1299.0,-29.9246133226898,5.102578650965161,35.01730732812173,24.181653221044712,5.03246687503483,-26.428894484823,-39.965717343706615,1.5367480371677755,-0.0375444573763275,-5.002687614318605,40.03389180507399,45266.8921183723,20638.25668513489,20638.25668513489,65905.14880350718,82689.69575819852,82689.69575819852,20638.25668513489,103327.9524433334,103327.9524433334,103327.9524433334,128188.2070198017,97784.85028963067,60362.31517061751,41580.59457668129,24860.254576468302,0.0,66440.84915314958,21131.216389998055,1538.3874394842358,0.0,0.8867823453550461,2.8169312091213654,0.0014959162575277712,354618.83938188135,1555995.0636962093,4.38779582722787,1555995.0636962093,4.38779582722787,0.85,0.09581091868296343,4.296143414572793,1.267514877659269,1.0,0.0,4.296143414573785,1.2845455784100912,1.2848478381786241,3.3444849967022727,19346.91529715872,1972.836319962344,3099.015535412006,3099.015535412006,6.6596170458987665,5.102578650965161,-0.8992035889909298,6.001782239956091,3.421580119062972,3.421580119062972,0.9775943197322777,0.0,0.0,0.00023529257231359862,1.000093481470742,0.00023527057887386314,198.85996833068634,0.0,4.389640675887621e-06,12.440241675465517,0.025121812730774223,7.916215375741752e-05,0.0001561304185561811,0.0006707586694946312,0.09581091868244318,0.0767254353793691,0.01908548330307408,0.09581092582439081,0.07672543537978573,0.019085483303177702,0.40373693642631747,0.40373693642631747,0.1004297273896046,0.0,4.975879930899907,4.689503792551363,6.130706902356678,4.965143156942304,4.683633836366653,6.10028623830425,24860.254576468302,21131.216389998055,0.85,0.9919371838790383,0.6813111616624553,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510383771784299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.42553152368,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.102375842744,1538.3874394842358,0.40373693642631747,0.1004297273896046,6.112885165565336,3.421580119062972
1300.0,-29.92550894844405,5.102260470349699,35.01728055395012,24.181273311283462,5.032209797348109,-26.429726383368248,-39.966501854918874,1.5364272322722954,-0.04040101220306269,-5.002883684068067,40.033834805650976,45266.22866138775,20638.181673855506,20638.181673855506,65904.41033524326,82689.1620074238,82689.1620074238,20638.181673855506,103327.34368127931,103327.34368127931,103327.34368127931,128187.42619360948,97784.5911102525,60361.92534948069,41580.739734190895,24860.082512330184,0.0,66440.82224652107,21131.070135480655,1538.3823827713068,0.0,0.8867815538309523,2.8169458569035877,0.0014959162575277712,354616.12923358765,1555992.6043009697,4.3878224255164335,1555992.6043009697,4.3878224255164335,0.85,0.09581095610021587,4.296143414572793,1.2675144364265725,1.0,0.0,4.296143414573315,1.2845471240318385,1.284849355910983,3.3444809724756426,19346.86401803459,1972.8310909469178,3099.015535412006,3099.015535412006,6.6595928410251455,5.102260470349699,-0.8993678357654016,6.001628306115101,3.4216554417684097,3.4216554417684097,0.97761584050526,0.0,0.0,0.00023527057887386314,1.0000931644449502,0.00023524866206283676,198.8607075979519,0.0,4.373614729280909e-06,12.394824142782095,0.025126186345503503,7.915512817276637e-05,0.00015611545070109677,0.0006706943654425804,0.09581095609984396,0.07672517645722773,0.019085779642616218,0.0958110235790579,0.07672517645752555,0.019085779642690318,0.403735499724036,0.403735499724036,0.10043126829340254,0.0,4.973278407197256,4.6881418221102535,6.123069993771651,4.962482671865018,4.682323005789954,6.09214596105943,24860.082512330184,21131.070135480655,0.85,0.9919264709083895,0.6813014518910164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45104375792446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.38011399099,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.086915133883,1538.3823827713068,0.403735499724036,0.10043126829340254,6.112885165565336,3.4216554417684097
1301.0,-29.92640137548011,5.101941844673405,35.01725354545641,24.180823133233957,5.031865170257095,-26.430564158204113,-39.96729851989073,1.536027952981283,-0.04258512191574937,-5.003143469687034,40.03377443223406,45265.633857240835,20638.23508115523,20638.23508115523,65903.86893839607,82688.70275747516,82688.70275747516,20638.23508115523,103326.93783863039,103326.93783863039,103326.93783863039,128186.85616505897,97784.36724627082,60361.56495280162,41580.891437187995,24859.91832642858,0.0,66440.80976361658,21130.930577464293,1538.379257396582,0.0,0.8867804502287411,2.816944227994616,0.0014959162575277712,354612.5384061132,1555989.9993287823,4.387859510897538,1555989.9993287823,4.387859510897538,0.8500000000000001,0.09581101948714509,4.296143414572793,1.2675141364103184,1.0,0.0,4.296143414573358,1.284549036478634,1.2848512406530603,3.3444759931858394,19346.819726127625,1972.8265744293542,3099.015535412006,3099.015535412006,6.659610074659219,5.101941844673405,-0.8995704791621844,6.001512323835589,3.4217304217010205,3.4217304217010205,0.9776372633431487,0.0,0.0,0.00023524866206283676,1.0000928323732898,0.0002352268253983736,198.86144422974974,0.0,4.358392548996656e-06,12.351684483856523,0.0251305447380525,7.914799433664897e-05,0.0001561006677261878,0.0006706308556622773,0.09581101948649753,0.07672494093544747,0.019086078551050066,0.09581065428982648,0.07672494093596602,0.019086078551179067,0.40373406073853246,0.40373406073853246,0.10043279151525498,0.0,4.970836496528079,4.686868988133881,6.115878240104166,4.9605583477712685,4.681286147443814,6.086611489654842,24859.91832642858,21130.930577464293,0.85,0.9919185087127801,0.6812926275023907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510491204220013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.33697433207,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.071485653849,1538.379257396582,0.40373406073853246,0.10043279151525498,6.112885165565336,3.4217304217010205
1302.0,-29.92729108479982,5.101624838267507,35.01722653768724,24.180514469649665,5.031688764850326,-26.431382663232732,-39.96806588312609,1.535780343283315,-0.045928495876751185,-5.0032811031056665,40.033720436365016,45264.92187983621,20638.04076870779,20638.04076870779,65902.962648544,82688.1282613166,82688.1282613166,20638.04076870779,103326.16903002438,103326.16903002438,103326.16903002438,128185.90997524447,97784.09961325329,60361.15900396211,41581.04512143465,24859.74094522009,0.0,66440.78606665473,21130.77980343708,1538.3725534618875,0.0,0.8867799452368978,2.8169720987158207,0.0014959162575277712,354610.636011134,1555987.6695357105,4.387876480633412,1555987.6695357105,4.387876480633412,0.8500000000000001,0.0958110276514397,4.296143414572793,1.267513634185307,1.0,0.0,4.296143414574014,1.2845502394921142,1.2848524158978096,3.3444728610002854,19346.766774435153,1972.8211748594224,3099.015535412006,3099.015535412006,6.659547373312543,5.101624838267507,-0.8997006396238252,6.001325477891332,3.421804737072588,3.421804737072588,0.9776584963064537,0.0,0.0,0.0002352268253983736,1.0000925503322582,0.0002352050570921909,198.86217862306333,0.0,4.342470632305736e-06,12.306561771954456,0.025134887208684804,7.914112344858669e-05,0.0001560857019497869,0.0006705665605405487,0.09581102765125812,0.0767246601110227,0.019086367540235426,0.09581113014801855,0.0767246601111681,0.019086367540271598,0.4037326244260831,0.4037326244260831,0.10043432250634363,0.0,4.968195384994431,4.685520537411378,6.107987701315324,4.957352607228927,4.679866383624585,6.076162278416291,24859.74094522009,21130.77980343708,0.85,0.9919052219284223,0.6812821545251667,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510544638050713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.29185162017,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.056090400612,1538.3725534618875,0.4037326244260831,0.10043432250634363,6.112885165565336,3.421804737072588
1303.0,-29.92817750103607,5.10130717829557,35.01719955107308,24.180054512713127,5.031338571129996,-26.432215584511436,-39.968858007900394,1.5353766546056062,-0.04812652587077082,-5.00355298342712,40.03366703700676,45264.334729679285,20638.119196632426,20638.119196632426,65902.45392631172,82687.65101132677,82687.65101132677,20638.119196632426,103325.7702079592,103325.7702079592,103325.7702079592,128185.39625128212,97783.85275615286,60360.80124047859,41581.16835074919,24859.62604332292,0.0,66440.79439407212,21130.682136824482,1538.3725391933613,0.0,0.8867787548088348,2.8169692414606713,0.0014959162575277712,354606.87805377133,1555985.3654832507,4.387916483806348,1555985.3654832507,4.387916483806348,0.85,0.09581110234200638,4.296143414572793,1.2675133171351631,1.0,0.0,4.296143414571619,1.284552172261618,1.2848543211579955,3.344467828822308,19346.717933296688,1972.816194449347,3099.015535412006,3099.015535412006,6.659572680679912,5.10130717829557,-0.8999108447260822,6.001218023021652,3.421879009881265,3.421879009881265,0.9776797171089328,0.0,0.0,0.0002352050570921909,1.0000922084302581,0.00023518337120270947,198.8629103029186,0.0,4.3288927924265246e-06,12.26808217373677,0.025139216101477232,7.9134031426762e-05,0.0001560710256654289,0.0006705035091181537,0.09581110234127713,0.07672443866963906,0.01908666367163806,0.0958109034598086,0.07672443867022305,0.019086663671783334,0.4037311848161052,0.4037311848161052,0.10043581252535475,0.0,4.965748200585892,4.68425533476875,6.100739463475179,4.955426457556371,4.678680149193781,6.071223554962955,24859.62604332292,21130.682136824482,0.85,0.9918974408317968,0.6812732319425397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510597909532832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.25337202195,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.040719844725,1538.3725391933613,0.4037311848161052,0.10043581252535475,6.112885165565336,3.421879009881265
1304.0,-29.929061245935156,5.100990918247376,35.017172460825755,24.17972283381971,5.0311407446581295,-26.433030862951515,-39.96962107541037,1.535110361674455,-0.05137863473333937,-5.003703638597644,40.03361004526243,45263.63124200779,20637.95120578323,20637.95120578323,65901.58244779102,82687.06972397385,82687.06972397385,20637.95120578323,103325.02092975708,103325.02092975708,103325.02092975708,128184.45833091068,97783.56651364881,60360.39197737765,41581.30504030129,24859.437401153602,0.0,66440.74244145489,21130.52179098056,1538.3654955714658,0.0,0.8867781943802576,2.8169943940764264,0.0014959162575277712,354604.7956961905,1555982.9064309122,4.387935316486832,1555982.9064309122,4.387935316486832,0.85,0.09581110497946806,4.296143414572793,1.2675127583136785,1.0,0.0,4.296143414572746,1.2845534623408483,1.2848555836825402,3.3444644699675705,19346.661299682546,1972.810419427893,3099.015535412006,3099.015535412006,6.659518472868664,5.100990918247376,-0.9000492739950818,6.001040192242458,3.421952557186843,3.421952557186843,0.9777007306248123,0.0,0.0,0.00023518337120270947,1.0000919312010175,0.00023516175250036872,198.8636397824796,0.0,4.312519094782581e-06,12.221679114613835,0.025143528620572016,7.912720011495251e-05,0.00015605617108775696,0.0006704396917221121,0.09581110497924841,0.07672415944566172,0.01908694553358669,0.0958112597152567,0.07672415944583762,0.019086945533630443,0.40372974671952083,0.40372974671952083,0.10043730347260221,0.0,4.963124071976779,4.682904766105139,6.092944248400784,4.952325003864303,4.677217510209175,6.061474964292302,24859.437401153602,21130.52179098056,0.85,0.9918850998069603,0.6812631764597215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451065098421239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.206968962826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.0253856033,1538.3654955714658,0.40372974671952083,0.10043730347260221,6.112885165565336,3.421952557186843
1305.0,-29.92994205902553,5.100674755174713,35.01714550147014,24.1793212708086,5.030852830188794,-26.43385251231667,-39.97040013838557,1.5347632834797573,-0.053862586849732,-5.0039308763741595,40.03355967724638,45263.01224173677,20637.939568719594,20637.939568719594,65900.95181045636,82686.57565905678,82686.57565905678,20637.939568719594,103324.51522777637,103324.51522777637,103324.51522777637,128183.83847515768,97783.32732453401,60360.02695505087,41581.444854981266,24859.323247381304,0.0,66440.76810236258,21130.42476027411,1538.3645026780707,0.0,0.8867772201783426,2.8170005087260788,0.0014959162575277712,354601.6548310601,1555980.733178456,4.38796805367352,1555980.733178456,4.38796805367352,0.85,0.09581115233992982,4.296143414572793,1.2675124247791247,1.0,0.0,4.296143414572634,1.2845551300736406,1.2848572240357152,3.3444601278627135,19346.613975669366,1972.805593721543,3099.015535412006,3099.015535412006,6.659514717784669,5.100674755174713,-0.900233264882095,6.000908020056808,3.4220259973694636,3.4220259973694636,0.9777217135341324,0.0,0.0,0.00023516175250036872,1.0000916268688664,0.0002351402073394256,198.86436684669746,0.0,4.299173834855331e-06,12.183858647980008,0.02514782779440687,7.91202261672369e-05,0.0001560415263331318,0.0006703767757559713,0.09581115233941787,0.07672392152449493,0.019087230814922935,0.09581130059017183,0.07672392152490488,0.019087230815024937,0.4037283038113109,0.4037283038113109,0.10043875714699466,0.0,4.960602449825842,4.681613949141081,6.085425149942466,4.950068289524438,4.676020794804572,6.054912291957635,24859.323247381304,21130.42476027411,0.85,0.9918752249962772,0.6812535967676034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451070389931307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.16914849619,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.010075330452,1538.3645026780707,0.4037283038113109,0.10043875714699466,6.112885165565336,3.4220259973694636
1306.0,-29.930819741847134,5.100358482298293,35.01711823933496,24.17888307189571,5.0305301993239775,-26.43467481535776,-39.97118304306639,1.5343852728345193,-0.056238046646512885,-5.004170941079385,40.033496939490725,45262.42473733419,20637.952745170434,20637.952745170434,65900.37748250463,82686.0734060517,82686.0734060517,20637.952745170434,103324.02615122213,103324.02615122213,103324.02615122213,128183.1661081343,97783.06360960234,60359.67703182657,41581.54064197307,24859.139956912175,0.0,66440.68059888524,21130.268963375347,1538.3598422837836,0.0,0.8867762254723738,2.8170037000436667,0.0014959162575277712,354598.3366967068,1555978.0262062398,4.388001479931054,1555978.0262062398,4.388001479931054,0.85,0.09581118345470865,4.296143414572793,1.267512139049359,1.0,0.0,4.296143414573393,1.2845569423138892,1.2848590090247285,3.3444554095313936,19346.5617991775,1972.8002732000734,3099.015535412006,3099.015535412006,6.659518969602929,5.100358482298293,-0.900425459125727,6.00078394142402,3.4220989397062893,3.4220989397062893,0.9777425542017969,0.0,0.0,0.0002351402073394256,1.000091301884168,0.0002351187405554097,198.86509133170588,0.0,4.284564789562489e-06,12.142456613620093,0.025152112359196434,7.911321840212637e-05,0.00015602698893729924,0.0006703143210186001,0.09581118345416041,0.07672367333087494,0.019087510123285467,0.09581101140486273,0.07672367333131398,0.01908751012339468,0.4037268597783579,0.4037268597783579,0.10044019255736775,0.0,4.958162901504636,4.680346183051881,6.0782272954236305,4.947932894432881,4.674820966449204,6.048974489550233,24859.139956912175,21130.268963375347,0.85,0.9918678870910049,0.6812456514494768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451075663923538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.12774646183,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.994794333345,1538.3598422837836,0.4037268597783579,0.10044019255736775,6.112885165565336,3.4220989397062893
1307.0,-29.9316938381568,5.100043060945013,35.01709081160752,24.178516468405746,5.030286500449031,-26.435485996312902,-39.97194541208444,1.534078658605177,-0.05906276237823249,-5.004354312216798,40.033437592047036,45261.76281320208,20637.850562393614,20637.850562393614,65899.6133755957,82685.53928124964,82685.53928124964,20637.850562393614,103323.38984364326,103323.38984364326,103323.38984364326,128182.34377961267,97782.80056502305,60359.28509503498,41581.683855542295,24858.953935969403,0.0,66440.63779151169,21130.110845573992,1538.3537215379297,0.0,0.8867755070426856,2.8170194171944845,0.0014959162575277712,354595.8021878155,1555975.4655205125,4.388025622188199,1555975.4655205125,4.388025622188199,0.85,0.09581118860754906,4.296143414572793,1.2675116917723792,1.0,0.0,4.296143414572429,1.2845584205123202,1.2848604599939877,3.3444515609180026,19346.509755316107,1972.7949662031488,3099.015535412006,3099.015535412006,6.659485996945756,5.100043060945013,-0.9005842475278039,6.000627308472817,3.4221713219805268,3.4221713219805268,0.9777632348515791,0.0,0.0,0.0002351187405554097,1.00009092942873,0.00023509736328647014,198.86581286084464,0.0,4.268993963920968e-06,12.098328893752024,0.025156381353160354,7.910639500278223e-05,0.00015601234555262747,0.0006702514109379755,0.09581118860723009,0.07672340435441996,0.019087784252810127,0.09581108713922143,0.07672340435467538,0.01908778425287367,0.40372541538348555,0.40372541538348555,0.10044162783259204,0.0,4.95566143310117,4.679056866427686,6.070804581083564,4.945291549838544,4.673552724562512,6.040761985017468,24858.953935969403,21130.110845573992,0.85,0.991857025550933,0.6812361277330277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510809192092475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.08361874196,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.979546685516,1538.3537215379297,0.40372541538348555,0.10044162783259204,6.112885165565336,3.4221713219805268
1308.0,-29.93256559758061,5.099727969949189,35.01706338498286,24.178123496845387,5.030009627573078,-26.43629839145556,-39.972715464513726,1.5337424214482362,-0.06160773520502971,-5.004568283457296,40.03338276872341,45261.14578795592,20637.810919498832,20637.810919498832,65898.95670745475,82685.03473321958,82685.03473321958,20637.810919498832,103322.84565271842,103322.84565271842,103322.84565271842,128181.65525126737,97782.55176551465,60358.923098780666,41581.80962970443,24858.809598548956,0.0,66440.61922825339,21129.988158766613,1538.3507039163649,0.0,0.8867746164762587,2.817027884732333,0.0014959162575277712,354592.8447501099,1555973.1000414663,4.3880555490001445,1555973.1000414663,4.3880555490001445,0.85,0.09581121381571557,4.296143414572793,1.2675113181257625,1.0,0.0,4.296143414572128,1.28456003706101,1.2848620494609633,3.3444473521082676,19346.4605298686,1972.7899466044573,3099.015535412006,3099.015535412006,6.659473204852809,5.099727969949189,-0.9007613696486514,6.0004893395978405,3.4222434340094514,3.4222434340094514,0.9777838382884146,0.0,0.0,0.00023509736328647014,1.000090686967273,0.00023507604495287483,198.86653246557987,0.0,4.251207964411308e-06,12.047923371141646,0.025160632561124763,7.909950338724413e-05,0.000155997859899226,0.0006701891784935089,0.09581121381527033,0.07672315416759613,0.0190880596476742,0.09581109096942589,0.07672315416795267,0.019088059647762903,0.40372396854650117,0.40372396854650117,0.1004430445596318,0.0,4.953205638694158,4.677797455188454,6.063491789977036,4.942960548252245,4.672355040728519,6.033829779035443,24858.809598548956,21129.988158766613,0.85,0.9918474191377148,0.6812270312000486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45108615305618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.03321321936,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.964341631385,1538.3507039163649,0.40372396854650117,0.1004430445596318,6.112885165565336,3.4222434340094514
1309.0,-29.93343391422432,5.09941388727254,35.01703600943992,24.17777442550289,5.02978717950678,-26.437102244918886,-39.973469137307234,1.533455510201301,-0.06454596456535455,-5.0047419018415065,40.033329403326896,45260.4721154935,20637.68992119791,20637.68992119791,65898.16203669141,82684.48469335889,82684.48469335889,20637.68992119791,103322.1746145568,103322.1746145568,103322.1746145568,128180.8318995698,97782.27949377632,60358.52614494287,41581.9481653705,24858.657285013,0.0,66440.6054503835,21129.85869226105,1538.3462978074542,0.0,0.8867739260159326,2.8170462343981906,0.0014959162575277712,354590.44507008337,1555970.7974706662,4.388078751425845,1555970.7974706662,4.388078751425845,0.85,0.09581121641359974,4.296143414572793,1.2675108224945144,1.0,0.0,4.296143414573066,1.2845614228185598,1.2848634081581833,3.344443744189576,19346.406660396555,1972.7844534470544,3099.015535412006,3099.015535412006,6.659434160743624,5.09941388727254,-0.9009145824796496,6.00032846975219,3.4223151199939528,3.4223151199939528,0.9778043199982722,0.0,0.0,0.00023507604495287483,1.0000903294508283,0.00023505481258073984,198.86724923299172,0.0,4.239503080042183e-06,12.014751728839547,0.025164872064204806,7.909275889938643e-05,0.0001559832860534884,0.0006701265671621183,0.09581121641330234,0.07672288783364437,0.019088328579657983,0.09581136604502483,0.07672288783388251,0.01908832857971724,0.40372252071054276,0.40372252071054276,0.10044444816832385,0.0,4.9506727069634735,4.676503324194016,6.05593080390247,4.940195937276144,4.670998388545968,6.025354108611168,24858.657285013,21129.85869226105,0.85,0.9918356641994003,0.6812170329978872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510913729463844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.000041577056,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.949154256323,1538.3462978074542,0.40372252071054276,0.10044444816832385,6.112885165565336,3.4223151199939528
1310.0,-29.93429969420003,5.099099937988568,35.01700864342398,24.177373141888552,5.029495929151417,-26.43791069574078,-39.97423101738093,1.5331069306924359,-0.0668827489088244,-5.004967044887456,40.03327492973003,45259.84646139448,20637.673914076615,20637.673914076615,65897.5203754711,82684.00623676374,82684.00623676374,20637.673914076615,103321.68015084036,103321.68015084036,103321.68015084036,128180.20132841972,97782.04800166025,60358.146676564764,41582.11258343943,24858.52117757936,0.0,66440.63376101879,21129.743000942457,1538.344019258026,0.0,0.8867729773073472,2.8170506618946884,0.0014959162575277712,354587.3332569084,1555968.4470867119,4.388110632139726,1555968.4470867119,4.388110632139726,0.85,0.09581123915593939,4.296143414572793,1.2675104252202436,1.0,0.0,4.29614341457202,1.2845630967947868,1.284865055252201,3.344439385883367,19346.36085924895,1972.779783029776,3099.015535412006,3099.015535412006,6.659428995515793,5.099099937988568,-0.9010985812154626,6.000198519204031,3.4223865850030792,3.4223865850030792,0.9778247385723083,0.0,0.0,0.00023505481258073984,1.00009006619336,0.00023503364399511364,198.8679639109997,0.0,4.22242344117752e-06,11.966348032297091,0.025169094487645982,7.908594150635598e-05,0.00015596887107438386,0.0006700646383445671,0.09581123915544738,0.07672264211890557,0.019088597036541814,0.095811272213819,0.07672264211929956,0.01908859703663983,0.4037210691294658,0.4037210691294658,0.10044582134998228,0.0,4.948243545649575,4.675270780243125,6.0486447513001735,4.938084295978626,4.669914707932094,6.019068200290576,24858.52117757936,21129.743000942457,0.85,0.9918255839114777,0.6812073259895478,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510965722576705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.95163788051,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.934006792975,1538.344019258026,0.4037210691294658,0.10044582134998228,6.112885165565336,3.4223865850030792
1311.0,-29.935162609288138,5.098786283358767,35.01698104855934,24.176966200489574,5.02920662202047,-26.438716373106914,-39.974996250215895,1.5327603858391878,-0.0693584903534088,-5.005182970376453,40.03321353204038,45259.2488740444,20637.638555576155,20637.638555576155,65896.88742962056,82683.49513797557,82683.49513797557,20637.638555576155,103321.13369355172,103321.13369355172,103321.13369355172,128179.47335137353,97781.78347429729,60357.79478410193,41582.209655772625,24858.339657821805,0.0,66440.54931359443,21129.588709148535,1538.3389238947339,0.0,0.8867721005808721,2.8170579929074977,0.0014959162575277712,354584.348864271,1555965.7979506555,4.388140093984388,1555965.7979506555,4.388140093984388,0.85,0.0958112433920268,4.296143414572793,1.2675100828940051,1.0,0.0,4.296143414573608,1.2845647611284234,1.2848666927832328,3.3444350526935316,19346.308522016036,1972.7744461172813,3099.015535412006,3099.015535412006,6.659417585924567,5.098786283358767,-0.9012775117943432,6.00006379515311,3.4224575667812016,3.4224575667812016,0.9778450190803433,0.0,0.0,0.00023503364399511364,1.0000897687841108,0.00023501254720450032,198.86867622862493,0.0,4.2097535223589316e-06,11.930441482365213,0.025173304241168343,7.907909465926223e-05,0.00015595454933585142,0.0006700031101018858,0.09581124339158266,0.07672238351343333,0.019088859878149327,0.0958111094739536,0.07672238351378899,0.019088859878237815,0.4037196174258207,0.4037196174258207,0.10044718182865377,0.0,4.94584471472001,4.6740419322397315,6.041497131733024,4.9358244800230295,4.66871808862777,6.012492061786759,24858.339657821805,21129.588709148535,0.85,0.9918173180446203,0.6811991975024789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511017564152953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.91573133058,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.918881203654,1538.3389238947339,0.4037196174258207,0.10044718182865377,6.112885165565336,3.4224575667812016
1312.0,-29.93602288078271,5.09847332500989,35.01695334790889,24.176590411830716,5.028952912125605,-26.439516110937614,-39.97574922451747,1.532446142280463,-0.0720488277402751,-5.00537509994469,40.033155261111105,45258.609343521544,20637.55500186522,20637.55500186522,65896.16434538676,82682.96469253652,82682.96469253652,20637.55500186522,103320.51969440174,103320.51969440174,103320.51969440174,128178.68757542146,97781.51383474254,60357.41524918652,41582.331761728914,24858.167881019715,0.0,66440.49964274863,21129.44269886676,1538.333841969945,0.0,0.8867713336469235,2.817070924323262,0.0014959162575277712,354581.6933811551,1555963.283728592,4.388165866352328,1555963.283728592,4.388165866352328,0.85,0.09581123808409472,4.296143414572793,1.2675096240779387,1.0,0.0,4.296143414574086,1.2845662742593869,1.2848681791682148,3.3444311131784326,19346.255173326426,1972.7690060649077,3099.015535412006,3099.015535412006,6.659390624552488,5.09847332500989,-0.9014425014474305,5.999915826457321,3.4225281141978594,3.4225281141978594,0.9778651754851027,0.0,0.0,0.00023501254720450032,1.0000894943910634,0.00023499151678180088,198.869386368498,0.0,4.195490821942868e-06,11.89002098938609,0.025177499731990287,7.907235802911951e-05,0.0001559401891753808,0.0006699414167930477,0.095811238083738,0.07672211824667222,0.019089119837065783,0.09581114990686362,0.07672211824695789,0.019089119837136834,0.4037181650266459,0.4037181650266459,0.10044853568583809,0.0,4.943416940310726,4.6727971154006696,6.034268468692119,4.933326272204397,4.667454424147763,6.004985237535095,24858.167881019715,21129.44269886676,0.85,0.9918071763414066,0.6811900811534777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511069234535985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.8753108376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.903784148248,1538.333841969945,0.4037181650266459,0.10044853568583809,6.112885165565336,3.4225281141978594
1313.0,-29.936879610432758,5.09816081123063,35.01692560917016,24.176206660363846,5.028682669993805,-26.440314314198538,-39.97650195434687,1.532117373759611,-0.07450299014880102,-5.0055819314684,40.03309875042271,45257.98507179904,20637.50165351118,20637.50165351118,65895.48672531021,82682.47129432499,82682.47129432499,20637.50165351118,103319.97294783617,103319.97294783617,103319.97294783617,128177.98685732899,97781.27257647355,60357.04203926064,41582.47837468101,24858.013909492816,0.0,66440.49228417383,21129.311823068892,1538.330127554623,0.0,0.8867704855003502,2.8170790347336414,0.0014959162575277712,354578.8347151378,1555960.8454587618,4.388194367858399,1555960.8454587618,4.388194367858399,0.85,0.09581124037962628,4.296143414572793,1.26750926471781,1.0,0.0,4.2961434145733,1.2845678551836677,1.2848697334476407,3.344426997169822,19346.207439927224,1972.764138612801,3099.015535412006,3099.015535412006,6.659373409939191,5.09816081123063,-0.9016163821762451,5.999777193406875,3.4225983489015457,3.4225983489015457,0.9778852425432988,0.0,0.0,0.00023499151678180088,1.000089126541747,0.00023497057466706847,198.8700935890795,0.0,4.182307257307746e-06,11.852658767210151,0.025181682039247595,7.906562411648271e-05,0.00015592589266531816,0.0006698799969354907,0.09581124037921364,0.07672186125893328,0.019089379120280355,0.09581110276790028,0.07672186125926371,0.019089379120362574,0.40371671028303935,0.40371671028303935,0.10044987456411554,0.0,4.941030801293323,4.671584732173244,6.027119071695438,4.9310789413195835,4.666343962848032,5.998124524795571,24858.013909492816,21129.311823068892,0.85,0.9917970872862807,0.6811807606455608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511120746973285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.83794861542,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.888711288997,1538.330127554623,0.40371671028303935,0.10044987456411554,6.112885165565336,3.4225983489015457
1314.0,-29.93773375926919,5.097848935737863,35.016897814827736,24.175836389791243,5.028426553959027,-26.441108781444587,-39.977250318601705,1.5318015761345805,-0.07701527173247769,-5.005777186915818,40.03304165338366,45257.35342704425,20637.425059132016,20637.425059132016,65894.77848617626,82681.97515734755,82681.97515734755,20637.425059132016,103319.40021647957,103319.40021647957,103319.40021647957,128177.2521774788,97781.0335702538,60356.666734157654,41582.629817884605,24857.85196099924,0.0,66440.48177888384,21129.174166849352,1538.3256917960161,0.0,0.8867696983939533,2.817089261566194,0.0014959162575277712,354576.1360613274,1555958.3818925594,4.388220818175538,1555958.3818925594,4.388220818175538,0.85,0.09581123294470736,4.296143414572793,1.2675088311778384,1.0,0.0,4.296143414571488,1.2845693752700746,1.2848712269882738,3.344423039564951,19346.16015210017,1972.7593165964086,3099.015535412006,3099.015535412006,6.659348694225994,5.097848935737863,-0.9017835515416746,5.999632487279538,3.4226681961198193,3.4226681961198193,0.977905198891377,0.0,0.0,0.00023497057466706847,1.0000888586673997,0.00023494969735005599,198.87079868364196,0.0,4.164760316787298e-06,11.8029307377752,0.02518584679956438,7.905892978378738e-05,0.00015591164488328109,0.0006698187864205199,0.09581123294434196,0.07672159827657715,0.019089634667764817,0.09581108927636167,0.07672159827686977,0.0190896346678376,0.40371525480164855,0.40371525480164855,0.10045120144896551,0.0,4.938654052157631,4.670390811912682,6.019942792425695,4.9287619151833155,4.66524579839205,5.9908631079090355,24857.85196099924,21129.174166849352,0.85,0.9917865843519362,0.6811713614248349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511172047674479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.788220585986,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.87368070898,1538.3256917960161,0.40371525480164855,0.10045120144896551,6.112885165565336,3.4226681961198193
1315.0,-29.938584805482034,5.097538094842132,35.01687012751902,24.1754968877882,5.028208148910285,-26.441896684718742,-39.97799389818681,1.5315200281472754,-0.07978242158407056,-5.005948500996154,40.0329891822638,45256.71502727748,20637.30090748778,20637.30090748778,65894.01593476527,82681.44906039572,82681.44906039572,20637.30090748778,103318.7499678835,103318.7499678835,103318.7499678835,128176.45844830784,97780.77955257693,60356.2994670518,41582.75565058348,24857.708480424335,0.0,66440.46413100782,21129.052208360685,1538.3217641666158,0.0,0.8867690163951469,2.817105635577077,0.0014959162575277712,354573.76831789233,1555956.117923515,4.3882437364304,1555956.117923515,4.3882437364304,0.85,0.09581121656348683,4.296143414572793,1.2675083839008585,1.0,0.0,4.296143414570745,1.284570735054927,1.2848725602728654,3.3444194993194314,19346.109894228284,1972.7541917197295,3099.015535412006,3099.015535412006,6.659308632586155,5.097538094842132,-0.9019364422990419,5.9994745371411735,3.422737715031552,3.422737715031552,0.9779250614375863,0.0,0.0,0.00023494969735005599,1.0000885364996812,0.00023492889756779138,198.8715012213907,0.0,4.151888708644335e-06,11.766452600298045,0.025189998688273027,7.90522787703143e-05,0.00015589741857974167,0.0006697576681802554,0.09581121656319262,0.07672133055336659,0.019089886009826033,0.09581132785575876,0.07672133055360217,0.01908988600988466,0.40371379904186155,0.40371379904186155,0.1004525123419509,0.0,4.936224346475228,4.6691812524233,6.012563170536112,4.9261660794120985,4.664018982105858,5.982716467623106,24857.708480424335,21129.052208360685,0.85,0.991775370575903,0.6811619337583185,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511223194182077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.75174244851,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.858673273611,1538.3217641666158,0.40371379904186155,0.1004525123419509,6.112885165565336,3.422737715031552
1316.0,-29.93943332027378,5.097227693453901,35.01684251641423,24.17511212350803,5.027943273173063,-26.442686956751807,-39.978741633798904,1.5311969096511295,-0.08230967848368209,-5.006154575866849,40.03293602722514,45256.10646062056,20637.24816658771,20637.24816658771,65893.35462720827,82680.92821903016,82680.92821903016,20637.24816658771,103318.17638561787,103318.17638561787,103318.17638561787,128175.7528146813,97780.5096327723,60355.94104599114,41582.8539853124,24857.576429063432,0.0,66440.43041437583,21128.939964703917,1538.319296442202,0.0,0.8867681599318249,2.817114797081576,0.0014959162575277712,354570.9201596748,1555953.8244479948,4.388272517518635,1555953.8244479948,4.388272517518635,0.85,0.09581121219530798,4.296143414572793,1.2675080212438483,1.0,0.0,4.2961434145730255,1.284572289090829,1.284874087953692,3.3444154533439594,19346.056490090712,1972.7487460132372,3099.015535412006,3099.015535412006,6.659291613988004,5.097227693453901,-0.9021100234050969,5.999337716858998,3.4228070262542363,3.4228070262542363,0.9779448646440675,0.0,0.0,0.00023492889756779138,1.0000882737522123,0.00023490816134296436,198.87220167380931,0.0,4.1364839240395e-06,11.722795440727944,0.025194135172197065,7.904559110451386e-05,0.00015588330646327752,0.0006696970405040422,0.09581121219489303,0.07672107692702776,0.019090135267865266,0.09581139320869485,0.07672107692736004,0.019090135267947953,0.4037123413146309,0.4037123413146309,0.10045379332113955,0.0,4.9338294856655125,4.66797432160638,6.005349210161967,4.923844897383162,4.662756810191468,5.976098030471633,24857.576429063432,21128.939964703917,0.85,0.9917659204831222,0.6811531198453588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511274155246627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.70808528894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.843699522504,1538.319296442202,0.4037123413146309,0.10045379332113955,6.112885165565336,3.4228070262542363
