time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1317.0,-29.940278668660586,5.09691768878244,35.016814771807184,24.17472400646659,5.027666223992346,-26.443475595938843,-39.979485248308606,1.5308631512702904,-0.08462133821808493,-5.006363208401465,40.032876916501955,45255.49462920348,20637.200560575224,20637.200560575224,65892.69518977871,82680.44535216423,82680.44535216423,20637.200560575224,103317.64591273945,103317.64591273945,103317.64591273945,128175.05570347354,97780.27106704109,60355.5725504913,41582.99835172199,24857.409790734084,0.0,66440.40814245607,21128.79832212397,1538.3149110289737,0.0,0.8867673120099161,2.817120825867494,0.0014959162575277712,354568.0366703054,1555951.2740061055,4.388301011613477,1555951.2740061055,4.388301011613477,0.85,0.09581119579008121,4.296143414572793,1.2675076080346481,1.0,0.0,4.296143414573152,1.2845738927577035,1.2848756653587339,3.344411278163141,19346.00928941514,1972.7439328838227,3099.015535412006,3099.015535412006,6.659276252331392,5.09691768878244,-0.9022853816679568,5.999203070450397,3.4228759519935235,3.4228759519935235,0.9779645577124353,0.0,0.0,0.00023490816134296436,1.000087944936305,0.00023488750417637077,198.87289951667245,0.0,4.123858685753219e-06,11.687015515424624,0.025198259030882818,7.903894081612706e-05,0.0001558692205268373,0.0006696365253009664,0.09581119578966307,0.07672081643883691,0.019090379350826157,0.09581123349836841,0.07672081643917174,0.01909037935090947,0.4037108813665451,0.4037108813665451,0.10045505549967478,0.0,4.931493919654088,4.666801349406512,5.998297413821206,4.921741870183382,4.66171483582707,5.969689898555885,24857.409790734084,21128.79832212397,0.85,0.9917563276928852,0.6811441394545675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511324965068622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.67230536364,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.828748115995,1538.3149110289737,0.4037108813665451,0.10045505549967478,6.112885165565336,3.4228759519935235
1318.0,-29.941121044763722,5.0966085569463635,35.0167869775817,24.17436100021007,5.027429249253802,-26.444257551850324,-39.98022034121675,1.5305657563403028,-0.08734678937349827,-5.006543451513089,40.032819982064304,45254.858607770504,20637.095820329196,20637.095820329196,65891.9544280997,82679.89800056948,82679.89800056948,20637.095820329196,103316.99382089867,103316.99382089867,103316.99382089867,128174.2388531288,97779.98404349975,60355.19595003621,41583.09788162615,24857.24503223013,0.0,66440.34291385628,21128.65827739561,1538.309977111521,0.0,0.8867666007090451,2.817135610951855,0.0014959162575277712,354565.545563125,1555948.817467085,4.388324914638589,1555948.817467085,4.388324914638589,0.85,0.09581116519028209,4.296143414572793,1.2675071464711802,1.0,0.0,4.296143414572302,1.2845753262073598,1.2848770726080687,3.3444075461552942,19345.952501271306,1972.7381421047255,3099.015535412006,3099.015535412006,6.659242454422079,5.0966085569463635,-0.9024439609547832,5.999052517901147,3.4229444800733893,3.4229444800733893,0.9779841371638255,0.0,0.0,0.00023488750417637077,1.0000876363099744,0.00023486692130605244,198.873594910182,0.0,4.108150616266863e-06,11.64249884650029,0.025202367181499083,7.903236724646791e-05,0.00015585513692990285,0.000669576020148743,0.09581116518996807,0.07672054608816177,0.01909061910180631,0.09581135218910058,0.07672054608841322,0.019090619101868867,0.4037094208973107,0.4037094208973107,0.10045630766633173,0.0,4.929105608587236,4.665587272091329,5.991146205235339,4.919196662139598,4.660390053803894,5.962195894192007,24857.24503223013,21128.65827739561,0.85,0.9917461520861265,0.6811352353561153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511375585621251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.627788694714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.813831859303,1538.309977111521,0.4037094208973107,0.10045630766633173,6.112885165565336,3.4229444800733893
1319.0,-29.9419607063061,5.0962994375969375,35.0167590455133,24.17395122991877,5.027122317417469,-26.445044060435585,-39.98096741326151,1.5302056715469416,-0.08936188216449636,-5.00677451626819,40.032760378677374,45254.28814582451,20637.094321931076,20637.094321931076,65891.38246775558,82679.45070590844,82679.45070590844,20637.094321931076,103316.54502783951,103316.54502783951,103316.54502783951,128173.63167810795,97779.76569772302,60354.8536069897,41583.23565637036,24857.086650268433,0.0,66440.32230663879,21128.523652728167,1538.3065935107022,0.0,0.8867656403744054,2.817135121765774,0.0014959162575277712,354562.352079367,1555946.245774572,4.38835718640055,1555946.245774572,4.38835718640055,0.85,0.09581115409971488,4.296143414572793,1.2675068882154301,1.0,0.0,4.296143414573844,1.2845770526838112,1.2848787730484097,3.3444030512588143,19345.9093011515,1972.7337369184686,3099.015535412006,3099.015535412006,6.659241970914299,5.0962994375969375,-0.9026329888677136,5.998932426464651,3.4230127547841436,3.4230127547841436,0.9780036442240411,0.0,0.0,0.00023486692130605244,1.0000873544908913,0.00023484640641778217,198.8742880670485,0.0,4.09338941377544e-06,11.600665598639598,0.02520646057091286,7.902568707121094e-05,0.0001558412342348415,0.0006695162921769104,0.09581115409920596,0.07672029407127236,0.019090860027933598,0.09581102104944894,0.07672029407167988,0.01909086002803501,0.40370795673546567,0.40370795673546567,0.10045754109127897,0.0,4.9268574186334035,4.664455638291827,5.984368662955092,4.917412634103698,4.659492049867936,5.9568148223670505,24857.086650268433,21128.523652728167,0.85,0.9917378510545192,0.6811268605375602,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511426028525076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.585955446855,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.798946969082,1538.3065935107022,0.40370795673546567,0.10045754109127897,6.112885165565336,3.4230127547841436
1320.0,-29.942797378719813,5.095991524624499,35.016731032929464,24.17361584901812,5.026909426745914,-26.44581847353716,-39.981693809945114,1.5299305215633787,-0.0921074270905251,-5.006934820224741,40.03270216938321,45253.63989304184,20636.949556692543,20636.949556692543,65890.58944973438,82678.91868736595,82678.91868736595,20636.949556692543,103315.8682440585,103315.8682440585,103315.8682440585,128172.77505398454,97779.5019528241,60354.4727161695,41583.36581850511,24856.906809926044,0.0,66440.27262843115,21128.370788437136,1538.3003434188975,0.0,0.8867650351754782,2.8171525007874285,0.0014959162575277712,354560.13657481293,1555943.7342357326,4.3883775239561515,1555943.7342357326,4.3883775239561515,0.85,0.09581110701176548,4.296143414572793,1.2675063843419778,1.0,0.0,4.296143414572096,1.2845783818150187,1.2848800761374484,3.3443995908623694,19345.85711873056,1972.7284157924023,3099.015535412006,3099.015535412006,6.65919525761555,5.095991524624499,-0.9027800665295889,5.998771591154088,3.423080518041977,3.423080518041977,0.9780230051548505,0.0,0.0,0.00023484640641778217,1.0000870440997733,0.00023482596620295063,198.8749787605677,0.0,4.079883799525888e-06,11.562390687856366,0.025210540454712386,7.901919227160827e-05,0.0001558272141461739,0.0006694560598653093,0.09581110701151688,0.07672001283427968,0.019091094177237204,0.0958111574428069,0.07672001283447874,0.019091094177286747,0.4037064938117205,0.4037064938117205,0.10045877742447525,0.0,4.924514929488964,4.663283718927062,5.97727876843453,4.914827393134203,4.6582928561253425,5.948612192717292,24856.906809926044,21128.370788437136,0.85,0.9917266567858491,0.681117612899091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451147630920959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.54768053607,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.784088381357,1538.3003434188975,0.4037064938117205,0.10045877742447525,6.112885165565336,3.423080518041977
1321.0,-29.943631696431364,5.095683707569176,35.01670299878575,24.17320943148809,5.026613930161763,-26.446599028428604,-39.982432360388316,1.5295812621592337,-0.0942881632572039,-5.007160439279014,40.03264551624792,45253.05656668562,20636.938046638777,20636.938046638777,65889.9946133244,82678.43649615406,82678.43649615406,20636.938046638777,103315.37454279284,103315.37454279284,103315.37454279284,128172.13989163976,97779.25134794404,60354.12025389017,41583.47899339318,24856.76534884693,0.0,66440.24434224011,21128.25054651989,1538.2978076646455,0.0,0.8867640918646094,2.8171548263262043,0.0014959162575277712,354557.0183916905,1555941.289842954,4.388409223714916,1555941.289842954,4.388409223714916,0.85,0.09581109395120216,4.296143414572793,1.2675060392683375,1.0,0.0,4.296143414571386,1.284580057378391,1.284881725835882,3.3443952285391148,19345.807536086897,1972.7233597698396,3099.015535412006,3099.015535412006,6.659191543515498,5.095683707569176,-0.9029660537327766,5.9986497613019525,3.42314813002462,3.42314813002462,0.9780423228641771,0.0,0.0,0.00023482596620295063,1.0000867997091292,0.00023480558514645802,198.8756675144336,0.0,4.065047290483305e-06,11.520344021229688,0.025214605502002867,7.901258930971466e-05,0.00015581337689323597,0.0006693966130422242,0.09581109395071027,0.07671976197746569,0.019091331973244592,0.09581097667712213,0.07671976197785955,0.019091331973342607,0.4037050286800418,0.4037050286800418,0.10045999261654,0.0,4.922274677027076,4.66215519064491,5.970529384829888,4.912872276021801,4.657214337646792,5.9430987490353,24856.76534884693,21128.25054651989,0.85,0.9917181260490053,0.6811091231631051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511526411229718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.50563386944,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.769261687125,1538.2978076646455,0.4037050286800418,0.10045999261654,6.112885165565336,3.42314813002462
1322.0,-29.944462552867517,5.095377230601288,35.01667495869905,24.172892770171188,5.026414879762379,-26.44736682227042,-39.983153937477596,1.5293191491652285,-0.09697729644278752,-5.00731218030268,40.03258927486084,45252.41394387952,20636.77723614648,20636.77723614648,65889.191180026,82677.92564004115,82677.92564004115,20636.77723614648,103314.70287618763,103314.70287618763,103314.70287618763,128171.29769460339,97779.01223789356,60353.748325063214,41583.626569811495,24856.594818415757,0.0,66440.22138822725,21128.105595653393,1538.291902007982,0.0,0.8867635231193062,2.817172464929095,0.0014959162575277712,354554.92125690024,1555938.8632186,4.388428336300574,1555938.8632186,4.388428336300574,0.85,0.09581104065853016,4.296143414572793,1.2675055485824123,1.0,0.0,4.296143414573827,1.2845813252697715,1.2848829678425242,3.344391927595998,19345.76022771674,1972.7185356586338,3099.015535412006,3099.015535412006,6.65913965268421,5.095377230601288,-0.9031081571116903,5.998485387712979,3.4232152577539714,3.4232152577539714,0.9780615022154204,0.0,0.0,0.00023480558514645802,1.000086440183094,0.00023478529026297993,198.87635341509355,0.0,4.053296214617269e-06,11.487041472225341,0.025218658798217483,7.90061385896201e-05,0.00015579944655683793,0.000669336766319245,0.0958110406583095,0.07671947905815653,0.01909156160015298,0.09581114728371937,0.0767194790583332,0.019091561600196948,0.40370356363312904,0.40370356363312904,0.1004612068267654,0.0,4.919946919944152,4.661007865259421,5.9634151166658285,4.910334883859889,4.656131582209923,5.934667629888111,24856.594818415757,21128.105595653393,0.85,0.9917063760973728,0.681099686279762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511576372573327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.47233132044,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.754454276346,1538.291902007982,0.40370356363312904,0.1004612068267654,6.112885165565336,3.4232152577539714
1323.0,-29.945290669676286,5.095071198966185,35.01664703833014,24.17251244131478,5.026153021268541,-26.448138431636124,-39.98387981029225,1.5290007832283605,-0.09939272227580886,-5.007516166260536,40.03253668169771,45251.80303608143,20636.72379621246,20636.72379621246,65888.5268322939,82677.41093590957,82677.41093590957,20636.72379621246,103314.13473212204,103314.13473212204,103314.13473212204,128170.60447553519,97778.74097589281,60353.380022750775,41583.73439238004,24856.469743413156,0.0,66440.2041357932,21127.999281901182,1538.2898099652873,0.0,0.8867626752142977,2.8171804037956423,0.0014959162575277712,354552.1020870338,1555936.5940052764,4.388456830029829,1555936.5940052764,4.388456830029829,0.85,0.09581101638904985,4.296143414572793,1.2675051557039843,1.0,0.0,4.296143414572107,1.2845828560620163,1.2848844729224096,3.3443879422016716,19345.70655802316,1972.713062872965,3099.015535412006,3099.015535412006,6.659122408519603,5.095071198966185,-0.9032812209448471,5.998352419911032,3.4232822767146076,3.4232822767146076,0.9780806504898879,0.0,0.0,0.00023478529026297993,1.0000861557322538,0.00023476506390699144,198.87703705824626,0.0,4.0361724191058795e-06,11.438512635746063,0.02522269497063659,7.899964995804193e-05,0.000155785640304938,0.0006692774526810653,0.09581101638863598,0.0767192234820197,0.019091792906616275,0.09581119536789755,0.0767192234823511,0.019091792906698747,0.4037020967613192,0.4037020967613192,0.10046239361560033,0.0,4.917662210871526,4.659865718166827,5.956497462820835,4.908123443984721,4.654911324743068,5.928435631633192,24856.469743413156,21127.999281901182,0.85,0.9916966344297834,0.6810906682886456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511626126972206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.42380248396,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.739688395863,1538.2898099652873,0.4037020967613192,0.10046239361560033,6.112885165565336,3.4232822767146076
1324.0,-29.946115888511383,5.094765872719648,35.01661904752614,24.172145907674008,5.025903377712503,-26.44890621048742,-39.98460128260774,1.5286936996886502,-0.10182110652880283,-5.007704599793659,40.03247878939556,45251.18619112531,20636.63914958439,20636.63914958439,65887.82534070969,82676.90302940313,82676.90302940313,20636.63914958439,103313.54217898751,103313.54217898751,103313.54217898751,128169.8482263376,97778.48054029128,60353.00976503677,41583.85641694945,24856.306047350095,0.0,66440.16246429954,21127.86014024758,1538.2851474080376,0.0,0.8867619256610498,2.817190329869948,0.0014959162575277712,354549.49787370645,1555934.0961552993,4.388482018692736,1555934.0961552993,4.388482018692736,0.85,0.09581097197238864,4.296143414572793,1.267504716119729,1.0,0.0,4.296143414572951,1.284584333952164,1.2848859251757496,3.344384094546162,19345.655030352886,1972.7078085128853,3099.015535412006,3099.015535412006,6.659095094481608,5.094765872719648,-0.9034451737119058,5.998211046431554,3.423348919222353,3.423348919222353,0.9780996912063866,0.0,0.0,0.00023476506390699144,1.0000858548007634,0.0002347449099295192,198.8777183131284,0.0,4.022557749477095e-06,11.399928662018088,0.025226717528386067,7.89932011510441e-05,0.00015577186275594733,0.0006692182623547,0.09581097197204998,0.07671895394592393,0.01909201802612605,0.0958111615586647,0.0767189539461951,0.019092018026193532,0.40370062797885786,0.40370062797885786,0.10046356565241278,0.0,4.9153805102202455,4.658720741463583,5.949606808016711,4.9058834932648665,4.653784453970957,5.921682973165559,24856.306047350095,21127.86014024758,0.85,0.9916866981791828,0.6810818112529486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511675717637347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.38521851023,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.72494970403,1538.2851474080376,0.40370062797885786,0.10046356565241278,6.112885165565336,3.423348919222353
1325.0,-29.946938645510524,5.094461257620072,35.01659103246979,24.171789397392445,5.025656360131086,-26.449671510799234,-39.985322405677266,1.5283892254199367,-0.10411116314566016,-5.00789232432118,40.03242210139599,45250.578995028096,20636.55381194919,20636.55381194919,65887.13280697729,82676.42722685346,82676.42722685346,20636.55381194919,103312.98103880265,103312.98103880265,103312.98103880265,128169.13110321529,97778.25228278003,60352.64936055281,41584.00324691913,24856.15006441263,0.0,66440.15331133176,21127.727554750738,1538.2809179719545,0.0,0.8867611753508957,2.8171985202790863,0.0014959162575277712,354546.90347399644,1555931.6502696949,4.388507232820358,1555931.6502696949,4.388507232820358,0.8500000000000001,0.09581092579992168,4.296143414572793,1.2675042814807966,1.0,0.0,4.296143414572957,1.28458579949343,1.2848873651702302,3.344380279049446,19345.60986917789,1972.7032033546514,3099.015535412006,3099.015535412006,6.659067557467282,5.094461257620072,-0.9036087408148443,5.998069998434916,3.423415264469592,3.423415264469592,0.978118646991312,0.0,0.0,0.0002347449099295192,1.0000855992409265,0.0002347248176633006,198.8783975397511,0.0,4.008177054610921e-06,11.359173772767349,0.025230725705440677,7.898675595206342e-05,0.0001557581539774558,0.0006691593674762618,0.0958109257995796,0.07671868515894258,0.019092240640637023,0.09581109561344014,0.07671868515921647,0.0190922406407052,0.4036991567347809,0.4036991567347809,0.10046472291377984,0.0,4.9131343789183575,4.657611308294463,5.942752219148247,4.903781161175516,4.652818537281519,5.914974028594088,24856.15006441263,21127.727554750738,0.85,0.9916764113748644,0.6810727660875272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45117251350831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.34446362098,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.710241464378,1538.2809179719545,0.4036991567347809,0.10046472291377984,6.112885165565336,3.423415264469592
1326.0,-29.947758292021334,5.094157090374944,35.01656292395916,24.171410221047722,5.02538631092078,-26.450436314521,-39.98604719582943,1.5280643334206778,-0.10628903245964239,-5.00809540492079,40.03236334925002,45250.002474778856,20636.500069415364,20636.500069415364,65886.50254419423,82675.95289587698,82675.95289587698,20636.500069415364,103312.45296529235,103312.45296529235,103312.45296529235,128168.44170057825,97778.01421126765,60352.308153141275,41584.11784236264,24855.98873528589,0.0,66440.10657764853,21127.590424993006,1538.2767386820603,0.0,0.8867603543413571,2.817203442475441,0.0014959162575277712,354544.09686632303,1555929.115326581,4.388534822829746,1555929.115326581,4.388534822829746,0.85,0.09581088200089667,4.296143414572793,1.2675039479462429,1.0,0.0,4.296143414571968,1.284587360398162,1.2848889006297808,3.344376215286121,19345.562766284438,1972.6984001962383,3099.015535412006,3099.015535412006,6.659050215658822,5.094157090374944,-0.9037815642507798,5.997938654625724,3.4234813153690857,3.4234813153690857,0.9781375186768816,0.0,0.0,0.0002347248176633006,1.0000852761869297,0.0002347048029326524,198.87907420257815,0.0,3.995917708498815e-06,11.32443078588564,0.025234721623149176,7.898027846758924e-05,0.00015574453919571136,0.0006691008764213296,0.0958108820005015,0.0767184204152977,0.019092461585203804,0.09581091400180781,0.07671842041561412,0.01909246158528255,0.4036976849144014,0.4036976849144014,0.10046586594902081,0.0,4.9109483136212475,4.656534112201484,5.9360705223217,4.901806372461124,4.6518412443562625,5.908954240990511,24855.98873528589,21127.590424993006,0.85,0.991667622736166,0.6810645678584996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511774405424032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.3097206341,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.69555503621,1538.2767386820603,0.4036976849144014,0.10046586594902081,6.112885165565336,3.4234813153690857
1327.0,-29.948575141133503,5.093853594230861,35.01653469141036,24.171039007511013,5.025132050250032,-26.451197021114734,-39.986763813626,1.5277539302314813,-0.10866483602342214,-5.00828512549304,40.032303519385934,45249.40263374514,20636.419537289956,20636.419537289956,65885.8221710351,82675.44477875267,82675.44477875267,20636.419537289956,103311.86431604263,103311.86431604263,103311.86431604263,128167.6799912446,97777.74796822075,60351.94933310923,41584.220705679465,24855.815675201975,0.0,66440.03638088144,21127.443323921678,1538.271578116075,0.0,0.8867596052379887,2.817212528284323,0.0014959162575277712,354541.4749122024,1555926.5338870254,4.388559996463969,1555926.5338870254,4.388559996463969,0.85,0.09581082823412432,4.296143414572793,1.267503561661579,1.0,0.0,4.296143414574291,1.2845888533865037,1.2848903682565438,3.3443723283500892,19345.510089600248,1972.6930286693466,3099.015535412006,3099.015535412006,6.6590242293013855,5.093853594230861,-0.9039465882354971,5.997800182466358,3.4235469936795053,3.4235469936795053,0.9781562839084301,0.0,0.0,0.0002347048029326524,1.0000849857021719,0.0002346848580751998,198.87974856003845,0.0,3.980511101727161e-06,11.280768462294773,0.025238702134250904,7.897387450266456e-05,0.00015573092842998787,0.0006690424026197993,0.09581082823378423,0.07671814854994152,0.01909267968384271,0.09581082064083746,0.07671814855021385,0.019092679683910475,0.40369621384907367,0.40369621384907367,0.10046700352241887,0.0,4.908757149309963,4.655443634937683,5.929417081616521,4.899620289469624,4.650722919357236,5.9024395901307685,24855.815675201975,21127.443323921678,0.85,0.9916584300666365,0.6810562591257996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511823489812714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.26605831051,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.68090349626,1538.271578116075,0.40369621384907367,0.10046700352241887,6.112885165565336,3.4235469936795053
1328.0,-29.94938889838901,5.0935509208425565,35.016506440342624,24.170686199236684,5.0248940415958785,-26.451953319515088,-39.987475926149614,1.5274584627216508,-0.11105679764949627,-5.008465463063465,40.032246514896826,45248.79737343695,20636.32080659659,20636.32080659659,65885.11818003355,82674.9459530223,82674.9459530223,20636.32080659659,103311.26675961888,103311.26675961888,103311.26675961888,128166.92309936197,97777.49670268169,60351.59069234074,41584.34001148994,24855.656339743087,0.0,66439.99635123303,21127.307888781623,1538.2669925893006,0.0,0.886758893662379,2.8172229229245596,0.0014959162575277712,354538.98264605564,1555924.0743550651,4.388583909003822,1555924.0743550651,4.388583909003822,0.85,0.09581077225367021,4.296143414572793,1.2675031160330401,1.0,0.0,4.29614341457243,1.284590276383925,1.284891765965663,3.3443686236410577,19345.460376243973,1972.687959317807,3099.015535412006,3099.015535412006,6.658992370573272,5.0935509208425565,-0.904106039051924,5.99765695989448,3.423612367493332,3.423612367493332,0.978174962140952,0.0,0.0,0.0002346848580751998,1.0000846645743715,0.0002346649902636792,198.88042036899577,0.0,3.9666282352417986e-06,11.241424418675257,0.025242668762486146,7.89675112740717e-05,0.0001557173468011281,0.0006689840539944143,0.09581077225335462,0.07671787595901552,0.019092896294339093,0.09581081166077204,0.07671787595926823,0.01909289629440198,0.4036947418639323,0.4036947418639323,0.10046813398608276,0.0,4.906558306052659,4.6543544711938125,5.922719938309854,4.897408665413991,4.64965676212779,5.895585774886172,24855.656339743087,21127.307888781623,0.85,0.9916484316424984,0.6810475595788801,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511872406995052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.226714266886,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.666280675981,1538.2669925893006,0.4036947418639323,0.10046813398608276,6.112885165565336,3.423612367493332
1329.0,-29.95020058975788,5.09324859870229,35.01647809763298,24.170307965856068,5.0246169687801086,-26.452711664730103,-39.98819215977562,1.5271280437522237,-0.11303651287767025,-5.008673442479067,40.03218734351669,45248.219586983345,20636.278656831946,20636.278656831946,65884.4982438153,82674.50619739758,82674.50619739758,20636.278656831946,103310.78485422953,103310.78485422953,103310.78485422953,128166.28102292503,97777.28675000292,60351.242074192814,41584.494084233454,24855.496168695507,0.0,66439.99025292895,21127.17174339118,1538.2630042523779,0.0,0.8867580492171493,2.817224668351211,0.0014959162575277712,354536.10838653904,1555921.5213329142,4.388612286668821,1555921.5213329142,4.388612286668821,0.85,0.09581072537640382,4.296143414572793,1.2675027835974473,1.0,0.0,4.296143414575796,1.2845918626839952,1.2848933271146754,3.3443644937906853,19345.418836714274,1972.683723464616,3099.015535412006,3099.015535412006,6.658978769555734,5.09324859870229,-0.9042820395377618,5.997530638240052,3.423677483678245,3.423677483678245,0.9781935667652129,0.0,0.0,0.0002346649902636792,1.0000844501893407,0.00023464517443427037,198.88109047641652,0.0,3.95131870702668e-06,11.19803721571361,0.025246620081193175,7.896111169863365e-05,0.00015570387856504557,0.0006689261925206623,0.09581072537599437,0.07671761254858676,0.01909311282740761,0.0958105313687689,0.07671761254891461,0.019093112827489208,0.403693268495642,0.403693268495642,0.100469251675041,0.0,4.904455351088245,4.653332104287983,5.916236564162659,4.89563692960138,4.648849296833873,5.889904133556854,24855.496168695507,21127.17174339118,0.85,0.9916391918933316,0.6810389257242345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511921139333954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.183327063925,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.65169256759,1538.2630042523779,0.403693268495642,0.100469251675041,6.112885165565336,3.423677483678245
1330.0,-29.951009353975593,5.092947203034992,35.016449668556916,24.16995948823171,5.024384270620159,-26.453462937452354,-39.988899732101686,1.5268378540968581,-0.11545436025420486,-5.008847159863305,40.03212814251633,45247.61719562882,20636.167480075794,20636.167480075794,65883.78467570462,82674.0031482336,82674.0031482336,20636.167480075794,103310.1706283094,103310.1706283094,103310.1706283094,128165.49214383618,97777.03140554458,60350.886496367224,41584.6054546415,24855.321515526783,0.0,66439.92697016828,21127.023288197764,1538.2573917772538,0.0,0.88675737928706,2.817236177526059,0.0014959162575277712,354533.7076396741,1555918.9670359315,4.388634799761467,1555918.9670359315,4.388634799761467,0.85,0.09581065966640881,4.296143414572793,1.2675023412657902,1.0,0.0,4.296143414573232,1.2845932607383266,1.2848947000404922,3.344360854036835,19345.368316336193,1972.6785718197543,3099.015535412006,3099.015535412006,6.658942894693256,5.092947203034992,-0.9044377554395338,5.997384958474526,3.4237422013673355,3.4237422013673355,0.9782120575335245,0.0,0.0,0.00023464517443427037,1.0000841461875183,0.00023462543159870653,198.88175817123047,0.0,3.9409937615230324e-06,11.168776320156274,0.025250561074954696,7.89547899830502e-05,0.00015569038445122018,0.0006688682198724159,0.09581065966611593,0.07671733440368446,0.019093325262431477,0.09581050082542165,0.07671733440391897,0.019093325262489844,0.403691797347065,0.403691797347065,0.10047036764813488,0.0,4.902311134361696,4.652288333327533,5.909631963717345,4.893392799609103,4.647784721114363,5.882880737119706,24855.321515526783,21127.023288197764,0.85,0.9916293963611162,0.6810305076937417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451196974826729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.15406616837,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.637118720555,1538.2573917772538,0.403691797347065,0.10047036764813488,6.112885165565336,3.4237422013673355
1331.0,-29.951815202239395,5.092646946007814,35.016421388122474,24.169632943253987,5.02417854551965,-26.45420888813465,-39.98959892252458,1.5265722314147983,-0.11804720614509279,-5.0090075333387825,40.03207561384061,45246.99124488031,20636.030843261364,20636.030843261364,65883.02208814168,82673.47846652572,82673.47846652572,20636.030843261364,103309.50930978708,103309.50930978708,103309.50930978708,128164.69156325502,97776.76482047247,60350.517754618035,41584.718962060484,24855.182253467934,0.0,66439.90121552841,21126.904915447743,1538.2535025776604,0.0,0.886756753118344,2.817251547232297,0.0014959162575277712,354531.49131485046,1555916.7006269176,4.388655842268035,1555916.7006269176,4.388655842268035,0.85,0.09581059467194661,4.296143414572793,1.267501859921031,1.0,0.0,4.296143414574017,1.284594543751225,1.2848959579915997,3.344357513793695,19345.31557198168,1972.6731933924102,3099.015535412006,3099.015535412006,6.658898804299752,5.092646946007814,-0.9045853320579029,5.997232278065717,3.4238066946722046,3.4238066946722046,0.9782304841920585,0.0,0.0,0.00023462543159870653,1.000083843344813,0.00023460576146695276,198.88242346263905,0.0,3.9264898482221285e-06,11.127672229861512,0.02525448756480292,7.894854361414661e-05,0.00015567688798455993,0.0006688102371160535,0.09581059467169362,0.0767170588095981,0.01909353586209551,0.09581071363330466,0.07671705880980069,0.019093535862145922,0.403690325994168,0.403690325994168,0.10047147057189242,0.0,4.900104164516279,4.651211889271224,5.902843468149285,4.890960327193682,4.646602831020402,5.875382501568879,24855.182253467934,21126.904915447743,0.85,0.9916183028993338,0.6810213503795085,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512018182214521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.11296207808,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.622576457734,1538.2535025776604,0.403690325994168,0.10047147057189242,6.112885165565336,3.4238066946722046
1332.0,-29.952617953838388,5.092346386795411,35.01639294443728,24.169199808407598,5.023849116330824,-26.454964422509015,-39.99031843906266,1.5261955850013897,-0.11981811890439076,-5.009253028908401,40.03201429797242,45246.46933644967,20636.067105488266,20636.067105488266,65882.53644193793,82673.02752847868,82673.02752847868,20636.067105488266,103309.09463396695,103309.09463396695,103309.09463396695,128164.12128533244,97776.51722503858,60350.19824751862,41584.79886391106,24855.026651365497,0.0,66439.82551527656,21126.77265366067,1538.2506465837555,0.0,0.886755725441911,2.8172461661044297,0.0014959162575277712,354528.098643177,1555914.0550877203,4.388690377553701,1555914.0550877203,4.388690377553701,0.85,0.0958105571601842,4.296143414572793,1.2675015989178795,1.0,0.0,4.296143414572035,1.2845963458483212,1.284897735242041,3.3443528221588608,19345.26658476256,1972.668198086254,3099.015535412006,3099.015535412006,6.658910505508246,5.092346386795411,-0.9047837417061277,5.997130128501539,3.423871029140731,3.423871029140731,0.9782488654687802,0.0,0.0,0.00023460576146695276,1.0000835216934016,0.00023458616843291666,198.88308620140737,0.0,3.912043473019805e-06,11.086731202538127,0.025258399608275937,7.894211613446549e-05,0.00015566364533248727,0.00066875334478356,0.0958105571596134,0.07671680906952671,0.01909374809008668,0.09581024170633036,0.07671680906998377,0.01909374809020044,0.4036888517997998,0.4036888517997998,0.10047254749680978,0.0,4.898065777518411,4.650197833646814,5.896652998967113,4.889434910004013,4.6456773276090075,5.87141987992527,24855.026651365497,21126.77265366067,0.85,0.9916121231653372,0.6810142709668332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512066441842868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.07202105075,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.608065652383,1538.2506465837555,0.4036888517997998,0.10047254749680978,6.112885165565336,3.423871029140731
1333.0,-29.95341812562489,5.092047367622622,35.0163643649284,24.1688912146725,5.023662232599589,-26.4557033788008,-39.99100900311021,1.5259474857754454,-0.12249601187789949,-5.009389442603759,40.03195345448843,45245.831367034545,20635.88230073466,20635.88230073466,65881.7136677692,82672.49899717524,82672.49899717524,20635.88230073466,103308.38129790989,103308.38129790989,103308.38129790989,128163.20869852226,97776.25248550501,60349.823282806086,41584.92133633214,24854.82740061237,0.0,66439.74873694452,21126.603290520514,1538.2427692198316,0.0,0.8867552513476373,2.817265453719137,0.0014959162575277712,354526.21345976036,1555911.4299334092,4.388706309611177,1555911.4299334092,4.388706309611177,0.85,0.0958104625191881,4.296143414572793,1.2675010631745685,1.0,0.0,4.296143414573012,1.2845975466046542,1.2848989111096192,3.3443496960803145,19345.2142055513,1972.6628568931594,3099.015535412006,3099.015535412006,6.658850872133875,5.092047367622622,-0.9049174073554358,5.996964774978058,3.423934772021669,3.423934772021669,0.9782670777204768,0.0,0.0,0.00023458616843291666,1.0000832538140276,0.0002345666398655042,198.88374681419896,0.0,3.8967230771496776e-06,11.043313200642187,0.025262296331353087,7.893594774389201e-05,0.00015565022068902463,0.0006686956705899551,0.0958104625190162,0.07671651194884328,0.019093950570172918,0.09581035577816778,0.07671651194898092,0.01909395057020718,0.40368737839952357,0.40368737839952357,0.10047363537725873,0.0,4.895885357547911,4.64912313327045,5.889991862421027,4.886893430725877,4.644566373829377,5.86308646054988,24854.82740061237,21126.603290520514,0.85,0.9916008853166386,0.6810054557276664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512114516326726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.02860304886,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.593590021941,1538.2427692198316,0.40368737839952357,0.10047363537725873,6.112885165565336,3.423934772021669
1334.0,-29.954215619288615,5.091748853474638,35.016335926426386,24.168530129268788,5.023408138433041,-26.456446646455053,-39.99171151136977,1.525639165599462,-0.12460310819068354,-5.009586194054247,40.031900402572965,45245.258646110946,20635.82169775808,20635.82169775808,65881.08034386902,82672.03406897301,82672.03406897301,20635.82169775808,103307.85576673108,103307.85576673108,103307.85576673108,128162.55818128362,97776.02116901772,60349.48335741794,41585.04201288865,24854.702414552532,0.0,66439.74442744118,21126.49705236965,1538.240552144493,0.0,0.8867544418725448,2.8172701877139104,0.0014959162575277712,354523.49444624415,1555909.1409570184,4.388733512252284,1555909.1409570184,4.388733512252284,0.8499999999999999,0.09581040823979035,4.296143414572793,1.2675007318379357,1.0,0.0,4.296143414572823,1.284599028870456,1.2849003686354734,3.3443458371211587,19345.168439152178,1972.6581900192398,3099.015535412006,3099.015535412006,6.6588313165763475,5.091748853474638,-0.9050867312384252,5.996835584713063,3.423998478549203,3.423998478549203,0.9782852795854866,0.0,0.0,0.0002345666398655042,1.0000829757002427,0.0002345471781491573,198.88440521981204,0.0,3.8839146569001106e-06,11.007014137654913,0.025266180246009986,7.892967312012246e-05,0.00015563696674538176,0.0006686387297472566,0.09581040823940243,0.07671625064403978,0.01909415759536264,0.09581029122055469,0.07671625064435039,0.019094157595439958,0.4036859012793688,0.4036859012793688,0.1004746993413334,0.0,4.893781814742738,4.648098116002075,5.88351789474217,4.884983085863553,4.643625968132767,5.857244891368737,24854.702414552532,21126.49705236965,0.85,0.9915914173302958,0.680996879744522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512162436615657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.99230398587,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.579139315358,1538.240552144493,0.4036859012793688,0.1004746993413334,6.112885165565336,3.423998478549203
1335.0,-29.95501021471444,5.091451432401829,35.0163075140757,24.168199288565688,5.023195096989321,-26.457183199521886,-39.992401691246755,1.5253680817969844,-0.1270575372672056,-5.009747705209751,40.0318442872676,45244.64466191979,20635.690528737,20635.690528737,65880.33519065678,82671.52247492911,82671.52247492911,20635.690528737,103307.21300366611,103307.21300366611,103307.21300366611,128161.75678815754,97775.75966821279,60349.118584896445,41585.15675924038,24854.543784491434,0.0,66439.70054373181,21126.362216817717,1538.2355901863718,0.0,0.8867538228851551,2.8172836062806623,0.0014959162575277712,354521.2624494411,1555906.7198104686,4.388754313522617,1555906.7198104686,4.388754313522617,0.85,0.09581032722831301,4.296143414572793,1.2675002504931765,1.0,0.0,4.296143414574361,1.2846003368546601,1.284901651924674,3.3443424318974464,19345.116700729424,1972.6529141683884,3099.015535412006,3099.015535412006,6.658788990547457,5.091451432401829,-0.9052350665083813,5.99668649891021,3.424061839060599,3.424061839060599,0.9783033825887425,0.0,0.0,0.0002345471781491573,1.000082674677905,0.00023452778863977173,198.8850612364807,0.0,3.870631880211044e-06,10.969370748518097,0.025270050877890197,7.892350905934842e-05,0.0001556236690898089,0.000668581601111838,0.09581032722806547,0.0767159697684753,0.01909435745959016,0.09581037162245323,0.07671596976867352,0.01909435745963949,0.40368442348095296,0.40368442348095296,0.10047575108646224,0.0,4.891626985490689,4.647046193914662,5.876894509955321,4.882690167942542,4.6425330846989254,5.850091814977134,24854.543784491434,21126.362216817717,0.85,0.9915808567995148,0.6809880883213636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512210196819142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.95466059673,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.564715588107,1538.2355901863718,0.40368442348095296,0.10047575108646224,6.112885165565336,3.424061839060599
1336.0,-29.9558020704482,5.091154906258927,35.01627922775512,24.16785954209047,5.022971844267987,-26.457918307860304,-39.99309162665156,1.5250880816799057,-0.12941825905556925,-5.009920154143315,40.03179113343219,45244.04227739456,20635.58313714821,20635.58313714821,65879.62541454277,82671.0163599815,82671.0163599815,20635.58313714821,103306.5994971297,103306.5994971297,103306.5994971297,128161.00799366049,97775.49805662548,60348.75986958667,41585.264652265345,24854.40849653079,0.0,66439.67314879614,21126.24722205117,1538.2322229946208,0.0,0.8867531374877047,2.817294515446534,0.0014959162575277712,354518.87931063544,1555904.4264418914,4.388777346547408,1555904.4264418914,4.388777346547408,0.85,0.09581025199954057,4.296143414572793,1.2674997784895825,1.0,0.0,4.296143414572172,1.2846016863922234,1.284902976869691,3.344338918500427,19345.06494038817,1972.6476360824715,3099.015535412006,3099.015535412006,6.65875433709459,5.091154906258927,-0.9053897157333717,5.996544621992299,3.424125031792759,3.424125031792759,0.9783214376550741,0.0,0.0,0.00023452778863977173,1.000082390146725,0.00023450846745273,198.8857149950596,0.0,3.8562837614954945e-06,10.928708180078232,0.025273907161651694,7.891734762677718e-05,0.00015561044101299455,0.0006685247713967445,0.09581025199924671,0.07671569693825696,0.019094555060989754,0.09581045883805267,0.07671569693849226,0.01909455506104832,0.4036829428243576,0.4036829428243576,0.10047677967581807,0.0,4.889469572876692,4.645989148091644,5.8702792501508725,4.880501895087718,4.641434861842299,5.8434880198173005,24854.40849653079,21126.24722205117,0.85,0.9915705826396962,0.6809793024728985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512257783751803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.91399802829,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.5503233391,1538.2322229946208,0.4036829428243576,0.10047677967581807,6.112885165565336,3.424125031792759
1337.0,-29.95659164614075,5.090858515154789,35.01625079996703,24.167472891882085,5.022679184165384,-26.45865830473968,-39.99379357611758,1.5247458427644467,-0.1310837200052788,-5.010137362626413,40.03173044027196,45243.50367015912,20635.566932496517,20635.566932496517,65879.07060265564,82670.60758348175,82670.60758348175,20635.566932496517,103306.17451597826,103306.17451597826,103306.17451597826,128160.42154643548,97775.30283016797,60348.43411535421,41585.4096831264,24854.24703045722,0.0,66439.65671358362,21126.109975888638,1538.228397740049,0.0,0.8867522515282689,2.817291052508452,0.0014959162575277712,354515.87764011533,1555901.807785697,4.388807119564787,1555901.807785697,4.388807119564787,0.85,0.09581018457854867,4.296143414572793,1.267499502100982,1.0,0.0,4.296143414573221,1.2846033268708366,1.2849045929117087,3.344334647675063,19345.02631446886,1972.6436973348557,3099.015535412006,3099.015535412006,6.658749108127033,5.090858515154789,-0.9055711282025021,5.996429643357291,3.4241879987936534,3.4241879987936534,0.9783394282267581,0.0,0.0,0.00023450846745273,1.0000821534377378,0.0002344892033585617,198.88636687500198,0.0,3.842708099347033e-06,10.890234753549493,0.02527774986975104,7.891107935962695e-05,0.00015559738809310306,0.0006684686941809118,0.0958101845780981,0.07671543365036916,0.019094750927728946,0.095810007086394,0.07671543365072991,0.019094750927818756,0.40368145886909734,0.40368145886909734,0.10047778581788123,0.0,4.887470944470067,4.645030568069899,5.864066805507889,4.879053642621159,4.640785487138942,5.838800472157573,24854.24703045722,21126.109975888638,0.85,0.9915624773116359,0.6809713642140036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512305206905507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.87552460176,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.535959488743,1538.228397740049,0.40368145886909734,0.10047778581788123,6.112885165565336,3.4241879987936534
1338.0,-29.957377899158086,5.090562965685257,35.016222154412496,24.167114949692063,5.022437320697591,-26.459390230674263,-39.99448298765344,1.524449652213907,-0.13335117753899794,-5.010312740905397,40.0316672418411,45242.9248969557,20635.4659363438,20635.4659363438,65878.3908332995,82670.10334870027,82670.10334870027,20635.4659363438,103305.56928504407,103305.56928504407,103305.56928504407,128159.6222325871,97775.0326508785,60348.08839021322,41585.49362296142,24854.052947543038,0.0,66439.54657050446,21125.94500541158,1538.2217311546483,0.0,0.8867515875857788,2.8173003936191243,0.0014959162575277712,354513.45404854475,1555899.0810410834,4.388829431641342,1555899.0810410834,4.388829431641342,0.85,0.09581009102420555,4.296143414572793,1.2674990680115297,1.0,0.0,4.296143414571782,1.2846047518754116,1.2849059935024414,3.3443309378241017,19344.97285899173,1972.6382463931852,3099.015535412006,3099.015535412006,6.658716518373427,5.090562965685257,-0.9057278584906978,5.996290824175955,3.4242505123210036,3.4242505123210036,0.9783572892345724,0.0,0.0,0.0002344892033585617,1.000081808235201,0.00023447002177987234,198.88701601546086,0.0,3.8313657002714156e-06,10.858090394569192,0.025281581235451312,7.890492350168833e-05,0.00015558427985687336,0.0006684123793181569,0.09581009102392139,0.07671514922237394,0.019094941801547454,0.09580983778529419,0.07671514922260146,0.019094941801604093,0.40367997754379986,0.40367997754379986,0.10047879402939018,0.0,4.885437736425615,4.64403925021179,5.857812540798477,4.876961563366422,4.639742337065002,5.832459512842036,24854.052947543038,21125.94500541158,0.85,0.991553889721245,0.680963781848582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512352493805305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.84338024278,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.521614920022,1538.2217311546483,0.40367997754379986,0.10047879402939018,6.112885165565336,3.4242505123210036
1339.0,-29.958161620292064,5.0902688088164885,35.01619365407184,24.166810826305323,5.022253731880616,-26.460114049910185,-39.99515982633454,1.5242061614988458,-0.13591410132022474,-5.010454638848065,40.03161418037695,45242.302240082565,20635.298824252273,20635.298824252273,65877.60106433484,82669.57985100821,82669.57985100821,20635.298824252273,103304.87867526048,103304.87867526048,103304.87867526048,128158.78544522564,97774.76728400559,60347.72309247108,41585.60465726056,24853.90676996516,0.0,66439.51142722572,21125.820754470387,1538.2170426872028,0.0,0.8867510573712046,2.8173175320924924,0.0014959162575277712,354511.49313872895,1555896.7916664383,4.388847249749328,1555896.7916664383,4.388847249749328,0.8500000000000001,0.09580999405253916,4.296143414572793,1.2674985460052266,1.0,0.0,4.29614341457358,1.2846059302442125,1.284907147505519,3.344327870069902,19344.9203556602,1972.6328925433459,3099.015535412006,3099.015535412006,6.658662594122446,5.0902688088164885,-0.9058644099214046,5.996133218737893,3.4243127857562863,3.4243127857562863,0.9783750816446533,0.0,0.0,0.00023447002177987234,1.00008154531075,0.00023445090340809825,198.88766306928252,0.0,3.814966947994236e-06,10.811616330615664,0.025285396202399307,7.889888034052242e-05,0.00015557114143934992,0.0006683559347922356,0.09580999405233898,0.07671486280269015,0.01909513124964883,0.09581007130912832,0.07671486280285043,0.019095131249688726,0.4036784956973239,0.4036784956973239,0.10047979721774197,0.0,4.883314233873875,4.643008248307012,5.851263858188304,4.874540537527821,4.638615925775753,5.824797796296139,24853.90676996516,21125.820754470387,0.85,0.9915425271676424,0.6809547702595399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451239958200576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.79690617883,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.50731059637,1538.2170426872028,0.4036784956973239,0.10047979721774197,6.112885165565336,3.4243127857562863
1340.0,-29.95894290398883,5.089975177054795,35.01616527465797,24.166459345165663,5.022003414049326,-26.46084234856767,-39.99584490722043,1.523902858627968,-0.1378335007723308,-5.010647052601245,40.03156070191013,45241.727100215285,20635.235811403287,20635.235811403287,65876.96291161857,82669.14027613294,82669.14027613294,20635.235811403287,103304.37608753622,103304.37608753622,103304.37608753622,128158.15614068728,97774.55597348207,60347.37547356314,41585.75611102104,24853.78005315106,0.0,66439.5361641721,21125.7130451784,1538.214644408275,0.0,0.8867502714943261,2.817320306199158,0.0014959162575277712,354508.8341566391,1555894.4843024914,4.388873659534877,1555894.4843024914,4.388873659534877,0.85,0.09580991864222974,4.296143414572793,1.2674981806008145,1.0,0.0,4.29614341457209,1.2846073882167495,1.2849085812590444,3.344324074405769,19344.878547478387,1972.6286292952627,3099.015535412006,3099.015535412006,6.658642260939775,5.089975177054795,-0.9060308171353162,5.996005994190111,3.4243749867103497,3.4243749867103497,0.9783928533458142,0.0,0.0,0.00023445090340809825,1.000081292208812,0.00023443184592552706,198.88830811440795,0.0,3.802408283836653e-06,10.776025076393074,0.025289198610683145,7.889276402447914e-05,0.0001555581393836191,0.0006683000760961318,0.09580991864186855,0.07671459747868953,0.019095321163179024,0.09580993135833607,0.07671459747897873,0.019095321163251,0.40367701036552767,0.40367701036552767,0.10048077435670559,0.0,4.881289163728525,4.642044051198525,5.844941782747583,4.872813551828926,4.637823409185728,5.819284820399389,24853.78005315106,21125.7130451784,0.85,0.991532552979247,0.6809458601339867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512446518863646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.7613149246,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.493030786347,1538.214644408275,0.40367701036552767,0.10048077435670559,6.112885165565336,3.4243749867103497
