time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1341.0,-29.959721180114002,5.08968237707497,35.016136825592724,24.166110588144534,5.021769148020371,-26.461566334555435,-39.99652928961439,1.5236143024618192,-0.14004797635095656,-5.010820999896223,40.03150191434567,45241.162957718145,20635.135997578942,20635.135997578942,65876.29895529708,82668.64286893912,82668.64286893912,20635.135997578942,103303.77886651806,103303.77886651806,103303.77886651806,128157.39219382557,97774.2924679678,60347.04431974501,41585.831275803095,24853.613327307507,0.0,66439.4446031106,21125.57132821138,1538.20952134259,0.0,0.886749598850826,2.8173291189373564,0.0014959162575277712,354506.4303775829,1555891.947876988,4.388896264081348,1555891.947876988,4.388896264081348,0.85,0.09580982256336529,4.296143414572793,1.2674977998109536,1.0,0.0,4.296143414573631,1.2846087770985823,1.284909945983835,3.3443204586193653,19344.82641242014,1972.623312998847,3099.015535412006,3099.015535412006,6.658610052703577,5.08968237707497,-0.9061862851239519,5.995868662198922,3.4244368558102662,3.4244368558102662,0.9784105302315046,0.0,0.0,0.00023443184592552706,1.000080979776863,0.00023441286322416934,198.8889506800831,0.0,3.790310465504635e-06,10.741739859240136,0.02529298892114865,7.888665438215387e-05,0.0001555451915433732,0.0006682444503175265,0.09580982256307152,0.07671431737092217,0.01909550519214935,0.09580983928216374,0.07671431737115739,0.019095505192207898,0.403675525610965,0.403675525610965,0.10048174003787187,0.0,4.879253963347821,4.641060844854849,5.838645754669699,4.870773023545269,4.6367990953014555,5.813128540697676,24853.613327307507,21125.57132821138,0.85,0.9915239260174797,0.6809383074764598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512493310032564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.72702970745,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.478773682278,1538.20952134259,0.403675525610965,0.10048174003787187,6.112885165565336,3.4244368558102662
1342.0,-29.960496830455117,5.089390182172065,35.0161083048026,24.16575397308918,5.021517644788578,-26.46228968072459,-39.9972059885971,1.5233104950582868,-0.14201246431230174,-5.011007931396324,40.03144292709546,45240.576944753695,20635.06338834864,20635.06338834864,65875.64033310233,82668.18610782387,82668.18610782387,20635.06338834864,103303.24949617252,103303.24949617252,103303.24949617252,128156.70104469321,97774.0610348566,60346.68283566628,41585.97577687813,24853.451548520698,0.0,66439.42732539882,21125.433816242592,1538.2049882898807,0.0,0.8867488608246645,2.8173331271266084,0.0014959162575277712,354503.8471839515,1555889.4028390609,4.38892106587411,1555889.4028390609,4.38892106587411,0.85,0.09580973082579808,4.296143414572793,1.2674973541824146,1.0,0.0,4.296143414571538,1.284610237156923,1.2849113819978355,3.3443166575419347,19344.780622946764,1972.6186437720082,3099.015535412006,3099.015535412006,6.658586622930646,5.089390182172065,-0.9063494750989252,5.99573965727099,3.424498486444777,3.424498486444777,0.9784281389842221,0.0,0.0,0.00023441286322416934,1.0000807070661053,0.00023439394597647673,198.8895910814824,0.0,3.7754495541101074e-06,10.699624036348045,0.02529676437070276,7.888061376152442e-05,0.00015553224946264493,0.0006681888492826348,0.0958097308254655,0.07671404248420073,0.019095688341264763,0.09580961350040904,0.07671404248446703,0.019095688341331053,0.40367403952216413,0.40367403952216413,0.10048269391829001,0.0,4.877275193961111,4.640111055215527,5.832499400315612,4.868995467084005,4.635958418019811,5.80755584421189,24853.451548520698,21125.433816242592,0.85,0.9915142707426534,0.6809296642967735,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451253992136409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.684913884565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.464550787105,1538.2049882898807,0.40367403952216413,0.10048269391829001,6.112885165565336,3.424498486444777
1343.0,-29.961269681883756,5.089099075220671,35.01607977831388,24.165432981122308,5.021306458312151,-26.46300647555908,-39.997881709691114,1.523043251987195,-0.1442150927796888,-5.011165761216036,40.03138571953739,45239.99950772973,20634.932834167314,20634.932834167314,65874.93234189705,82667.70908111284,82667.70908111284,20634.932834167314,103302.64191528015,103302.64191528015,103302.64191528015,128155.9303742324,97773.82554158676,60346.346081590294,41586.08828888496,24853.288458952247,0.0,66439.3767478372,21125.29519010941,1538.1997098594509,0.0,0.8867482645042554,2.817343667361468,0.0014959162575277712,354501.6661559544,1555886.9345899546,4.388941105584197,1555886.9345899546,4.388941105584197,0.85,0.09580962506769682,4.296143414572793,1.2674969459185377,1.0,0.0,4.296143414571948,1.284611526076514,1.284912646917002,3.344313302009798,19344.73403016341,1972.613892630349,3099.015535412006,3099.015535412006,6.658544495300169,5.089099075220671,-0.9064952803427495,5.99559435556342,3.4245598116108593,3.4245598116108593,0.9784456604602455,0.0,0.0,0.00023439394597647673,1.00008041633514,0.00023437509839001615,198.89022917562747,0.0,3.762443657969789e-06,10.662765326686381,0.02530052681436073,7.887458229681395e-05,0.0001555193636796628,0.0006681334901109345,0.09580962506745844,0.07671375707650158,0.019095867990956857,0.09580957873737178,0.07671375707669245,0.019095867991004368,0.40367255373778194,0.40367255373778194,0.10048364324096348,0.0,4.875272154536958,4.639160942914657,5.826232326459092,4.8669506684363455,4.635062054530238,5.800861986393556,24853.288458952247,21125.29519010941,0.85,0.9915043693428607,0.6809214914738408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512586375720566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.6480551749,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.4503545526,1538.1997098594509,0.40367255373778194,0.10048364324096348,6.112885165565336,3.4245598116108593
1344.0,-29.962039923509767,5.088808738887261,35.01605131320485,24.165083735156827,5.021074329895252,-26.463723015625906,-39.99855736093593,1.522757422011555,-0.1464415838017885,-5.011341642724946,40.03133045436071,45239.433844679865,20634.840360009206,20634.840360009206,65874.27420468908,82667.20039810368,82667.20039810368,20634.840360009206,103302.04075811288,103302.04075811288,103302.04075811288,128155.18619224279,97773.54822448957,60346.01099045035,41586.1524822658,24853.145434129907,0.0,66439.2979163957,21125.17361901042,1538.1959971689078,0.0,0.886747569244928,2.817352413529291,0.0014959162575277712,354499.23568661837,1555884.5501486869,4.388964470219924,1555884.5501486869,4.388964470219924,0.85,0.09580952939722809,4.296143414572793,1.2674965211702514,1.0,0.0,4.2961434145726525,1.2846129017835957,1.2849139987334446,3.344309720545307,19344.679162457687,1972.6082976814394,3099.015535412006,3099.015535412006,6.6585146554503645,5.088808738887261,-0.9066516623340517,5.995460401221313,3.4246209779841417,3.4246209779841417,0.9784631365668977,0.0,0.0,0.00023437509839001615,1.000080145276895,0.00023435631583819118,198.8908651186164,0.0,3.7486007905529373e-06,10.623534640427025,0.025304275415151282,7.886855188187038e-05,0.00015550654650814578,0.0006680784257039283,0.09580952939692655,0.07671348202292412,0.019096047374002428,0.09580956979638443,0.07671348202316555,0.01909604737406253,0.4036710675441667,0.4036710675441667,0.10048457749622185,0.0,4.873266419398817,4.638187364827957,5.820046766745577,4.864900058923183,4.633960480954215,5.794967733845624,24853.145434129907,21125.17361901042,0.85,0.9914956399386154,0.6809137854166849,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512632662730214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.60882448864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.436188534632,1538.1959971689078,0.4036710675441667,0.10048457749622185,6.112885165565336,3.4246209779841417
1345.0,-29.962807515822142,5.08851898026608,35.01602276376096,24.164732393715553,5.020821776380499,-26.464439213516652,-39.99923294233156,1.5224534740749291,-0.14825128764499595,-5.011528566251821,40.03127106772512,45238.88008924165,20634.771034541656,20634.771034541656,65873.6511237833,82666.7710203955,82666.7710203955,20634.771034541656,103301.54205493716,103301.54205493716,103301.54205493716,128154.52435705706,97773.3402518727,60345.67783450938,41586.29157484813,24852.98230211989,0.0,66439.27387696801,21125.034956801905,1538.191395216653,0.0,0.8867468326927173,2.8173543875054405,0.0014959162575277712,354496.65264430904,1555881.9878882722,4.388989222556626,1555881.9878882722,4.388989222556626,0.85,0.09580943067264702,4.296143414572793,1.2674961662059654,1.0,0.0,4.2961434145725885,1.2846143620950705,1.284915435257606,3.344305918833288,19344.638014686934,1972.604101776543,3099.015535412006,3099.015535412006,6.658492285292244,5.08851898026608,-0.9068146395362264,5.995333619802307,3.424681891648931,3.424681891648931,0.9784805404711232,0.0,0.0,0.00023435631583819118,1.0000798701021558,0.00023433759927019853,198.8914988777906,0.0,3.735677981604524e-06,10.58691139986722,0.02530801109313289,7.886252251653439e-05,0.00015549379332165678,0.0006680236361857787,0.0958094306723167,0.07671320615105773,0.019096224521258982,0.09580927070205654,0.07671320615132218,0.019096224521324832,0.4036695789661659,0.4036695789661659,0.10048550046469022,0.0,4.871341442519622,4.637273284481125,5.814028098864412,4.863277278606802,4.633263508513494,5.78959533151675,24852.98230211989,21125.034956801905,0.85,0.9914866204854658,0.6809056970281588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451267879371609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.572201248084,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.422049037994,1538.191395216653,0.4036695789661659,0.10048550046469022,6.112885165565336,3.424681891648931
1346.0,-29.96357204611207,5.088230664635098,35.01599429195339,24.164432391431205,5.020643125491794,-26.465145264424972,-39.99989189961923,1.5222163438046805,-0.15074911503535304,-5.011663577468973,40.03121623014879,45238.26687381265,20634.59787571785,20634.59787571785,65872.8647495305,82666.24413467957,82666.24413467957,20634.59787571785,103300.84201039742,103300.84201039742,103300.84201039742,128153.66693953055,97773.0653671774,60345.315691832584,41586.38852816091,24852.824929133127,0.0,66439.21345729404,21124.901189763157,1538.1859201374807,0.0,0.8867463439490516,2.8173714777529746,0.0014959162575277712,354494.7869724221,1555879.6219016912,4.389005647134469,1555879.6219016912,4.389005647134469,0.85,0.09580931018615743,4.296143414572793,1.2674956760695206,1.0,0.0,4.296143414573385,1.2846155097736738,1.2849165591603435,3.344302931022292,19344.583628236476,1972.5985559020132,3099.015535412006,3099.015535412006,6.658436409862828,5.088230664635098,-0.9069465525118847,5.995177217146983,3.4247424956963535,3.4247424956963535,0.9784978559132439,0.0,0.0,0.00023433759927019853,1.0000795519767123,0.00023431895873385008,198.89213011235935,0.0,3.7225662619051797e-06,10.54975278623928,0.025311733659394795,7.885664192700484e-05,0.0001554809573431937,0.0006679684909814349,0.09580931018597832,0.07671291335558848,0.01909639683038985,0.09580945805211592,0.0767129133557319,0.019096396830425542,0.4036680914411341,0.4036680914411341,0.10048642040479129,0.0,4.869309176783929,4.636299299136283,5.807711065883041,4.860914462433641,4.6321480826430275,5.782184892558462,24852.824929133127,21124.901189763157,0.85,0.991475686145388,0.6808970865209145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512724766308953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.53504263445,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.40793694122,1538.1859201374807,0.4036680914411341,0.10048642040479129,6.112885165565336,3.4247424956963535
1347.0,-29.96433448215712,5.087942998112428,35.01596596014239,24.164094146713637,5.020407143255039,-26.46585516384931,-40.0005589594133,1.5219278249471468,-0.15264601192365035,-5.011844626166256,40.03116336419606,45237.699158923635,20634.519982720405,20634.519982720405,65872.21914164405,82665.79959451385,82665.79959451385,20634.519982720405,103300.31957723426,103300.31957723426,103300.31957723426,128153.01930324319,97772.84716825665,60344.973678177455,41586.52610008799,24852.69972600893,0.0,66439.22582609692,21124.79476710759,1538.183361463153,0.0,0.8867456136821794,2.817375285666635,0.0014959162575277712,354492.2851371027,1555877.3409840802,4.389030188294034,1555877.3409840802,4.389030188294034,0.85,0.09580921288614526,4.296143414572793,1.2674952535191553,1.0,0.0,4.296143414572131,1.2846168976372205,1.2849179234019412,3.344299317932556,19344.540457172392,1972.5941536786154,3099.015535412006,3099.015535412006,6.658411275107434,5.087942998112428,-0.9071055833368185,5.995048581449247,3.4248030521147843,3.4248030521147843,0.9785151577470812,0.0,0.0,0.00023431895873385008,1.0000793345508663,0.0002343003706191792,198.8927596213325,0.0,3.707455980779677e-06,10.506930249529605,0.025315441115375575,7.885068944293469e-05,0.00015546826929091538,0.0006679139812891956,0.09580921288582317,0.07671264272949792,0.019096570156325248,0.09580934927103854,0.07671264272975582,0.01909657015638944,0.40366660051485403,0.40366660051485403,0.10048731580893719,0.0,4.867357624031683,4.635378935541496,5.801584538568363,4.859198614242587,4.6313551448935755,5.776731752967407,24852.69972600893,21124.79476710759,0.85,0.9914657842953046,0.6808884148850894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451277055578778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.492220097745,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.39386060055,1538.183361463153,0.40366660051485403,0.10048731580893719,6.112885165565336,3.4248030521147843
1348.0,-29.965094042946948,5.087655932572025,35.01593751498131,24.16373697286474,5.020157239479793,-26.466563867172614,-40.001225809659786,1.5216270637055356,-0.15456786615493456,-5.012028225759595,40.031103399028034,45237.14386295884,20634.44786484838,20634.44786484838,65871.59172780722,82665.3336659505,82665.3336659505,20634.44786484838,103299.78153079888,103299.78153079888,103299.78153079888,128152.3141542565,97772.60033150487,60344.63660170304,41586.626366446486,24852.532623457617,0.0,66439.1589899041,21124.652729938975,1538.178457094406,0.0,0.8867448961351783,2.8173791242561417,0.0014959162575277712,354489.74806618015,1555874.7537717256,4.3890543020196375,1555874.7537717256,4.3890543020196375,0.85,0.09580910336967033,4.296143414572793,1.2674948469037193,1.0,0.0,4.296143414572542,1.2846183426521482,1.2849193448756049,3.3442955560662675,19344.49162005995,1972.5891736790802,3099.015535412006,3099.015535412006,6.658388003887524,5.087655932572025,-0.9072661939371072,5.994922126509132,3.4248633238215036,3.4248633238215036,0.9785323782347153,0.0,0.0,0.0002343003706191792,1.00007903584974,0.0002342818539537733,198.89338675983092,0.0,3.697041423049216e-06,10.477415392921477,0.025319138156798624,7.884473924395439e-05,0.00015545563137522482,0.0006678596869909277,0.09580910336935056,0.07671236418650619,0.019096739182844366,0.09580909679994383,0.07671236418676222,0.01909673918290811,0.4036651094713047,0.4036651094713047,0.1004881989303074,0.0,4.865449672249952,4.634469466174721,5.79563396004022,4.857460359604659,4.630484431338687,5.771480001986788,24852.532623457617,21124.652729938975,0.85,0.9914573382516306,0.6808807418804464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512816220112195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.46270524114,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.379800730243,1538.178457094406,0.4036651094713047,0.1004881989303074,6.112885165565336,3.4248633238215036
1349.0,-29.965850937416768,5.087369799729947,35.01590899529134,24.16340176658707,5.019934719029926,-26.467267431967066,-40.00188808478413,1.5213512135802316,-0.15669082746109098,-5.012191749794127,40.03104433791674,45236.58070468967,20634.335941049325,20634.335941049325,65870.916645739,82664.84407076653,82664.84407076653,20634.335941049325,103299.18001181586,103299.18001181586,103299.18001181586,128151.54291420121,97772.34050554698,60344.30240270538,41586.709003157324,24852.36290238535,0.0,66439.07190554267,21124.508467027546,1538.1729403299473,0.0,0.8867442775169249,2.8173879538455067,0.0014959162575277712,354487.48842135863,1555872.2055683054,4.389075091188919,1555872.2055683054,4.389075091188919,0.85,0.09580898360171367,4.296143414572793,1.2674944424862042,1.0,0.0,4.2961434145737645,1.284619671015073,1.2849206497616708,3.3442920978923607,19344.440213008816,1972.5839316187298,3099.015535412006,3099.015535412006,6.658351887966914,5.087369799729947,-0.9074148335455572,5.994784633275504,3.4249232973803365,3.4249232973803365,0.978549513537239,0.0,0.0,0.0002342818539537733,1.0000787588848576,0.0002342634036293405,198.89401170032585,0.0,3.682842294076449e-06,10.437175061412656,0.0253228209990927,7.88388302789087e-05,0.0001554430236748646,0.0006678055225020523,0.09580898360145887,0.0767120779260953,0.019096905675363575,0.09580898659809496,0.0767120779262993,0.019096905675414364,0.4036636183812806,0.4036636183812806,0.10048907881533191,0.0,4.86352378962016,4.633543008729987,5.7896618619590186,4.855500922333022,4.62952798999504,5.765460476902092,24852.36290238535,21124.508467027546,0.85,0.9914484768750016,0.6808731580266975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512861712502743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.42246490963,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.36577304635,1538.1729403299473,0.4036636183812806,0.10048907881533191,6.112885165565336,3.4249232973803365
1350.0,-29.966605190246504,5.087084602293064,35.01588051036637,24.16308136833834,5.019717607089792,-26.46796807807011,-40.002546134032286,1.5210804949135057,-0.15865346564282845,-5.012354405674703,40.030988311138465,45236.01101683008,20634.223692425945,20634.223692425945,65870.23470925602,82664.3953514134,82664.3953514134,20634.223692425945,103298.61904383935,103298.61904383935,103298.61904383935,128150.83069448335,97772.12275361361,60343.96287983019,41586.8443042038,24852.211650643996,0.0,66439.05595484779,21124.379903047397,1538.1684694495148,0.0,0.8867436523255895,2.817394775979168,0.0014959162575277712,354485.2407842717,1555869.7882847032,4.3890961012719725,1555869.7882847032,4.3890961012719725,0.85,0.09580886635777106,4.296143414572793,1.2674940441129734,1.0,0.0,4.296143414572299,1.2846209752441535,1.2849219305934168,3.3442887025538974,19344.397130382025,1972.5795384134262,3099.015535412006,3099.015535412006,6.658315667230974,5.087084602293064,-0.9075627931369743,5.9946473954300386,3.4249830738605964,3.4249830738605964,0.9785665925315989,0.0,0.0,0.0002342634036293405,1.0000784844831048,0.00023424501903010204,198.8946344631582,0.0,3.66965904361459e-06,10.399813729603748,0.025326490658136316,7.883295942355961e-05,0.0001554304442057809,0.0006677514792987895,0.09580886635751308,0.07671179481937425,0.019097071538138832,0.09580887256371809,0.0767117948195808,0.019097071538190253,0.40366212561715387,0.40366212561715387,0.10048995083870796,0.0,4.861622737944742,4.6326493858991284,5.783682537082598,4.853700940031899,4.628767347912344,5.759453944592792,24852.211650643996,21124.379903047397,0.85,0.9914384508115477,0.6808647468978583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512907045470202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.38510357781,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.351773459039,1538.1684694495148,0.40366212561715387,0.10048995083870796,6.112885165565336,3.4249830738605964
1351.0,-29.967356751522935,5.086800433635691,35.015852102717474,24.162754124868684,5.019510299593551,-26.468665320939525,-40.00319988755507,1.520818869009997,-0.16093386208535776,-5.012510772083436,40.030933592099466,45235.4347168831,20634.10023888476,20634.10023888476,65869.53495576786,82663.87466558567,82663.87466558567,20634.10023888476,103297.97490447042,103297.97490447042,103297.97490447042,128150.04086123584,97771.83611018948,60343.619805168695,41586.90700557865,24852.065956765415,0.0,66438.97296234407,21124.256063250603,1538.1641666623736,0.0,0.8867430544153895,2.817406513740274,0.0014959162575277712,354483.0800678989,1555867.4274264453,4.38911619456824,1555867.4274264453,4.38911619456824,0.85,0.09580874569458675,4.296143414572793,1.267493544635363,1.0,0.0,4.296143414572248,1.2846222368136853,1.284923168840009,3.34428541827887,19344.340417445095,1972.5737553032989,3099.015535412006,3099.015535412006,6.658275830857204,5.086800433635691,-0.9077068143242002,5.994507247959891,3.4250426556333533,3.4250426556333533,0.9785836158952438,0.0,0.0,0.00023424501903010204,1.000078204882317,0.0002342267013584868,198.89525500707984,0.0,3.656598145284219e-06,10.362799143735478,0.0253301472562816,7.882712729319805e-05,0.000155417891736904,0.0006676975520922873,0.0958087456943461,0.07671151060579812,0.01909723508854798,0.09580893910701745,0.0767115106059908,0.019097235088595954,0.4036606328880732,0.4036606328880732,0.10049081215294092,0.0,4.8596746770149934,4.631707986124582,5.777659590447456,4.851576909998073,4.627646741053127,5.753268654065778,24852.065956765415,21124.256063250603,0.85,0.9914291569964673,0.680856923277869,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512952220489899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.34808899195,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.337801562768,1538.1641666623736,0.4036606328880732,0.10049081215294092,6.112885165565336,3.4250426556333533
1352.0,-29.968105849853867,5.08651656612097,35.01582359826052,24.162384238466643,5.019240220320894,-26.469366624263714,-40.00386177850885,1.5205009947308452,-0.16259044357025232,-5.012709763837673,40.0308739570773,45234.905771433216,20634.064101766544,20634.064101766544,65868.96987319976,82663.44080964028,82663.44080964028,20634.064101766544,103297.50491140682,103297.50491140682,103297.50491140682,128149.41390604361,97771.60812931827,60343.29598587104,41587.01349271914,24851.90899463679,0.0,66438.92248735593,21124.12264544127,1538.160209984656,0.0,0.8867422572916136,2.817405065631255,0.0014959162575277712,354480.3303570884,1555864.854470698,4.389142982639927,1555864.854470698,4.389142982639927,0.85,0.0958086371695848,4.296143414572793,1.267493191319518,1.0,0.0,4.2961434145726605,1.2846237613189515,1.2849246701698602,3.344281449505377,19344.295311003847,1972.5691557263538,3099.015535412006,3099.015535412006,6.658264170019173,5.08651656612097,-0.9078761942369047,5.994392760357875,3.425102072425534,3.425102072425534,0.9786005921215811,0.0,0.0,0.0002342267013584868,1.0000779490657168,0.0002342084450290138,198.89587352081102,0.0,3.643297967048179e-06,10.32510643861454,0.02533379055424865,7.882122297523997e-05,0.00015540547838324684,0.0006676442225447204,0.09580863716920698,0.07671123829230536,0.019097398876901626,0.09580855728401158,0.07671123829260787,0.019097398876976934,0.40365913669281295,0.40365913669281295,0.10049165826725616,0.0,4.857840858843701,4.630824187035103,5.771979835457955,4.850119320267424,4.626912740446585,5.748879559222587,24851.90899463679,21124.12264544127,0.85,0.9914214049111854,0.680849479159478,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512997234569498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.310396286826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.323858445523,1538.160209984656,0.40365913669281295,0.10049165826725616,6.112885165565336,3.425102072425534
1353.0,-29.968851733817903,5.086233847946379,35.01579498634993,24.162072326894872,5.019035062253948,-26.470058541646296,-40.00451088706029,1.5202418700824183,-0.16463562267341558,-5.012858224750937,40.03081381837737,45234.33529952261,20633.926180950904,20633.926180950904,65868.2614804735,82662.97708672064,82662.97708672064,20633.926180950904,103296.90326767154,103296.90326767154,103296.90326767154,128148.63079412183,97771.37693311201,60342.95706834785,41587.13318307129,24851.727526450282,0.0,66438.86070952157,21123.96839748274,1538.1536824182656,0.0,0.8867417192518463,2.817414632839322,0.0014959162575277712,354478.2789031974,1555862.259787009,4.389161063975633,1555862.259787009,4.389161063975633,0.85,0.0958085009032906,4.296143414572793,1.2674927869020034,1.0,0.0,4.296143414573776,1.2846250109306623,1.2849258966205201,3.34427819637452,19344.249568402553,1972.5644912791374,3099.015535412006,3099.015535412006,6.658219665300154,5.086233847946379,-0.9080155300291883,5.994249377975567,3.4251611064479857,3.4251611064479857,0.9786174589851387,0.0,0.0,0.0002342084450290138,1.0000776150499529,0.00023419026833963814,198.89648938388135,0.0,3.631108597818739e-06,10.290561766218307,0.025337421662846468,7.881543307823732e-05,0.00015539301195077648,0.0006675906649629596,0.09580850090308762,0.07671094306416731,0.019097557838920302,0.09580841790444568,0.07671094306432985,0.019097557838960753,0.4036576405914507,0.4036576405914507,0.10049250902663262,0.0,4.855975282718703,4.62994100819941,5.76613776057809,4.848222602077499,4.6261275969990265,5.742485468210816,24851.727526450282,21123.96839748274,0.85,0.99141166445429,0.6808415258246583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513042101398517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.27585161443,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.309939617242,1538.1536824182656,0.4036576405914507,0.10049250902663262,6.112885165565336,3.4251611064479857
1354.0,-29.96959550915375,5.085952160861633,35.01576649401141,24.161760205775522,5.0188312068489065,-26.470748430780986,-40.005155944358535,1.5199841284759197,-0.16669156664573848,-5.013012746066606,40.03076007732737,45233.75639095734,20633.80245016947,20633.80245016947,65867.55884112681,82662.5066969723,82662.5066969723,20633.80245016947,103296.30914714177,103296.30914714177,103296.30914714177,128147.8972171542,97771.1387251933,60342.60969844526,41587.254474164496,24851.58807001243,0.0,66438.84254417692,21123.849859510563,1538.149706109422,0.0,0.8867411271832154,2.817423634187116,0.0014959162575277712,354476.14371570386,1555859.9411326363,4.38918096101966,1555859.9411326363,4.38918096101966,0.85,0.09580837615233626,4.296143414572793,1.2674923137994485,1.0,0.0,4.296143414573464,1.2846262539118376,1.2849271165413594,3.344274960511302,19344.20243852085,1972.5596853686886,3099.015535412006,3099.015535412006,6.658179739465635,5.085952160861633,-0.9081581830626471,5.99411034392428,3.425220014075519,3.425220014075519,0.9786342897358625,0.0,0.0,0.00023419026833963814,1.0000773960943912,0.00023417214433025176,198.8971035092436,0.0,3.615279705438823e-06,10.245702685213624,0.025341036942551905,7.880967970698552e-05,0.00015538058863265262,0.0006675372926066147,0.0958083761521003,0.07671065854691354,0.019097717605186762,0.0958084123551839,0.07671065854710246,0.019097717605233797,0.40365614401363625,0.40365614401363625,0.10049334986814805,0.0,4.854104813506581,4.629064264547196,5.760245334950696,4.8463211794208405,4.625265136851567,5.73638003749312,24851.58807001243,21123.849859510563,0.85,0.9914013597893394,0.6808329985712835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513086775967978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.23099253343,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.296060213503,1538.149706109422,0.40365614401363625,0.10049334986814805,6.112885165565336,3.425220014075519
1355.0,-29.9703366325131,5.085671482892459,35.015738110930826,24.161442915815883,5.01862628836586,-26.47143603920465,-40.00580438934264,1.519725695057364,-0.16879651762718595,-5.013167733270413,40.030706274988944,45233.20489652319,20633.6813563009,20633.6813563009,65866.88625282409,82662.01872276579,82662.01872276579,20633.6813563009,103295.70007906668,103295.70007906668,103295.70007906668,128147.14863868817,97770.88133108224,60342.28797944371,41587.32594626504,24851.448559621498,0.0,66438.77450588654,21123.731275678274,1538.1457366058532,0.0,0.8867405329614891,2.817433226329063,0.0014959162575277712,354474.0021006707,1555857.6198365926,4.389200930438697,1555857.6198365926,4.389200930438697,0.85,0.09580824862187946,4.296143414572793,1.2674918978428469,1.0,0.0,4.296143414573335,1.2846275000221763,1.284928339659727,3.344271716508193,19344.15151261515,1972.5544923715183,3099.015535412006,3099.015535412006,6.658140664518388,5.085671482892459,-0.9083008780242876,5.993972360916747,3.4252787615515317,3.4252787615515317,0.978651074729009,0.0,0.0,0.00023417214433025176,1.000077120592206,0.00023415408622845437,198.89771544823031,0.0,3.604812970924662e-06,10.216039959600492,0.02534464175552283,7.880389651174819e-05,0.00015536824781850359,0.0006674842746991779,0.09580824862164268,0.07671037404694417,0.019097874574698512,0.09580842708581055,0.07671037404713375,0.019097874574745714,0.4036546468562753,0.4036546468562753,0.10049417582604604,0.0,4.852218591285066,4.628172689025064,5.7543337528302345,4.844371215643207,4.624313357236247,5.730390968257268,24851.448559621498,21123.731275678274,0.85,0.9913922516284255,0.680825395003568,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513131324503072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.20132980782,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.282198189814,1538.1457366058532,0.4036546468562753,0.10049417582604604,6.112885165565336,3.4252787615515317
1356.0,-29.97107509449306,5.085391586625002,35.01570975923392,24.161112983152293,5.018401448275124,-26.47212324419627,-40.00644899262113,1.5194495979782296,-0.17067413074590831,-5.013335485109826,40.03065042293075,45232.64859281133,20633.587552094803,20633.587552094803,65866.23614490614,82661.56211304021,82661.56211304021,20633.587552094803,103295.14966513502,103295.14966513502,103295.14966513502,128146.45196943899,97770.6455530709,60341.95170015411,41587.437614352,24851.302304303965,0.0,66438.73991865596,21123.60695865837,1538.141679041724,0.0,0.8867398811715068,2.8174383365943747,0.0014959162575277712,354471.6841151926,1555855.2101083847,4.389222834517802,1555855.2101083847,4.389222834517802,0.85,0.09580812127142763,4.296143414572793,1.2674914978211747,1.0,0.0,4.296143414574013,1.2846288286117042,1.284929645361224,3.3442682577936744,19344.104863495162,1972.5497354851211,3099.015535412006,3099.015535412006,6.658110395484552,5.085391586625002,-0.9084510122144271,5.9938425988394295,3.4253373439656,3.4253373439656,0.9786678125616,0.0,0.0,0.00023415408622845437,1.0000768441065788,0.00023413609424947392,198.89832519304196,0.0,3.5917151928330157e-06,10.178920856488766,0.025348233470715662,7.879814796784983e-05,0.00015535593826060455,0.0006674313910730737,0.09580812127115385,0.07671009220355623,0.019098029067597607,0.09580827770122861,0.07671009220377545,0.019098029067652185,0.40365314775098116,0.40365314775098116,0.10049498478660576,0.0,4.850372453182274,4.627303272208678,5.748534927832509,4.8426613543639405,4.623508440192666,5.72501860428423,24851.302304303965,21123.60695865837,0.85,0.9913829826626639,0.6808173762505395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513175714457365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.1642107047,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.26836450154,1538.141679041724,0.40365314775098116,0.10049498478660576,6.112885165565336,3.4253373439656
1357.0,-29.971811241020372,5.085112610569621,35.01568139276789,24.160792026110016,5.018185930316209,-26.47280743257575,-40.00709310695527,1.5191821218716617,-0.17258314279951037,-5.013494447206051,40.030593289356,45232.10091979329,20633.47712664576,20633.47712664576,65865.57804643904,82661.10410999594,82661.10410999594,20633.47712664576,103294.58123664171,103294.58123664171,103294.58123664171,128145.72602171556,97770.41141130231,60341.627184180325,41587.53803013554,24851.144785073844,0.0,66438.68281520938,21123.473067312767,1538.1367746488222,0.0,0.8867392787709437,2.8174448870313844,0.0014959162575277712,354469.4875968694,1555852.7450922634,4.389243078833633,1555852.7450922634,4.389243078833633,0.85,0.09580798485744302,4.296143414572793,1.26749109340366,1.0,0.0,4.296143414573205,1.284630116747016,1.2849309106839324,3.344264904400368,19344.058538108853,1972.545011610372,3099.015535412006,3099.015535412006,6.658074763056197,5.085112610569621,-0.9085958083362993,5.99370841890592,3.425395694396405,3.425395694396405,0.9786844841132585,0.0,0.0,0.00023413609424947392,1.0000766036147206,0.00023411815995214984,198.8989330292754,0.0,3.5785744861207512e-06,10.141680093666208,0.025351812045201785,7.87924041715739e-05,0.00015534369007790002,0.0006673787711236071,0.0958079848572006,0.07670980470058857,0.01909818015661204,0.09580812987804382,0.07670980470078265,0.019098180156660365,0.40365164783725166,0.40365164783725166,0.1004957830488389,0.0,4.848542174348438,4.62644688600966,5.7427636452216575,4.840911304406518,4.622720798804323,5.719374397881609,24851.144785073844,21123.473067312767,0.85,0.9913739293964579,0.680809718121603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513219945264884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.12696994188,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.254559425459,1538.1367746488222,0.40365164783725166,0.1004957830488389,6.112885165565336,3.425395694396405
1358.0,-29.97254500777525,5.084834038596367,35.01565290018372,24.16043596984821,5.017926346101708,-26.473493885724995,-40.00773753561077,1.5188752240515253,-0.17414552828938668,-5.013683534792056,40.03053288299316,45231.5656097723,20633.42863679052,20633.42863679052,65864.99424656281,82660.68475984145,82660.68475984145,20633.42863679052,103294.11339663196,103294.11339663196,103294.11339663196,128145.09412697655,97770.19586808144,60341.29495787783,41587.667678004014,24850.98073034459,0.0,66438.6484083486,21123.3336207929,1538.1321952483136,0.0,0.8867385348404853,2.817443357846145,0.0014959162575277712,354466.8748222127,1555850.1388755976,4.389268079438886,1555850.1388755976,4.389268079438886,0.85,0.09580785772199547,4.296143414572793,1.2674906977778302,1.0,0.0,4.296143414572375,1.2846315891418245,1.2849323603833351,3.3442610713338876,19344.015892479954,1972.540662966452,3099.015535412006,3099.015535412006,6.658059116198448,5.084834038596367,-0.9087585264966362,5.993592565093003,3.4254538559307397,3.4254538559307397,0.9787011016944971,0.0,0.0,0.00023411815995214984,1.0000763564251258,0.0002341002848912746,198.8995389037906,0.0,3.5671126023880308e-06,10.10919711516768,0.025355379157804173,7.878665795973302e-05,0.00015533150199241683,0.0006673264093604222,0.09580785772165656,0.07670952624621653,0.019098331475440034,0.095807712256068,0.07670952624648787,0.0190983314755076,0.4036501474876868,0.4036501474876868,0.10049657055743223,0.0,4.846814701149128,4.625646591273664,5.737283957365946,4.839538006502664,4.622087906009881,5.715003075846084,24850.98073034459,21123.3336207929,0.85,0.9913656557511531,0.6808020134872063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45132640376426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.09448696338,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.240776120214,1538.1321952483136,0.4036501474876868,0.10049657055743223,6.112885165565336,3.4254538559307397
1359.0,-29.973275757580268,5.0845567642144065,35.015624360558604,24.160131462290906,5.0177391620370955,-26.474170382726975,-40.00837291879577,1.5186337871839226,-0.17637034385143124,-5.013819239023009,40.03047452767547,45231.004225636774,20633.27292583525,20633.27292583525,65864.27715147202,82660.17542249768,82660.17542249768,20633.27292583525,103293.44834833292,103293.44834833292,103293.44834833292,128144.2548584616,97769.92030397347,60340.96643442179,41587.72652172409,24850.806510128674,0.0,66438.53303185277,21123.185533609372,1538.1257955122005,0.0,0.8867380552729924,2.817456781078271,0.0014959162575277712,354464.9996974546,1555847.62115387,4.389284195849598,1555847.62115387,4.389284195849598,0.85,0.09580770589552393,4.296143414572793,1.2674902307195586,1.0,0.0,4.296143414572102,1.2846327552548693,1.2849335038053182,3.344258035613022,19343.96137160643,1972.535103384584,3099.015535412006,3099.015535412006,6.658008870901676,5.0845567642144065,-0.9088894062118795,5.993446170426286,3.425511674403091,3.425511674403091,0.978717621258026,0.0,0.0,0.0002341002848912746,1.0000760429227715,0.0002340824845749779,198.9001422904314,0.0,3.55534136596209e-06,10.075837431136563,0.025358934499170135,7.878099278343012e-05,0.00015531929210784449,0.000667273953945224,0.09580770589534837,0.07670922731977639,0.019098478575571974,0.09580771826989004,0.07670922731991696,0.01909847857560697,0.4036486496214116,0.4036486496214116,0.10049736330567381,0.0,4.844994641545441,4.624786320732198,5.731580203525823,4.837448895171576,4.621088678688125,5.708505781329222,24850.806510128674,21123.185533609372,0.85,0.9913565839856002,0.680794746084348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513307987735564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.06112727935,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.227015951523,1538.1257955122005,0.4036486496214116,0.10049736330567381,6.112885165565336,3.425511674403091
1360.0,-29.974004001017583,5.084280375762245,35.01559594542625,24.15982010951268,5.017528480926417,-26.47484697362391,-40.00900453012434,1.518371453532729,-0.17818182995415555,-5.013978320080862,40.03042107451732,45230.43762307178,20633.166614259393,20633.166614259393,65863.60423733118,82659.73806436824,82659.73806436824,20633.166614259393,103292.90467862763,103292.90467862763,103292.90467862763,128143.57717791157,97769.70549276989,60340.62161824739,41587.87097169167,24850.67249928394,0.0,66438.54347097561,21123.07162439135,1538.1222501856244,0.0,0.8867374389268604,2.817462035263258,0.0014959162575277712,354462.801567868,1555845.314936966,4.389304908879339,1555845.314936966,4.389304908879339,0.85,0.09580757183108457,4.296143414572793,1.2674897900363429,1.0,0.0,4.296143414573142,1.2846340189506529,1.2849347449288664,3.34425474586301,19343.918870808524,1972.5307695093152,3099.015535412006,3099.015535412006,6.657974565950755,5.084280375762245,-0.9090338814237127,5.993314257185958,3.42556942002886,3.42556942002886,0.9787341200082457,0.0,0.0,0.0002340824845749779,1.000075782549305,0.00023406474655178177,198.9007436107535,0.0,3.540485444230404e-06,10.033735748948965,0.025362474984614365,7.877536161084311e-05,0.0001553071229641348,0.0006672216735586147,0.09580757183084006,0.07670894451807236,0.01909862731276769,0.09580760951159895,0.07670894451826812,0.019098627312816443,0.40364714956970615,0.40364714956970615,0.10049814299917235,0.0,4.8432169572566295,4.623966669476829,5.725926186238098,4.835796490126711,4.620387303104451,5.70300578713784,24850.67249928394,21123.07162439135,0.85,0.9913462998493398,0.6807861108940654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451335175737625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.01902559716,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.213291763503,1538.1222501856244,0.40364714956970615,0.10049814299917235,6.112885165565336,3.42556942002886
1361.0,-29.974729799305692,5.08400426501414,35.01556738085208,24.159449559543305,5.017259971145356,-26.47552714663498,-40.00964794596655,1.5180573184748258,-0.17977757618410806,-5.014173067831539,40.030359891466894,45229.93471909783,20633.13328977267,20633.13328977267,65863.0680088705,82659.29467061843,82659.29467061843,20633.13328977267,103292.4279603911,103292.4279603911,103292.4279603911,128142.93492646888,97769.45862090285,60340.314493983,41587.93791879983,24850.506966077777,0.0,66438.44488487761,21122.93092116611,1538.1177181591809,0.0,0.8867366689789593,2.8174602845548677,0.0014959162575277712,354460.11062224756,1555842.6752198657,4.3893307839029205,1555842.6752198657,4.3893307839029205,0.85,0.09580744304511661,4.296143414572793,1.2674894641945138,1.0,0.0,4.296143414573198,1.2846355247978223,1.2849362283404657,3.3442508257343464,19343.870026748456,1972.5257888013193,3099.015535412006,3099.015535412006,6.657963812701427,5.08400426501414,-0.9091996245017091,5.993203889515849,3.4256269707861486,3.4256269707861486,0.9787505630817568,0.0,0.0,0.00023406474655178177,1.000075528542059,0.000234047069317863,198.90134291527312,0.0,3.5281060038946887e-06,9.998652415037547,0.02536600309061826,7.876962557694898e-05,0.00015529512097483278,0.000667170111291313,0.09580744304475229,0.0767086676564958,0.019098775388256495,0.09580718449631369,0.0767086676567875,0.019098775388329117,0.4036456496603794,0.4036456496603794,0.10049891146372475,0.0,4.84152812011223,4.623171920457025,5.7206193206829425,4.834395491647456,4.61962472588192,5.699018858551483,24850.506966077777,21122.93092116611,0.85,0.9913396998228344,0.6807795516206137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513395377144083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.98394226325,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.199593428055,1538.1177181591809,0.4036456496603794,0.10049891146372475,6.112885165565336,3.4256269707861486
1362.0,-29.975452840944826,5.0837298620169875,35.01553884296594,24.159191746171587,5.017109297603263,-26.476193053874095,-40.01027037212623,1.5178495105326206,-0.18194299938835456,-5.014282550507478,40.030303539667656,45229.35155616339,20632.928359658283,20632.928359658283,65862.27991582168,82658.82918140788,82658.82918140788,20632.928359658283,103291.75754106617,103291.75754106617,103291.75754106617,128142.09185831227,97769.23935365077,60339.97671836672,41588.069594760054,24850.334317246103,0.0,66438.40391200615,21122.784169659186,1538.110813317082,0.0,0.8867363156533006,2.8174759904241653,0.0014959162575277712,354458.5978419707,1555840.243948071,4.389342657846082,1555840.243948071,4.389342657846082,0.85,0.09580727673060048,4.296143414572793,1.2674889943888417,1.0,0.0,4.296143414571272,1.2846365332250047,1.2849372142936948,3.344248200529979,19343.82664431303,1972.521365024043,3099.015535412006,3099.015535412006,6.657897685212857,5.0837298620169875,-0.9093144782578868,5.993044340274874,3.425684144670074,3.425684144670074,0.978766898477164,0.0,0.0,0.000234047069317863,1.0000752421133239,0.00023402946044667896,198.90193994674527,0.0,3.5160255654691734e-06,9.964416452539638,0.02536951911618373,7.876407703292098e-05,0.000155282992284942,0.0006671180047001114,0.09580727673048978,0.07670835952457679,0.019098917205912995,0.09580725030103962,0.07670835952466543,0.019098917205935054,0.40364415082925714,0.40364415082925714,0.1004996882363138,0.0,4.839733514424381,4.622356946437094,5.714861581014645,4.832339551119105,4.618890073232137,5.691621681903655,24850.334317246103,21122.784169659186,0.85,0.9913284491760592,0.6807711939628632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513438850703326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.94970630075,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.185919802316,1538.110813317082,0.40364415082925714,0.1004996882363138,6.112885165565336,3.425684144670074
1363.0,-29.976173769262918,5.083455809551291,35.01551041486385,24.158833978604548,5.016858823436783,-26.47686703978061,-40.01090530129147,1.5175520939544132,-0.1836718775106192,-5.014471332482329,40.03024966156368,45228.83346188179,20632.886295883556,20632.886295883556,65861.71975776534,82658.36331741334,82658.36331741334,20632.886295883556,103291.2496132969,103291.2496132969,103291.2496132969,128141.46098528124,97768.9757027397,60339.66019396691,41588.128343080876,24850.21137198435,0.0,66438.33971506523,21122.679666186697,1538.1085884415322,0.0,0.8867355496144105,2.8174766889726293,0.0014959162575277712,354455.9893530659,1555837.9194053758,4.389368401546855,1555837.9194053758,4.389368401546855,0.85,0.09580715325445144,4.296143414572793,1.2674885800806805,1.0,0.0,4.296143414572813,1.2846379606178313,1.284938619398414,3.3442444846535704,19343.774480487762,1972.5160457942072,3099.015535412006,3099.015535412006,6.657884111942817,5.083455809551291,-0.9094761960138102,5.992932005565101,3.4257413735409563,3.4257413735409563,0.9787832495831303,0.0,0.0,0.00023402946044667896,1.0000750226295336,0.00023401190425827935,198.9025352363482,0.0,3.502438638778924e-06,9.925911102299471,0.02537302155482251,7.875841740462595e-05,0.000155271043042053,0.0006670666690389647,0.09580715325410305,0.0767080893460036,0.019099063908099463,0.09580705270339206,0.07670808934628254,0.019099063908168908,0.4036426511038824,0.4036426511038824,0.1005004407643923,0.0,4.8380198552380875,4.621554541089836,5.709461077972776,4.830799454971725,4.617988008629766,5.687497628443509,24850.21137198435,21122.679666186697,0.85,0.9913209758134709,0.6807640536451564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513482159393238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.91120095051,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.172277208168,1538.1085884415322,0.4036426511038824,0.1005004407643923,6.112885165565336,3.4257413735409563
1364.0,-29.976891479783635,5.083183106149889,35.0154819712058,24.158554162737005,5.016680537160051,-26.47753090976671,-40.01152737820519,1.5173199671432531,-0.18559391880819476,-5.0146005228409525,40.030192352255966,45228.27339827911,20632.724408168204,20632.724408168204,65860.99780644731,82657.92206366699,82657.92206366699,20632.724408168204,103290.64647183519,103290.64647183519,103290.64647183519,128140.68821801967,97768.76645082384,60339.33116077644,41588.261433386,24850.041746184474,0.0,66438.30317957047,21122.5354842568,1538.102315880081,0.0,0.886735099410952,2.8174868907776647,0.0014959162575277712,354454.2042780965,1555835.446828067,4.389383531214642,1555835.446828067,4.389383531214642,0.85,0.09580699110994204,4.296143414572793,1.2674881448922681,1.0,0.0,4.296143414571631,1.2846390825399012,1.2849397190285203,3.344241564003136,19343.733079605314,1972.511824079101,3099.015535412006,3099.015535412006,6.657831873509836,5.083183106149889,-0.9096023805848334,5.992785486734722,3.425798250817166,3.425798250817166,0.9787995002334761,0.0,0.0,0.00023401190425827935,1.0000746882004503,0.00023399442763556382,198.90312787205167,0.0,3.4919703817701056e-06,9.89624406193648,0.02537651352520428,7.875287270329443e-05,0.0001552590315549849,0.0006670150659678978,0.09580699110977887,0.07670778842674053,0.019099202683038344,0.0958069602570042,0.07670778842687116,0.01909920268307087,0.40364115088228925,0.40364115088228925,0.10050119173072455,0.0,4.836267739742368,4.620761369885315,5.703829854743844,4.82900660403277,4.617344448340248,5.681058135230842,24850.041746184474,21122.5354842568,0.85,0.9913106544644463,0.6807559981782713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451352534174533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.88153391015,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.158652849499,1538.102315880081,0.40364115088228925,0.10050119173072455,6.112885165565336,3.425798250817166
