time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1365.0,-29.97760696446071,5.082911129667391,35.0154536216901,24.158228386100404,5.016459974650897,-26.478197004252632,-40.0121535412967,1.517050014442817,-0.18738149492060074,-5.014765583504884,40.0301382070163,45227.741651719334,20632.63717789979,20632.63717789979,65860.37882961912,82657.4650998923,82657.4650998923,20632.63717789979,103290.10227779209,103290.10227779209,103290.10227779209,128140.00962384263,97768.52227373853,60339.01152456195,41588.34527686287,24849.907346050542,0.0,66438.25262291341,21122.42124414296,1538.0988912150474,0.0,0.8867344551099298,2.8174911332592205,0.0014959162575277712,354451.923579006,1555833.1107653915,4.389405183799496,1555833.1107653915,4.389405183799496,0.8499999999999999,0.09580685009641847,4.296143414572793,1.2674877338809893,1.0,0.0,4.296143414572551,1.2846403812143572,1.2849409955545534,3.3442381832273504,19343.68476871285,1972.5068977390702,3099.015535412006,3099.015535412006,6.657803725774721,5.082911129667391,-0.9097496141247641,5.992660743792155,3.425855078306996,3.425855078306996,0.9788157366591417,0.0,0.0,0.00023399442763556382,1.0000744569974995,0.00023397700641018262,198.9037186729071,0.0,3.4761549227569332e-06,9.851423051093148,0.025379989680127037,7.874729194545218e-05,0.00015524713569011164,0.0006669639596263619,0.09580685009614995,0.0767075072793244,0.01909934281682555,0.09580682158733071,0.0767075072795394,0.019099342816879073,0.403639650288989,0.403639650288989,0.1005019238502998,0.0,4.834555119056347,4.619978687209539,5.698355487501431,4.827384088584267,4.616535900837107,5.676142236593137,24849.907346050542,21122.42124414296,0.85,0.9913020922363183,0.6807485125838645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451356833160067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.836712899305,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.145068923091,1538.0988912150474,0.403639650288989,0.1005019238502998,6.112885165565336,3.425855078306996
1366.0,-29.978320204692338,5.082639887451502,35.01542519195194,24.157898278813832,5.016233154926377,-26.478861703872933,-40.01277565313501,1.5167746541069118,-0.18910310188772428,-5.014929747109396,40.03007917134677,45227.2025464759,20632.549065906587,20632.549065906587,65859.75161238249,82657.01657486222,82657.01657486222,20632.549065906587,103289.56564076881,103289.56564076881,103289.56564076881,128139.30858155675,97768.28286830029,60338.68085717432,41588.44667902886,24849.742940787946,0.0,66438.18961981681,21122.281499669753,1538.0937264868262,0.0,0.8867338330858162,2.817494612646157,0.0014959162575277712,354449.65528631106,1555830.5637111831,4.389426087759746,1555830.5637111831,4.389426087759746,0.85,0.09580669902207967,4.296143414572793,1.26748732177075,1.0,0.0,4.296143414572147,1.2846417050689931,1.2849422973377822,3.344234736908268,19343.637401899672,1972.5020676683346,3099.015535412006,3099.015535412006,6.657775293521896,5.082639887451502,-0.9098962728869289,5.992536160338431,3.4259116705783583,3.4259116705783583,0.978831905879531,0.0,0.0,0.00023397700641018262,1.0000742238546518,0.00023395964102379286,198.90430762352543,0.0,3.4651465121604893e-06,9.820225215462827,0.025383454826639198,7.874174765699264e-05,0.00015523525875318998,0.0006669129346020206,0.0958066990218232,0.07670721948705718,0.019099479534766022,0.0958065509885303,0.07670721948726252,0.01909947953481716,0.4036381495058464,0.4036381495058464,0.10050264665425043,0.0,4.832873173819394,4.619204371041974,5.693002042132093,4.825826645221696,4.61579674895512,5.671274169784681,24849.742940787946,21122.281499669753,0.85,0.9912935916715319,0.6807410437473116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513611188373132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.80551506368,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.131505664069,1538.0937264868262,0.4036381495058464,0.10050264665425043,6.112885165565336,3.4259116705783583
1367.0,-29.979030601517383,5.0823699063504435,35.01539680584729,24.15760288657623,5.016052815633183,-26.47951919584803,-40.013389208447165,1.5165414099637158,-0.1912102033074916,-5.015061973873745,40.03002358278466,45226.63835154734,20632.397732127036,20632.397732127036,65859.03608367438,82656.51693627455,82656.51693627455,20632.397732127036,103288.91466840159,103288.91466840159,103288.91466840159,128138.50083862782,97768.0111963881,60338.34376929404,41588.519363437845,24849.586170226237,0.0,66438.10553366409,21122.1482446923,1538.0882610656067,0.0,0.8867333611826202,2.817506896154742,0.0014959162575277712,354447.82828181365,1555828.1653829864,4.389441946717139,1555828.1653829864,4.389441946717139,0.85,0.09580653507433798,4.296143414572793,1.2674868156993764,1.0,0.0,4.296143414572184,1.2846428318293248,1.2849434020522832,3.3442318036797096,19343.58365110435,1972.4965866125895,3099.015535412006,3099.015535412006,6.657726460665842,5.0823699063504435,-0.9100237181875741,5.992393624538018,3.4259680310593446,3.4259680310593446,0.9788480088740984,0.0,0.0,0.00023395964102379286,1.0000739283736022,0.00023394234604663295,198.90489422928783,0.0,3.454050156470401e-06,9.788778143437117,0.025386908876795667,7.873627997814273e-05,0.00015522336104565012,0.0006668618203441248,0.09580653507417401,0.07670692195459601,0.019099613119578005,0.09580657725455363,0.07670692195472728,0.019099613119610694,0.40363664855660963,0.40363664855660963,0.1005033656920502,0.0,4.831120512985649,4.618382052028494,5.687486429509249,4.82385177056625,4.614842807345667,5.665171323460811,24849.586170226237,21122.1482446923,0.85,0.9912840764296583,0.6807334132763776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513653910946231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.77406799165,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.11796351928,1538.0882610656067,0.40363664855660963,0.1005033656920502,6.112885165565336,3.4259680310593446
1368.0,-29.979738572101137,5.082100490805327,35.01536844708064,24.157273792102956,5.015819105287243,-26.480179841360787,-40.014014463499166,1.5162603745469012,-0.19273086043261856,-5.015234567551202,40.029967606844295,45226.137474844094,20632.329865414005,20632.329865414005,65858.4673402581,82656.10251009028,82656.10251009028,20632.329865414005,103288.43237550429,103288.43237550429,103288.43237550429,128137.87709335051,97767.80064438493,60338.04603130428,41588.61623675628,24849.44471784622,0.0,66438.0609546025,21122.028010169288,1538.084614786242,0.0,0.8867326851472206,2.817506746769875,0.0014959162575277712,354445.4435304638,1555825.7503444573,4.389464665838588,1555825.7503444573,4.389464665838588,0.85,0.09580638895437005,4.296143414572793,1.2674864953523501,1.0,0.0,4.296143414573153,1.2846441819711765,1.2849447302909816,3.3442282889420234,19343.541992997198,1972.4923386678631,3099.015535412006,3099.015535412006,6.657704561223177,5.082100490805327,-0.910174969365662,5.992275460170989,3.4260243199062774,3.4260243199062774,0.9788640914017935,0.0,0.0,0.00023394234604663295,1.0000736763023015,0.0002339251113094162,198.90547883463213,0.0,3.44005560268972e-06,9.749117578022666,0.025390348932398357,7.87307083985322e-05,0.00015521163764810076,0.0006668114549469467,0.09580638895407602,0.0767066410591249,0.019099747894951113,0.09580627200870223,0.07670664105936031,0.01909974789500974,0.40363514404611406,0.40363514404611406,0.100504068309819,0.0,4.82946405798134,4.617620696592269,5.682209490272612,4.822503707118585,4.614248983941593,5.660771466781739,24849.44471784622,21122.028010169288,0.85,0.9912761810622313,0.6807263310370748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513696463440053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.73440742624,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.104454562728,1538.084614786242,0.40363514404611406,0.100504068309819,6.112885165565336,3.4260243199062774
1369.0,-29.98044387016432,5.081832559012571,35.01534015720302,24.157001415174477,5.015658558471333,-26.480830764355222,-40.014619392435975,1.5160454526621074,-0.19483186002213415,-5.0153520730526715,40.02991289583386,45225.558894435504,20632.15181513067,20632.15181513067,65857.71070956618,82655.61701348114,82655.61701348114,20632.15181513067,103287.7688286118,103287.7688286118,103287.7688286118,128137.05620205116,97767.54946673475,60337.70096134202,41588.720561547474,24849.287373439354,0.0,66438.00793498683,21121.89426742345,1538.0787817291348,0.0,0.8867322850161345,2.8175206703927116,0.0014959162575277712,354443.8199474687,1555823.3898830852,4.38947811281819,1555823.3898830852,4.38947811281819,0.85,0.09580621410466304,4.296143414572793,1.2674860052159058,1.0,0.0,4.296143414573216,1.2846452227706153,1.2849457491922447,3.3442255795006424,19343.492297029894,1972.4872710895052,3099.015535412006,3099.015535412006,6.657647107402347,5.081832559012571,-0.9102932290284462,5.992125788041017,3.426080329394085,3.426080329394085,0.9788800941125958,0.0,0.0,0.0002339251113094162,1.0000733985960035,0.000233907942794821,198.90606123616104,0.0,3.4280836586864495e-06,9.715189088717398,0.025393777016057044,7.87253182896285e-05,0.0001551997930197877,0.0006667605687250215,0.09580621410452793,0.07670633752814532,0.019099876576382607,0.09580633889552022,0.0767063375282535,0.019099876576409543,0.40363363983685585,0.40363363983685585,0.10050476859400669,0.0,4.827721285857763,4.616819871405937,5.676657403696595,4.820520213030534,4.613394437740908,5.654224726283644,24849.287373439354,21121.89426742345,0.85,0.991265583610085,0.6807181657025471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513738870839998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.70047893693,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.090970531981,1538.0787817291348,0.40363363983685585,0.10050476859400669,6.112885165565336,3.426080329394085
1370.0,-29.98114696123229,5.0815653596341805,35.01531200954596,24.15669016717004,5.015444608431942,-26.48148504160453,-40.01523238895459,1.5157826888040726,-0.19642925231102026,-5.015512974604695,40.029860458519735,45225.026027848915,20632.063925406856,20632.063925406856,65857.08995325577,82655.19419590637,82655.19419590637,20632.063925406856,103287.25812131322,103287.25812131322,103287.25812131322,128136.42097332623,97767.33695552005,60337.37773110478,41588.84358268363,24849.162852013,0.0,66438.00643469662,21121.78842421105,1538.0758395361586,0.0,0.886731655689742,2.817522897180624,0.0014959162575277712,354441.596767209,1555821.127521007,4.389499262251781,1555821.127521007,4.389499262251781,0.85,0.09580606206978198,4.296143414572793,1.267485571675934,1.0,0.0,4.296143414574153,1.284646487197852,1.2849469918586578,3.3442222879103483,19343.450251289083,1972.482983617146,3099.015535412006,3099.015535412006,6.657618746872103,5.0815653596341805,-0.9104369482637065,5.992002307897887,3.4261363374546123,3.4261363374546123,0.9788960964156035,0.0,0.0,0.000233907942794821,1.0000731693331872,0.00023389082915881282,198.90664181825204,0.0,3.4149216154078373e-06,9.67788785806581,0.025397191937672453,7.871985664402295e-05,0.00015518808615079804,0.0006667102743369062,0.09580606206952508,0.0767060555217294,0.019100006547795676,0.09580616335146376,0.07670605552193509,0.019100006547846892,0.40363213296651906,0.40363213296651906,0.10050544680109806,0.0,4.826056196480295,4.61606980286075,5.671291959744394,4.819083722293669,4.612765348490086,5.649522458705292,24849.162852013,21121.78842421105,0.85,0.9912562626030651,0.6807101605660246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513781118391396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.66317770628,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.077516441714,1538.0758395361586,0.40363213296651906,0.10050544680109806,6.112885165565336,3.4261363374546123
1371.0,-29.981847370546873,5.081298862589312,35.015283773062116,24.15636491440239,5.01521918654616,-26.482138051897866,-40.015848877932854,1.5155098678972525,-0.19801980838144573,-5.015675198092578,40.02980157594704,45224.52136301395,20631.979645384174,20631.979645384174,65856.50100839812,82654.76045711164,82654.76045711164,20631.979645384174,103286.74010249581,103286.74010249581,103286.74010249581,128135.73984685223,97767.10741526684,60337.07645386123,41588.923290450686,24848.999744356417,0.0,66437.9230348071,21121.649782702953,1538.0707136697902,0.0,0.8867310429740921,2.817524879771843,0.0014959162575277712,354439.3553328108,1555818.5870868426,4.3895198534766635,1555818.5870868426,4.3895198534766635,0.8499999999999999,0.09580589870723033,4.296143414572793,1.2674852068210023,1.0,0.0,4.296143414573222,1.2846477985523768,1.2849482815337954,3.3442188741645467,19343.404836321195,1972.4783525792393,3099.015535412006,3099.015535412006,6.657591551131481,5.081298862589312,-0.91058141207494,5.991880274664252,3.426192119907152,3.426192119907152,0.9789120342591863,0.0,0.0,0.00023389082915881282,1.0000728906570886,0.00023387378194517105,198.90722018883918,0.0,3.4040158676868188e-06,9.646980969024444,0.02540059595354014,7.871436423477382e-05,0.000155176464924039,0.0006666603478800962,0.09580589870698075,0.07670576598944948,0.019100132717531273,0.09580584527820281,0.0767057659896493,0.01910013271758103,0.4036306265126721,0.4036306265126721,0.1005061149681072,0.0,4.82443894021651,4.615339215844983,5.666088956238582,4.817655389711149,4.612110189540147,5.644966628358475,24848.999744356417,21121.649782702953,0.85,0.9912486423438558,0.6807034190295298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513823233976908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.63227081724,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.06408305498,1538.0707136697902,0.4036306265126721,0.1005061149681072,6.112885165565336,3.426192119907152
1372.0,-29.982545325722093,5.081033211358334,35.01525544394886,24.156043084245198,5.015005094737919,-26.482787719967217,-40.016457334253914,1.5152474889830025,-0.19979093314407237,-5.015828416325682,40.02974240497624,45223.992296671015,20631.878147717372,20631.878147717372,65855.87044438839,82654.29255643977,82654.29255643977,20631.878147717372,103286.17070415715,103286.17070415715,103286.17070415715,128135.00211246952,97766.84754988496,60336.75467964853,41588.99207804047,24848.83140831237,0.0,66437.82348635283,21121.506697065513,1538.0650788358134,0.0,0.8867304771519933,2.817530291027569,0.0014959162575277712,354437.2383338148,1555816.034213167,4.389538868790852,1555816.034213167,4.389538868790852,0.85,0.09580572978505822,4.296143414572793,1.267484766687267,1.0,0.0,4.296143414571568,1.2846490609336523,1.2849495223095184,3.344215587913526,19343.353421469947,1972.4731097234985,3099.015535412006,3099.015535412006,6.657558799547747,5.081033211358334,-0.9107204421016766,5.991753653460011,3.4262476688980072,3.4262476688980072,0.9789279053994306,0.0,0.0,0.00023387378194517105,1.0000726356647995,0.00023385679560135466,198.90779653584485,0.0,3.390813877448851e-06,9.609566528690044,0.02540398676741759,7.87089437372723e-05,0.00015516483820789877,0.0006666103978401172,0.09580572978483635,0.07670547231134811,0.01910025747348824,0.09580561715424495,0.07670547231152576,0.019100257473532462,0.40362912107385085,0.40362912107385085,0.10050678138080832,0.0,4.8228181282867695,4.614589177343532,5.66094668094064,4.816037483181617,4.611299374334067,5.640084550122992,24848.83140831237,21121.506697065513,0.85,0.9912406365617323,0.6806964756447897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513865189155795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.594856376905,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.050679956335,1538.0650788358134,0.40362912107385085,0.10050678138080832,6.112885165565336,3.4262476688980072
1373.0,-29.98324073595445,5.080768622119901,35.0152271302136,24.155749298539035,5.014812737923401,-26.4834329237359,-40.01706135515121,1.5150049257049938,-0.20152980759564798,-5.0159680937891205,40.029686194669154,45223.455260137394,20631.750708611933,20631.750708611933,65855.20596874933,82653.85197119396,82653.85197119396,20631.750708611933,103285.60267980589,103285.60267980589,103285.60267980589,128134.27818401364,97766.62328973334,60336.43319821933,41589.10010168223,24848.675504207753,0.0,66437.77560588998,21121.37417857659,1538.0598496289813,0.0,0.8867299695494248,2.8175368599126607,0.0014959162575277712,354435.3084347478,1555813.6090773644,4.389555927562991,1555813.6090773644,4.389555927562991,0.85,0.09580555771212534,4.296143414572793,1.2674843183113262,1.0,0.0,4.296143414574221,1.2846502305108922,1.2849506703376596,3.3442125432572105,19343.30905118002,1972.4685852130972,3099.015535412006,3099.015535412006,6.657517677099671,5.080768622119901,-0.9108512111682243,5.991619833288126,3.4263030288809775,3.4263030288809775,0.9789437225374221,0.0,0.0,0.00023385679560135466,1.0000723712179351,0.00023383987232499268,198.90837078425483,0.0,3.378716219718569e-06,9.575281766682425,0.02540736548363731,7.87035630945373e-05,0.00015515323250681734,0.0006665605380838447,0.0958055577119386,0.07670517625902797,0.019100381452910646,0.09580545994900254,0.07670517625917747,0.019100381452947873,0.4036276147799353,0.4036276147799353,0.10050744660557197,0.0,4.821196495205015,4.613852072832174,5.655748242658888,4.814438286193479,4.610639607301039,5.63468750021724,24848.675504207753,21121.37417857659,0.85,0.9912313494570248,0.6806888829090803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451390699755982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.56057161489,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.037302675308,1538.0598496289813,0.4036276147799353,0.10050744660557197,6.112885165565336,3.4263030288809775
1374.0,-29.983933636948596,5.08050506992913,35.01519890862682,24.155449855048232,5.014622637026313,-26.484075643266355,-40.01766118509693,1.514764643344164,-0.20340189305443346,-5.016108340366016,40.02963225119821,45222.91136724972,20631.626262892645,20631.626262892645,65854.53763014237,82653.3772057829,82653.3772057829,20631.626262892645,103285.00346867555,103285.00346867555,103285.00346867555,128133.53729284205,97766.36474321353,60336.10476499162,41589.1777535799,24848.533824166494,0.0,66437.71157774639,21121.25375054152,1538.055447075939,0.0,0.8867294508360237,2.81754511585711,0.0014959162575277712,354433.37068063667,1555811.2817445612,4.3895733597456035,1555811.2817445612,4.3895733597456035,0.85,0.09580538799380456,4.296143414572793,1.2674838792765515,1.0,0.0,4.296143414571868,1.284651389291763,1.284951807647891,3.3442095267115897,19343.257897268097,1972.4633689657628,3099.015535412006,3099.015535412006,6.657477520566776,5.08050506992913,-0.9109820308066112,5.991487100735741,3.4263582664796477,3.4263582664796477,0.9789595047084708,0.0,0.0,0.00023383987232499268,1.0000721104825536,0.0002338230112348204,198.90894296352135,0.0,3.366181329492017e-06,9.539757887780375,0.0254107316649668,7.869822012149365e-05,0.00015514165220349902,0.000666510787440005,0.0958053879936107,0.07670488326137478,0.01910050473223592,0.09580541039943868,0.07670488326152998,0.01910050473227458,0.4036261080865808,0.4036261080865808,0.10050810404458109,0.0,4.819553018974375,4.6130935064928735,5.650526628514058,4.812706447311598,4.609794121543189,5.629372120297546,24848.533824166494,21121.25375054152,0.85,0.9912222451111733,0.6806813524022302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451394865374725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.525047735995,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.023953112797,1538.055447075939,0.4036261080865808,0.10050810404458109,6.112885165565336,3.4263582664796477
1375.0,-29.984624102348732,5.080242481257605,35.015170760398384,24.155151179898553,5.014427232616288,-26.484716700816364,-40.018260770570464,1.5145198310838395,-0.20512820402086618,-5.016252089094892,40.02957794472082,45222.377541514674,20631.51064058303,20631.51064058303,65853.8881820977,82652.92880331178,82652.92880331178,20631.51064058303,103284.43944389481,103284.43944389481,103284.43944389481,128132.83095658883,97766.12922076383,60335.78308207276,41589.273487434526,24848.391512694026,0.0,66437.66500012856,21121.132785789923,1538.0510925149504,0.0,0.886728915602828,2.8175510443543166,0.0014959162575277712,354431.3845467398,1555808.938752892,4.3895913471165064,1555808.938752892,4.3895913471165064,0.85,0.09580521711766046,4.296143414572793,1.2674834254058083,1.0,0.0,4.296143414572806,1.2846525691333717,1.2849529661036374,3.344206455346115,19343.211298711456,1972.458617235392,3099.015535412006,3099.015535412006,6.6574402111992415,5.080242481257605,-0.9111146775709518,5.991357158828556,3.426413375938965,3.426413375938965,0.9789752502682757,0.0,0.0,0.0002338230112348204,1.0000718574073215,0.00023380621052671626,198.90951313442662,0.0,3.353821623383114e-06,9.504730480667746,0.02541408548659018,7.86928796612101e-05,0.0001551301315736103,0.0006664612931617768,0.0958052171174584,0.07670459094561853,0.019100626171839868,0.09580528291256564,0.07670459094578032,0.019100626171880145,0.40362459928025446,0.40362459928025446,0.1005087503833587,0.0,4.81792303325858,4.612345107668659,5.645332135471449,4.811123885074039,4.609079773466192,5.624279397374892,24848.391512694026,21121.132785789923,0.85,0.9912131647307332,0.6806737946227817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513990159854382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.49002032888,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.010630638348,1538.0510925149504,0.40362459928025446,0.1005087503833587,6.112885165565336,3.426413375938965
1376.0,-29.985312177631833,5.079980536808366,35.015142568143965,24.15483078164982,5.014202977170123,-26.48535849209674,-40.01886419774962,1.5142492916351966,-0.2066008599239808,-5.016414114875143,40.02952036591865,45221.871857131424,20631.433333908706,20631.433333908706,65853.30519104013,82652.51104736308,82652.51104736308,20631.433333908706,103283.94438127178,103283.94438127178,103283.94438127178,128132.18171478255,97765.91085720129,60335.476066526106,41589.3719896391,24848.23733351077,0.0,66437.60932314987,21121.001733484154,1538.0464823902416,0.0,0.8867282991564497,2.8175514993802397,0.0014959162575277712,354429.14589467185,1555806.454583377,4.389612063805066,1555806.454583377,4.389612063805066,0.85,0.0958050487816841,4.296143414572793,1.2674830704415223,1.0,0.0,4.296143414570908,1.284653869183065,1.2849542448731097,3.344203071061304,19343.16809507269,1972.4542116903012,3099.015535412006,3099.015535412006,6.657415265640419,5.079980536808366,-0.9112580707277651,5.991238607536131,3.42646833680627,3.42646833680627,0.97899095337322,0.0,0.0,0.00023380621052671626,1.0000716090608976,0.00023378946908238752,198.91008133449444,0.0,3.3418206693062852e-06,9.470719776814013,0.025417427307259488,7.868750532142685e-05,0.00015511870520528942,0.0006664122038447625,0.09580504878142954,0.07670430223418384,0.019100746547245688,0.09580494461704546,0.07670430223438765,0.019100746547296443,0.403623088894669,0.403623088894669,0.10050938600622188,0.0,4.8163638319580855,4.611638086337848,5.640327262244796,4.809813254951166,4.6085037082763165,5.6199978618212185,24848.23733351077,21121.001733484154,0.85,0.9912052203855243,0.6806667536330824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514031520290207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.45600962503,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.997333860267,1538.0464823902416,0.403623088894669,0.10050938600622188,6.112885165565336,3.42646833680627
1377.0,-29.98599737545598,5.079720040739941,35.01511444299219,24.15456277029591,5.0140460158538565,-26.485990963516986,-40.01945110559461,1.514039603914664,-0.20860215908493274,-5.016527746391284,40.029465935905385,45221.30640651721,20631.259528210936,20631.259528210936,65852.56593472815,82652.02886531528,82652.02886531528,20631.259528210936,103283.28839352622,103283.28839352622,103283.28839352622,128131.37008510623,97765.65588857935,60335.13696117059,41589.46547489862,24848.081691580013,0.0,66437.54716647863,21120.869437843012,1538.040668389544,0.0,0.8867279177171783,2.8175645661153705,0.0014959162575277712,354427.57589540666,1555804.106267402,4.38962488270531,1555804.106267402,4.38962488270531,0.85,0.09580485882156152,4.296143414572793,1.267482542390935,1.0,0.0,4.296143414572068,1.284654884498023,1.2849552389173693,3.3442004280017232,19343.117649054548,1972.4490676280432,3099.015535412006,3099.015535412006,6.657359181475696,5.079720040739941,-0.911372422456199,5.99109246319614,3.4265230543661787,3.4265230543661787,0.9790065869617653,0.0,0.0,0.00023378946908238752,1.0000713099896748,0.00023377279874652266,198.91064716125382,0.0,3.3300420530863362e-06,9.437339178446678,0.025420757349312574,7.868227843430487e-05,0.00015510719064808264,0.000666362735655647,0.0958048588214357,0.07670399631931667,0.019100862502119037,0.0958049855561985,0.07670399631941739,0.019100862502144125,0.4036215792569784,0.4036215792569784,0.10051002109696032,0.0,4.814720573722752,4.610888973714907,5.6350692064903,4.807925587306329,4.607677725957785,5.6138200845704205,24848.081691580013,21120.869437843012,0.85,0.9911950206366794,0.6806588794315668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514072737776553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.42262902666,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.984061948684,1538.040668389544,0.4036215792569784,0.10051002109696032,6.112885165565336,3.4265230543661787
1378.0,-29.986680684098612,5.079460356161448,35.01508646790677,24.154259624797874,5.013844843312924,-26.486626155847073,-40.02004594132302,1.5137903150613699,-0.21023448327116512,-5.0166779697848005,40.02941405656678,45220.784782894814,20631.162149419157,20631.162149419157,65851.94693231396,82651.58610090864,82651.58610090864,20631.162149419157,103282.7482503278,103282.7482503278,103282.7482503278,128130.70582280884,97765.42043240747,60334.82207131702,41589.553734544934,24847.957572481042,0.0,66437.51130702597,21120.763936608884,1538.03751127375,0.0,0.8867273407170646,2.8175685019428784,0.0014959162575277712,354425.5003298099,1555801.8679996429,4.389644273766686,1555801.8679996429,4.389644273766686,0.85,0.09580468897219784,4.296143414572793,1.2674821143457669,1.0,0.0,4.296143414570832,1.284656084889901,1.2849564181731374,3.34419730315681,19343.071063611093,1972.4443172348451,3099.015535412006,3099.015535412006,6.657327758983403,5.079460356161448,-0.9115081599274601,5.990968516088908,3.426577772280218,3.426577772280218,0.9790222206514908,0.0,0.0,0.00023377279874652266,1.0000711137701381,0.00023375617546359236,198.9112114307809,0.0,3.3159072952763366e-06,9.397281274813139,0.02542407325660785,7.867698127051455e-05,0.00015509581747600811,0.0006663138748773361,0.09580468897197406,0.07670370932302066,0.019100979648953388,0.09580486038637172,0.07670370932319982,0.01910097964899801,0.40362006719271765,0.40362006719271765,0.1005106370656768,0.0,4.813123394666775,4.610162098077865,5.6299536826333565,4.806443486513615,4.606970621857329,5.60920442177121,24847.957572481042,21120.763936608884,0.85,0.9911862385692632,0.6806513954732163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451411378311781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.382571123024,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.970824746351,1538.03751127375,0.40362006719271765,0.1005106370656768,6.112885165565336,3.426577772280218
1379.0,-29.987361677429465,5.079201161232116,35.0150583662536,24.153935873787873,5.013607890634504,-26.487262842158152,-40.020648565236456,1.513509055363153,-0.2114500754735218,-5.016846819721121,40.02935441985912,45220.30819983587,20631.10339151983,20631.10339151983,65851.4115913557,82651.20865988122,82651.20865988122,20631.10339151983,103282.31205140105,103282.31205140105,103282.31205140105,128130.1062984268,97765.23385174126,60334.53564770635,41589.6646711499,24847.794247025762,0.0,66437.45891817566,21120.625109971897,1538.03254100396,0.0,0.886726696968275,2.817564776752389,0.0014959162575277712,354423.16742146417,1555799.2950531163,4.389665908050049,1555799.2950531163,4.389665908050049,0.85,0.09580451493809787,4.296143414572793,1.267481797845103,1.0,0.0,4.296143414573544,1.2846574347209725,1.2849577469634434,3.344193789300659,19343.034148277744,1972.4405529184528,3099.015535412006,3099.015535412006,6.657308798801159,5.079201161232116,-0.9116549574986186,5.9908561187307345,3.426632300833606,3.426632300833606,0.9790378002381732,0.0,0.0,0.00023375617546359236,1.0000708731968808,0.000233739609590223,198.91177379115547,0.0,3.3065573456214223e-06,9.37078351749111,0.025427379813953474,7.867161508715239e-05,0.00015508456037643996,0.0006662655127631592,0.09580451493782717,0.07670342048024693,0.019101094457580237,0.09580435456825051,0.07670342048046366,0.019101094457634204,0.4036185540368362,0.4036185540368362,0.10051124287834032,0.0,4.811643350565021,4.609513380473459,5.625112705877257,4.805396744247616,4.60659932035685,5.605425794608436,24847.794247025762,21120.625109971897,0.85,0.9911789623449968,0.6806447587877974,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451415471551236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.35607336571,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.957602550696,1538.03254100396,0.4036185540368362,0.10051124287834032,6.112885165565336,3.426632300833606
1380.0,-29.98803986524739,5.078943115548099,35.015030185405834,24.153640446625673,5.01342393240193,-26.487891703231977,-40.021234879363305,1.5132757703862716,-0.21331735724555756,-5.016976111532454,40.029295909866704,45219.772489636336,20630.965482082007,20630.965482082007,65850.73797171834,82650.72480227967,82650.72480227967,20630.965482082007,103281.69028436168,103281.69028436168,103281.69028436168,128129.3113871437,97764.96253212301,60334.21162913523,41589.72322554198,24847.621102782006,0.0,66437.34432832399,21120.477937364703,1538.0260868725197,0.0,0.8867262505610591,2.8175742508944976,0.0014959162575277712,354421.38107450644,1555796.7707203468,4.389680910343519,1555796.7707203468,4.389680910343519,0.8499999999999999,0.0958043225149224,4.296143414572793,1.2674813340837137,1.0,0.0,4.296143414573816,1.2846585600482576,1.2849588512711956,3.3441908598744012,19342.980467184432,1972.4350789703346,3099.015535412006,3099.015535412006,6.65726429775357,5.078943115548099,-0.9117781241795413,5.99072123972764,3.426686544290193,3.426686544290193,0.9790532983686265,0.0,0.0,0.000233739609590223,1.000070581600584,0.00023372311303881127,198.91233383754061,0.0,3.2951472562983677e-06,9.338447324349573,0.025430674961209772,7.866639446225284e-05,0.00015507321512797016,0.000666216771948659,0.09580432251476914,0.07670311626399694,0.01910120625077221,0.09580422645163679,0.07670311626411963,0.01910120625080276,0.40361704426466183,0.40361704426466183,0.10051185381166969,0.0,4.8100967130176855,4.608810597100103,5.620154704386266,4.803658754286914,4.605755063165645,5.600075667031945,24847.621102782006,21120.477937364703,0.85,0.9911705327397385,0.6806378693610418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514195509431593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.32373717256,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.9444039615,1538.0260868725197,0.40361704426466183,0.10051185381166969,6.112885165565336,3.426686544290193
1381.0,-29.98871556818501,5.078686394240157,35.01500218769675,24.15338298249992,5.013265631928368,-26.488515761925203,-40.0218166882172,1.513065825668538,-0.2150517538477743,-5.017093894149876,40.02924488244024,45219.2282975469,20630.80655695298,20630.80655695298,65850.03485449989,82650.29405688545,82650.29405688545,20630.80655695298,103281.10061383844,103281.10061383844,103281.10061383844,128128.58931133716,97764.754333998,60333.88923333798,41589.85011184448,24847.488697498713,0.0,66437.33880934319,21120.365392873904,1538.0217116393057,0.0,0.8867258356526742,2.817583320762176,0.0014959162575277712,354419.75374928827,1555794.5692150716,4.389694854073003,1555794.5692150716,4.389694854073003,0.8499999999999999,0.09580413424849371,4.296143414572793,1.2674808571347969,1.0,0.0,4.2961434145721125,1.2846595760667865,1.2849598463336644,3.344188215002607,19342.939274796474,1972.4308785157496,3099.015535412006,3099.015535412006,6.6572130152971845,5.078686394240157,-0.9118940175397698,5.990580411779927,3.426740702444235,3.426740702444235,0.9790687721269242,0.0,0.0,0.00023372311303881127,1.0000703233704404,0.00023370667799752003,198.91289183468177,0.0,3.2813675415784557e-06,9.299395612833344,0.02543395632875135,7.866121426954957e-05,0.00015506189876926172,0.0006661681552487167,0.09580413424834823,0.07670281628554268,0.019101317962805554,0.09580421748509782,0.07670281628565914,0.019101317962834565,0.40361553348698465,0.40361553348698465,0.10051245851471331,0.0,4.808531701153811,4.60812628055595,5.615029923076861,4.802042140302092,4.605166372382314,5.594305937645288,24847.488697498713,21120.365392873904,0.85,0.9911600319132483,0.68062973484404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514236135508247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.28468546105,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.9312388763,1538.0217116393057,0.40361553348698465,0.10051245851471331,6.112885165565336,3.426740702444235
1382.0,-29.98938901308469,5.078430043982945,35.01497419646791,24.15304344557228,5.013027701638456,-26.48914575149519,-40.02241068575529,1.5127844400490194,-0.21648739616108514,-5.017267324667336,40.02918907576042,45218.74845920253,20630.762030865386,20630.762030865386,65849.51049006791,82649.85283137124,82649.85283137124,20630.762030865386,103280.61486223663,103280.61486223663,103280.61486223663,128127.96610154805,97764.50029632979,60333.595899363594,41589.89377440688,24847.35123931142,0.0,66437.2450137183,21120.24855341471,1538.0183275385698,0.0,0.8867251546979547,2.8175819573944456,0.0014959162575277712,354417.35758418567,1555792.1615184473,4.389717738778908,1555792.1615184473,4.389717738778908,0.85,0.09580396552792916,4.296143414572793,1.2674804955767471,1.0,0.0,4.296143414573013,1.2846609261052846,1.2849611755731596,3.344184700625589,19342.889012969263,1972.4257532357394,3099.015535412006,3099.015535412006,6.657198647480347,5.078430043982945,-0.91204281531384,5.990472859296785,3.4267948300422524,3.4267948300422524,0.9790842371549292,0.0,0.0,0.00023370667799752003,1.0000700887455625,0.00023369029893761738,198.91344796987684,0.0,3.2691415906645334e-06,9.264747267943287,0.025437225470342013,7.865592587903127e-05,0.00015505075211848875,0.0006661202676384039,0.09580396552763867,0.07670253475072818,0.0191014307769105,0.09580388675815203,0.07670253475096074,0.019101430776968416,0.4036140225567039,0.4036140225567039,0.10051304481021837,0.0,4.807048323912738,4.607454708935393,5.610264881333308,4.800779928506245,4.604440582464804,5.590872959160322,24847.35123931142,21120.24855341471,0.85,0.9911535385982813,0.6806234733223139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514276612946924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.25003711616,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.918100965273,1538.0183275385698,0.4036140225567039,0.10051304481021837,6.112885165565336,3.4267948300422524
1383.0,-29.99005989318146,5.0781752518643355,35.01494622596254,24.15278908973562,5.012882269400186,-26.489764181846372,-40.02298404285682,1.5125865580650417,-0.21842798598055424,-5.017369848250943,40.02913369691298,45218.189237394035,20630.575054233188,20630.575054233188,65848.76429162722,82649.38005486628,82649.38005486628,20630.575054233188,103279.95510909948,103279.95510909948,103279.95510909948,128127.14096251591,97764.25354864691,60333.26193194768,41589.99068522137,24847.18585341644,0.0,66437.17653863781,21120.10797540397,1538.0117053717818,0.0,0.8867248332457565,2.8175955245733606,0.0014959162575277712,354415.9410953238,1555789.7722828023,4.389728541765441,1555789.7722828023,4.389728541765441,0.85,0.09580375916040945,4.296143414572793,1.2674799587344752,1.0,0.0,4.296143414572515,1.2846618854645875,1.2849621141140335,3.3441822032566395,19342.840193479264,1972.4207750331932,3099.015535412006,3099.015535412006,6.657138313277414,5.0781752518643355,-0.9121492484709313,5.990324500335267,3.4268486417050608,3.4268486417050608,0.9790996119157317,0.0,0.0,0.00023369029893761738,1.0000698221889281,0.0002336739833086072,198.914001989768,0.0,3.2580152797397287e-06,9.23321530278239,0.02544048348562175,7.8650821563138e-05,0.0001550394773744794,0.0006660718297211771,0.09580375916030827,0.07670222252255254,0.019101536637755726,0.09580390084125624,0.07670222252263355,0.019101536637775897,0.4036125118213214,0.4036125118213214,0.10051363478737203,0.0,4.8054671163753255,4.606740492573522,5.60517955235764,4.7989418622703965,4.603689836599642,5.584642662349097,24847.18585341644,21120.10797540397,0.85,0.9911433285147452,0.6806157575208894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451431695533416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.218505150995,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.904985766843,1538.0117053717818,0.4036125118213214,0.10051363478737203,6.112885165565336,3.4268486417050608
1384.0,-29.99072850673727,5.077920742893244,35.01491828232294,24.15246069375428,5.01264004191932,-26.49039025228392,-40.023573639895744,1.5123017874659164,-0.21954809301848854,-5.017546912959221,40.029078538417956,45217.71224117958,20630.541076531063,20630.541076531063,65848.25331771064,82649.00540365884,82649.00540365884,20630.541076531063,103279.5464801899,103279.5464801899,103279.5464801899,128126.60074032753,97764.0621495177,60332.967502082516,41590.10516381687,24847.05426013763,0.0,66437.1594239545,21119.996121116983,1538.0087508087845,0.0,0.8867241314318042,2.81758958348222,0.0014959162575277712,354413.49474000133,1555787.39255668,4.389752127519889,1555787.39255668,4.389752127519889,0.85,0.09580358992279013,4.296143414572793,1.2674796521244573,1.0,0.0,4.296143414573126,1.2846632510936338,1.2849634591010504,3.3441786483076292,19342.802324804008,1972.416913502981,3099.015535412006,3099.015535412006,6.6571273492465055,5.077920742893244,-0.9122997526459571,5.990220495539201,3.426902496155918,3.426902496155918,0.9791149989016908,0.0,0.0,0.0002336739833086072,1.0000695866710692,0.0002336577238454352,198.91455414063367,0.0,3.245407061396538e-06,9.19748361199779,0.02544372889268315,7.864557299044536e-05,0.00015502841031816183,0.0006660242840600597,0.09580358992248274,0.07670194290345166,0.019101647019031078,0.09580343896530881,0.07670194290369776,0.01910164701909237,0.4036109982070287,0.4036109982070287,0.10051420510239133,0.0,4.804041781589888,4.606118276845507,5.600507946142216,4.797998819940744,4.603294705990777,5.581482803074437,24847.05426013763,21119.996121116983,0.85,0.9911358927541456,0.6806087531923579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514357144291061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.18277346021,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.891899501801,1538.0087508087845,0.4036109982070287,0.10051420510239133,6.112885165565336,3.426902496155918
1385.0,-29.991394647775323,5.0776674924754115,35.0148902516224,24.152178887184732,5.012468494868354,-26.491007028335027,-40.024150524381525,1.512080875428215,-0.22138790320559565,-5.017665827571709,40.029020115320634,45217.19036051615,20630.390050139886,20630.390050139886,65847.58041065604,82648.52670170905,82648.52670170905,20630.390050139886,103278.91675184894,103278.91675184894,103278.91675184894,128125.79452270034,97763.79615919481,60332.657586298745,41590.153969884515,24846.87777085139,0.0,66437.03174073591,21119.84610522368,1538.001870607754,0.0,0.8867237375401985,2.8175999097101276,0.0014959162575277712,354411.85180346755,1555784.8719874516,4.3897653649861095,1555784.8719874516,4.3897653649861095,0.85,0.09580338513968507,4.296143414572793,1.2674791702302173,1.0,0.0,4.296143414571803,1.2846643179267614,1.2849645052944425,3.344175871177046,19342.74969812174,1972.4115470748668,3099.015535412006,3099.015535412006,6.657078615579489,5.0776674924754115,-0.9124156091365734,5.990083101611985,3.4269560113694126,3.4269560113694126,0.9791302889626893,0.0,0.0,0.0002336577238454352,1.0000693297112229,0.00023364152554593946,198.91510425234654,0.0,3.2342438674213094e-06,9.165847120271991,0.02544696313655057,7.864043789787549e-05,0.0001550172859475597,0.0006659764921685562,0.09580338513955042,0.07670163402281319,0.01910175111673723,0.09580331894682274,0.07670163402292099,0.01910175111676408,0.4036094873948355,0.4036094873948355,0.10051478139666459,0.0,4.802535283193492,4.6054390593476455,5.595657821311363,4.796277924366109,4.602497413995991,5.576030235587552,24846.87777085139,21119.84610522368,0.85,0.9911276690930422,0.6806022059650687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514397197682656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.15113696849,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.87883628046,1538.001870607754,0.4036094873948355,0.10051478139666459,6.112885165565336,3.4269560113694126
1386.0,-29.99205832078879,5.077415470445558,35.01486240908293,24.151916393917077,5.012307379982935,-26.491620539857024,-40.02472311314193,1.5118695990511268,-0.22308867044893077,-5.017785338368289,40.02896953447618,45216.660929951984,20630.242643582424,20630.242643582424,65846.90357353441,82648.08645967115,82648.08645967115,20630.242643582424,103278.32910325358,103278.32910325358,103278.32910325358,128125.07865925296,97763.57206992581,60332.34356322911,41590.25389632967,24846.74955599939,0.0,66437.00345232905,21119.737122599483,1537.9977795023526,0.0,0.8867233122047262,2.8176083362910083,0.0014959162575277712,354410.20063601446,1555782.6897619218,4.389779659191407,1555782.6897619218,4.389779659191407,0.85,0.09580319107687921,4.296143414572793,1.2674787147110331,1.0,0.0,4.296143414571914,1.2846653395668133,1.2849655063627436,3.3441732116953076,19342.705361641256,1972.407026012069,3099.015535412006,3099.015535412006,6.657031049971708,5.077415470445558,-0.9125313703526903,5.989946840798249,3.4270094820648556,3.4270094820648556,0.9791455663042444,0.0,0.0,0.00023364152554593946,1.0000690732148785,0.0002336253882892931,198.9156523285873,0.0,3.2220864329089358e-06,9.131392950863924,0.02545018522298348,7.863534134989552e-05,0.00015500618419604396,0.0006659287974518915,0.09580319107673274,0.07670133505696373,0.019101856019769013,0.09580330467236156,0.07670133505708099,0.019101856019798212,0.40360797495140394,0.40360797495140394,0.10051534852980755,0.0,4.801014041892074,4.604767747191261,5.590701815621628,4.794696667919368,4.601856597528638,5.570649623423208,24846.74955599939,21119.737122599483,0.85,0.9911179034554431,0.6805945268497332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514437103167634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.116682799075,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.865800304773,1537.9977795023526,0.40360797495140394,0.10051534852980755,6.112885165565336,3.4270094820648556
1387.0,-29.992719769043262,5.077163877275787,35.01483456027584,24.151591106224828,5.012077605880451,-26.492238915119767,-40.02530394410712,1.5115967519567475,-0.22439049547779177,-5.017951430053937,40.02891366682903,45216.17827914553,20630.19118037255,20630.19118037255,65846.36945951809,82647.67168420774,82647.67168420774,20630.19118037255,103277.8628645803,103277.8628645803,103277.8628645803,128124.47210323106,97763.34283957917,60332.045784616654,41590.330061069464,24846.60923865077,0.0,66436.93929972024,21119.617852853153,1537.9940698802654,0.0,0.8867226688253488,2.817606069595202,0.0014959162575277712,354407.9059145729,1555780.2794488624,4.389801281193401,1555780.2794488624,4.389801281193401,0.85,0.09580301081530467,4.296143414572793,1.2674783504055815,1.0,0.0,4.2961434145712625,1.2846666490652476,1.2849667954350725,3.344169802881365,19342.66000798896,1972.4024012266127,3099.015535412006,3099.015535412006,6.657014443662612,5.077163877275787,-0.9126746535194217,5.9898385307952084,3.4270629012399754,3.4270629012399754,0.9791608289257072,0.0,0.0,0.0002336253882892931,1.000068842033903,0.0002336093061495191,198.91619857022204,0.0,3.2099529326026823e-06,9.097006610996,0.02545339517591608,7.863017175096523e-05,0.00015499521653832788,0.0006658816788214214,0.09580301081504197,0.07670104967641683,0.019101961138625147,0.09580292701364945,0.07670104967662714,0.019101961138677525,0.40360646122976074,0.40360646122976074,0.10051589867719096,0.0,4.79958754003809,4.604133512441422,5.586073316288662,4.793560934576135,4.60128261690835,5.567241696989981,24846.60923865077,21119.617852853153,0.85,0.9911108210819604,0.6805879192471459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514476861012835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.08229645921,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.852791567146,1537.9940698802654,0.40360646122976074,0.10051589867719096,6.112885165565336,3.4270629012399754
1388.0,-29.993378698199614,5.076913682464588,35.01480670278429,24.15133280390876,5.011922863460141,-26.492847518933402,-40.02587199266998,1.5113916841939035,-0.2261402943904045,-5.018059524913801,40.02885771626403,45215.65065152318,20630.023377343816,20630.023377343816,65845.674028867,82647.22192171309,82647.22192171309,20630.023377343816,103277.2452990569,103277.2452990569,103277.2452990569,128123.68879507654,97763.10994061349,60331.73426036222,41590.417422501414,24846.44349601963,0.0,66436.86091852104,21119.476971616685,1537.987562828584,0.0,0.8867223210672002,2.81761647577783,0.0014959162575277712,354406.41248309036,1555777.865561287,4.389812968284024,1555777.865561287,4.389812968284024,0.85,0.09580279918642579,4.296143414572793,1.26747788279783,1.0,0.0,4.29614341457112,1.284667641429637,1.2849677673700353,3.3441672196178676,19342.61392849353,1972.3977024257551,3099.015535412006,3099.015535412006,6.656960296457857,5.076913682464588,-0.9127832717434776,5.989696954208066,3.4271160297511702,3.4271160297511702,0.9791760085003344,0.0,0.0,0.0002336093061495191,1.0000685802137455,0.0002335932862720171,198.91674273414915,0.0,3.198998108717937e-06,9.065960640106635,0.025456594174024797,7.86251162237927e-05,0.0001549841899257264,0.0006658343069123084,0.0958027991863095,0.07670073875979493,0.019102060426514574,0.09580283793634649,0.07670073875988803,0.01910206042653776,0.4036049482873695,0.4036049482873695,0.1005164518006819,0.0,4.798096003198623,4.6034762964211495,5.581210304937713,4.791919230523376,4.600643113925628,5.561551974011422,24846.44349601963,21119.476971616685,0.85,0.9911015228371629,0.6805807804040621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514516485789069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.05125048832,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.83980527642,1537.987562828584,0.4036049482873695,0.1005164518006819,6.112885165565336,3.4271160297511702
