time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1389.0,-29.994035306782852,5.076664300274724,35.01477896913969,24.151038424484454,5.011729898255849,-26.493457856720994,-40.02644025078041,1.511152448194123,-0.2276704010301387,-5.018201201684019,40.028805608560766,45215.134758050735,20629.925862783613,20629.925862783613,65845.06062083435,82646.78157635746,82646.78157635746,20629.925862783613,103276.70743914107,103276.70743914107,103276.70743914107,128123.02337581868,97762.86895229324,60331.41702282904,41590.50214384911,24846.315936677613,0.0,66436.81808052672,21119.36854617597,1537.9840226569852,0.0,0.8867217883857005,2.8176200668757545,0.0014959162575277712,354404.4550936188,1555775.617469688,4.389830870096476,1555775.617469688,4.389830870096476,0.85,0.09580260908966073,4.296143414572793,1.2674774272786453,1.0,0.0,4.2961434145722945,1.284668793481551,1.2849688991097852,3.3441642206703834,19342.56624850419,1972.3928404199387,3099.015535412006,3099.015535412006,6.656928830155388,5.076664300274724,-0.9129114844938613,5.9895757847685855,3.4271691607785852,3.4271691607785852,0.9791911887938815,0.0,0.0,0.0002335932862720171,1.0000683390524443,0.0002335773238190348,198.91728498428785,0.0,3.1866218517025387e-06,9.030886327724994,0.025459780795876498,7.862005913235621e-05,0.00015497322713966088,0.0006657872092111477,0.09580260908946088,0.07670044730848992,0.019102161780970964,0.09580268196571613,0.07670044730864992,0.019102161781010814,0.4036034341513596,0.4036034341513596,0.10051698999233022,0.0,4.796637797556173,4.602828229741874,5.576478363302499,4.790530800653869,4.5999681645010355,5.557279876345717,24846.315936677613,21119.36854617597,0.85,0.9910929289392651,0.6805734540634741,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514555959861406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.01617617594,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.826847403354,1537.9840226569852,0.4036034341513596,0.10051698999233022,6.112885165565336,3.4271691607785852
1390.0,-29.994689483481462,5.076415862183231,35.0147512361874,24.150753614399605,5.011542651948209,-26.494065433361865,-40.02701189657671,1.5109186018285297,-0.2291485759584475,-5.018334410749729,40.02875016142877,45214.64493815417,20629.81257097918,20629.81257097918,65844.45750913335,82646.35785810507,82646.35785810507,20629.81257097918,103276.17042908425,103276.17042908425,103276.17042908425,128122.33477623019,97762.64601448216,60331.127249371166,41590.57640567888,24846.16434714594,0.0,66436.74075282481,21119.239695074048,1537.9789106928704,0.0,0.8867213109166496,2.817623963772941,0.0014959162575277712,354402.6147006879,1555773.2253072364,4.389846916398094,1555773.2253072364,4.389846916398094,0.85,0.0958024074952833,4.296143414572793,1.2674770195642489,1.0,0.0,4.296143414574098,1.2846699202079994,1.2849700055918922,3.344161287653726,19342.522139841807,1972.3883425881222,3099.015535412006,3099.015535412006,6.65689227280253,5.076415862183231,-0.9130344766260032,5.989450338809235,3.4272221199554167,3.4272221199554167,0.9792063199872619,0.0,0.0,0.0002335773238190348,1.0000680863016513,0.00023356142148563743,198.91782522868493,0.0,3.1752078089272796e-06,8.99853893049991,0.025462956003685425,7.861497219633803e-05,0.00015496235162269675,0.0006657404864305622,0.09580240749511323,0.07670014772138067,0.019102259773732568,0.09580244444867114,0.07670014772151683,0.019102259773766474,0.4036019191773707,0.4036019191773707,0.10051752094805963,0.0,4.795199015388619,4.602195297714502,5.571783307335977,4.789185834791283,4.599411778838487,5.552748602429347,24846.16434714594,21119.239695074048,0.85,0.9910850045173795,0.680566873477033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451459529512051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.98382877871,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.813914054797,1537.9789106928704,0.4036019191773707,0.10051752094805963,6.112885165565336,3.4272221199554167
1391.0,-29.995341284221443,5.076168407171228,35.01472353576446,24.15047320481392,5.011360624683525,-26.49467034939775,-40.027575579564996,1.5106896898600022,-0.23065009432474426,-5.018464498209702,40.02869564300381,45214.130806897396,20629.694601440366,20629.694601440366,65843.82540833775,82645.9305624631,82645.9305624631,20629.694601440366,103275.62516390346,103275.62516390346,103275.62516390346,128121.64242235155,97762.42073010019,60330.81441210733,41590.67368665873,24846.017258448086,0.0,66436.69094510682,21119.114669680872,1537.9739858743308,0.0,0.886720845977101,2.817628532855713,0.0014959162575277712,354400.8174425492,1555770.8732148174,4.389862541632028,1555770.8732148174,4.389862541632028,0.85,0.09580220434535133,4.296143414572793,1.2674765788810332,1.0,0.0,4.296143414572364,1.2846710237325667,1.2849710889439008,3.344158415039594,19342.477566905993,1972.383797413591,3099.015535412006,3099.015535412006,6.656854206023754,5.076168407171228,-0.9131553601290792,5.9893237673003075,3.4272749482982743,3.4272749482982743,0.9792214137995069,0.0,0.0,0.00023356142148563743,1.0000678393678413,0.0002335455779012705,198.91836351349772,0.0,3.1632575754653707e-06,8.96467196886886,0.02546611926126089,7.86099564173602e-05,0.00015495146506827722,0.0006656937162314853,0.09580220434518308,0.0766998479021607,0.01910235644302239,0.09580224279716014,0.07669984790229539,0.019102356443055937,0.4036004040191231,0.4036004040191231,0.10051804519815673,0.0,4.793772506420339,4.601573175963551,5.567106588119884,4.7878144038849655,4.598838800186684,5.548151224839842,24846.017258448086,21119.114669680872,0.85,0.9910762332028409,0.6805596450349323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514634484895867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.94996181708,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.80100753804,1537.9739858743308,0.4036004040191231,0.10051804519815673,6.112885165565336,3.4272749482982743
1392.0,-29.99599085356773,5.075921651208216,35.01469580557998,24.15017019901427,5.011154905706396,-26.495275626160222,-40.02814303440971,1.5104396782988108,-0.23202570979879056,-5.018610699887439,40.0286393752942,45213.643843507845,20629.610715561477,20629.610715561477,65843.25455906932,82645.5081078758,82645.5081078758,20629.610715561477,103275.11882343727,103275.11882343727,103275.11882343727,128120.98543418443,97762.18909519249,60330.51759416,41590.74611225831,24845.866610747158,0.0,66436.61272300547,21118.986619135085,1537.9692293670066,0.0,0.8867203053158857,2.8176295620370855,0.0014959162575277712,354398.79756265646,1555768.4456557,4.3898807116597105,1555768.4456557,4.3898807116597105,0.85,0.09580200591012218,4.296143414572793,1.267476162374951,1.0,0.0,4.296143414572676,1.2846722258270142,1.2849722709642535,3.3441552858412025,19342.4317375068,1972.3791241154522,3099.015535412006,3099.015535412006,6.65682713746668,5.075921651208216,-0.9132856490154646,5.989207300223681,3.4273276591399586,3.4273276591399586,0.9792364740399881,0.0,0.0,0.0002335455779012705,1.0000676074770622,0.00023352978954138074,198.91889995808697,0.0,3.151579874457932e-06,8.93157736421378,0.025469270841135348,7.860490737438028e-05,0.0001549406705268902,0.0006656473413335921,0.09580200590991554,0.07669955298400181,0.01910245292591373,0.0958019230882852,0.07669955298416724,0.01910245292595494,0.4035988889473373,0.4035988889473373,0.10051856206614018,0.0,4.792391512508402,4.600967376572271,5.5625932528610065,4.78658499008867,4.59826783033111,5.544260483199423,24845.866610747158,21118.986619135085,0.85,0.9910688077008073,0.680553116577712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451467353253561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.91686721243,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.788126813768,1537.9692293670066,0.4035988889473373,0.10051856206614018,6.112885165565336,3.4273276591399586
1393.0,-29.996638237055688,5.075675948427852,35.01466805095654,24.14989953339102,5.010977222825326,-26.495876131486032,-40.028702177200444,1.5102151172556517,-0.23343704366970996,-5.018735284265375,40.028583203095174,45213.13033259962,20629.48433364367,20629.48433364367,65842.61466624329,82645.10417491454,82645.10417491454,20629.48433364367,103274.58850855821,103274.58850855821,103274.58850855821,128120.29579259332,97761.98714840783,60330.20540882817,41590.86859953295,24845.707284035103,0.0,66436.57588356806,21118.851191429836,1537.963479475856,0.0,0.8867198743853011,2.8176335871197122,0.0014959162575277712,354397.0763482251,1555766.0222200563,4.389895193975541,1555766.0222200563,4.389895193975541,0.85,0.09580179600945703,4.296143414572793,1.2674757398245862,1.0,0.0,4.296143414573411,1.2846733087694349,1.284973333875663,3.344152466815077,19342.391781958206,1972.3750497833823,3099.015535412006,3099.015535412006,6.65678635615521,5.075675948427852,-0.9134029031872712,5.989078851615123,3.427380168436402,3.427380168436402,0.9792514766961149,0.0,0.0,0.00023352978954138074,1.0000673803221791,0.00023351405528910203,198.91943460003188,0.0,3.140603181413185e-06,8.900469416124967,0.02547241144431676,7.859993258281778e-05,0.00015492985695856297,0.000665600884693235,0.09580179600930716,0.07669924877592887,0.019102547233378286,0.0958016552187024,0.07669924877604886,0.01910254723340817,0.40359737452019623,0.40359737452019623,0.10051907982257999,0.0,4.791021167432291,4.600387351466793,5.558029685707822,4.785298240595694,4.597831765643889,5.539537467701621,24845.707284035103,21118.851191429836,0.85,0.9910597256191273,0.6805457646076897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514712446698115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.88575926434,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.775269065056,1537.963479475856,0.40359737452019623,0.10051907982257999,6.112885165565336,3.427380168436402
1394.0,-29.997283038794556,5.075431189211758,35.01464035300504,24.149618949182354,5.01079546570719,-26.496474720483246,-40.029264882300026,1.509987147395714,-0.23492256916006227,-5.018865469989903,40.02852934452907,45212.64413932856,20629.371105931237,20629.371105931237,65842.0152452598,82644.67502059868,82644.67502059868,20629.371105931237,103274.04612652991,103274.04612652991,103274.04612652991,128119.61072518332,97761.7571083732,60329.91755189387,41590.93284053259,24845.564598653404,0.0,66436.49743918599,21118.729908855392,1537.9588115434633,0.0,0.8867194065490356,2.817637934716657,0.0014959162575277712,354395.2777545473,1555763.6986040915,4.3899109165941175,1555763.6986040915,4.3899109165941175,0.85,0.09580159216762933,4.296143414572793,1.267475325516425,1.0,0.0,4.29614341457328,1.2846744075460546,1.2849744126944498,3.344149606575532,19342.346268107627,1972.3704086622474,3099.015535412006,3099.015535412006,6.656749819483758,5.075431189211758,-0.9135232000195002,5.9889543892312584,3.4274325841830064,3.4274325841830064,0.9792664526237161,0.0,0.0,0.00023351405528910203,1.0000671119573126,0.00023349838475547177,198.9199671123579,0.0,3.1298485671347746e-06,8.869990839259952,0.025475541292883895,7.859492639063346e-05,0.00015491912889846856,0.0006655547954085093,0.09580159216746267,0.07669895029536124,0.019102641872101443,0.09580146172331765,0.07669895029549466,0.019102641872134674,0.4035958617685447,0.4035958617685447,0.10051959223349312,0.0,4.789655934763914,4.599807760459214,5.553490246013212,4.783942900829857,4.597243324476949,5.535083806366686,24845.564598653404,21118.729908855392,0.85,0.9910518733400965,0.6805392499915409,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514751230109264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.85528068747,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.762433454061,1537.9588115434633,0.4035958617685447,0.10051959223349312,6.112885165565336,3.4274325841830064
1395.0,-29.997925509764556,5.075187377477175,35.014612692798494,24.149338260199897,5.010614144116936,-26.4970711678543,-40.029819624591596,1.5097598022067564,-0.23641024633667485,-5.018994621816763,40.028475048016276,45212.13375575299,20629.25740814991,20629.25740814991,65841.39116390291,82644.24351935163,82644.24351935163,20629.25740814991,103273.50092750153,103273.50092750153,103273.50092750153,128118.91971227946,97761.52390642608,60329.604764282034,41591.02126904894,24845.41878477792,0.0,66436.44005382687,21118.605967061234,1537.9539402511173,0.0,0.8867189455620119,2.817642431621164,0.0014959162575277712,354393.49345186254,1555761.3560964807,4.389926409040578,1555761.3560964807,4.389926409040578,0.8500000000000001,0.09580138613483993,4.296143414572793,1.2674748595571148,1.0,0.0,4.296143414571171,1.2846755032711388,1.2849754885428157,3.3441467542843504,19342.300128666757,1972.365703748656,3099.015535412006,3099.015535412006,6.656713131129014,5.075187377477175,-0.913642634884555,5.98883001236173,3.427484875066864,3.427484875066864,0.9792813928762468,0.0,0.0,0.00023349838475547177,1.000066869711742,0.00023348277182982276,198.9204977023095,0.0,3.117182034365875e-06,8.834093885392889,0.025478658474918262,7.858999132934435e-05,0.0001549083934261274,0.0006655086742797086,0.095801386134676,0.0766986509887211,0.019102735145954893,0.0958012613761421,0.07669865098885235,0.019102735145987582,0.4035943499969366,0.4035943499969366,0.10052009878933929,0.0,4.78829163887923,4.599224261063739,5.54897143182427,4.7825843754800985,4.596646147699687,5.530649483956836,24845.41878477792,21118.605967061234,0.85,0.9910433357139268,0.6805321555327479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451478985904988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.81938373361,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.749627984658,1537.9539402511173,0.4035943499969366,0.10052009878933929,6.112885165565336,3.427484875066864
1396.0,-29.998565870196778,5.0749445031668,35.01458506599439,24.14905229760336,5.0104327866501785,-26.497665718994195,-40.03037408748639,1.509532635447375,-0.23797921849347858,-5.01912356722951,40.02842070051102,45211.631792968525,20629.14491724503,20629.14491724503,65840.77671021355,82643.78933563418,82643.78933563418,20629.14491724503,103272.9342528792,103272.9342528792,103272.9342528792,128118.20693592518,97761.26709819917,60329.299539114254,41591.07506564991,24845.272683045976,0.0,66436.34774869589,21118.481780589078,1537.9490460861998,0.0,0.8867184858088706,2.8176480231239847,0.0014959162575277712,354391.7120079346,1555759.0113915773,4.389941860030702,1555759.0113915773,4.389941860030702,0.85,0.09580117871035365,4.296143414572793,1.2674744320614266,1.0,0.0,4.296143414572972,1.2846765980445127,1.2849765635132264,3.3441439044754326,19342.24931867933,1972.36052257186,3099.015535412006,3099.015535412006,6.656676832212924,5.0749445031668,-0.9137616998323592,5.988706202999159,3.427537043842285,3.427537043842285,0.9792962982406529,0.0,0.0,0.00023348277182982276,1.000066650385474,0.00023346721115020407,198.92102655174034,0.0,3.10573094068868e-06,8.801641485911718,0.025481764205858952,7.858505903987265e-05,0.00015489771278995011,0.0006654627887349321,0.09580117871019037,0.07669835155672787,0.0191028271534625,0.09580109695345389,0.0766983515568586,0.019102827153495046,0.40359283838586046,0.40359283838586046,0.10052059888611943,0.0,4.786912105065653,4.598614999645349,5.544479964485561,4.781144348736007,4.595934231463616,5.526267804844679,24845.272683045976,21118.481780589078,0.85,0.9910354638889067,0.6805255455039069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45148283485535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.78693133412,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.736847714934,1537.9490460861998,0.40359283838586046,0.10052059888611943,6.112885165565336,3.427537043842285
1397.0,-29.999203605086752,5.074702808483398,35.01455753712609,24.148794274684064,5.010273789551004,-26.498255670674688,-40.03092408003283,1.5093258551389808,-0.23952600834849136,-5.0192372536909495,40.02836829946871,45211.12215698423,20629.003362008272,20629.003362008272,65840.1255189925,82643.35933055253,82643.35933055253,20629.003362008272,103272.3626925608,103272.3626925608,103272.3626925608,128117.49461404364,97761.04299376275,60328.995013241205,41591.16442280172,24845.131921482836,0.0,66436.29634428455,21118.36213326041,1537.9441101845628,0.0,0.8867180967054843,2.817655105519351,0.0014959162575277712,354390.14137970854,1555756.750665115,4.389954936692812,1555756.750665115,4.389954936692812,0.8499999999999999,0.09580096438289801,4.296143414572793,1.267473991927691,1.0,0.0,4.296143414571122,1.2846775973572633,1.284977543067814,3.344141303164683,19342.204979197944,1972.3560012030557,3099.015535412006,3099.015535412006,6.65663115472756,5.074702808483398,-0.9138713674684631,5.988574175951861,3.4275890890544503,3.4275890890544503,0.9793111683012715,0.0,0.0,0.00023346721115020407,1.0000663774505676,0.0002334517152205171,198.9215532353004,0.0,3.09534636359296e-06,8.772211594422448,0.025484859552222544,7.858016679963443e-05,0.00015488704435056964,0.0006654169555893438,0.09580096438276883,0.07669804752130065,0.019102916861468186,0.0958009882535469,0.07669804752140406,0.01910291686149395,0.4035913249513142,0.4035913249513142,0.10052109246214622,0.0,4.785516059723761,4.598008350014425,5.539895044404034,4.779711245342469,4.595366873555122,5.52133837102491,24845.131921482836,21118.36213326041,0.85,0.9910264289537968,0.6805184010061648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514866711811825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.75750144263,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.724088310615,1537.9441101845628,0.4035913249513142,0.10052109246214622,6.112885165565336,3.4275890890544503
1398.0,-29.999839080511478,5.074461924289112,35.014530084817586,24.148514388967328,5.0100865761036495,-26.498846410361566,-40.03147791428489,1.5090939059537027,-0.24082707158868288,-5.019371862210653,40.02831547167699,45210.64008396102,20628.90610331432,20628.90610331432,65839.54618727534,82642.95680649694,82642.95680649694,20628.90610331432,103271.86290981126,103271.86290981126,103271.86290981126,128116.8605796175,97760.83321265751,60328.70500136809,41591.25356809935,24844.997669806235,0.0,66436.25123790558,21118.2480193353,1537.9400333649405,0.0,0.886717602605646,2.817656508579811,0.0014959162575277712,354388.2817111535,1555754.4715300114,4.389971541999347,1555754.4715300114,4.389971541999347,0.8500000000000001,0.09580075794101112,4.296143414572793,1.2674735539918767,1.0,0.0,4.296143414573656,1.2846787142616425,1.28497864032464,3.3441383957559867,19342.163473614393,1972.351768811408,3099.015535412006,3099.015535412006,6.656599770988809,5.074461924289112,-0.9139931731582882,5.9884550974474005,3.4276410853302353,3.4276410853302353,0.9793260243800672,0.0,0.0,0.0002334517152205171,1.0000661426154749,0.00023343627513473298,198.92207805529193,0.0,3.082474402159946e-06,8.735732455721287,0.025487942026624705,7.857524067155457e-05,0.00015487647454896252,0.000665371546205776,0.09580075794083343,0.0766977518461786,0.019103006094654824,0.095800728623832,0.07669775184632086,0.019103006094690258,0.40358980981026604,0.40358980981026604,0.10052157215779235,0.0,4.784173844023371,4.597438048800541,5.535434631365945,4.778544790621993,4.594902418136428,5.517335855644092,24844.997669806235,21118.2480193353,0.85,0.991018381689035,0.680511606864504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490491796939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.72102230394,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.711360159312,1537.9400333649405,0.40358980981026604,0.10052157215779235,6.112885165565336,3.4276410853302353
1399.0,-30.000472243569014,5.074221839278617,35.01450258816999,24.148219485674076,5.009894198395872,-26.499435584942468,-40.032027767132945,1.5088575397693118,-0.24227345127712852,-5.019506516565666,40.02825927559404,45210.15085143164,20628.810201259468,20628.810201259468,65838.9610526911,82642.51182626942,82642.51182626942,20628.810201259468,103271.32202752889,103271.32202752889,103271.32202752889,128116.16509362045,97760.57775013114,60328.40458917164,41591.30351217722,24844.843066091566,0.0,66436.14657826879,21118.11660617783,1537.9347862884028,0.0,0.8867171204715184,2.817659819653101,0.0014959162575277712,354386.4214170286,1555752.0470804016,4.3899877451840945,1555752.0470804016,4.3899877451840945,0.85,0.09580054500721921,4.296143414572793,1.2674730984726925,1.0,0.0,4.29614341457282,1.2846798517125213,1.2849797582044729,3.3441354348679866,19342.11292987633,1972.3466147844913,3099.015535412006,3099.015535412006,6.6565688250145945,5.074221839278617,-0.9141148537001254,5.988336692978742,3.4276929232790976,3.4276929232790976,0.9793408352225993,0.0,0.0,0.00023343627513473298,1.000065902270306,0.00023342089216800223,198.92260096799853,0.0,3.0713739495260733e-06,8.704273772956892,0.02549101340057423,7.857035023885578e-05,0.0001548659248958772,0.0006653262233831475,0.0958005450070423,0.07669745199552915,0.019103093011513157,0.09580046226215924,0.07669745199567078,0.019103093011548437,0.40358829510472055,0.40358829510472055,0.10052204524594789,0.0,4.782837730800054,4.596849076072715,5.531080342604469,4.777233065288556,4.594238675380154,5.513405951967059,24844.843066091566,21118.11660617783,0.85,0.991011135408431,0.6805053149518434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494298895535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.68956362117,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.698656014802,1537.9347862884028,0.40358829510472055,0.10052204524594789,6.112885165565336,3.4276929232790976
1400.0,-30.0011026748967,5.073982842491332,35.01447510829802,24.14796258034187,5.009727319511013,-26.500019750527112,-40.03257304485885,1.50864439514134,-0.24359508707186706,-5.019623294978613,40.028204770924035,45209.65416167543,20628.67961447417,20628.67961447417,65838.33377614961,82642.12073311636,82642.12073311636,20628.67961447417,103270.80034759053,103270.80034759053,103270.80034759053,128115.49152578515,97760.3860098864,60328.10643069696,41591.42175465493,24844.691178194622,0.0,66436.11293284956,21117.987501465428,1537.9292898908461,0.0,0.8867167232382469,2.817663576984566,0.0014959162575277712,354384.8080911177,1555749.695605606,4.390001095096602,1555749.695605606,4.390001095096602,0.85,0.09580032434265451,4.296143414572793,1.2674727149354297,1.0,0.0,4.296143414571331,1.2846808804315333,1.2849807674004055,3.3441327570234316,19342.074993710725,1972.3427463721787,3099.015535412006,3099.015535412006,6.656526686863363,5.073982842491332,-0.9142256613153492,5.988208503806681,3.4277446008414136,3.4277446008414136,0.9793556002404039,0.0,0.0,0.00023342089216800223,1.0000656182706722,0.00023340557649770722,198.92312162705065,0.0,3.0600197526846152e-06,8.6720959791082,0.025494073420326915,7.85655007755309e-05,0.00015485539139247135,0.0006652809699418581,0.09580032434251877,0.07669714618872779,0.019103178153790982,0.09580020471467356,0.07669714618883645,0.01910317815381805,0.40358677923463787,0.40358677923463787,0.10052251651270837,0.0,4.781521085989198,4.596298622777965,5.5266688361874685,4.776028207906734,4.593876088472655,5.508799866707591,24844.691178194622,21117.987501465428,0.85,0.9910021954881051,0.6804981833806439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514980921598326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.65738582732,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.685977012197,1537.9292898908461,0.40358677923463787,0.10052251651270837,6.112885165565336,3.4277446008414136
1401.0,-30.001731312887983,5.0737447180461235,35.0144476842837,24.14767633834856,5.009546454628049,-26.500603700575606,-40.033114480879135,1.5084188423156124,-0.24511675181827286,-5.019751960425596,40.02815143814022,45209.14877128265,20628.574933424985,20628.574933424985,65837.72370470763,82641.66323805899,82641.66323805899,20628.574933424985,103270.23817148397,103270.23817148397,103270.23817148397,128114.78992281415,97760.1210564015,60327.793038709664,41591.47557521315,24844.551751330175,0.0,66436.02732654332,21117.86898863065,1537.9247763620099,0.0,0.8867162612256692,2.817668579319717,0.0014959162575277712,354383.03054923366,1555747.394691663,4.3900166220727845,1555747.394691663,4.3900166220727845,0.85,0.09580011078932223,4.296143414572793,1.267472219853662,1.0,0.0,4.296143414574861,1.2846819670510503,1.2849818345967856,3.344129928463512,19342.022572168797,1972.3374008625574,3099.015535412006,3099.015535412006,6.65649290805587,5.0737447180461235,-0.9143432459377623,5.988087963983886,3.427796206542714,3.427796206542714,0.9793703447264897,0.0,0.0,0.00023340557649770722,1.0000654319430533,0.00023339030531654056,198.92364080742047,0.0,3.0466409448955354e-06,8.634180437833948,0.02549712006127181,7.856068575246826e-05,0.00015484489074523897,0.000665235857655402,0.09580011078915977,0.07669684730496616,0.01910326348419361,0.09580004372219386,0.07669684730509622,0.019103263484226002,0.40358526437712255,0.40358526437712255,0.10052297994828918,0.0,4.78019366163187,4.595716766121484,5.522329846404148,4.774635208607322,4.593146152758493,5.5047281532966394,24844.551751330175,21117.86898863065,0.85,0.9909942896059253,0.6804914530646559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515018690772141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.619470286045,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.673331629814,1537.9247763620099,0.40358526437712255,0.10052297994828918,6.112885165565336,3.427796206542714
1402.0,-30.00235760288076,5.073507598251969,35.01442029349489,24.147414683271222,5.009375722347789,-26.50118452377906,-40.03365923473609,1.508202643245912,-0.24641458514787473,-5.019872007731451,40.028097557864676,45208.66885142256,20628.454375298534,20628.454375298534,65837.1232267211,82641.26841897766,82641.26841897766,20628.454375298534,103269.7227942762,103269.7227942762,103269.7227942762,128114.12801046303,97759.92214331734,60327.50831728203,41591.57091781701,24844.40521618683,0.0,66435.97613400384,21117.744433758806,1537.9196632010533,0.0,0.8867158450810371,2.8176716416652554,0.0014959162575277712,354381.3720752035,1555745.070160124,4.39003060756246,1555745.070160124,4.39003060756246,0.85,0.09579989042878943,4.296143414572793,1.2674717973032967,1.0,0.0,4.296143414572545,1.2846830098293431,1.284982857998833,3.344127214030402,19341.983216843513,1972.3333877362315,3099.015535412006,3099.015535412006,6.6564540059835595,5.073507598251969,-0.9144554569158325,5.987963055167802,3.4278476770725614,3.4278476770725614,0.9793850505921604,0.0,0.0,0.00023339030531654056,1.0000651878781366,0.00023337509208947734,198.92415805099938,0.0,3.037798957100313e-06,8.609122244422288,0.025500157860228908,7.855584149901471e-05,0.00015483446381752585,0.0006651910620785731,0.0957998904286462,0.0766965436473815,0.019103346781264696,0.09579978437324548,0.07669654364749617,0.019103346781293256,0.403583748057555,0.403583748057555,0.10052343857726444,0.0,4.77889288862491,4.59516991525777,5.517983962003086,4.77345742258359,4.59275561455604,5.500371220381965,24844.40521618683,21117.744433758806,0.85,0.9909860147749643,0.6804847536255807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515056352693978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.594412092636,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.660701159559,1537.9196632010533,0.403583748057555,0.10052343857726444,6.112885165565336,3.4278476770725614
1403.0,-30.002981735146633,5.073271516221149,35.0143929829301,24.14714688146489,5.0092105181972295,-26.501762851902587,-40.03419983256606,1.5079916349530342,-0.2479275287940368,-5.019989181549194,40.028045112963476,45208.18045204702,20628.32984369848,20628.32984369848,65836.5102957455,82640.8230716104,82640.8230716104,20628.32984369848,103269.15291530888,103269.15291530888,103269.15291530888,128113.41922945066,97759.6741603038,60327.21663124693,41591.61947672985,24844.26631414179,0.0,66435.88579087165,21117.626367020523,1537.914917403698,0.0,0.8867154383681007,2.81767787215285,0.0014959162575277712,354379.7533047768,1555742.807556791,4.3900442760870915,1555742.807556791,4.3900442760870915,0.85,0.09579966951032806,4.296143414572793,1.2674713785992937,1.0,0.0,4.296143414571954,1.2846840282102983,1.2849838570722734,3.344124563109715,19341.934152941038,1972.328384610549,3099.015535412006,3099.015535412006,6.656413821738393,5.073271516221149,-0.9145656443484427,5.987837160569591,3.4278990537980683,3.4278990537980683,0.979399729656591,0.0,0.0,0.00023337509208947734,1.0000649636148882,0.00023335993218471255,198.92467351490424,0.0,3.0262783847902416e-06,8.576472942495545,0.0255031841386137,7.85510344762637e-05,0.00015482405761321365,0.0006651463555324465,0.09579966951018937,0.07669624065338752,0.01910342885680185,0.09579965664181384,0.07669624065349856,0.019103428856829502,0.40358223230412593,0.40358223230412593,0.10052389005002192,0.0,4.777572013183601,4.594601456949988,5.513624195273451,4.772061652755156,4.5921061604083775,5.495961448957587,24844.26631414179,21117.626367020523,0.85,0.990978136469605,0.6804783275465662,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515093874131995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.56176279071,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.64809677294,1537.914917403698,0.40358223230412593,0.10052389005002192,6.112885165565336,3.4278990537980683
1404.0,-30.003603282290978,5.073036576915872,35.01436579885518,24.146898288186662,5.009056515291651,-26.502337732943133,-40.03473232788963,1.5077909659436721,-0.2493283634528325,-5.020099145136343,40.02799417608923,45207.66820803834,20628.192716633286,20628.192716633286,65835.86092467162,82640.41232573551,82640.41232573551,20628.192716633286,103268.6050423688,103268.6050423688,103268.6050423688,128112.73849367595,97759.46450235772,60326.90469753344,41591.73311647142,24844.133451307145,0.0,66435.86656777856,21117.51343361107,1537.910356019497,0.0,0.8867150629081657,2.8176834691320267,0.0014959162575277712,354378.23414983385,1555740.6100158691,4.390056894290212,1555740.6100158691,4.390056894290212,0.8499999999999999,0.09579944498185199,4.296143414572793,1.2674708868144084,1.0,0.0,4.296143414574547,1.284684998121728,1.284984807733352,3.344122038362683,19341.892671724752,1972.3241547036707,3099.015535412006,3099.015535412006,6.6563695731492425,5.073036576915872,-0.9146711802450209,5.9877077571608925,3.427950348382524,3.427950348382524,0.9794143852521497,0.0,0.0,0.00023335993218471255,1.0000646948605374,0.00023334483597309215,198.92518684612773,0.0,3.015679105854066e-06,8.546434585990424,0.025506199817719552,7.85462997672638e-05,0.00015481363241744874,0.0006651015673963155,0.09579944498172956,0.07669593616293152,0.01910350881879803,0.0957995222342525,0.07669593616302954,0.019103508818822446,0.40358071532818884,0.40358071532818884,0.10052433205835432,0.0,4.7762543901656045,4.594050766040141,5.509209341411804,4.770770781683495,4.591640168019865,5.491340094323959,24844.133451307145,21117.51343361107,0.85,0.9909686488021525,0.6804708140883059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515131266483483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.5317244342,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.635514736452,1537.910356019497,0.40358071532818884,0.10052433205835432,6.112885165565336,3.427950348382524
1405.0,-30.004222959703853,5.07280208333138,35.01433858233159,24.14659074218946,5.008843200771364,-26.50291686232662,-40.03527680234981,1.5075371033941758,-0.25046845430267695,-5.020249644821632,40.02793886280164,45207.21742834826,20628.13923013897,20628.13923013897,65835.35665848723,82640.00300890346,82640.00300890346,20628.13923013897,103268.14223904243,103268.14223904243,103268.14223904243,128112.13375404387,97759.22985635331,60326.62802329771,41591.779814506226,24843.991515001446,0.0,66435.77132950767,21117.39278775123,1537.9062084622276,0.0,0.8867144968739666,2.8176808970752036,0.0014959162575277712,354376.154994034,1555738.2236684635,4.3900759171978,1555738.2236684635,4.3900759171978,0.85,0.0957992331587903,4.296143414572793,1.267470532399602,1.0,0.0,4.296143414572404,1.2846862167110695,1.2849860072121737,3.344118866295123,19341.84624657445,1972.3194206558253,3099.015535412006,3099.015535412006,6.656352313960412,5.07280208333138,-0.9148006372722506,5.987602720603631,3.428001594219134,3.428001594219134,0.9794290269197525,0.0,0.0,0.00023334483597309215,1.0000645005677844,0.00023332978606940968,198.92569863548022,0.0,3.003016717255903e-06,8.51054937670323,0.02550920283443681,7.854145881797853e-05,0.00015480337715511363,0.0006650575093185698,0.09579923315857607,0.0766956439362678,0.01910358922230827,0.09579911527309197,0.0766956439364393,0.019103589222351006,0.40357919807316195,0.40357919807316195,0.1005247602466828,0.0,4.775017719871528,4.59352250970926,5.505111497972621,4.769781190518984,4.591125031255956,5.488432536644154,24843.991515001446,21117.39278775123,0.85,0.9909624791132099,0.6804650043743727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515168504140736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.49583922492,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.622963684154,1537.9062084622276,0.40357919807316195,0.1005247602466828,6.112885165565336,3.428001594219134
1406.0,-30.004840136185198,5.072569141309769,35.014311408592896,24.146363662462704,5.0087187722552615,-26.503484851362963,-40.035800671298034,1.5073634874332373,-0.2521168635561821,-5.020333956905437,40.027885675948674,45206.687258162696,20627.953042593428,20627.953042593428,65834.64030075612,82639.55750875885,82639.55750875885,20627.953042593428,103267.51055135229,103267.51055135229,103267.51055135229,128111.3445803402,97758.9963347663,60326.309079248604,41591.874728352996,24843.83402898791,0.0,66435.70875734091,21117.258924639722,1537.8996410371433,0.0,0.8867142601896638,2.8176927511891847,0.0014959162575277712,354374.9902252971,1555735.9290631367,4.390083871534116,1555735.9290631367,4.390083871534116,0.85,0.09579898939259537,4.296143414572793,1.2674699620390313,1.0,0.0,4.29614341457382,1.2846870598601687,1.2849868312226045,3.344116671526531,19341.800043892228,1972.314709293411,3099.015535412006,3099.015535412006,6.656292234382425,5.072569141309769,-0.9148904772010047,5.987459618510774,3.428052582949339,3.428052582949339,0.9794435951283826,0.0,0.0,0.00023332978606940968,1.000064240569578,0.00023331479779390842,198.92620836163127,0.0,2.9938126044319987e-06,8.484464920960285,0.02551219664704124,7.853680133368694e-05,0.00015479298473572274,0.0006650128619944421,0.09579898939252157,0.0766953253696639,0.019103664022857667,0.09579908363426602,0.076695325369723,0.019103664022872377,0.40357768158876706,0.40357768158876706,0.10052519366773789,0.0,4.773690475401963,4.592958492451203,5.500702214857483,4.7682170933492785,4.5905430768421525,5.482904409976186,24843.83402898791,21117.258924639722,0.85,0.9909526297253752,0.6804576650680726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45152056299617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.469754769176,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.610429370574,1537.8996410371433,0.40357768158876706,0.10052519366773789,6.112885165565336,3.428052582949339
1407.0,-30.00545488561803,5.072336971265477,35.0142844091435,24.146087129507237,5.008541286861882,-26.504055962009215,-40.03633634475989,1.5071423632530714,-0.2534571538593582,-5.020463185085991,40.027836404979176,45206.2203976373,20627.86040531507,20627.86040531507,65834.08080295238,82639.12751645701,82639.12751645701,20627.86040531507,103266.98792177209,103266.98792177209,103266.98792177209,128110.70786869971,97758.75436270013,60326.029508572654,41591.91650458608,24843.71994692763,0.0,66435.63645151371,21117.161954888485,1537.8966014014447,0.0,0.8867137805870561,2.817695300707105,0.0014959162575277712,354373.2049479544,1555733.8034004716,4.390099989723989,1555733.8034004716,4.390099989723989,0.85,0.09579877290352923,4.296143414572793,1.2674695719080051,1.0,0.0,4.296143414571808,1.2846881250991677,1.2849878774539063,3.344113898648487,19341.75216926692,1972.3098274402496,3099.015535412006,3099.015535412006,6.656262341896474,5.072336971265477,-0.9150065679709591,5.987343539236436,3.4281036489117054,3.4281036489117054,0.9794581854033444,0.0,0.0,0.00023331479779390842,1.000063988258115,0.0002332998693416508,198.92671608557333,0.0,2.9815608153452454e-06,8.449743350688426,0.025515178207856586,7.853203916478085e-05,0.00015478275862912757,0.0006649689291739365,0.09579877290335442,0.07669503122172966,0.019103741681624757,0.09579892915462411,0.07669503122186962,0.019103741681659618,0.40357616319921064,0.40357616319921064,0.10052560964907162,0.0,4.772403469096048,4.592402642059199,5.496462648337456,4.767006031226629,4.589934998013348,5.4792576242742825,24843.71994692763,21117.161954888485,0.85,0.9909452865857564,0.6804513783898174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515242606128296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.435033198904,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.597924503076,1537.8966014014447,0.40357616319921064,0.10052560964907162,6.112885165565336,3.4281036489117054
1408.0,-30.0060677682902,5.072105383328763,35.014257309529164,24.145798826962732,5.008338422846791,-26.50462792993982,-40.036872088070936,1.506898584496364,-0.2544521181408754,-5.020603156724596,40.02777948857335,45205.762611323036,20627.79055240564,20627.79055240564,65833.55316372868,82638.75625516973,82638.75625516973,20627.79055240564,103266.54680757537,103266.54680757537,103266.54680757537,128110.1105852733,97758.55936042916,60325.74741711952,41592.01327034405,24843.563777697927,0.0,66435.57704804197,21117.02921104324,1537.8914000494567,0.0,0.8867132739673149,2.8176920481000027,0.0014959162575277712,354371.2712585303,1555731.3478988758,4.390117015901939,1555731.3478988758,4.390117015901939,0.85,0.09579854868187572,4.296143414572793,1.2674691900191832,1.0,0.0,4.296143414573683,1.2846892961816192,1.2849890296301816,3.3441108502591885,19341.713587703336,1972.3058932156584,3099.015535412006,3099.015535412006,6.656239801541757,5.072105383328763,-0.9151289646034684,5.987234347932231,3.4281545595171936,3.4281545595171936,0.9794727312906267,0.0,0.0,0.0002332998693416508,1.0000637942646395,0.00023328498709744745,198.92722227002636,0.0,2.969667983849605e-06,8.41603906622978,0.025518147875840436,7.852727664192275e-05,0.00015477259269972804,0.0006649252548832937,0.09579854868168944,0.07669473183346902,0.019103816848220424,0.09579843983192267,0.07669473183361815,0.019103816848257568,0.40357464340497,0.40357464340497,0.10052601903524629,0.0,4.771206927975641,4.591903887466458,5.492448168320323,4.7661510385837005,4.589644318906721,5.476122847688828,24843.563777697927,21117.02921104324,0.85,0.9909382305225113,0.6804450961362631,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515279437064836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.40132891444,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.585447684898,1537.8914000494567,0.40357464340497,0.10052601903524629,6.112885165565336,3.4281545595171936
1409.0,-30.006678165267843,5.0718752848690265,35.014230268087225,24.145566613320284,5.008212734075902,-26.505189942549492,-40.03739127712322,1.50672451135767,-0.2561292153546333,-5.020688605277178,40.027726983733736,45205.24286060967,20627.61181516844,20627.61181516844,65832.85467577812,82638.2938608602,82638.2938608602,20627.61181516844,103265.90567602863,103265.90567602863,103265.90567602863,128109.31683930958,97758.30548151376,60325.43543426598,41592.07783027531,24843.411163280944,0.0,66435.48899355625,21116.8994887888,1537.885138471708,0.0,0.8867130290221329,2.817704147822103,0.0014959162575277712,354370.09080230055,1555729.082724752,4.390125247880125,1555729.082724752,4.390125247880125,0.85,0.09579830285679372,4.296143414572793,1.267468672958203,1.0,0.0,4.2961434145730735,1.2846901411268632,1.2849898556524937,3.344108650825669,19341.663357285666,1972.3007711385303,3099.015535412006,3099.015535412006,6.656182126052508,5.0718752848690265,-0.9152186408017018,5.987093925670728,3.4282052587750607,3.4282052587750607,0.9794872167928744,0.0,0.0,0.00023328498709744745,1.0000635358416177,0.0002332701660811212,198.92772640378402,0.0,2.9604835005150538e-06,8.390010240459663,0.02552110835934095,7.852266153392411e-05,0.00015476232556352334,0.0006648811457937014,0.09579830285672111,0.07669441437985754,0.019103888476863576,0.09579843469757338,0.07669441437991567,0.019103888476878057,0.40357312558022695,0.40357312558022695,0.10052643397416389,0.0,4.769910698969909,4.591349866032203,5.488155030280723,4.764559389922567,4.588972288101786,5.470819614743505,24843.411163280944,21116.8994887888,0.85,0.9909290301477786,0.6804381746176994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515316156337479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.37530008867,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.572987772512,1537.885138471708,0.40357312558022695,0.10052643397416389,6.112885165565336,3.4282052587750607
1410.0,-30.00728630158215,5.0716455538682155,35.01420327290181,24.145274294447177,5.00800137533533,-26.505758487917134,-40.03792649656532,1.5064735616703253,-0.25698523452530253,-5.020839494374835,40.0276742481563,45204.8045901123,20627.567720097326,20627.567720097326,65832.37231020963,82637.94205190199,82637.94205190199,20627.567720097326,103265.50977199932,103265.50977199932,103265.50977199932,128108.79515856128,97758.12421819,60325.16702870248,41592.174654986135,24843.285386561955,0.0,66435.4600415481,21116.79257857766,1537.881935972889,0.0,0.8867124516565562,2.8176977902604174,0.0014959162575277712,354368.00630436675,1555726.8075986023,4.39014465166584,1555726.8075986023,4.39014465166584,0.85,0.09579808943294225,4.296143414572793,1.2674683603039014,1.0,0.0,4.296143414573663,1.2846913455327056,1.284991041297898,3.34410551570375,19341.627493998447,1972.2971141009873,3099.015535412006,3099.015535412006,6.656167897317412,5.0716455538682155,-0.9153469219207926,5.986992475789008,3.428256021378588,3.428256021378588,0.9795017203938823,0.0,0.0,0.0002332701660811212,1.0000633008390767,0.00023325540081853022,198.92822867267589,0.0,2.9483110807731473e-06,8.355513602911099,0.025524056670421725,7.851790419315287e-05,0.00015475226188796834,0.0006648379108002394,0.09579808943271315,0.07669412508929663,0.019103964343416525,0.09579795668077572,0.07669412508948004,0.01910396434346222,0.4035716056457238,0.4035716056457238,0.10052683377370243,0.0,4.768757475104337,4.590884601096036,5.484223715615826,4.763854259849552,4.588738357815146,5.468210151451842,24843.285386561955,21116.79257857766,0.85,0.9909222013219852,0.6804318742105744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515352726862527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.34080345112,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.560557227449,1537.881935972889,0.4035716056457238,0.10052683377370243,6.112885165565336,3.428256021378588
1411.0,-30.007892127529562,5.071416974687757,35.01417620108483,24.14502042755487,5.007845659870179,-26.506319388620625,-40.03844544114543,1.5062729209613095,-0.25837944808193924,-5.020943489701381,40.02761802574113,45204.305026105496,20627.429501654955,20627.429501654955,65831.73452776045,82637.51602984093,82637.51602984093,20627.429501654955,103264.94553149589,103264.94553149589,103264.94553149589,128108.0635666188,97757.8917776996,60324.86035095158,41592.25714083113,24843.11803512292,0.0,66435.37517595405,21116.65032985448,1537.875259706674,0.0,0.8867121257267362,2.8177039984657495,0.0014959162575277712,354366.56963862065,1555724.382045546,4.390155605344087,1555724.382045546,4.390155605344087,0.85,0.09579784660576396,4.296143414572793,1.2674678679695357,1.0,0.0,4.2961434145712625,1.2846923145076101,1.2849919915290402,3.3441029934232893,19341.58150521321,1972.2924245499953,3099.015535412006,3099.015535412006,6.65612329655927,5.071416974687757,-0.915447212170589,5.986864186858346,3.4283065113347915,3.4283065113347915,0.9795161460956547,0.0,0.0,0.00023325540081853022,1.0000630606592202,0.00023324069250670376,198.9287290356258,0.0,2.937227533111378e-06,8.324102828837646,0.025526993897954837,7.851329176722748e-05,0.00015474210905130274,0.0006647942927578592,0.09579784660566187,0.07669381132386717,0.019104035281794707,0.09579771665914982,0.0766938113239489,0.019104035281815056,0.40357008903862585,0.40357008903862585,0.1005272405502638,0.0,4.767559080776948,4.590393493551289,5.480169382090821,4.7625640416194415,4.588232515126606,5.463753601312703,24843.11803512292,21116.65032985448,0.85,0.9909138670987429,0.6804252238567469,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451538916212015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.30939267705,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.548151624444,1537.875259706674,0.40357008903862585,0.1005272405502638,6.112885165565336,3.4283065113347915
1412.0,-30.008495642846242,5.071189626087218,35.014149299763254,24.14477951768788,5.007707572396065,-26.506876446844796,-40.03896005507556,1.5060883763945743,-0.25990979753771626,-5.021041672895617,40.02756884811811,45203.79681648795,20627.28183206471,20627.28183206471,65831.07864855266,82637.06976091262,82637.06976091262,20627.28183206471,103264.35159297733,103264.35159297733,103264.35159297733,128107.34281724575,97757.64570670325,60324.5516439922,41592.3267363456,24842.991224268426,0.0,66435.31796061403,21116.54254062816,1537.8707745680392,0.0,0.8867118038742933,2.8177126785692868,0.0014959162575277712,354365.213270018,1555722.2604219625,4.390166421997349,1555722.2604219625,4.390166421997349,0.85,0.09579761104738695,4.296143414572793,1.2674673388199884,1.0,0.0,4.296143414572153,1.284693208077252,1.2849928664104708,3.344100667429118,19341.53281960691,1972.287459999787,3099.015535412006,3099.015535412006,6.656075646075251,5.071189626087218,-0.9155435944275343,5.986733220514752,3.4283569658718007,3.4283569658718007,0.9795305616776574,0.0,0.0,0.00023324069250670376,1.0000628204483775,0.0002332260411422259,198.92922749239048,0.0,2.9259057778971022e-06,8.292016974560388,0.025529919803732735,7.850871807987485e-05,0.0001547319744268289,0.0006647507529576668,0.09579761104728172,0.07669350409236737,0.019104106954914348,0.0957976976074379,0.07669350409245161,0.019104106954935335,0.4035685732154905,0.4035685732154905,0.10052764282442278,0.0,4.766311718664099,4.589871679176042,5.475992613464825,4.761131875357876,4.587598861329525,5.459098276696579,24842.991224268426,21116.54254062816,0.85,0.9909048480445357,0.6804181601612395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515425459130493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.277306822776,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.535772034578,1537.8707745680392,0.4035685732154905,0.10052764282442278,6.112885165565336,3.4283569658718007
