time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1413.0,-30.009096972476186,5.070963129621742,35.014122523711166,24.14451171588155,5.0075398371551145,-26.50743450261232,-40.03948231749234,1.5058773672910832,-0.2612519697347011,-5.021161236718066,40.02751869417896,45203.33270548816,20627.179575857164,20627.179575857164,65830.51228134532,82636.63542999374,82636.63542999374,20627.179575857164,103263.8150058509,103263.8150058509,103263.8150058509,128106.68257154655,97757.39782958089,60324.27332866434,41592.36055657394,24842.867565695647,0.0,66435.22812226959,21116.4374308413,1537.8669638629403,0.0,0.886711376675773,2.817716382890342,0.0014959162575277712,354363.5615405551,1555720.0966803494,4.3901807790762515,1555720.0966803494,4.3901807790762515,0.85,0.09579738280973012,4.296143414572793,1.2674669201159854,1.0,0.0,4.296143414573524,1.2846942253175362,1.284993865064526,3.3440980195197194,19341.4837766552,1972.282459010488,3099.015535412006,3099.015535412006,6.656042649723222,5.070963129621742,-0.9156523257146816,5.986615455336423,3.428407410668451,3.428407410668451,0.9795449744767002,0.0,0.0,0.0002332260411422259,1.0000625932400757,0.00023321144368234308,198.9297241461394,0.0,2.9145846172931323e-06,8.259932805408736,0.025532834388350027,7.850407666760246e-05,0.00015472196447462343,0.000664707748767419,0.09579738280958784,0.07669320475173613,0.019104178057851706,0.09579754001682605,0.07669320475185004,0.01910417805788007,0.40356705582923913,0.40356705582923913,0.10052803136604138,0.0,4.765077391594559,4.589340713238016,5.471918471349966,4.759909266983357,4.586990880276062,5.455393676772076,24842.867565695647,21116.4374308413,0.85,0.9908976629114401,0.6804120943529305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515461617875762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.24522265362,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.52341854015,1537.8669638629403,0.40356705582923913,0.10052803136604138,6.112885165565336,3.428407410668451
1414.0,-30.009696041157422,5.070737579133393,35.01409577374408,24.144253762811445,5.00737615140133,-26.50799011809629,-40.040000423882134,1.5056702283401442,-0.2624982964850915,-5.021274484838001,40.02746590184291,45202.860632921285,20627.066058601788,20627.066058601788,65829.92669152307,82636.22609230284,82636.22609230284,20627.066058601788,103263.29215090463,103263.29215090463,103263.29215090463,128106.01722570413,97757.17572158141,60323.987805473276,41592.43101789793,24842.725074799502,0.0,66435.15609269743,21116.316313579577,1537.8619299726702,0.0,0.886710991196476,2.817719563155627,0.0014959162575277712,354361.9970657309,1555717.8191154527,4.390193734083966,1555717.8191154527,4.390193734083966,0.85,0.09579714506446996,4.296143414572793,1.2674664860265334,1.0,0.0,4.296143414572593,1.2846952243455354,1.2849948455712734,3.3440954190215697,19341.439832172597,1972.2779779203497,3099.015535412006,3099.015535412006,6.656006019621155,5.070737579133393,-0.9157570590211437,5.986494638154537,3.428457733611511,3.428457733611511,0.9795593524604317,0.0,0.0,0.00023321144368234308,1.0000623581940247,0.00023319690194468568,198.93021893468747,0.0,2.903868667722395e-06,8.229563804325267,0.02553573825701775,7.849947244113138e-05,0.0001547119712412117,0.000664664816403507,0.09579714506434131,0.07669289886582983,0.019104246198511483,0.09579729292067386,0.07669289886593282,0.019104246198537143,0.40356553628942393,0.40356553628942393,0.1005284123631236,0.0,4.763860908969775,4.588822903076391,5.467881202019214,4.758776188352897,4.586537630834528,5.451515991133874,24842.725074799502,21116.316313579577,0.85,0.9908899227943427,0.6804057262972246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515497645839883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.21485365254,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.511088715135,1537.8619299726702,0.40356553628942393,0.1005284123631236,6.112885165565336,3.428457733611511
1415.0,-30.010292907590653,5.070512972577345,35.01406906288025,24.144000803958647,5.0072137324987676,-26.508543624573882,-40.040518215950556,1.5054644494822362,-0.2636712029880641,-5.021387015456345,40.02741354086475,45202.39726784207,20626.95278672583,20626.95278672583,65829.3500545679,82635.83296649494,82635.83296649494,20626.95278672583,103262.78575322077,103262.78575322077,103262.78575322077,128105.37076952565,97756.96942438022,60323.71060619762,41592.50979798067,24842.58501630487,0.0,66435.09481428553,21116.19726385914,1537.8570216872747,0.0,0.8867106078071003,2.8177218605521186,0.0014959162575277712,354360.442508256,1555715.5601626725,4.390206618862169,1555715.5601626725,4.390206618862169,0.85,0.09579690612728002,4.296143414572793,1.2674660766636956,1.0,0.0,4.296143414571342,1.284696216898174,1.2849958196727107,3.3440928353829724,19341.399015885967,1972.2738158174268,3099.015535412006,3099.015535412006,6.655969468698883,5.070512972577345,-0.915861084010662,5.986374056588007,3.4285079644302288,3.4285079644302288,0.9795737041229226,0.0,0.0,0.00023319690194468568,1.0000621292550742,0.00023318241449497672,198.93071190649312,0.0,2.892791055876482e-06,8.198169852353951,0.025538631048073628,7.849487125734383e-05,0.00015470203068734185,0.0006646221103584618,0.09579690612715407,0.07669259296843298,0.019104313158721093,0.09579702385821996,0.0766925929685338,0.01910431315874622,0.40356401547089743,0.40356401547089743,0.10052878684543087,0.0,4.762675365452026,4.588334316081216,5.463881912900149,4.757715812468291,4.586167292443008,5.447669995753188,24842.58501630487,21116.19726385914,0.85,0.9908821570675718,0.6803993791865892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515533538511727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.183459700565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.498784140138,1537.8570216872747,0.40356401547089743,0.10052878684543087,6.112885165565336,3.4285079644302288
1416.0,-30.01088753634553,5.070289285375235,35.014042386699494,24.143748019728832,5.007050168057386,-26.50909523138545,-40.04103195676578,1.5052578630973494,-0.2648066997781484,-5.02150017501268,40.027361129345806,45201.9261831602,20626.84246425315,20626.84246425315,65828.76864741335,82635.44541099618,82635.44541099618,20626.84246425315,103262.28787524933,103262.28787524933,103262.28787524933,128104.73281813544,97756.76723940585,60323.42421884838,41592.603356174965,24842.444942886108,0.0,66435.04829906108,21116.07820145319,1537.8521279828385,0.0,0.8867102213965097,2.817723591943352,0.0014959162575277712,354358.87926769606,1555713.2990319482,4.390219605183658,1555713.2990319482,4.390219605183658,0.85,0.09579666646913464,4.296143414572793,1.2674656337825585,1.0,0.0,4.296143414571932,1.2846972131174044,1.2849967975113132,3.344090242204162,19341.35901321109,1972.2697366798134,3099.015535412006,3099.015535412006,6.655933869499258,5.070289285375235,-0.9159652083186902,5.9862544936939255,3.428558104084376,3.428558104084376,0.9795880297383931,0.0,0.0,0.00023318241449497672,1.0000618966246473,0.0002331679821839037,198.93120303226922,0.0,2.881998684313759e-06,8.167584271345193,0.02554151304675794,7.849030632006087e-05,0.00015469210817491586,0.0006645794818220469,0.09579666646900793,0.0766922873611032,0.01910437910790473,0.09579673613434882,0.07669228736120463,0.019104379107930003,0.40356249505706726,0.40356249505706726,0.10052915572853816,0.0,4.761522691893049,4.587874998209031,5.459930125612118,4.756693475234556,4.585823862164489,5.443907007612609,24842.444942886108,21116.07820145319,0.85,0.9908740993320495,0.6803927646696546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515569299406397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.15287411956,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.486503714554,1537.8521279828385,0.40356249505706726,0.10052915572853816,6.112885165565336,3.428558104084376
1417.0,-30.01148009011287,5.0700661347195854,35.01401563101404,24.143458424974256,5.006852996638275,-26.509648331256965,-40.041545837279386,1.5050212377823449,-0.2658572558534047,-5.0216353846028285,40.0273054612549,45201.4655526984,20626.77807867799,20626.77807867799,65828.24363137639,82635.04419306075,82635.04419306075,20626.77807867799,103261.82227173874,103261.82227173874,103261.82227173874,128104.1168779008,97756.53598610501,60323.13292815006,41592.67006439439,24842.29460616206,0.0,66434.96467055645,21115.950415237752,1537.847152109196,0.0,0.8867097344893559,2.8177216285762583,0.0014959162575277712,354357.0114244568,1555710.8974093525,4.390235968961504,1555710.8974093525,4.390235968961504,0.85,0.09579643331609157,4.296143414572793,1.267465224419721,1.0,0.0,4.296143414572889,1.2846983497313071,1.2849979158481366,3.344087283580091,19341.31325931353,1972.2650710806986,3099.015535412006,3099.015535412006,6.655913093361023,5.0700661347195854,-0.9160823004042822,5.986148435123868,3.428608146732702,3.428608146732702,0.9796023276379149,0.0,0.0,0.0002331679821839037,1.000061680926477,0.00023315360105377923,198.9316924463649,0.0,2.8710370042900356e-06,8.13651887015796,0.02554438408376223,7.848574038699754e-05,0.00015468224179690618,0.0006645370944471349,0.09579643331591113,0.07669198767749501,0.019104445638416127,0.09579630682094015,0.07669198767763946,0.019104445638452112,0.4035609764169296,0.4035609764169296,0.10052952034787044,0.0,4.760425832171165,4.587427655245335,5.456210912285883,4.755778128749398,4.585382744540368,5.44107581398049,24842.29460616206,21115.950415237752,0.85,0.9908674439402696,0.6803866875951151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515604926399235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.12180871837,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.474248221579,1537.847152109196,0.4035609764169296,0.10052952034787044,6.112885165565336,3.428608146732702
1418.0,-30.012070394805423,5.069844143580827,35.0139888409477,24.143218667618953,5.006706198457332,-26.510194368921567,-40.04205489819867,1.50483017257351,-0.2671256569404932,-5.021733100189401,40.02725094847948,45200.99391656999,20626.638936651038,20626.638936651038,65827.63285322103,82634.64055750253,82634.64055750253,20626.638936651038,103261.27949415357,103261.27949415357,103261.27949415357,128103.41462509896,97756.32310050803,60322.851365637485,41592.746372078385,24842.135130945382,0.0,66434.88150302376,21115.814861303574,1537.8407881405735,0.0,0.8867094343381591,2.8177269148064528,0.0014959162575277712,354355.6615442644,1555708.5456318816,4.390246056327084,1555708.5456318816,4.390246056327084,0.85,0.09579618322668265,4.296143414572793,1.2674648007703948,1.0,0.0,4.296143414575405,1.2846992731338407,1.2849988209896002,3.3440848799524603,19341.271139500484,1972.2607760550734,3099.015535412006,3099.015535412006,6.655868194577727,5.069844143580827,-0.9161769094300132,5.98602105301084,3.428657978427206,3.428657978427206,0.979616565264916,0.0,0.0,0.00023315360105377923,1.0000614471031797,0.00023313927532067337,198.93218000497117,0.0,2.8608625549542376e-06,8.107684480740309,0.025547244946317185,7.848121751912485e-05,0.00015467238353465438,0.0006644947419386826,0.0957961832265891,0.07669167327812793,0.019104509948461173,0.09579605768600387,0.07669167327820282,0.019104509948479825,0.4035594596160118,0.4035594596160118,0.10052989303114489,0.0,4.759300002148336,4.5869779397824,5.4523555805029105,4.754607443248915,4.584994404136637,5.436747838601093,24842.135130945382,21115.814861303574,0.85,0.9908594907364275,0.6803804401233512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515640429235992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.09297432895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.462014476561,1537.8407881405735,0.4035594596160118,0.10052989303114489,6.112885165565336,3.428657978427206
1419.0,-30.012658551007952,5.069623052395116,35.013962145938976,24.142965219821804,5.006545904670108,-26.510739822507873,-40.04256388926876,1.5046271761698953,-0.26832854757429914,-5.021845182246161,40.02720013708506,45200.53172778861,20626.530942285335,20626.530942285335,65827.06267007395,82634.23616789668,82634.23616789668,20626.530942285335,103260.76711018202,103260.76711018202,103260.76711018202,128102.7715418132,97756.10270701513,60322.57252653645,41592.811311642974,24842.00443163118,0.0,66434.81574327416,21115.7037668865,1537.8364064796597,0.0,0.8867090476140274,2.817729659907223,0.0014959162575277712,354354.11320517067,1555706.3535409477,4.390259053209283,1555706.3535409477,4.390259053209283,0.85,0.09579594630337526,4.296143414572793,1.2674643463501707,1.0,0.0,4.296143414572912,1.2847002522315756,1.284999781910396,3.3440823313533414,19341.227534236208,1972.256329555578,3099.015535412006,3099.015535412006,6.655833346618925,5.069623052395116,-0.916279700017899,5.985902752413015,3.4287077879915473,3.4287077879915473,0.9796307965690135,0.0,0.0,0.00023313927532067337,1.0000612237472075,0.00023312500253445045,198.93266579114197,0.0,2.849849316917386e-06,8.076472964143873,0.025550094795634103,7.847669551275484e-05,0.00015466257980791855,0.0006644526237226283,0.0957959463032522,0.0766913701102326,0.0191045761930196,0.09579583628791191,0.07669137011033113,0.01910457619304413,0.40355794384430965,0.40355794384430965,0.10053026142824446,0.0,4.758186612273732,4.586535649616621,5.448533005493971,4.7535166346718825,4.584554663246479,5.433028790918058,24842.00443163118,21115.7037668865,0.85,0.9908518889320208,0.6803741565636042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515675797484422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.06176281236,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.449806036217,1537.8364064796597,0.40355794384430965,0.10053026142824446,6.112885165565336,3.4287077879915473
1420.0,-30.01324431192323,5.069402823529303,35.01393547701747,24.1427072667517,5.00638081516965,-26.511283599513213,-40.04306879416106,1.5044201027597657,-0.26950113698683253,-5.021958724871458,40.027147506901976,45200.06269320348,20626.427463897526,20626.427463897526,65826.49015710101,82633.83289165024,82633.83289165024,20626.427463897526,103260.26035554777,103260.26035554777,103260.26035554777,128102.12347995237,97755.88032485842,60322.28366660357,41592.88517583871,24841.8631244046,0.0,66434.74830024331,21115.58365574391,1537.8314493736527,0.0,0.8867086600390983,2.817731835435732,0.0014959162575277712,354352.5446947076,1555704.0829868056,4.390272078692485,1555704.0829868056,4.390272078692485,0.85,0.09579570672167956,4.296143414572793,1.2674639111617583,1.0,0.0,4.296143414573711,1.2847012502917072,1.2850007618660058,3.344079733398952,19341.18353551108,1972.251842934242,3099.015535412006,3099.015535412006,6.655799955889957,5.069402823529303,-0.9163831142152645,5.985785937744567,3.428757499056492,3.428757499056492,0.9796449997304263,0.0,0.0,0.00023312500253445045,1.0000609746968867,0.00023311078867476996,198.93314960101145,0.0,2.8393234115928527e-06,8.046642548454145,0.025552934119045696,7.847221004701928e-05,0.00015465279248743117,0.0006644105759901701,0.09579570672154748,0.07669106546145776,0.019104641260089723,0.09579555958755892,0.07669106546156348,0.01910464126011607,0.40355642904663774,0.40355642904663774,0.10053062581342725,0.0,4.757084636271543,4.586096610941695,5.44475483975026,4.752457587884635,4.584125870952164,5.429425463672544,24841.8631244046,21115.58365574391,0.85,0.9908442771485585,0.6803677871846161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571103716925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.03193239667,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.437620960465,1537.8314493736527,0.40355642904663774,0.10053062581342725,6.112885165565336,3.428757499056492
1421.0,-30.013828054972365,5.069183773942784,35.01390890251206,24.142471071705245,5.00624396315094,-26.511822736238017,-40.043569228704996,1.5042386444166467,-0.2708924942219255,-5.022052604397762,40.02709691910784,45199.58314110484,20626.285950382244,20626.285950382244,65825.86909148708,82633.4017220853,82633.4017220853,20626.285950382244,103259.68767246754,103259.68767246754,103259.68767246754,128101.41344544185,97755.64137504411,60321.99572674367,41592.93960922272,24841.725772974318,0.0,66434.66538219704,21115.46690702817,1537.826263752561,0.0,0.8867083652018684,2.8177391895229085,0.0014959162575277712,354351.2478200613,1555701.900547099,4.390281987484578,1555701.900547099,4.390281987484578,0.85,0.09579545909749865,4.296143414572793,1.2674634204758335,1.0,0.0,4.296143414573676,1.2847021284165372,1.2850016219340328,3.344077447639956,19341.136258843948,1972.2470220558446,3099.015535412006,3099.015535412006,6.655754291867413,5.069183773942784,-0.9164745040426503,5.985658277985435,3.428807101769297,3.428807101769297,0.9796591719340848,0.0,0.0,0.00023311078867476996,1.0000607649321025,0.00023309662457420439,198.93363174628755,0.0,2.8276078742254287e-06,8.013440715554864,0.025555761726919923,7.8467764528771e-05,0.00015464302414599896,0.0006643686097944549,0.09579545909740796,0.07669075486616599,0.019104704231241974,0.0957954547278993,0.0766907548662386,0.019104704231260056,0.403554914930587,0.403554914930587,0.10053098713485537,0.0,4.755936100278063,4.5856292853148375,5.440856591332022,4.751160110175817,4.583582562556387,5.425084569579667,24841.725772974318,21115.46690702817,0.85,0.9908361653180976,0.6803614179596258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515746133501601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.99873056377,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.425464265096,1537.826263752561,0.403554914930587,0.10053098713485537,6.112885165565336,3.428807101769297
1422.0,-30.014409885734317,5.068965348413081,35.01388237319316,24.142204981204145,5.006063383458473,-26.512364524711266,-40.04407759113235,1.504018022435428,-0.2718461042496756,-5.02217847153602,40.027045086235475,45199.147508810594,20626.211063564424,20626.211063564424,65825.35857237501,82633.03025564243,82633.03025564243,20626.211063564424,103259.24131920685,103259.24131920685,103259.24131920685,128100.83594187732,97755.44242147203,60321.73203118422,41593.01154476424,24841.594622670465,0.0,66434.6061674347,21115.355429269894,1537.8221772191796,0.0,0.886707911971044,2.817737041484736,0.0014959162575277712,354349.5090665953,1555699.6643950925,4.390297219524917,1555699.6643950925,4.390297219524917,0.8499999999999999,0.09579522450900622,4.296143414572793,1.2674630693579094,1.0,0.0,4.296143414573952,1.2847031896289616,1.2850026651962376,3.3440746853081085,19341.096895508057,1972.2430081126643,3099.015535412006,3099.015535412006,6.655730127155437,5.068965348413081,-0.9165846277279686,5.9855499761410496,3.428856693183246,3.428856693183246,0.9796733409094989,0.0,0.0,0.00023309662457420439,1.0000605661550421,0.00023308250766290766,198.9341123141529,0.0,2.8177159659300544e-06,7.985407047445774,0.025558579442885854,7.846324882302022e-05,0.00015463337575118418,0.0006643271589066101,0.09579522450884345,0.0766904565157419,0.019104767993101547,0.09579507817459043,0.07669045651587221,0.01910476799313401,0.40355339935106566,0.40355339935106566,0.10053133620148698,0.0,4.754863829435692,4.585208653353902,5.437153909725794,4.750332367286319,4.583288248700114,5.42210288255967,24841.594622670465,21115.355429269894,0.85,0.9908293639383636,0.6803554670723189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515781109093127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.97069689566,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.413328468949,1537.8221772191796,0.40355339935106566,0.10053133620148698,6.112885165565336,3.428856693183246
1423.0,-30.014989301602576,5.0687479638327355,35.01385582932204,24.141955060791247,5.005913057672513,-26.512901113773854,-40.0445738347247,1.5038248698436807,-0.2731683693527316,-5.022279024236372,40.02699160373313,45198.66939222147,20626.086149641447,20626.086149641447,65824.75554186292,82632.59806354137,82632.59806354137,20626.086149641447,103258.68421318282,103258.68421318282,103258.68421318282,128100.1267681128,97755.19476755902,60321.43772786657,41593.063377436054,24841.442554929974,0.0,66434.50593236602,21115.226171690476,1537.8163014500271,0.0,0.8867075936336519,2.817742706254987,0.0014959162575277712,354348.12001657684,1555697.3570779876,4.39030791811513,1555697.3570779876,4.39030791811513,0.8499999999999999,0.0957949735152255,4.296143414572793,1.2674625907605517,1.0,0.0,4.296143414573314,1.2847041222564854,1.2850035799041668,3.3440722576860287,19341.047896718734,1972.2380116266752,3099.015535412006,3099.015535412006,6.655689819541116,5.0687479638327355,-0.9166795050316043,5.98542746886434,3.4289061077716902,3.4289061077716902,0.9796874593633401,0.0,0.0,0.00023308250766290766,1.0000603150539893,0.00023306845012675505,198.93459088945275,0.0,2.808335217432215e-06,7.958822006202897,0.025561387778103288,7.845884099875866e-05,0.00015462366666414902,0.0006642854472762824,0.09579497351512656,0.0766901451650239,0.01910482835010266,0.09579487035116861,0.07669014516510313,0.019104828350122387,0.4035518851219665,0.4035518851219665,0.10053168472983572,0.0,4.753752072130226,4.584753219982133,5.4333929483306065,4.749110654883623,4.582741455420319,5.418157278055844,24841.442554929974,21115.226171690476,0.85,0.9908217818143501,0.6803492967681012,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515815970268084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.94411185441,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.401211524184,1537.8163014500271,0.4035518851219665,0.10053168472983572,6.112885165565336,3.4289061077716902
1424.0,-30.015566341155708,5.068531543003668,35.01382936939858,24.1417157574557,5.005761951602318,-26.51343564193967,-40.045069763995684,1.5036312523861588,-0.2742713848265339,-5.022383204186128,40.026940961128986,45198.20081031006,20625.97049948811,20625.97049948811,65824.17130979817,82632.21502465944,82632.21502465944,20625.97049948811,103258.18552414756,103258.18552414756,103258.18552414756,128099.49496032576,97754.99490648802,60321.15161039608,41593.15921787993,24841.309436178195,0.0,66434.46865405813,21115.113020751465,1537.811602431405,0.0,0.886707246534701,2.817745059939986,0.0014959162575277712,354346.6808637001,1555695.172280828,4.3903195833213635,1555695.172280828,4.3903195833213635,0.85,0.09579472755261662,4.296143414572793,1.2674621616164226,1.0,0.0,4.296143414571216,1.2847050569371528,1.2850044967419751,3.3440698247231686,19341.008353832487,1972.2339793744538,3099.015535412006,3099.015535412006,6.655652501188878,5.068531543003668,-0.9167761976198738,5.985307740623542,3.4289554723373077,3.4289554723373077,0.9797015635249451,0.0,0.0,0.00023306845012675505,1.000060067965455,0.00023305445102004204,198.9350675040264,0.0,2.796530203431908e-06,7.925366596526027,0.02556418430830672,7.845443619512636e-05,0.0001546140139316287,0.0006642439777530327,0.09579472755250784,0.07668983877135245,0.019104888781155384,0.09579462015570207,0.07668983877143953,0.019104888781177075,0.4035503695814982,0.4035503695814982,0.10053202682346321,0.0,4.752664263977465,4.584326837078606,5.429635499002359,4.748111819359622,4.582424418814298,5.414406944993289,24841.309436178195,21115.113020751465,0.85,0.9908135436826033,0.6803426252367436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451585068691034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.910656444736,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.389123563431,1537.811602431405,0.4035503695814982,0.10053202682346321,6.112885165565336,3.4289554723373077
1425.0,-30.01614122223043,5.068316021220183,35.01380296754421,24.14146140161904,5.00560582959079,-26.513968728785724,-40.04556544879449,1.5034333361461074,-0.2755185352875742,-5.0224903669112715,40.02688973265112,45197.7411607467,20625.862614018184,20625.862614018184,65823.60377476488,82631.78879947591,82631.78879947591,20625.862614018184,103257.6514134941,103257.6514134941,103257.6514134941,128098.82547644468,97754.74876393077,60320.87139472456,41593.197076895776,24841.174062950577,0.0,66434.37113984635,21114.99795350799,1537.8068386222865,0.0,0.8867068863665218,2.817748963431629,0.0014959162575277712,354345.2005112349,1555692.9622105665,4.390331687761187,1555692.9622105665,4.390331687761187,0.8500000000000001,0.09579448096693255,4.296143414572793,1.2674617132404826,1.0,0.0,4.296143414573215,1.2847060116062743,1.2850054336479386,3.3440673397342504,19340.959654067727,1972.2290133804845,3099.015535412006,3099.015535412006,6.655617688368906,5.068316021220183,-0.9168743726901978,5.985190393910381,3.429004765326927,3.429004765326927,0.9797156472362649,0.0,0.0,0.00023305445102004204,1.0000598435504278,0.00023304050504882644,198.93554233777556,0.0,2.7849132389493085e-06,7.892444119182341,0.02556696922154567,7.845003379133007e-05,0.00015460441722871197,0.0006642027489409954,0.09579448096681474,0.07668953302665847,0.01910494794015627,0.09579441720045902,0.07668953302675278,0.01910494794017976,0.4035488544507074,0.4035488544507074,0.10053236147507151,0.0,4.751567138290682,4.583878915724824,5.425918094142105,4.746971831623682,4.581884708238249,5.410844008100753,24841.174062950577,21114.99795350799,0.85,0.9908064552339062,0.6803367050107857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515885261329433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.8777339674,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.377063894332,1537.8068386222865,0.4035488544507074,0.10053236147507151,6.112885165565336,3.429004765326927
1426.0,-30.01671409285198,5.068101764776907,35.013776703056536,24.141238687466853,5.005482315460153,-26.514496744969847,-40.04605278661472,1.5032649675780523,-0.276901694231924,-5.022574863346986,40.02684093000839,45197.253962010516,20625.7107731931,20625.7107731931,65822.96473520361,82631.35823170448,82631.35823170448,20625.7107731931,103257.06900489758,103257.06900489758,103257.06900489758,128098.11269121399,97754.51149475093,60320.576889789845,41593.26067217898,24841.043686316403,0.0,66434.30435849538,21114.887133368942,1537.8018394817345,0.0,0.8867066328430633,2.817757306662966,0.0014959162575277712,354344.03327570553,1555690.856796531,4.3903402081165845,1555690.856796531,4.3903402081165845,0.85,0.09579422436016677,4.296143414572793,1.26746119288262,1.0,0.0,4.296143414571979,1.2847068279560645,1.2850062322705755,3.344065214791336,19340.912709917262,1972.224226409351,3099.015535412006,3099.015535412006,6.655568691897819,5.068101764776907,-0.9169586872545716,5.985060452031479,3.4290539688272488,3.4290539688272488,0.9797297053792139,0.0,0.0,0.00023304050504882644,1.0000596345418469,0.0002330266086137836,198.93601551294276,0.0,2.7743493472024653e-06,7.8625060499717865,0.02556974357089287,7.844570574352566e-05,0.0001545947993053008,0.0006641614289626706,0.09579422436009166,0.07668922012895019,0.01910500423114147,0.09579436204262533,0.07668922012901032,0.01910500423115645,0.4035473380567373,0.4035473380567373,0.10053269009746263,0.0,4.750421105745772,4.583406278871507,5.422054436844348,4.745673169115037,4.581356049154181,5.406438769715692,24841.043686316403,21114.887133368942,0.85,0.9907978320960081,0.6803300553598836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515919706575604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.84779589818,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.365028232094,1537.8018394817345,0.4035473380567373,0.10053269009746263,6.112885165565336,3.4290539688272488
1427.0,-30.017284805578683,5.0678882802937695,35.013750559182085,24.140990268811606,5.005321507512798,-26.51502654844458,-40.046544175688155,1.5030632503787034,-0.27790556349316375,-5.022687529912546,40.0267919141172,45196.794527886945,20625.618137976555,20625.618137976555,65822.41266586349,82630.9778635889,82630.9778635889,20625.618137976555,103256.59600156546,103256.59600156546,103256.59600156546,128097.52015685962,97754.30739064107,60320.29307131681,41593.34924369362,24840.92415529416,0.0,66434.27339898777,21114.785532000034,1537.7981172088334,0.0,0.8867062366274655,2.8177573633438597,0.0014959162575277712,354342.4769021069,1555688.742184826,4.390353524041689,1555688.742184826,4.390353524041689,0.85,0.09579397932266039,4.296143414572793,1.2674607181316246,1.0,0.0,4.2961434145730735,1.2847078001949728,1.2850071868822788,3.3440626840755474,19340.87232753785,1972.2201085526506,3099.015535412006,3099.015535412006,6.655538800077179,5.0678882802937695,-0.9170593740298543,5.984947654323624,3.4291031948355606,3.4291031948355606,0.9797437699530173,0.0,0.0,0.0002330266086137836,1.0000594101814728,0.00023301276528311268,198.93648690772366,0.0,2.764501417254879e-06,7.834597016500327,0.025572508072310124,7.844134194004663e-05,0.00015458526667373696,0.0006641204754103541,0.09579397932252741,0.07668891884738467,0.01910506047514274,0.09579408929325457,0.07668891884749113,0.01910506047516926,0.40354581885420265,0.40354581885420265,0.10053300254556223,0.0,4.749336694650253,4.582973953788269,5.418338426472644,4.744781966419396,4.581031731048881,5.403259409529596,24840.92415529416,21114.785532000034,0.85,0.990789983816793,0.6803234567863218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515954031516412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.819886864716,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.353013683236,1537.7981172088334,0.40354581885420265,0.10053300254556223,6.112885165565336,3.4291031948355606
1428.0,-30.017853281252147,5.067675340880744,35.01372431682974,24.140714399423473,5.00513465312067,-26.515556942887827,-40.047043178323634,1.5028383147562565,-0.2788249347379974,-5.022813113680016,40.02673675800222,45196.37917073624,20625.5527295631,20625.5527295631,65821.93190029934,82630.59140814914,82630.59140814914,20625.5527295631,103256.14413771224,103256.14413771224,103256.14413771224,128096.91696334677,97754.0849888197,60320.0410960934,41593.38210302922,24840.77282563453,0.0,66434.15492866375,21114.65690178935,1537.7928674481643,0.0,0.8867057968699483,2.8177547979665807,0.0014959162575277712,354340.7420968727,1555686.3626781772,4.390368303323331,1555686.3626781772,4.390368303323331,0.85,0.0957937303898344,4.296143414572793,1.2674603895423937,1.0,0.0,4.296143414573872,1.2847088809315328,1.2850082500851165,3.344059870947332,19340.828324922037,1972.215621534575,3099.015535412006,3099.015535412006,6.65551769388629,5.067675340880744,-0.9171676360755292,5.984842976956273,3.4291522966244425,3.4291522966244425,0.979757799035555,0.0,0.0,0.00023301276528311268,1.0000591775774423,0.00023299897696810914,198.9369564567126,0.0,2.7539435707780534e-06,7.804676079585003,0.025575262015880902,7.843691075364357e-05,0.0001545758545294691,0.0006640800394887407,0.09579373038967803,0.0766886154407394,0.019105114948938632,0.09579362754767938,0.07668861544086458,0.019105114948969815,0.4035442995353058,0.4035442995353058,0.10053330843570392,0.0,4.748315293621374,4.5825631100752275,5.414852838798538,4.743988178942004,4.580682400535977,5.400670738570625,24840.77282563453,21114.65690178935,0.85,0.9907845139443439,0.6803184178269086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515988227315837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.7899659278,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.341023268516,1537.7928674481643,0.4035442995353058,0.10053330843570392,6.112885165565336,3.4291522966244425
1429.0,-30.018419872742815,5.067463881224409,35.013698139465355,24.140510020684474,5.005027314342338,-26.516077689144712,-40.04752562670035,1.5026851307441613,-0.2802056848412917,-5.022882563454528,40.026686166203426,45195.899256604425,20625.375158760176,20625.375158760176,65821.2744153646,82630.17028658406,82630.17028658406,20625.375158760176,103255.54544534424,103255.54544534424,103255.54544534424,128096.17064175582,97753.86144865186,60319.758196265066,41593.448058207556,24840.62519641158,0.0,66434.07325461914,21114.53141694984,1537.7865343065062,0.0,0.8867056264550763,2.8177648679890925,0.0014959162575277712,354339.7827254878,1555684.180084492,4.390374030594536,1555684.180084492,4.390374030594536,0.85,0.09579345914594917,4.296143414572793,1.267459893911146,1.0,0.0,4.296143414574579,1.284709625932353,1.2850089775446372,3.3440579317329786,19340.784097082244,1972.2111115500445,3099.015535412006,3099.015535412006,6.655460394785691,5.067463881224409,-0.9172422100646518,5.984706091289061,3.429201207035336,3.429201207035336,0.9797717734386674,0.0,0.0,0.00023299897696810914,1.0000589817049068,0.00023298523510172472,198.9374244513519,0.0,2.7430054214707605e-06,7.773677364448135,0.025578005021302374,7.843262679051895e-05,0.00015456635017759018,0.0006640392074300063,0.0957934591459011,0.07668829325621289,0.0191051658896882,0.0957935569707563,0.07668829325625139,0.019105165889697788,0.40354278113830555,0.40354278113830555,0.10053362058111602,0.0,4.747214644523808,4.582125138370714,5.41107807030744,4.742676878613224,4.580242006761125,5.395846740425782,24840.62519641158,21114.53141694984,0.85,0.9907758352117612,0.6803120302948151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516022289229116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.75896721266,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.329058645671,1537.7865343065062,0.40354278113830555,0.10053362058111602,6.112885165565336,3.429201207035336
1430.0,-30.018984412625432,5.0672531836961205,35.013672138668525,24.140260833688103,5.0048708837255935,-26.51660149852425,-40.04800852909682,1.5024879696242668,-0.28128610711621604,-5.022993279818436,40.02663895434093,45195.43071976346,20625.283703394594,20625.283703394594,65820.71442315806,82629.76756826273,82629.76756826273,20625.283703394594,103255.05127165733,103255.05127165733,103255.05127165733,128095.56724689998,97753.63422676774,60319.46453928508,41593.52187498073,24840.51597524266,0.0,66434.0378502234,21114.43857895626,1537.7833579363378,0.0,0.886705233632293,2.81776616102848,0.0014959162575277712,354338.2533062871,1555682.143307587,4.390387232514994,1555682.143307587,4.390387232514994,0.85,0.09579321294263951,4.296143414572793,1.2674594334466383,1.0,0.0,4.296143414572382,1.284710576544757,1.2850099107233044,3.3440554573212253,19340.739140808008,1972.2065272858733,3099.015535412006,3099.015535412006,6.6554308836830405,5.0672531836961205,-0.917340853254375,5.9845940369504955,3.429250208940476,3.429250208940476,0.9797857739829932,0.0,0.0,0.00023298523510172472,1.000058768400214,0.0002329715437368039,198.93789075333103,0.0,2.733771505671038e-06,7.747508447071722,0.025580738792808044,7.84283390124843e-05,0.0001545568960892404,0.0006639985913106017,0.09579321294251371,0.07668799333446905,0.019105219608044663,0.09579336062533328,0.07668799333456976,0.019105219608069757,0.40354126155916203,0.40354126155916203,0.1005339178633831,0.0,4.746155802328872,4.581701805859495,5.407454717795304,4.741707172702206,4.579799241712806,5.392750067134386,24840.51597524266,21114.43857895626,0.85,0.9907679339249545,0.6803053401880718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451605623839787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.732798295285,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.3171128201,1537.7833579363378,0.40354126155916203,0.1005339178633831,6.112885165565336,3.429250208940476
1431.0,-30.01954657287392,5.067043398518787,35.01364615235075,24.14002645472067,5.004720221741083,-26.517122588750507,-40.04849478425456,1.5022962376175144,-0.2822259449236526,-5.023094405231972,40.02658737446691,45194.9880496331,20625.174221280056,20625.174221280056,65820.16227091316,82629.40394134515,82629.40394134515,20625.174221280056,103254.57816262521,103254.57816262521,103254.57816262521,128094.95388522086,97753.4475637912,60319.19811949775,41593.610493659384,24840.375722595654,0.0,66433.98621625504,21114.319364206305,1537.7781831302736,0.0,0.8867049054772932,2.8177667232344135,0.0014959162575277712,354336.8563795591,1555679.9180916813,4.390398261097812,1555679.9180916813,4.390398261097812,0.85,0.09579295346889938,4.296143414572793,1.267459020786919,1.0,0.0,4.296143414572599,1.2847115016590696,1.2850108184627964,3.3440530492836533,19340.7022091894,1972.2027613088467,3099.015535412006,3099.015535412006,6.655395555652803,5.067043398518787,-0.9174335705793091,5.984476969098096,3.429299088321483,3.429299088321483,0.9797997395204237,0.0,0.0,0.0002329715437368039,1.000058520943995,0.00023295791081995163,198.93835509168247,0.0,2.723731258880663e-06,7.719054387667799,0.025583462524066923,7.842402168364431e-05,0.0001545475220531596,0.0006639583191072251,0.09579295346879454,0.0766876835701733,0.019105269898621238,0.09579302193176466,0.07668768357025724,0.019105269898642148,0.40353974163043377,0.40353974163043377,0.10053420992452458,0.0,4.745137344151317,4.581318869211884,5.403871803198911,4.74086846030832,4.57959601366025,5.389347249130992,24840.375722595654,21114.319364206305,0.85,0.9907603926799791,0.6802992056282001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516090064788696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.704344235884,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.305189208693,1537.7781831302736,0.40353974163043377,0.10053420992452458,6.112885165565336,3.429299088321483
1432.0,-30.02010679009791,5.066834189275159,35.013620108133544,24.139754461962752,5.004541299783047,-26.51764475611527,-40.04898114418609,1.5020792658003408,-0.2832102767758329,-5.023214792153292,40.026533715397896,45194.554948269244,20625.105109235297,20625.105109235297,65819.66005750454,82628.99990618642,82628.99990618642,20625.105109235297,103254.10501542172,103254.10501542172,103254.10501542172,128094.33625506404,97753.20745263922,60318.928357920326,41593.64343857655,24840.23123964232,0.0,66433.87467821887,21114.19655369597,1537.7732055890579,0.0,0.8867044867576598,2.8177656209247104,0.0014959162575277712,354335.19338375697,1555677.6031794327,4.390412333370965,1555677.6031794327,4.390412333370965,0.8499999999999999,0.0957927008772202,4.296143414572793,1.267458610325121,1.0,0.0,4.296143414572951,1.2847125447157126,1.2850118442471634,3.3440503342508143,19340.654702749445,1972.1979170001423,3099.015535412006,3099.015535412006,6.655373254362612,5.066834189275159,-0.9175375611913648,5.984371750466524,3.4293478917658144,3.4293478917658144,0.9798136833616613,0.0,0.0,0.00023295791081995163,1.000058318937134,0.00023294432575446223,198.93881782701897,0.0,2.712110053692415e-06,7.686119892164304,0.025586174634120617,7.841970364433695e-05,0.00015453820717561468,0.000663918301057403,0.0957927008770772,0.07668738001667176,0.019105320860405443,0.09579262915583739,0.07668738001678624,0.01910532086043396,0.40353822359049846,0.40353822359049846,0.10053449784643077,0.0,4.744157079361628,4.580932315779307,5.4004955987318795,4.74000451537745,4.579158592095553,5.386760988637718,24840.23123964232,21114.19655369597,0.85,0.9907544965021331,0.680293828520088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516123748744987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.671409740375,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.293294451296,1537.7732055890579,0.40353822359049846,0.10053449784643077,6.112885165565336,3.4293478917658144
1433.0,-30.020664739610307,5.066626367449992,35.01359412464973,24.139545193780236,5.004430543330827,-26.518158065272566,-40.049454861413665,1.5019238689931744,-0.28456556566607105,-5.0232863537154815,40.026483395944105,45194.0763120129,20624.93861902014,20624.93861902014,65819.01493103305,82628.57254983959,82628.57254983959,20624.93861902014,103253.51116885972,103253.51116885972,103253.51116885972,128093.59717186731,97752.97248047471,60318.64142559748,41593.701172085806,24840.086003007582,0.0,66433.78717509338,21114.073102556446,1537.7670578884658,0.0,0.8867043045988083,2.8177751094329353,0.0014959162575277712,354334.2048525543,1555675.432344287,4.3904184553439745,1555675.432344287,4.3904184553439745,0.8500000000000001,0.09579242819025333,4.296143414572793,1.2674580619437625,1.0,0.0,4.296143414573629,1.2847132996515391,1.2850125819050444,3.3440483691871665,19340.608213067753,1972.1931763719267,3099.015535412006,3099.015535412006,6.655319530780636,5.066626367449992,-0.9176122204633215,5.984238587913313,3.4293965193081846,3.4293965193081846,0.9798275769451956,0.0,0.0,0.00023294432575446223,1.0000580831262142,0.00023293079640561543,198.93927869113003,0.0,2.702596868563377e-06,7.659159525508611,0.02558887723098918,7.841549806179257e-05,0.00015452882769266966,0.0006638780054535166,0.09579242819019337,0.07668705937454406,0.019105368815649306,0.09579254908722096,0.07668705937459205,0.019105368815661265,0.4035367065868881,0.4035367065868881,0.10053479260875353,0.0,4.74309762491265,4.580508817762052,5.396870059585922,4.73872078804942,4.578679591651792,5.3822315873339335,24840.086003007582,21114.073102556446,0.85,0.9907460906535399,0.6802875198564106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516157316426141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.64444937372,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.281419880479,1537.7670578884658,0.4035367065868881,0.10053479260875353,6.112885165565336,3.4293965193081846
1434.0,-30.02122061896051,5.066419282935613,35.01356828762996,24.13930627461525,5.004274696121362,-26.51867402054029,-40.04993276959283,1.5017280977011518,-0.2854444025544467,-5.0233952662799854,40.02643569502065,45193.62558033212,20624.85014172537,20624.85014172537,65818.47572205748,82628.2117062248,82628.2117062248,20624.85014172537,103253.06184795017,103253.06184795017,103253.06184795017,128093.03458953265,97752.7836569524,60318.36209234817,41593.80173844913,24839.97274158248,0.0,66433.77448003161,21113.976830345106,1537.763612195562,0.0,0.8867039227294403,2.817773958559506,0.0014959162575277712,354332.70036931214,1555673.374477457,4.390431289169804,1555673.374477457,4.390431289169804,0.85,0.09579217764844537,4.296143414572793,1.2674576679663736,1.0,0.0,4.296143414571868,1.2847142433293242,1.2850135084204133,3.3440459128400257,19340.57085398113,1972.1893668052935,3099.015535412006,3099.015535412006,6.655290980651166,5.066419282935613,-0.9177086591050623,5.984127942040676,3.4294452167063847,3.4294452167063847,0.9798414904875384,0.0,0.0,0.00023293079640561543,1.000057867877963,0.00023291731797468341,198.9397378471687,0.0,2.6915189007446054e-06,7.627764564710212,0.025591568749889923,7.84112554839693e-05,0.00015451954092164611,0.0006638381081533411,0.09579217764832611,0.07668675820861025,0.01910541943971586,0.0957922540648819,0.07668675820870573,0.019105419439739646,0.40353518791333065,0.40353518791333065,0.1005350754663027,0.0,4.742110214505601,4.580139134206718,5.393390134066863,4.73795086372553,4.578454576387742,5.379262639862475,24839.97274158248,21113.976830345106,0.85,0.9907381634900321,0.6802808651782419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516190748375541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.61305441293,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.269572065576,1537.763612195562,0.40353518791333065,0.1005350754663027,6.112885165565336,3.4294452167063847
1435.0,-30.02177446539896,5.066212787234894,35.01354236893087,24.13904423536735,5.004098635355023,-26.519190167131722,-40.05041437977923,1.5015143370876027,-0.28629293828316804,-5.02351244937197,40.02638164190441,45193.20099952301,20624.77948408626,20624.77948408626,65817.98048360927,82627.83831308893,82627.83831308893,20624.77948408626,103252.61779717519,103252.61779717519,103252.61779717519,128092.44195953078,97752.57268071234,60318.09931789787,41593.85929201608,24839.8241623556,0.0,66433.68345437168,21113.850538002258,1537.7583282396545,0.0,0.8867035217502394,2.8177714422747218,0.0014959162575277712,354331.0816452533,1555671.0425729933,4.390444765244978,1555671.0425729933,4.390444765244978,0.85,0.09579192130676058,4.296143414572793,1.2674572525592525,1.0,0.0,4.296143414572278,1.2847152710505128,1.2850145190641546,3.3440432377361193,19340.52911193792,1972.1851103014712,3099.015535412006,3099.015535412006,6.655268180623769,5.066212787234894,-0.9178098984987262,5.9840226857336205,3.4294937901569638,3.4294937901569638,0.9798553686162753,0.0,0.0,0.00023291731797468341,1.0000576565047556,0.00023290388955046792,198.94019532588317,0.0,2.6813955162056813e-06,7.599074892926901,0.025594250145406127,7.840698025666319e-05,0.00015451033771802023,0.0006637985698706908,0.0957919213066275,0.07668645293472073,0.01910546837190677,0.09579179604927886,0.07668645293482727,0.019105468371933308,0.4035336708862275,0.4035336708862275,0.10053535521690028,0.0,4.741177143383993,4.579791591890057,5.390094326385281,4.737219511088824,4.578179968892073,5.376687441783872,24839.8241623556,21113.850538002258,0.85,0.9907320663442469,0.6802754062336892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516224056428504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.58436474114,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.257747124606,1537.7583282396545,0.4035336708862275,0.10053535521690028,6.112885165565336,3.4294937901569638
1436.0,-30.02232614975218,5.066007496960644,35.01351646568809,24.138826445583277,5.003974676069023,-26.51969915707074,-40.05088743343947,1.5013476833877086,-0.28749131335388256,-5.023592420183193,40.02633025470617,45192.748222923816,20624.63483291003,20624.63483291003,65817.38305583384,82627.43115036996,82627.43115036996,20624.63483291003,103252.06598327999,103252.06598327999,103252.06598327999,128091.74178705069,97752.34950363926,60317.82987827122,41593.910694853366,24839.675803770704,0.0,66433.58649862406,21113.724433205098,1537.7521966168579,0.0,0.8867033006302757,2.8177778818615726,0.0014959162575277712,354329.97696126276,1555668.8256812962,4.390452196629613,1555668.8256812962,4.390452196629613,0.85,0.09579165036845047,4.296143414572793,1.2674567926442255,1.0,0.0,4.296143414572689,1.284716078321518,1.2850153092705865,3.344041136455384,19340.484955937107,1972.1806076424782,3099.015535412006,3099.015535412006,6.655221504130999,5.066007496960644,-0.9178887597314134,5.9838962566920575,3.4295421960921395,3.4295421960921395,0.9798691988834685,0.0,0.0,0.00023290388955046792,1.0000574316810387,0.00023289051425673618,198.94065102055467,0.0,2.671453336350039e-06,7.570898755216011,0.025596921598742477,7.840278119496484e-05,0.0001545011083555031,0.0006637589192056921,0.09579165036838369,0.07668613509885569,0.019105515269528,0.09579160912005112,0.07668613509890915,0.019105515269541316,0.4035321562730672,0.4035321562730672,0.1005356413318017,0.0,4.7401929088624115,4.579421520910898,5.386632043904569,4.736101106829324,4.577790110387639,5.372630486278354,24839.675803770704,21113.724433205098,0.85,0.990724519399491,0.6802695835766721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516257242815442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.55618860343,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.245944380324,1537.7521966168579,0.4035321562730672,0.1005356413318017,6.112885165565336,3.4295421960921395
