time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1437.0,-30.022876034939536,5.065802854969254,35.013490628300374,24.13857285808774,5.0038110549052215,-26.520210494135064,-40.05136076649649,1.501145514100673,-0.28844587557904333,-5.023704429704973,40.026280366375445,45192.3051827718,20624.557038966832,20624.557038966832,65816.86222173863,82627.04064433611,82627.04064433611,20624.557038966832,103251.59768330294,103251.59768330294,103251.59768330294,128091.1480744376,97752.12508036586,60317.55237972395,41593.9696673799,24839.550391134668,0.0,66433.52005851456,21113.617832464468,1537.7481215067664,0.0,0.886702910909228,2.817777366697344,0.0014959162575277712,354328.4297122073,1555666.6734544262,4.390465294354083,1555666.6734544262,4.390465294354083,0.85,0.09579139814672297,4.296143414572793,1.2674563250364739,1.0,0.0,4.296143414574566,1.28471705161263,1.2850162656040311,3.344038603037218,19340.440553373228,1972.1760798410496,3099.015535412006,3099.015535412006,6.65519640133874,5.065802854969254,-0.9179863395119705,5.983789194481225,3.4295906215047984,3.4295906215047984,0.9798830347156567,0.0,0.0,0.00023289051425673618,1.0000572446364482,0.00023287718328704183,198.9411052309371,0.0,2.660889642582428e-06,7.540961247078601,0.02559958248838506,7.839857986128702e-05,0.00015449193439544918,0.0006637195065576209,0.09579139814659014,0.07668583335530388,0.01910556479128626,0.09579129565302984,0.07668583335541021,0.019105564791312757,0.4035306419926275,0.4035306419926275,0.10053592024146993,0.0,4.739249139461151,4.579062512459473,5.383328764067187,4.735258554125949,4.577414804225327,5.369901908221152,24839.550391134668,21113.617832464468,0.85,0.9907176702930571,0.6802635949888922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516290299794654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.52625109529,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.234166488268,1537.7481215067664,0.4035306419926275,0.10053592024146993,6.112885165565336,3.4295906215047984
1438.0,-30.023423671167183,5.065599573599535,35.013464896165274,24.138373229093872,5.003704886286897,-26.52071406106378,-40.05182540332896,1.5009952761833842,-0.2896917089815929,-5.023773429112214,40.02623175728161,45191.833960138225,20624.393764366374,20624.393764366374,65816.2277245046,82626.63500516466,82626.63500516466,20624.393764366374,103251.02876953103,103251.02876953103,103251.02876953103,128090.44276924239,97751.90936652929,60317.27040823044,41594.04328699872,24839.413999711363,0.0,66433.45728671008,21113.501899754658,1537.7424235613043,0.0,0.8867027356000609,2.817785713577606,0.0014959162575277712,354327.4765881304,1555664.5764171374,4.390471186137899,1555664.5764171374,4.390471186137899,0.85,0.09579112469778918,4.296143414572793,1.2674558700667697,1.0,0.0,4.296143414574016,1.2847177818974873,1.2850169789315482,3.3440367021522235,19340.3978739877,1972.1717277549112,3099.015535412006,3099.015535412006,6.655143715381349,5.065599573599535,-0.9180580173430561,5.983657590942591,3.42963890033233,3.42963890033233,0.9798968286663801,0.0,0.0,0.00023287718328704183,1.0000570107628615,0.00023286390753803017,198.9415575854762,0.0,2.6520778447935505e-06,7.515988612144922,0.025602234566229853,7.839445591827799e-05,0.00015448272736876386,0.000663679951850559,0.09579112469773912,0.07668551440523219,0.01910561029250693,0.09579120552478891,0.07668551440527226,0.019105610292516922,0.40352912840277694,0.40352912840277694,0.10053620072492364,0.0,4.738242459442461,4.578683877245112,5.379788292589296,4.734081720130632,4.577038945386789,5.365494997655844,24839.413999711363,21113.501899754658,0.85,0.9907090555359527,0.6802571446056411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451632324911076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.50127846036,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.222406250025,1537.7424235613043,0.40352912840277694,0.10053620072492364,6.112885165565336,3.42963890033233
1439.0,-30.02396919229247,5.065396620171472,35.0134392023198,24.13810231899845,5.003517558852973,-26.52122384066044,-40.05230226377023,1.5007722072207503,-0.2904147135325843,-5.023902646583013,40.02618140826428,45191.426616287295,20624.354411367483,20624.354411367483,65815.78102765478,82626.27196718002,82626.27196718002,20624.354411367483,103250.6263785475,103250.6263785475,103250.6263785475,128089.91937209413,97751.70029473979,60317.01639609978,41594.09322071111,24839.29299354662,0.0,66433.38621425773,21113.399044514626,1537.7390001246351,0.0,0.886702259906691,2.8177801379535734,0.0014959162575277712,354325.6916465773,1555662.404320334,4.3904871732305315,1555662.404320334,4.3904871732305315,0.85,0.09579087857185087,4.296143414572793,1.2674554700450975,1.0,0.0,4.296143414573241,1.2847188527468165,1.285018032973774,3.344033914803496,19340.356508743585,1972.1675096739036,3099.015535412006,3099.015535412006,6.655131016832906,5.065396620171472,-0.9181652021679563,5.9835618223394285,3.4296872485440804,3.4296872485440804,0.9799106424411658,0.0,0.0,0.00023286390753803017,1.0000567908216853,0.00023285068375636963,198.94200819471826,0.0,2.641098186494624e-06,7.484872260525765,0.025604875664416347,7.839022369161756e-05,0.00015447368384641263,0.0006636410995815652,0.09579087857168021,0.07668521962782826,0.019105658943851953,0.09579075133389138,0.07668521962796487,0.01910565894388599,0.40352761393536846,0.40352761393536846,0.100536465875593,0.0,4.737341155731201,4.578350399767032,5.376595894683248,4.733487933050412,4.576772296189915,5.363579651230907,24839.29299354662,21113.399044514626,0.85,0.9907033914452129,0.6802517407518277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516356063810376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.47016210874,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.210672736432,1537.7390001246351,0.40352761393536846,0.100536465875593,6.112885165565336,3.4296872485440804
1440.0,-30.024512578936218,5.065194930832128,35.01341348488921,24.137893819157057,5.003400296922487,-26.52172469168339,-40.05276648150755,1.5006124096697881,-0.29156209728449767,-5.023975917631729,40.026129333609006,45190.97306976054,20624.202720721343,20624.202720721343,65815.17579048188,82625.87611143007,82625.87611143007,20624.202720721343,103250.07883215141,103250.07883215141,103250.07883215141,128089.21604310993,97751.48774463231,60316.74551510627,41594.158032806714,24839.137210958517,0.0,66433.29524376523,21113.266629314738,1537.7322887070234,0.0,0.8867020753960724,2.8177866891958003,0.0014959162575277712,354324.6795223372,1555660.157780543,4.390493374262606,1555660.157780543,4.390493374262606,0.8499999999999999,0.09579060046990134,4.296143414572793,1.2674550343072046,1.0,0.0,4.2961434145736535,1.2847196275289492,1.2850187909465984,3.3440318981006505,19340.31445530777,1972.1632214168721,3099.015535412006,3099.015535412006,6.655082068822031,5.065194930832128,-0.9182389530110511,5.983433883843179,3.429735356882614,3.429735356882614,0.9799243876807469,0.0,0.0,0.00023285068375636963,1.0000565688600755,0.00023283751240371013,198.9424570426347,0.0,2.630765679475286e-06,7.45558993563296,0.025607506430095822,7.838610387425485e-05,0.00015446457988211478,0.0006636019876453005,0.09579060046984515,0.07668489833264945,0.019105702137195698,0.09579053603444988,0.07668489833269444,0.019105702137206904,0.40352610125305954,0.40352610125305954,0.10053673751618392,0.0,4.736384096859069,4.5779988770961495,5.373195883866629,4.732413820347233,4.576454322801737,5.35945623431536,24839.137210958517,21113.266629314738,0.85,0.9906956376164201,0.6802458451585196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516388751912621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.44087978385,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.198963340848,1537.7322887070234,0.40352610125305954,0.10053673751618392,6.112885165565336,3.429735356882614
1441.0,-30.025054159335042,5.064993902900281,35.01338785447019,24.13763921884822,5.003242341968843,-26.522227986571703,-40.05323101356623,1.5004161692056621,-0.29262134497190573,-5.024083860158199,40.026080433129145,45190.52935591752,20624.12335182158,20624.12335182158,65814.6527077391,82625.45665109823,82625.45665109823,20624.12335182158,103249.5800029198,103249.5800029198,103249.5800029198,128088.59592471867,97751.23323873097,60316.46621281464,41594.185584351486,24839.01592179887,0.0,66433.20150615036,21113.163533529038,1537.728353851342,0.0,0.8867017028048308,2.8177880284175845,0.0014959162575277712,354323.1884703239,1555658.0481793,4.390505896312775,1555658.0481793,4.390505896312775,0.85,0.0957903447075922,4.296143414572793,1.2674545590067288,1.0,0.0,4.296143414573379,1.2847205726711677,1.2850197193865167,3.344029437965899,19340.26410083976,1972.1580866901297,3099.015535412006,3099.015535412006,6.655056457817873,5.064993902900281,-0.9183329523668169,5.983326855267098,3.4297835082988644,3.4297835082988644,0.979938145228247,0.0,0.0,0.00023283751240371013,1.0000563810675633,0.00023282438551629992,198.94290440033586,0.0,2.620341260657371e-06,7.4260471327029896,0.02561012677135648,7.838198146774409e-05,0.00015445553093596605,0.0006635631120748948,0.09579034470747315,0.0766845963755987,0.019105748331874447,0.09579029619467974,0.07668459637569403,0.019105748331898185,0.4035245886817702,0.4035245886817702,0.10053699962526357,0.0,4.7354413117923855,4.57762650914475,5.369951710854707,4.731462515186308,4.575933052438529,5.356769082424876,24839.01592179887,21113.163533529038,0.85,0.9906891616783815,0.6802401258914761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451642131225464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.41133698091,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.187278522011,1537.728353851342,0.4035245886817702,0.10053699962526357,6.112885165565336,3.4297835082988644
1442.0,-30.025593422900783,5.064794075880649,35.01336229616559,24.137435748148732,5.003126244505521,-26.522725009924017,-40.053690830804385,1.5002578315287745,-0.2936814101141749,-5.024159087671309,40.02603127275775,45190.07547111772,20623.979242355792,20623.979242355792,65814.05471347351,82625.07737960653,82625.07737960653,20623.979242355792,103249.05662196233,103249.05662196233,103249.05662196233,128087.93534509094,97751.03599996088,60316.19366685419,41594.26925900743,24838.878723128608,0.0,66433.14798213604,21113.046914659317,1537.722756173634,0.0,0.8867014977710136,2.817793201154133,0.0014959162575277712,354322.1493263996,1555655.92736833,4.390512787094403,1555655.92736833,4.390512787094403,0.85,0.09579007016511272,4.296143414572793,1.267454058430158,1.0,0.0,4.296143414571847,1.2847213404264344,1.2850204704552846,3.3440274395588263,19340.225076780644,1972.1541073435521,3099.015535412006,3099.015535412006,6.655009956125919,5.064794075880649,-0.918407210333136,5.983201286213785,3.4298315230908107,3.4298315230908107,0.9799518637402317,0.0,0.0,0.00023282438551629992,1.0000561401161308,0.00023281131546201334,198.9433498460442,0.0,2.6115011071229077e-06,7.40099413758632,0.025612738272463603,7.837790109945642e-05,0.0001544464844168435,0.0006635242469313417,0.09579007016505199,0.07668427939744908,0.019105790767602906,0.09579010119246432,0.0766842793974977,0.01910579076761502,0.40352307470033444,0.40352307470033444,0.10053726129662047,0.0,4.734477718970595,4.577266086082034,5.366554880730632,4.730477677557133,4.575682234277508,5.352824225685879,24838.878723128608,21113.046914659317,0.85,0.9906809584150821,0.6802338417452293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451645376450322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.3862839858,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.17561177539,1537.722756173634,0.40352307470033444,0.10053726129662047,6.112885165565336,3.4298315230908107
1443.0,-30.026130791606565,5.064595156520267,35.013336890449615,24.137208808120363,5.002992232880761,-26.523222119279826,-40.05415064804254,1.5000835605540157,-0.2947461762592525,-5.024250593800873,40.025984600582724,45189.630292815236,20623.87032324593,20623.87032324593,65813.50061606117,82624.67406358586,82624.67406358586,20623.87032324593,103248.54438683178,103248.54438683178,103248.54438683178,128087.30813841356,97750.80616455154,60315.921400245425,41594.31640478457,24838.76375158178,0.0,66433.08015636636,21112.94918884451,1537.7188069961023,0.0,0.8867012008155511,2.817796533802506,0.0014959162575277712,354320.8853234816,1555653.9139018222,4.390522767184804,1555653.9139018222,4.390522767184804,0.85,0.09578980617345782,4.296143414572793,1.2674536331323911,1.0,0.0,4.296143414571764,1.284722182595923,1.285021296028598,3.3440252474600856,19340.179603415556,1972.1494703507883,3099.015535412006,3099.015535412006,6.654974809767787,5.064595156520267,-0.9184907255530685,5.983085882073335,3.429879565111389,3.429879565111389,0.9799655900318254,0.0,0.0,0.00023281131546201334,1.0000559430926288,0.00023279829200559984,198.9437937282998,0.0,2.6002003824415325e-06,7.368967883839303,0.025615338472846045,7.837382092754731e-05,0.00015443749453446603,0.0006634856251073679,0.09578980617336466,0.07668397263223678,0.019105833541127874,0.09578993639665717,0.07668397263231136,0.01910583354114646,0.40352156006719275,0.40352156006719275,0.10053751119381903,0.0,4.733518345335597,4.576900618569084,5.36319971212049,4.729504417541648,4.575265826450334,5.3496045761174855,24838.76375158178,21112.94918884451,0.85,0.9906736291792153,0.6802278350853294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451648607806164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.354257732055,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.163973389977,1537.7188069961023,0.40352156006719275,0.10053751119381903,6.112885165565336,3.429879565111389
1444.0,-30.02666591869583,5.064396929014413,35.01331149739456,24.136969434935622,5.002836761076593,-26.523719356899996,-40.054614237137116,1.499890199280964,-0.2955543819157356,-5.024354145156558,40.02593415791514,45189.21219414791,20623.787300702425,20623.787300702425,65812.99949485034,82624.30983994088,82624.30983994088,20623.787300702425,103248.09714064331,103248.09714064331,103248.09714064331,128086.7280140981,97750.6051892797,60315.665878525564,41594.37701194904,24838.630873454797,0.0,66433.00788540383,21112.836242436577,1537.7141114717522,0.0,0.8867008561725891,2.8177950796803737,0.0014959162575277712,354319.4549403395,1555651.737776146,4.39053434996418,1555651.737776146,4.39053434996418,0.85,0.09578954089095697,4.296143414572793,1.2674532001418997,1.0,0.0,4.296143414572234,1.2847231139684798,1.2850222108855938,3.344022823176354,19340.139840082593,1972.1454156192578,3099.015535412006,3099.015535412006,6.654948019794469,5.064396929014413,-0.9185811680923655,5.982978097106779,3.429927547897475,3.429927547897475,0.9799792993992786,0.0,0.0,0.00023279829200559984,1.000055709966043,0.00023278532354312995,198.94423576065154,0.0,2.590935826357432e-06,7.342712131896962,0.025617929408672403,7.836970748499667e-05,0.00015442858452060316,0.0006634473464099872,0.0957895408908516,0.07668366618623045,0.01910587470462115,0.0957895572321801,0.0766836661863148,0.01910587470464217,0.40352004436637434,0.40352004436637434,0.10053775193460268,0.0,4.732614468000179,4.57656857484676,5.359989045309533,4.728799763240829,4.5750447144675945,5.346948856358267,24838.630873454797,21112.836242436577,0.85,0.9906671636542035,0.6802222815516464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45165182782136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.32800198011,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.152354989475,1537.7141114717522,0.40352004436637434,0.10053775193460268,6.112885165565336,3.429927547897475
1445.0,-30.02719905132395,5.064199628925288,35.01328609694253,24.136737710237526,5.002699259826735,-26.524213002025355,-40.0550696888007,1.4997132105280402,-0.296613649033759,-5.024443081771235,40.025883156353146,45188.767425716294,20623.676010694988,20623.676010694988,65812.44343641128,82623.9009690593,82623.9009690593,20623.676010694988,103247.57697975429,103247.57697975429,103247.57697975429,128086.06535146598,97750.36646887529,60315.3906623687,41594.4175627851,24838.488371711683,0.0,66432.90593449678,21112.71511595493,1537.7085229909358,0.0,0.8867005879865529,2.8177986403003397,0.0014959162575277712,354318.2264382219,1555649.5375417836,4.390543363179267,1555649.5375417836,4.390543363179267,0.85,0.09578926669897674,4.296143414572793,1.267452730336227,1.0,0.0,4.296143414572142,1.2847239686433496,1.2850230490976788,3.3440205985332865,19340.09260880464,1972.140599369269,3099.015535412006,3099.015535412006,6.654912108387711,5.064199628925288,-0.9186627001684435,5.982862329093732,3.4299754078607427,3.4299754078607427,0.9799929736744979,0.0,0.0,0.00023278532354312995,1.0000555025676814,0.00023277240407701833,198.9446761472371,0.0,2.580000855062223e-06,7.311722423246341,0.025620509409527464,7.836566644053149e-05,0.00015441965710259845,0.0006634089929419172,0.09578926669889419,0.07668335276414756,0.019105913934746626,0.09578930117552172,0.07668335276421365,0.01910591393476309,0.4035185295954795,0.4035185295954795,0.10053799187991783,0.0,4.731691759439059,4.5762138675989945,5.356775044470339,4.727829432737451,4.574626973244165,5.343749467629493,24838.488371711683,21112.71511595493,0.85,0.990660313750278,0.6802166304492637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655034417923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.29701227146,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.140763583733,1537.7085229909358,0.4035185295954795,0.10053799187991783,6.112885165565336,3.4299754078607427
1446.0,-30.027730389042407,5.0640030700774545,35.013260708504674,24.136502702627354,5.002549072712257,-26.524706300110154,-40.055528877396114,1.4995249837799052,-0.29744631062976623,-5.024542265095431,40.02583270538549,45188.34736357196,20623.587061740076,20623.587061740076,65811.93442531204,82623.53273876947,82623.53273876947,20623.587061740076,103247.11980050955,103247.11980050955,103247.11980050955,128085.47347224902,97750.16213828992,60315.13396085485,41594.47575270563,24838.35367173947,0.0,66432.8294244451,21112.60062097855,1537.7036227764584,0.0,0.8867002656182004,2.817798018819788,0.0014959162575277712,354316.8563998674,1555647.3610626664,4.390554197362338,1555647.3610626664,4.390554197362338,0.8499999999999999,0.0957889982953369,4.296143414572793,1.2674523489968856,1.0,0.0,4.296143414572306,1.2847248757859868,1.2850239398526728,3.3440182373244998,19340.052181616622,1972.1364769433621,3099.015535412006,3099.015535412006,6.654883406061473,5.0640030700774545,-0.9187500634840848,5.982753133561539,3.4300232172155476,3.4300232172155476,0.9800066334901565,0.0,0.0,0.00023277240407701833,1.0000553159419638,0.00023275952876443366,198.94511505287483,0.0,2.570259001571255e-06,7.284114010452937,0.025623079668529034,7.836159243475112e-05,0.0001544108116422672,0.0006633709915757662,0.09578899829523342,0.07668304439680444,0.019105953898428975,0.09578893997207566,0.07668304439688728,0.01910595389844962,0.4035170139722405,0.4035170139722405,0.10053822884614924,0.0,4.730810773975861,4.575887367973621,5.353657266620246,4.7270959544656534,4.574393939802576,5.340996975765677,24838.35367173947,21112.60062097855,0.85,0.9906537926426991,0.6802110907373777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516582290766993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.26940385866,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.129194296125,1537.7036227764584,0.4035170139722405,0.10053822884614924,6.112885165565336,3.4300232172155476
1447.0,-30.02825949512944,5.063807730374209,35.01323541577433,24.136308452021353,5.002440075940188,-26.525193470230416,-40.05597961423916,1.49937405104114,-0.29844843068366345,-5.024612296688879,40.025784716175636,45187.90010246219,20623.440764389445,20623.440764389445,65811.34086685163,82623.16262157002,82623.16262157002,20623.440764389445,103246.60338595946,103246.60338595946,103246.60338595946,128084.82464299633,97749.97274702408,60314.8667574911,41594.562210592194,24838.22125703687,0.0,66432.78346762907,21112.488068481336,1537.6981817524822,0.0,0.8867000828015394,2.8178030358763886,0.0014959162575277712,354315.8890424869,1555645.290787105,4.390560341482636,1555645.290787105,4.390560341482636,0.8499999999999999,0.09578871814293208,4.296143414572793,1.2674518638057637,1.0,0.0,4.2961434145742565,1.2847256083887255,1.2850246560838452,3.344016330429438,19340.01471020088,1972.1326559223469,3099.015535412006,3099.015535412006,6.654836198376014,5.063807730374209,-0.918819758108576,5.982627488482785,3.43007092134466,3.43007092134466,0.9800202632413314,0.0,0.0,0.00023275952876443366,1.0000550838465248,0.0002327467081804811,198.94555211679628,0.0,2.5614805434997704e-06,7.259235860278349,0.025625641149072533,7.835759360490883e-05,0.00015440193515952482,0.0006633328569328879,0.09578871814288205,0.07668272645473079,0.019105991688151264,0.09578875183275774,0.07668272645477084,0.019105991688161246,0.4035154991419171,0.4035154991419171,0.10053846712397443,0.0,4.729908522696917,4.57557530219367,5.350374507093875,4.7261638660052085,4.574194699679708,5.337110066704668,24838.22125703687,21112.488068481336,0.85,0.990645543234234,0.6802048287571912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661412993307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.24452570849,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.117643195455,1537.6981817524822,0.4035154991419171,0.10053846712397443,6.112885165565336,3.43007092134466
1448.0,-30.028786532986445,5.063612830632424,35.01321015961435,24.136055528093152,5.0022697966791085,-26.525684907336533,-40.05643848851321,1.499168171029205,-0.29914144137688936,-5.024727583828259,40.02573519589156,45187.49851522948,20623.387969014173,20623.387969014173,65810.88648424366,82622.8037789847,82622.8037789847,20623.387969014173,103246.19174799888,103246.19174799888,103246.19174799888,128084.29070010081,97749.76727540161,60314.61792147085,41594.61039325639,24838.098952101936,0.0,66432.70934535834,21112.384109286646,1537.6943641206972,0.0,0.886699675042097,2.8177986932708774,0.0014959162575277712,354314.2965676692,1555643.1544625144,4.390574045508231,1555643.1544625144,4.390574045508231,0.85,0.09578845863206323,4.296143414572793,1.2674514978518716,1.0,0.0,4.2961434145710795,1.2847265979061069,1.2850256293597555,3.3440137548135147,19339.974057256546,1972.1285104757023,3099.015535412006,3099.015535412006,6.654819162199632,5.063612830632424,-0.9189160696835748,5.982528900315999,3.430118665650977,3.430118665650977,0.9800339044717077,0.0,0.0,0.0002327467081804811,1.0000548687599893,0.000232733938357876,198.9459874739571,0.0,2.5505981529030606e-06,7.2283951653272736,0.025628191747225436,7.835352277551451e-05,0.00015439318540496656,0.0006632952667324633,0.09578845863192292,0.07668242676521182,0.019106031866711098,0.09578832234662156,0.07668242676532414,0.019106031866739086,0.40351398560391305,0.40351398560391305,0.10053869436366775,0.0,4.729088308121106,4.575298065037543,5.34736401523719,4.725586142451391,4.573971254047365,5.3351020761770656,24838.098952101936,21112.384109286646,0.85,0.990639808804394,0.6801995426728256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451664583550642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.21368501354,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.106119090544,1537.6943641206972,0.40351398560391305,0.10053869436366775,6.112885165565336,3.430118665650977
1449.0,-30.02931154477859,5.063419006562884,35.0131848735497,24.13583721444013,5.002146212212028,-26.526169850678905,-40.05688129747284,1.499004518112371,-0.3002424200874998,-5.024804698196792,40.025683812537835,45187.035075955064,20623.258888344775,20623.258888344775,65810.29396429984,82622.39281200242,82622.39281200242,20623.258888344775,103245.6517003472,103245.6517003472,103245.6517003472,128083.6003962994,97749.52897304721,60314.32653963945,41594.66937045307,24837.9486959522,0.0,66432.61806640527,21112.25639155937,1537.6880573495162,0.0,0.8866994684477384,2.8178041850641726,0.0014959162575277712,354313.2313809608,1555640.937766708,4.390580988758133,1555640.937766708,4.390580988758133,0.8500000000000001,0.09578817674742676,4.296143414572793,1.2674509478220717,1.0,0.0,4.296143414571919,1.284727389794176,1.2850264050255484,3.344011693610012,19339.926908690566,1972.1237026599877,3099.015535412006,3099.015535412006,6.654777510046581,5.063419006562884,-0.9189895157755901,5.982408522338474,3.4301662171128284,3.4301662171128284,0.9800474906036653,0.0,0.0,0.000232733938357876,1.000054658060597,0.00023272121826742575,198.94642115916818,0.0,2.5405049680394106e-06,7.19979107942369,0.025630732252193474,7.834959465235013e-05,0.00015438434370552588,0.0006632572815236376,0.09578817674736673,0.07668210843968816,0.01910606830767857,0.09578809384542929,0.07668210843973622,0.019106068307690544,0.4035124750046571,0.4035124750046571,0.10053892710192115,0.0,4.7282129044196495,4.574980272196626,5.3442394318563515,4.7245622781093175,4.573563377631217,5.331594126745301,24837.9486959522,21112.25639155937,0.85,0.9906322508397402,0.6801935011922401,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516677417276913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.18508092764,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.094618782305,1537.6880573495162,0.4035124750046571,0.10053892710192115,6.112885165565336,3.4301662171128284
1450.0,-30.029834750212096,5.063225996303136,35.01315967152482,24.135610658582323,5.002008249334539,-26.526654606173746,-40.057331580296136,1.4988281052962074,-0.3011632863614295,-5.02489637271548,40.025635688231475,45186.61322530117,20623.161231169746,20623.161231169746,65809.77445647091,82622.00824391766,82622.00824391766,20623.161231169746,103245.1694750874,103245.1694750874,103245.1694750874,128082.99408593068,97749.3100819802,60314.069823895086,41594.71139787236,24837.824610843283,0.0,66432.53600871564,21112.15091921679,1537.68359090688,0.0,0.8866991758897192,2.817805603086173,0.0014959162575277712,354311.9650770475,1555638.8616695052,4.390590821089604,1555638.8616695052,4.390590821089604,0.85,0.09578790713437971,4.296143414572793,1.267450557141565,1.0,0.0,4.296143414573512,1.2847282412676353,1.2850272403544747,3.3440094773146796,19339.88360068406,1972.1192864723491,3099.015535412006,3099.015535412006,6.654745997724712,5.063225996303136,-0.9190712672071264,5.9822972635102625,3.430213768236238,3.430213768236238,0.9800610766389252,0.0,0.0,0.00023272121826742575,1.0000544702325043,0.00023270854257900574,198.9468533538992,0.0,2.5306164718960072e-06,7.171767081353284,0.02563326286866537,7.83456004158329e-05,0.00015437561785159286,0.0006632197940037267,0.09578790713429242,0.07668180061597708,0.01910610651831534,0.09578783221436545,0.07668180061604696,0.01910610651833275,0.4035109641111967,0.4035109641111967,0.1005391553104756,0.0,4.7273522520244455,4.574667922531944,5.341167162491104,4.723733086354059,4.573245285904079,5.328703278130035,24837.824610843283,21112.15091921679,0.85,0.9906256543907487,0.6801879913085493,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516708877769693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.157056929565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.08314149497,1537.68359090688,0.4035109641111967,0.1005391553104756,6.112885165565336,3.430213768236238
1451.0,-30.03035563467599,5.063034169614866,35.01313459647456,24.135415849182777,5.00190165858187,-26.527134135106927,-40.05777355106545,1.4986801590128778,-0.3021952029586714,-5.024965248348769,40.02558898255813,45186.16517111752,20623.019202592368,20623.019202592368,65809.1843737099,82621.6254919625,82621.6254919625,20623.019202592368,103244.64469455488,103244.64469455488,103244.64469455488,128082.34382076975,97749.10555509618,60313.799300548635,41594.784727275044,24837.69912621487,0.0,66432.48385348992,21112.04425728264,1537.6785186694103,0.0,0.8866989943083379,2.817811148047472,0.0014959162575277712,354311.0136974163,1555636.8467745644,4.390596923704685,1555636.8467745644,4.390596923704685,0.85,0.09578762671301733,4.296143414572793,1.2674500653566794,1.0,0.0,4.296143414572478,1.2847289594920892,1.2850279424604116,3.344007607854695,19339.843134657982,1972.1151600860624,3099.015535412006,3099.015535412006,6.65470016750032,5.063034169614866,-0.9191391024496385,5.982173272064505,3.4302612418188185,3.4302612418188185,0.9800746405196624,0.0,0.0,0.00023270854257900574,1.0000542288247773,0.00023269592375253014,198.9472836330353,0.0,2.521788325255359e-06,7.146748113773687,0.025635784656990623,7.834168009451312e-05,0.00015436686248449262,0.0006631821796910168,0.09578762671296484,0.07668148452084295,0.019106142192121898,0.09578768512424762,0.07668148452088497,0.01910614219213236,0.40350945310073016,0.40350945310073016,0.10053938098593224,0.0,4.726462480143027,4.574355100702576,5.337950487056958,4.722770045390121,4.572973660136995,5.324952597457411,24837.69912621487,21112.04425728264,0.85,0.9906175496741226,0.6801817808102887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516740230148883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.13203796199,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.071682894626,1537.6785186694103,0.40350945310073016,0.10053938098593224,6.112885165565336,3.4302612418188185
1452.0,-30.030874730619853,5.06284255211822,35.013109493196964,24.13514972375708,5.001714532746905,-26.527620108061186,-40.05822774544356,1.4984599101880576,-0.30272556335847867,-5.02509107259702,40.025538010274005,45185.77963419363,20622.994099597443,20622.994099597443,65808.77373379107,82621.2822453125,82621.2822453125,20622.994099597443,103244.27634490994,103244.27634490994,103244.27634490994,128081.84851461179,97748.90498565229,60313.55590417352,41594.83231275419,24837.572169701845,0.0,66432.40448245604,21111.93634424657,1537.6746776300995,0.0,0.8866985381383872,2.8178034317977096,0.0014959162575277712,354309.2756913229,1555634.6478191707,4.390612254742244,1555634.6478191707,4.390612254742244,0.85,0.09578736838262758,4.296143414572793,1.267449708194472,1.0,0.0,4.296143414575442,1.2847300158112342,1.2850289828127548,3.3440048583748716,19339.803451618838,1972.1111135422227,3099.015535412006,3099.015535412006,6.654692067187613,5.06284255211822,-0.9192405867089777,5.982083138827198,3.4303087507616956,3.4303087507616956,0.9800882145033416,0.0,0.0,0.00023269592375253014,1.0000540428487208,0.0002326833488815067,198.94771243638965,0.0,2.510481249957858e-06,7.114703862380569,0.02563829513824058,7.833765153761327e-05,0.00015435827221491687,0.0006631452746609497,0.0957873683824664,0.07668118805038732,0.019106180332079087,0.09578713427031554,0.07668118805051634,0.01910618033211124,0.403507941759781,0.403507941759781,0.1005395938260962,0.0,4.725691314601875,4.574094436600774,5.335120114427866,4.722365509238557,4.572814007632871,5.323558508011672,24837.572169701845,21111.93634424657,0.85,0.9906125519086146,0.6801767900200966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516771443575578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.099993710595,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.060253350857,1537.6746776300995,0.403507941759781,0.1005395938260962,6.112885165565336,3.4303087507616956
1453.0,-30.031391751346536,5.062652165796577,35.01308433002968,24.13495002491402,5.0016050916337225,-26.528096443863248,-40.0586654204875,1.498309784150583,-0.30377859354115344,-5.025155967236644,40.02548605931732,45185.33044772533,20622.84635859721,20622.84635859721,65808.17680632255,82620.89076793707,82620.89076793707,20622.84635859721,103243.73712653428,103243.73712653428,103243.73712653428,128081.15002511568,97748.6888403674,60313.28142843231,41594.89712437231,24837.412898581402,0.0,66432.31002295372,21111.80096379419,1537.6675736039779,0.0,0.8866983958346168,2.817809720189379,0.0014959162575277712,354308.3793064722,1555632.4066460498,4.390617037313836,1555632.4066460498,4.390617037313836,0.85,0.09578707755275101,4.296143414572793,1.267449209815823,1.0,0.0,4.2961434145727475,1.2847307440257338,1.2850296950405513,3.3440029629171377,19339.760686870453,1972.1067527514956,3099.015535412006,3099.015535412006,6.654644393660791,5.062652165796577,-0.9193057168229162,5.9819578826194935,3.4303560030995657,3.4303560030995657,0.9801017151713045,0.0,0.0,0.0002326833488815067,1.0000538270214228,0.00023267082490403013,198.9481395271156,0.0,2.501741824298146e-06,7.089936330060946,0.02564079688006488,7.833376968305211e-05,0.00015434957919845457,0.0006631079282155224,0.09578707755270371,0.07668086398824621,0.019106213564457502,0.09578689012685876,0.07668086398828408,0.019106213564466935,0.4035064331101333,0.4035064331101333,0.10053981768927925,0.0,4.724853681632908,4.573806012067109,5.332067403457586,4.721377373695475,4.572529683714436,5.3197329461143,24837.412898581402,21111.80096379419,0.85,0.9906049749524662,0.6801709955910441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680254995472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.075226178276,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.048842274293,1537.6675736039779,0.4035064331101333,0.10053981768927925,6.112885165565336,3.4303560030995657
1454.0,-30.031906701562384,5.062462764831142,35.01305935053625,24.134735762514197,5.001488182569543,-26.52857166307971,-40.05910292090846,1.4981531440868432,-0.30490664656906574,-5.025234249490968,40.02544108284344,45184.89000874553,20622.72811585217,20622.72811585217,65807.6181245977,82620.46837939041,82620.46837939041,20622.72811585217,103243.19649524258,103243.19649524258,103243.19649524258,128080.4985156362,97748.43766612587,60313.01158387553,41594.917869167046,24837.30202039361,0.0,66432.21988956066,21111.706717334568,1537.6635526464804,0.0,0.886698160077887,2.8178154326224742,0.0014959162575277712,354307.298001859,1555630.4663552758,4.390624960672173,1555630.4663552758,4.390624960672173,0.85,0.09578680396917147,4.296143414572793,1.26744872297626,1.0,0.0,4.29614341457057,1.2847315026068342,1.285030437707384,3.344000988420955,19339.710991577558,1972.1016852419082,3099.015535412006,3099.015535412006,6.654606238722979,5.062462764831142,-0.9193783305640508,5.981841095395193,3.4304033074794003,3.4304033074794003,0.9801152307084001,0.0,0.0,0.00023267082490403013,1.0000536116814098,0.00023265835169860154,198.94856490908143,0.0,2.491622018441057e-06,7.061256800261956,0.02564328850208332,7.832988955499668e-05,0.00015434093534903346,0.0006630707929987553,0.09578680396910479,0.07668055474103747,0.019106249228067324,0.09578680836331092,0.07668055474109084,0.019106249228080623,0.40350492475561783,0.40350492475561783,0.10054003499543644,0.0,4.723978682909944,4.573479785788891,5.328979175482573,4.720327602921884,4.572026952982185,5.316477082563438,24837.30202039361,21111.706717334568,0.85,0.9905979091771837,0.6801652885281049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451683353210481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.046546648475,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.037455468047,1537.6635526464804,0.40350492475561783,0.10054003499543644,6.112885165565336,3.4304033074794003
1455.0,-30.032419708994322,5.062274265707874,35.013034492511515,24.13452792624014,5.001363506140385,-26.529045910242065,-40.05954024670643,1.4979897073879793,-0.30573869512130614,-5.025316556859923,40.025394661856325,45184.45782167417,20622.619894792275,20622.619894792275,65807.07771646645,82620.10742882064,82620.10742882064,20622.619894792275,103242.72732361293,103242.72732361293,103242.72732361293,128079.9110969263,97748.24373950598,60312.74583873328,41594.997667525226,24837.18377331337,0.0,66432.1814408386,21111.606207316363,1537.659206991151,0.0,0.8866979090534385,2.8178167755493506,0.0014959162575277712,354306.1611015498,1555628.4637499375,4.390633397154134,1555628.4637499375,4.390633397154134,0.85,0.095786528090233,4.296143414572793,1.2674482581159103,1.0,0.0,4.296143414573791,1.2847322928768632,1.2850312121357312,3.343998931444749,19339.67262283355,1972.0977727188745,3099.015535412006,3099.015535412006,6.65457131761379,5.062274265707874,-0.9194529875213089,5.981727253229183,3.430450591797822,3.430450591797822,0.9801287405136634,0.0,0.0,0.00023265835169860154,1.0000534096368725,0.00023264592616416524,198.94898868777898,0.0,2.4815263198340972e-06,7.032645590409832,0.025645770028403153,7.832601115322832e-05,0.00015433234054537323,0.0006630338684896108,0.09578652809016032,0.07668024500653194,0.01910628308362838,0.09578655618936861,0.07668024500659013,0.019106283083642876,0.4035034141516193,0.4035034141516193,0.10054024286613401,0.0,4.7231302498506125,4.573182567835715,5.325907782313095,4.719577861738628,4.571838161614551,5.313465339442359,24837.18377331337,21111.606207316363,0.85,0.9905903477679889,0.6801591764966102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516864390306352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.01793543862,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.026092907014,1537.659206991151,0.4035034141516193,0.10054024286613401,6.112885165565336,3.430450591797822
1456.0,-30.032930788521053,5.062086379585199,35.013009637675495,24.134292709082388,5.001212536947549,-26.52952105139755,-40.05998522099105,1.4978027998239425,-0.30647408782027696,-5.025415256923675,40.02534503867686,45184.06848767386,20622.546334721057,20622.546334721057,65806.61482239491,82619.741646109,82619.741646109,20622.546334721057,103242.28798083006,103242.28798083006,103242.28798083006,128079.34103850898,97748.03279665597,60312.5107670591,41595.024477329855,24837.053057678924,0.0,66432.07753500878,21111.495099027085,1537.6545229353492,0.0,0.8866975861390205,2.817814929769524,0.0014959162575277712,354304.7977749891,1555626.3230038993,4.390644249733931,1555626.3230038993,4.390644249733931,0.85,0.09578625447835225,4.296143414572793,1.2674479020526639,1.0,0.0,4.29614341457199,1.2847331928401797,1.285032096344115,3.3439965889534164,19339.630887396623,1972.0935168887056,3099.015535412006,3099.015535412006,6.654547581020547,5.062086379585199,-0.919537164172116,5.981623543757315,3.4304978325036877,3.4304978325036877,0.9801422378581964,0.0,0.0,0.00023264592616416524,1.000053209138902,0.00023263354793339995,198.9494108754811,0.0,2.472047510007154e-06,7.005782643360274,0.02564824207591316,7.83220651034637e-05,0.00015432386106070152,0.0006629974394073795,0.09578625447825197,0.07667993838333134,0.01910631609492062,0.09578616677516641,0.07667993838341162,0.01910631609494062,0.4035019032903885,0.4035019032903885,0.10054044215095678,0.0,4.722330364383993,4.572905229778939,5.3230004655483185,4.7189411691034024,4.5716093654354495,5.311182970334585,24837.053057678924,21111.495099027085,0.85,0.9905849292115807,0.6801543796949973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516895132211871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.991072491575,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.014752101408,1537.6545229353492,0.4035019032903885,0.10054044215095678,6.112885165565336,3.4304978325036877
1457.0,-30.03343989861002,5.061899756164558,35.01298486380563,24.134101427067094,5.001115716304625,-26.52998900455378,-40.06041402518747,1.4976648222484357,-0.30760334972978853,-5.0254747059272935,40.02529768730088,45183.61659657396,20622.39481047692,20622.39481047692,65806.01140705087,82619.33186460212,82619.33186460212,20622.39481047692,103241.72667507904,103241.72667507904,103241.72667507904,128078.6459328896,97747.80039092118,60312.23566200014,41595.07192102339,24836.91925781056,0.0,66431.99117883395,21111.381369138977,1537.6487536202906,0.0,0.8866974549054133,2.817822859086343,0.0014959162575277712,354303.9766183809,1555624.2802656353,4.390648660263812,1555624.2802656353,4.390648660263812,0.85,0.09578596320527186,4.296143414572793,1.2674473421322183,1.0,0.0,4.29614341457302,1.2847338638246169,1.285032751581102,3.343994842467446,19339.58490548785,1972.0888280389174,3099.015535412006,3099.015535412006,6.654498686704784,5.061899756164558,-0.9195976929248388,5.981497449089397,3.430544943966194,3.430544943966194,0.9801556982760554,0.0,0.0,0.00023263354793339995,1.0000530043143085,0.00023262121800524598,198.94983143786095,0.0,2.4626417184338794e-06,6.979126630041614,0.025650704717631593,7.831826262458525e-05,0.0001543152853088147,0.0006629605967473859,0.09578596320523228,0.07667961749445534,0.019106345710776938,0.0957860627474483,0.07667961749448703,0.019106345710784827,0.4035003932312736,0.4035003932312736,0.1005406424734528,0.0,4.721461623292157,4.572590840079329,5.319896285242635,4.71787135619752,4.571220944046104,5.307366390463471,24836.91925781056,21111.381369138977,0.85,0.990577133687022,0.6801484615287282,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516925758711565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.96441647825,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.003432817923,1537.6487536202906,0.4035003932312736,0.1005406424734528,6.112885165565336,3.430544943966194
1458.0,-30.03394689867577,5.061713891585461,35.01296024080965,24.13388405637818,5.000984326608004,-26.530458515727776,-40.06084684571249,1.4974959436600332,-0.3084209546158263,-5.0255628974048125,40.02525253405063,45183.19209976447,20622.30374949171,20622.30374949171,65805.49584925619,82618.95865139758,82618.95865139758,20622.30374949171,103241.26240088929,103241.26240088929,103241.26240088929,128078.07362012634,97747.5887156386,60311.97207189952,41595.12960415453,24836.811219237043,0.0,66431.94082339157,21111.289536351487,1537.6451287315303,0.0,0.8866971693174674,2.817823324358717,0.0014959162575277712,354302.75845076545,1555622.3323564024,4.390658258373606,1555622.3323564024,4.390658258373606,0.8500000000000001,0.09578568842645338,4.296143414572793,1.2674469184828925,1.0,0.0,4.296143414573218,1.2847346792574506,1.2850335513621316,3.3439927200033805,19339.54302513777,1972.0845574317193,3099.015535412006,3099.015535412006,6.654469302862021,5.061713891585461,-0.9196748851813741,5.981388776766835,3.4305921232002756,3.4305921232002756,0.9801691780572216,0.0,0.0,0.00023262121800524598,1.0000527848501266,0.00023260893977722173,198.9502502587657,0.0,2.4530371278731526e-06,6.951907220392514,0.025653157754759466,7.831442470344924e-05,0.00015430679330179675,0.0006629241138673593,0.09578568842636478,0.07667931172729035,0.01910637669907443,0.0957858219043484,0.07667931172736128,0.019106376699092098,0.4034988813811598,0.4034988813811598,0.10054082974482144,0.0,4.720631621061671,4.572296671553602,5.3169055260785285,4.717141942788999,4.57095334516049,5.304774376316345,24836.811219237043,21111.289536351487,0.85,0.9905701238535122,0.680142587131142,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516956267315182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.937197068604,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.992135952856,1537.6451287315303,0.4034988813811598,0.10054082974482144,6.112885165565336,3.4305921232002756
1459.0,-30.034452178935506,5.061528771156944,35.01293561957714,24.133667663577967,5.000846478875496,-26.530927124418806,-40.061283263470955,1.497321424358685,-0.309075610041873,-5.025651301610764,40.02520333941402,45182.791597079515,20622.214451422096,20622.214451422096,65805.00604850161,82618.6176313423,82618.6176313423,20622.214451422096,103240.8320827644,103240.8320827644,103240.8320827644,128077.51052714285,97747.40570561291,60311.72906349123,41595.19626902409,24836.67844437844,0.0,66431.87471340253,21111.176677721676,1537.6400918829117,0.0,0.8866968972869319,2.8178216182202953,0.0014959162575277712,354301.53734808246,1555620.2101040343,4.390667400846528,1555620.2101040343,4.390667400846528,0.85,0.09578540620524004,4.296143414572793,1.267446497580968,1.0,0.0,4.296143414572918,1.2847355209704598,1.2850343774958544,3.343990529138312,19339.506816262314,1972.0808651539837,3099.015535412006,3099.015535412006,6.654440487882366,5.061528771156944,-0.9197519907720064,5.98128076192895,3.4306392203125227,3.4306392203125227,0.9801826343750065,0.0,0.0,0.00023260893977722173,1.0000526060109025,0.00023259670379248613,198.95066766052707,0.0,2.442756538158855e-06,6.922772029142195,0.025655600511297626,7.831055506085108e-05,0.00015429838471637066,0.0006628879893784551,0.09578540620516104,0.07667900084301246,0.01910640536214858,0.09578542075730082,0.07667900084307569,0.01910640536216434,0.4034973691154049,0.4034973691154049,0.10054101138671723,0.0,4.719854442875999,4.572044677845781,5.314010546923555,4.716575691568892,4.570869648061375,5.302262093418221,24836.67844437844,21111.176677721676,0.85,0.9905637366459199,0.6801372352053155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516986649596617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.90806187736,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.980864388253,1537.6400918829117,0.4034973691154049,0.10054101138671723,6.112885165565336,3.4306392203125227
1460.0,-30.034955299308255,5.061344564538883,35.01291102246811,24.13345940820875,5.000723373829408,-26.5313923146234,-40.06171157872302,1.4971603891444079,-0.3099018782897929,-5.0257289316482945,40.025154799592045,45182.365322082354,20622.104794167226,20622.104794167226,65804.47011624958,82618.24810163783,82618.24810163783,20622.104794167226,103240.35289580506,103240.35289580506,103240.35289580506,128076.89790364384,97747.19962194902,60311.46558875057,41595.26003688717,24836.545007838788,0.0,66431.80504472596,21111.06325666297,1537.6347660800282,0.0,0.8866966777583472,2.817823431829863,0.0014959162575277712,354300.4650687113,1555618.1161024577,4.390674778823022,1555618.1161024577,4.390674778823022,0.85,0.09578511934511959,4.296143414572793,1.267446040413343,1.0,0.0,4.2961434145733,1.2847362995218474,1.2850351405075173,3.343988502676954,19339.466042224438,1972.0767073592347,3099.015535412006,3099.015535412006,6.6544051033372975,5.061344564538883,-0.9198224293026636,5.981166993841547,3.4306862321358955,3.4306862321358955,0.9801960663245416,0.0,0.0,0.00023259670379248613,1.0000523813500743,0.0002325845207012854,198.95108327958528,0.0,2.4343573326323945e-06,6.898968680680206,0.025658034868630258,7.830675743368807e-05,0.00015428994635879807,0.0006628517369841398,0.09578511934505121,0.07667868642663846,0.019106432918412748,0.09578512692768561,0.0766786864266932,0.019106432918426387,0.4034958588796304,0.4034958588796304,0.10054119234184918,0.0,4.719078888448621,4.571796401886843,5.311108815348405,4.71582705335851,4.570656603338136,5.299353944008885,24836.545007838788,21111.06325666297,0.85,0.9905567080699671,0.6801315317514377,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517016928938493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.884258528895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.969610377093,1537.6347660800282,0.4034958588796304,0.10054119234184918,6.112885165565336,3.4306862321358955
