time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1461.0,-30.035456473119563,5.061161136099433,35.01288646969719,24.133236694056563,5.000591644416027,-26.531856615162823,-40.0621397542767,1.4969917864592863,-0.31078757060396356,-5.0258137837816985,40.025106896806165,45181.94736564178,20622.011412734035,20622.011412734035,65803.95877837582,82617.8534574185,82617.8534574185,20622.011412734035,103239.86487015254,103239.86487015254,103239.86487015254,128076.28338943853,97746.963861394,60311.20593334819,41595.28658671757,24836.418519285995,0.0,66431.70510600356,21110.955741393096,1537.6300026279243,0.0,0.8866964191376486,2.817825184407557,0.0014959162575277712,354299.29303570744,1555616.0495846248,4.3906834706211075,1555616.0495846248,4.3906834706211075,0.85,0.09578483724313759,4.296143414572793,1.2674456118186939,1.0,0.0,4.296143414573564,1.2847371133638619,1.2850359388859542,3.34398638436161,19339.419396558216,1972.0719508250236,3099.015535412006,3099.015535412006,6.654374970725145,5.061161136099433,-0.919896870594509,5.981058006693942,3.4307332110913755,3.4307332110913755,0.9802094888832501,0.0,0.0,0.0002325845207012854,1.0000521788971795,0.00023257238533070447,198.95149729214614,0.0,2.4238391920789027e-06,6.86916027035161,0.025660458707822336,7.830296121532852e-05,0.0001542815594859569,0.0006628157057756144,0.09578483724306448,0.07667837632258116,0.019106460920483317,0.09578486183123576,0.07667837632263969,0.019106460920497906,0.4034943503253879,0.4034943503253879,0.10054137040793712,0.0,4.718301007040736,4.571528586483225,5.308274122060141,4.715026213177737,4.570296983464857,5.2967735965928,24836.418519285995,21110.955741393096,0.85,0.9905505010502732,0.6801262634091053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517047078967198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.85445011857,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.958382792995,1537.6300026279243,0.4034943503253879,0.10054137040793712,6.112885165565336,3.4307332110913755
1462.0,-30.03595558847493,5.0609783655159335,35.012861891516586,24.133015830907993,5.000448421255235,-26.532320212162364,-40.06257163183761,1.4968130449428603,-0.31139018323489154,-5.025905123970693,40.02505705115503,45181.55510130826,20621.93247002002,20621.93247002002,65803.48757132828,82617.51617844879,82617.51617844879,20621.93247002002,103239.44864846881,103239.44864846881,103239.44864846881,128075.7314619316,97746.77961667044,60310.966087641376,41595.348365587844,24836.282813462793,0.0,66431.63117905063,21110.840391443373,1537.6248649279262,0.0,0.8866961345100577,2.8178224497066235,0.0014959162575277712,354298.03138884896,1555613.899254126,4.390693036470219,1555613.899254126,4.390693036470219,0.85,0.09578455559703691,4.296143414572793,1.2674451711354782,1.0,0.0,4.296143414571937,1.2847379745355805,1.2850367846663955,3.343984142856682,19339.382943395478,1972.0682336369177,3099.015535412006,3099.015535412006,6.654349497243934,5.0609783655159335,-0.9199749706320839,5.980953336148017,3.430780117786373,3.430780117786373,0.9802228907961066,0.0,0.0,0.00023257238533070447,1.0000519647917476,0.00023256030038312631,198.9519096057571,0.0,2.4143501472706565e-06,6.842268317365041,0.025662873057969608,7.829913234720983e-05,0.00015427325298349463,0.000662780019849763,0.09578455559694858,0.076678066610487,0.019106488986461584,0.09578441807867769,0.07667806661055772,0.019106488986479202,0.40349284176546063,0.40349284176546063,0.10054154829529155,0.0,4.717578903334072,4.571302591426161,5.3055514430935204,4.714514940735796,4.57022600873762,5.294486560377834,24836.282813462793,21110.840391443373,0.85,0.9905445102495024,0.6801211154898807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517077112465033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.827558165576,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.947177434331,1537.6248649279262,0.40349284176546063,0.10054154829529155,6.112885165565336,3.430780117786373
1463.0,-30.036452927144854,5.060796617196265,35.01283734693403,24.132810963224642,5.000336492588585,-26.532779080258322,-40.06299519734455,1.4966626457019687,-0.3123876685489222,-5.025974175475971,40.025008873403735,45181.13443348804,20621.809798360264,20621.809798360264,65802.9442318483,82617.11301577874,82617.11301577874,20621.809798360264,103238.922814139,103238.922814139,103238.922814139,128075.0704230593,97746.54223780833,60310.710671385656,41595.3684071363,24836.147608920288,0.0,66431.51601605659,21110.725467582244,1537.6192356506624,0.0,0.8866959573605033,2.817827521458493,0.0014959162575277712,354297.0776093358,1555611.8208785965,4.39069899016747,1555611.8208785965,4.39069899016747,0.85,0.09578426567568751,4.296143414572793,1.267444718363695,1.0,0.0,4.296143414571156,1.284738703025149,1.2850374977985912,3.343982246706469,19339.33597754417,1972.0634444529144,3099.015535412006,3099.015535412006,6.654309913170104,5.060796617196265,-0.9200395557737622,5.980836172970027,3.430826917220516,3.430826917220516,0.9802362620630046,0.0,0.0,0.00023256030038312631,1.000051780020856,0.00023254825902942376,198.9523204531682,0.0,2.404323398160255e-06,6.813852510386163,0.025665277381367767,7.829537733884011e-05,0.0001542649230442862,0.0006627442332362888,0.09578426567563493,0.07667774963862034,0.01910651603701459,0.09578422067368494,0.07667774963866243,0.019106516037025078,0.40349133555954303,0.40349133555954303,0.10054173094539916,0.0,4.716807092713395,4.571038711229619,5.302731484318315,4.713586506927072,4.569852707887037,5.291320088351256,24836.147608920288,21110.725467582244,0.85,0.9905380484760222,0.6801159621672295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517107022725158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.7991423586,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.935996607608,1537.6192356506624,0.40349133555954303,0.10054173094539916,6.112885165565336,3.430826917220516
1464.0,-30.03694825460776,5.060615933406745,35.01281297154107,24.132625478692376,5.000234670475492,-26.533235127424273,-40.06341080004347,1.4965215432919683,-0.31324855364300674,-5.026039679590015,40.024964712212046,45180.68769194057,20621.682054742298,20621.682054742298,65802.36974668287,82616.74997448538,82616.74997448538,20621.682054742298,103238.43202922768,103238.43202922768,103238.43202922768,128074.46717331151,97746.34847804892,60310.43260988461,41595.46207573813,24836.035144083828,0.0,66431.49721982196,21110.629872471254,1537.6148332801272,0.0,0.886695783726502,2.8178312082761447,0.0014959162575277712,354296.1728303144,1555609.9157782365,4.39070482571449,1555609.9157782365,4.39070482571449,0.85,0.09578397932250998,4.296143414572793,1.2674442095449199,1.0,0.0,4.296143414571521,1.2847393879368532,1.28503816739878,3.3439804639849298,19339.29764181382,1972.059535296337,3099.015535412006,3099.015535412006,6.654268692460977,5.060615933406745,-0.9201016020444195,5.980717535451165,3.430873720419943,3.430873720419943,0.980249634405698,0.0,0.0,0.00023254825902942376,1.0000515708299393,0.00023253626694114663,198.9527296406259,0.0,2.395655260520159e-06,6.78928700831413,0.02566767303662829,7.829169308446658e-05,0.00015425656594495718,0.0006627083299390415,0.09578397932245744,0.07667743609605152,0.019106543226405922,0.09578405299928054,0.07667743609609358,0.0191065432264164,0.40348982878780465,0.40348982878780465,0.10054190968894829,0.0,4.716029218771496,4.570789833149945,5.299820722830248,4.712791125947035,4.5696705416999635,5.288052919837469,24836.035144083828,21110.629872471254,0.85,0.9905296809575539,0.6801094297549486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517136826631745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.77457685653,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.924834736637,1537.6148332801272,0.40348982878780465,0.10054190968894829,6.112885165565336,3.430873720419943
1465.0,-30.037441804069122,5.060435994502305,35.012788708162155,24.132412508502625,5.000107177981733,-26.533692141325666,-40.06383408615363,1.4963575152382642,-0.3140233691993899,-5.026123182160614,40.02491922404253,45180.28315531312,20621.592668532776,20621.592668532776,65801.8758238459,82616.37899826957,82616.37899826957,20621.592668532776,103237.97166680235,103237.97166680235,103237.97166680235,128073.89379991943,97746.13493252218,60310.18497147207,41595.49995672235,24835.922133117077,0.0,66431.42208983943,21110.533813149515,1537.6108125445978,0.0,0.8866955232290765,2.8178316581114777,0.0014959162575277712,354295.019449294,1555607.9534343001,4.390713580598148,1555607.9534343001,4.390713580598148,0.85,0.09578369883099178,4.296143414572793,1.2674437540257353,1.0,0.0,4.296143414572914,1.2847401799890545,1.2850389442276617,3.3439784023952566,19339.255391432438,1972.0552269564469,3099.015535412006,3099.015535412006,6.6542398490400565,5.060435994502305,-0.9201739992036924,5.980609993705998,3.430920541838765,3.430920541838765,0.9802630119539328,0.0,0.0,0.00023253626694114663,1.000051385917382,0.00023252431846572863,198.95313736076307,0.0,2.385858696825829e-06,6.7615235468043995,0.025670058895325115,7.828794088257794e-05,0.0001542483260585687,0.0006626729302053969,0.09578369883091377,0.07667712885605363,0.01910656997486014,0.0957837896829301,0.07667712885611608,0.0191065699748757,0.40348832229761794,0.40348832229761794,0.10054207791858019,0.0,4.715275462360296,4.570547324953395,5.297005635154392,4.712099812961242,4.569419501948232,5.28558613107657,24835.922133117077,21110.533813149515,0.85,0.990523366109156,0.6801041093808432,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517166510129333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.74681339502,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.913696578891,1537.6108125445978,0.40348832229761794,0.10054207791858019,6.112885165565336,3.430920541838765
1466.0,-30.03793332655147,5.060256564502934,35.01276438296766,24.132177151646488,4.999954906162754,-26.534149808591216,-40.06425740718839,1.4961713882025245,-0.3146527697963961,-5.026220114730671,40.02486889677877,45179.88832349214,20621.531599924536,20621.531599924536,65801.41992341667,82616.01831882422,82616.01831882422,20621.531599924536,103237.54991874876,103237.54991874876,103237.54991874876,128073.335252285,97745.9201108262,60309.9353914145,41595.53857712411,24835.78533353624,0.0,66431.32391066036,21110.417533505806,1537.6057366621767,0.0,0.8866952118603184,2.8178286229563234,0.0014959162575277712,354293.68056981807,1555605.7823356886,4.390724045186961,1555605.7823356886,4.390724045186961,0.8500000000000001,0.09578341727935552,4.296143414572793,1.267443385324441,1.0,0.0,4.296143414573683,1.284741075326854,1.2850398244221741,3.3439760719721683,19339.21288855859,1972.0508928694908,3099.015535412006,3099.015535412006,6.654220143231053,5.060256564502934,-0.9202542360929815,5.9805108005959156,3.4309672868249366,3.4309672868249366,0.9802763676642676,0.0,0.0,0.00023252431846572863,1.000051175079509,0.00023251241962416757,198.95354340788296,0.0,2.3771866710906104e-06,6.73694702587079,0.025672436081996205,7.828418853737402e-05,0.0001542401299283546,0.0006626377184545526,0.09578341727926172,0.07667682147614817,0.01910659580311355,0.09578333668071516,0.07667682147622326,0.01910659580313226,0.4034868162531934,0.4034868162531934,0.10054224160078193,0.0,4.7145710444875135,4.570318208409901,5.294384668514169,4.711567344934281,4.5692185737373165,5.283715958073344,24835.78533353624,21110.417533505806,0.85,0.9905179672756363,0.680099171051475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517196087191906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.722236874084,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.90257752953,1537.6057366621767,0.4034868162531934,0.10054224160078193,6.112885165565336,3.4309672868249366
1467.0,-30.038422799673327,5.060078378152359,35.01274010720753,24.13200025856497,4.999864499311461,-26.534599444288595,-40.064671997074015,1.4960411439268,-0.31559167562795665,-5.026272844910625,40.024821686265646,45179.46420824283,20621.382362068958,20621.382362068958,65800.84657031178,82615.64315265436,82615.64315265436,20621.382362068958,103237.02551472333,103237.02551472333,103237.02551472333,128072.67395119864,97745.71663592492,60309.682354918215,41595.59364556301,24835.648436475305,0.0,66431.24208203831,21110.30117100401,1537.599635768565,0.0,0.8866951143337849,2.8178348304655296,0.0014959162575277712,354292.95223677135,1555603.7456945681,4.390727322893428,1555603.7456945681,4.390727322893428,0.85,0.09578311771309397,4.296143414572793,1.2674428776046263,1.0,0.0,4.296143414573972,1.2847417091544506,1.285040443109425,3.343974422220859,19339.17263066927,1972.0467877072467,3099.015535412006,3099.015535412006,6.654171986694284,5.060078378152359,-0.9203079173061379,5.980386295458497,3.4310138854326304,3.4310138854326304,0.9802896815521801,0.0,0.0,0.00023251241962416757,1.0000509619087958,0.00023250057095127575,198.953947763478,0.0,2.3673166910219537e-06,6.708975502356217,0.025674803398687225,7.828051374681034e-05,0.00015423190587735724,0.0006626023867520191,0.09578311771305877,0.07667649876080573,0.019106618952253036,0.0957831571018336,0.07667649876083392,0.019106618952260058,0.4034853112161334,0.4034853112161334,0.10054241154499058,0.0,4.713813536533962,4.57007711681041,5.29154510417743,4.7106811692826795,4.569013110435378,5.28008648374896,24835.648436475305,21110.30117100401,0.85,0.9905105566000402,0.6800936245095207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517225542897596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.69426535057,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.891482635663,1537.599635768565,0.4034853112161334,0.10054241154499058,6.112885165565336,3.4310138854326304
1468.0,-30.0389104758079,5.059900745028678,35.012715931418526,24.131773423310392,4.999724254712037,-26.53505244667154,-40.065090847760416,1.495866225575749,-0.3163125014493744,-5.026365462283799,40.02477604659581,45179.06721038327,20621.31597484172,20621.31597484172,65800.38318522499,82615.26743212533,82615.26743212533,20621.31597484172,103236.58340696705,103236.58340696705,103236.58340696705,128072.12170771435,97745.49031049122,60309.434214307454,41595.61788464863,24835.538300747296,0.0,66431.15618539593,21110.2075556352,1537.5959893832492,0.0,0.8866948079591981,2.8178335040722367,0.0014959162575277712,354291.672966652,1555601.7768208676,4.390737619642812,1555601.7768208676,4.390737619642812,0.8499999999999999,0.0957828406884523,4.296143414572793,1.2674424627469856,1.0,0.0,4.2961434145727,1.2847425518560804,1.2850412707837169,3.3439722288065505,19339.127851759426,1972.0422215292099,3099.015535412006,3099.015535412006,6.654150564656711,5.059900745028678,-0.9203849431036906,5.980285688132368,3.4310605601577118,3.4310605601577118,0.9803030171879177,0.0,0.0,0.00023250057095127575,1.0000507750124328,0.0002324887663312748,198.95435063601758,0.0,2.3573402475856554e-06,6.680702261657747,0.02567716073893481,7.827680135183291e-05,0.00015422376959944284,0.000662567432135238,0.09578284068835818,0.07667619560887975,0.019106645079478436,0.09578285177245088,0.0766761956089551,0.01910664507949721,0.403483806105734,0.403483806105734,0.10054257148990008,0.0,4.713096984757442,4.569840614929774,5.288892993727131,4.710052960834446,4.56871959420522,5.278107970864369,24835.538300747296,21110.2075556352,0.85,0.9905048619293847,0.6800885278030933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725487590372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.66599210987,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.880412413238,1537.5959893832492,0.403483806105734,0.10054257148990008,6.112885165565336,3.4310605601577118
1469.0,-30.0393961834722,5.059724108489961,35.01269177741522,24.131578334514074,4.999615666957747,-26.53550051112967,-40.06550138639284,1.495719994614997,-0.3171599349036569,-5.026431209013648,40.02472832956233,45178.642569355114,20621.19638464599,20621.19638464599,65799.83895400111,82614.89212990155,82614.89212990155,20621.19638464599,103236.08851454753,103236.08851454753,103236.08851454753,128071.49219702781,97745.27722717354,60309.171203736136,41595.6733593749,24835.403682480268,0.0,66431.07704185517,21110.093130108227,1537.5903183225414,0.0,0.8866946459702014,2.8178369856120318,0.0014959162575277712,354290.7648473623,1555599.7183326955,4.390743063830322,1555599.7183326955,4.390743063830322,0.85,0.09578254586487583,4.296143414572793,1.2674419896444307,1.0,0.0,4.296143414572509,1.2847432602733553,1.285041964199012,3.3439703849146487,19339.08569282697,1972.0379225145155,3099.015535412006,3099.015535412006,6.654111974919306,5.059724108489961,-0.9204457728664446,5.980169881356406,3.431107104795655,3.431107104795655,0.9803163156559015,0.0,0.0,0.0002324887663312748,1.0000505702591456,0.0002324770099086383,198.95475188382179,0.0,2.3485805067948405e-06,6.655877156256578,0.025679509319441605,7.827316278695159e-05,0.00015421560354432322,0.0006625323495913128,0.09578254586482936,0.07667587798579836,0.01910666787903099,0.09578259934446748,0.07667587798583557,0.01910666787904026,0.4034823010543782,0.4034823010543782,0.10054273291452981,0.0,4.712357228169765,4.569595485796583,5.28615902918159,4.7092712741099945,4.568490733010549,5.275097931991297,24835.403682480268,21110.093130108227,0.85,0.9904978495613379,0.6800829458310623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517284101333092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.64116700447,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.869361874686,1537.5903183225414,0.4034823010543782,0.10054273291452981,6.112885165565336,3.431107104795655
1470.0,-30.0398801334982,5.05954834687786,35.01266773630557,24.131383944209688,4.999502581775859,-26.535947443338166,-40.06591175040228,1.4955698916158238,-0.31788371664009674,-5.026503218408373,40.02468330980183,45178.22522567674,20621.0913934521,20621.0913934521,65799.31661912883,82614.53920628117,82614.53920628117,20621.0913934521,103235.63059973327,103235.63059973327,103235.63059973327,128070.91875280782,97745.08382327035,60308.91285371085,41595.74552173278,24835.28815307455,0.0,66431.03367480733,21109.994930113367,1537.5858894050273,0.0,0.886694442311047,2.8178381063662536,0.0014959162575277712,354289.77022781613,1555597.7762053763,4.390749908486188,1555597.7762053763,4.390749908486188,0.85,0.09578225759332436,4.296143414572793,1.2674414912657817,1.0,0.0,4.296143414573418,1.284743986704581,1.285042675694354,3.343968494137552,19339.047427503436,1972.034020537435,3099.015535412006,3099.015535412006,6.65407809603335,5.05954834687786,-0.9205099565292851,5.980058303407145,3.431153654014857,3.431153654014857,0.9803296154328163,0.0,0.0,0.0002324770099086383,1.0000503874552569,0.00023246529657390842,198.9551516810445,0.0,2.3389961486820923e-06,6.62871508536505,0.025681848315590287,7.826952592600307e-05,0.00015420748398263523,0.0006624974667898378,0.09578225759326553,0.0766755664280545,0.019106691165211034,0.0957823395460433,0.07667556642810158,0.01910669116522277,0.40348079536920284,0.40348079536920284,0.10054288878904699,0.0,4.711637433728981,4.569373707307648,5.2834314589271685,4.708619501768283,4.568350522597598,5.27238398263961,24835.28815307455,21109.994930113367,0.85,0.9904906333571313,0.6800771074379608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517313208907792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.61400493358,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.858334515284,1537.5858894050273,0.40348079536920284,0.10054288878904699,6.112885165565336,3.431153654014857
1471.0,-30.040362160312338,5.059373362561954,35.01264375787726,24.13117509512233,4.99938087997237,-26.536393506075804,-40.06632574656976,1.495412225735831,-0.31866637103638595,-5.0265802171501655,40.02463705329128,45177.83284996246,20620.99811790877,20620.99811790877,65798.83096787124,82614.16112970549,82614.16112970549,20620.99811790877,103235.15924761427,103235.15924761427,103235.15924761427,128070.3263492133,97744.86071738957,60308.67487377378,41595.76204846199,24835.167101599025,0.0,66430.92915006101,21109.89203635917,1537.5812554603683,0.0,0.8866942177198995,2.817839419750142,0.0014959162575277712,354288.70669604576,1555595.7807272563,4.390757456635065,1555595.7807272563,4.390757456635065,0.85,0.09578196913284508,4.296143414572793,1.2674410676164554,1.0,0.0,4.296143414573468,1.284744748425504,1.2850434225429401,3.3439665115096635,19339.00328558815,1972.0295193147663,3099.015535412006,3099.015535412006,6.654047997590067,5.059373362561954,-0.9205768164656183,5.979950179027572,3.431200172776023,3.431200172776023,0.980342906507435,0.0,0.0,0.00023246529657390842,1.0000501874096537,0.00023245363032833765,198.9555498908872,0.0,2.330428287876385e-06,6.604433767841676,0.025684178743878162,7.826585703327212e-05,0.0001541994395406363,0.0006624629067133201,0.09578196913277724,0.0766752556411272,0.019106713491650038,0.09578207126218068,0.07667525564118151,0.019106713491663565,0.40347929043015807,0.40347929043015807,0.10054303878875141,0.0,4.710922349279713,4.569143718273949,5.2807606858668805,4.707913846113797,4.568078263735742,5.269930862701415,24835.167101599025,21109.89203635917,0.85,0.9904848812100472,0.6800722709735119,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517342211261304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.58972361605,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.847326176981,1537.5812554603683,0.40347929043015807,0.10054303878875141,6.112885165565336,3.431200172776023
1472.0,-30.040842126069034,5.059199231368502,35.01261982640435,24.13098105406391,4.999265296284433,-26.536837101700392,-40.06673558671025,1.4952602719157133,-0.31931430170493513,-5.026651980136768,40.02459046409842,45177.4315809141,20620.895743214274,20620.895743214274,65798.32732412838,82613.82041923054,82613.82041923054,20620.895743214274,103234.71616244482,103234.71616244482,103234.71616244482,128069.75777636432,97744.67673233489,60308.42971457705,41595.830019730936,24835.041613919504,0.0,66430.87163365044,21109.78537183158,1537.5762498060005,0.0,0.8866940210009566,2.817839570083657,0.0014959162575277712,354287.71548449236,1555593.7708993799,4.390764068045905,1555593.7708993799,4.390764068045905,0.85,0.09578167666856416,4.296143414572793,1.2674406406702472,1.0,0.0,4.296143414573487,1.2847454833299872,1.2850441426293355,3.3439645986825606,19338.966883801386,1972.0258073655516,3099.015535412006,3099.015535412006,6.654014963004301,5.059199231368502,-0.9206402894218879,5.97983952079039,3.4312466330855207,3.4312466330855207,0.9803561808815774,0.0,0.0,0.00023245363032833765,1.0000499730091503,0.00023244201450142005,198.9559463994561,0.0,2.321064302694222e-06,6.577896233835425,0.025686499808180857,7.82622251284522e-05,0.00015419140519988545,0.0006624283900332129,0.0957816766685065,0.07667494211470649,0.01910673455380001,0.09578174330020096,0.07667494211475265,0.019106734553811504,0.4034777854420591,0.4034777854420591,0.10054318571592191,0.0,4.710233060939743,4.568943645222248,5.278099182450035,4.707337678431827,4.568007748011098,5.267316439134845,24835.041613919504,21109.78537183158,0.85,0.9904781573089935,0.6800668193856657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517371098469818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.56318608205,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.836340235353,1537.5762498060005,0.4034777854420591,0.10054318571592191,6.112885165565336,3.4312466330855207
1473.0,-30.04132033993727,5.059025593311085,35.01259586349632,24.13074964368718,4.999119437841491,-26.53728214797435,-40.067145601473726,1.4950812458785878,-0.3199578931244673,-5.026744419231939,40.024541685540854,45177.03925159723,20620.836566890055,20620.836566890055,65797.87581848729,82613.44939581542,82613.44939581542,20620.836566890055,103234.28596270547,103234.28596270547,103234.28596270547,128069.19766311026,97744.44860667206,60308.17975887599,41595.854275328966,24834.91170040479,0.0,66430.76597573375,21109.67494534407,1537.5714631909907,0.0,0.8866937269033486,2.817837247184313,0.0014959162575277712,354286.43869163113,1555591.6666258161,4.39077395220254,1555591.6666258161,4.39077395220254,0.85,0.09578139172633976,4.296143414572793,1.2674402038333938,1.0,0.0,4.2961434145718735,1.2847463447707204,1.285044989346156,3.343962356506642,19338.921748712844,1972.0212048673957,3099.015535412006,3099.015535412006,6.653995867803407,5.059025593311085,-0.9207158588785296,5.979741452189614,3.4312930591130995,3.4312930591130995,0.9803694454608856,0.0,0.0,0.00023244201450142005,1.0000497907971568,0.00023243044160444905,198.95634146214474,0.0,2.311037837603669e-06,6.549481231768797,0.02568881084601846,7.825859183208057e-05,0.00015418342266933948,0.0006623940959371762,0.09578139172625186,0.07667463523058964,0.01910675649566223,0.09578133439636927,0.07667463523066,0.01910675649567976,0.4034762820762936,0.4034762820762936,0.10054332896690828,0.0,4.70957922520364,4.568740330621097,5.275628949388874,4.706786526107464,4.56775239701409,5.265571769630185,24834.91170040479,21109.67494534407,0.85,0.9904729360266951,0.6800619951921039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517399862271074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.53477107998,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.825379516018,1537.5714631909907,0.4034762820762936,0.10054332896690828,6.112885165565336,3.4312930591130995
1474.0,-30.041796686233106,5.058853188454916,35.012571958894725,24.130576871708058,4.999034988984397,-26.537719371859097,-40.06754692001266,1.4949576746104374,-0.32090100826439993,-5.02679235000588,40.024495458014776,45176.6169470271,20620.68858274027,20620.68858274027,65797.30552976737,82613.06617720591,82613.06617720591,20620.68858274027,103233.75475994618,103233.75475994618,103233.75475994618,128068.53277045273,97744.23400086496,60307.92550886447,41595.89832444499,24834.778010506543,0.0,66430.67633495154,21109.561308930563,1537.5654331727933,0.0,0.8866936502587633,2.817844071437423,0.0014959162575277712,354285.77666071756,1555589.6724039898,4.390776528106866,1555589.6724039898,4.390776528106866,0.8500000000000001,0.09578108781587508,4.296143414572793,1.2674397230381147,1.0,0.0,4.296143414573073,1.2847469467149826,1.2850455765613245,3.3439607897553385,19338.879288553017,1972.0168751360575,3099.015535412006,3099.015535412006,6.653948115816336,5.058853188454916,-0.9207646916716303,5.979617880126546,3.4313393436847264,3.4313393436847264,0.9803826696242075,0.0,0.0,0.00023243044160444905,1.0000495965378833,0.0002324189144309547,198.95673498336845,0.0,2.3025012414690844e-06,6.525288518323386,0.025691113347259927,7.82550357472689e-05,0.00015417540585718016,0.0006623596545624121,0.09578108781584642,0.0766743121509805,0.019106775664865922,0.09578118244661077,0.07667431215100344,0.01910677566487164,0.4034747796783589,0.4034747796783589,0.10054347910634662,0.0,4.708860266957004,4.5685119043172335,5.2729325427458775,4.705891341741506,4.567507629489626,5.262055709665674,24834.778010506543,21109.561308930563,0.85,0.9904656878398974,0.680056555788189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517428521191915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.510578366535,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.814437893989,1537.5654331727933,0.4034747796783589,0.10054347910634662,6.112885165565336,3.4313393436847264
1475.0,-30.042271001543615,5.05868146663402,35.01254820034202,24.13037846507507,4.998913122919085,-26.5381585096984,-40.0679522548802,1.4948006310740154,-0.32146578054243946,-5.0268717974516095,40.02445190276632,45176.22190563521,20620.606618507405,20620.606618507405,65796.82852414262,82612.73378464486,82612.73378464486,20620.606618507405,103233.34040315227,103233.34040315227,103233.34040315227,128068.01446412182,97744.05318749599,60307.681440219785,41595.968608084666,24834.67406096955,0.0,66430.64266905421,21109.47295182412,1537.5618407716172,0.0,0.8866934034069343,2.817842228324964,0.0014959162575277712,354284.67931639723,1555587.793464043,4.3907848244118135,1555587.793464043,4.3907848244118135,0.85,0.09578080345713783,4.296143414572793,1.2674392900476237,1.0,0.0,4.296143414573293,1.2847477051436664,1.2850463203560187,3.3439588157056703,19338.843514290194,1972.0132271764767,3099.015535412006,3099.015535412006,6.6539216673419945,5.05868146663402,-0.9208318450870321,5.979513311721052,3.4313857108753005,3.4313857108753005,0.980395917392943,0.0,0.0,0.0002324189144309547,1.0000493852615129,0.00023240743692890445,198.95712682811097,0.0,2.2934088020224577e-06,6.499520544931645,0.02569340675606195,7.825144422539854e-05,0.00015416747020555616,0.0006623255618649473,0.09578080345706674,0.07667400618883126,0.01910679726823549,0.09578086934739066,0.07667400618888816,0.019106797268249667,0.4034732763957024,0.4034732763957024,0.10054361938852721,0.0,4.7081999615422205,4.5683290354418205,5.2703475932916035,4.705406016909194,4.567447434560563,5.25985639153248,24834.67406096955,21109.47295182412,0.85,0.9904590092847793,0.6800509537548087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517457068298285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.48481039314,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.803517745198,1537.5618407716172,0.4034732763957024,0.10054361938852721,6.112885165565336,3.4313857108753005
1476.0,-30.0427435564787,5.058510269762492,35.012524388226964,24.130156833585374,4.998771521662878,-26.538598036390702,-40.06835765959693,1.4946260015748032,-0.32201147422028953,-5.0269600917562505,40.0244028255442,45175.83515648147,20620.543624583355,20620.543624583355,65796.37878106482,82612.38646934704,82612.38646934704,20620.543624583355,103232.9300939304,103232.9300939304,103232.9300939304,128067.47014814829,97743.84817206376,60307.436464510734,41596.013008392256,24834.540054217898,0.0,66430.55306261015,21109.359046085214,1537.5567246007645,0.0,0.886693131500518,2.817839100077436,0.0014959162575277712,354283.45978058776,1555585.6763124506,4.3907939627659855,1555585.6763124506,4.3907939627659855,0.85,0.0957805150174261,4.296143414572793,1.2674388707941397,1.0,0.0,4.296143414573637,1.2847485457352819,1.285047146396542,3.3439566278038027,19338.80295160395,1972.009090933596,3099.015535412006,3099.015535412006,6.6539013402660805,5.058510269762492,-0.9209041189241756,5.979414388686668,3.4314319967734215,3.4314319967734215,0.9804091419352633,0.0,0.0,0.00023240743692890445,1.0000492021592344,0.00023239600254378186,198.95751721991425,0.0,2.283530831082157e-06,6.4715263752868335,0.025695690286893034,7.824785223704993e-05,0.00015415958469185452,0.0006622916845671875,0.09578051501734604,0.07667369747650224,0.0191068175408438,0.0957804149379359,0.07667369747656633,0.01910681754085977,0.4034717750168017,0.4034717750168017,0.10054375674903329,0.0,4.70758358342465,4.5681606010717815,5.267925339578767,4.704948617535933,4.5673200208130424,5.2580679998840765,24834.540054217898,21109.359046085214,0.85,0.990453575165216,0.6800460492012416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451748549379564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.4568162235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.792622405605,1537.5567246007645,0.4034717750168017,0.10054375674903329,6.112885165565336,3.4314319967734215
1477.0,-30.04321418251377,5.0583400128259886,35.01250056400016,24.1299612907693,4.998664091106541,-26.539032409478825,-40.06875845426691,1.4944823180715987,-0.3228400480095388,-5.027023235751367,40.02435484853932,45175.437170812176,20620.430832380494,20620.430832380494,65795.86800319268,82612.00428564941,82612.00428564941,20620.430832380494,103232.43511802991,103232.43511802991,103232.43511802991,128066.83701753133,97743.62221422051,60307.19412856371,41596.03120628533,24834.40189950142,0.0,66430.43310578675,21109.241614576207,1537.5507875553303,0.0,0.8866929837072095,2.8178426376892967,0.0014959162575277712,354282.58762710996,1555583.6066254429,4.390798929872128,1555583.6066254429,4.390798929872128,0.85,0.09578021601126199,4.296143414572793,1.2674384031863886,1.0,0.0,4.296143414572973,1.2847492414777901,1.285047827609672,3.343954816919082,19338.758245422563,1972.0045321717982,3099.015535412006,3099.015535412006,6.65386494412622,5.0583400128259886,-0.9209612382659742,5.979301251091963,3.431478154828234,3.431478154828234,0.980422329950924,0.0,0.0,0.00023239600254378186,1.0000490015076247,0.00023238461534728108,198.95790601953917,0.0,2.274956874925216e-06,6.447227783538063,0.02569796524376796,7.824430124472845e-05,0.0001541517012990534,0.0006622578163811206,0.095780216011213,0.07667337950819043,0.019106836503022577,0.09578014937717427,0.07667337950822964,0.01910683650303235,0.4034702759146863,0.4034702759146863,0.10054389991910843,0.0,4.706927872781193,4.567963613222673,5.265420375226427,4.704183187741819,4.567056344639411,5.255280233290705,24834.40189950142,21109.241614576207,0.85,0.9904476747640112,0.6800412861808807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517513813900242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.43251763175,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.781746521685,1537.5507875553303,0.4034702759146863,0.10054389991910843,6.112885165565336,3.431478154828234
1478.0,-30.0436829833256,5.058170535116407,35.012476819912976,24.129761661775433,4.9985490921165985,-26.539465896649833,-40.06915537230668,1.4943320054408606,-0.3235661559498908,-5.027095036786806,40.02430953430873,45175.03022746987,20620.33732514979,20620.33732514979,65795.36755261966,82611.63713226026,82611.63713226026,20620.33732514979,103231.97445741005,103231.97445741005,103231.97445741005,128066.25810284459,97743.40723192661,60306.93881088728,41596.076023377034,24834.283645434545,0.0,66430.35966881158,21109.141098619362,1537.5461934644338,0.0,0.8866927821727039,2.8178438137596835,0.0014959162575277712,354281.595903457,1555581.651810155,4.390805703139196,1555581.651810155,4.390805703139196,0.85,0.09577992561412758,4.296143414572793,1.267437949315645,1.0,0.0,4.29614341457239,1.2847499681337697,1.2850485398040703,3.3439529255745994,19338.715710774115,1972.0001948447346,3099.015535412006,3099.015535412006,6.653834770921331,5.058170535116407,-0.9210231765112882,5.979193711627695,3.431524311101993,3.431524311101993,0.9804355174577123,0.0,0.0,0.00023238461534728108,1.0000488116488861,0.00023237327282467745,198.95829331262058,0.0,2.2655727712289716e-06,6.4206332336629055,0.025700230816539188,7.824078474571132e-05,0.00015414383060156976,0.000662224002735958,0.09577992561406741,0.07667306873263867,0.019106856881428744,0.09577988139860269,0.07667306873268684,0.01910685688144075,0.4034687767894652,0.4034687767894652,0.10054404110422423,0.0,4.7062757179315895,4.5677658008028175,5.262936645456364,4.703528880836927,4.5668388755880756,5.252864914192742,24834.283645434545,21109.141098619362,0.85,0.9904412362155245,0.6800359120843225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754201851121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.405923081875,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.770893528234,1537.5461934644338,0.4034687767894652,0.10054404110422423,6.112885165565336,3.431524311101993
1479.0,-30.044149794533382,5.058002112550033,35.01245320021,24.129589727986627,4.998458242067844,-26.53989517786913,-40.06955166170371,1.4942036254035356,-0.3243197545759813,-5.027149645725434,40.02426566906177,45174.62966628853,20620.210707964787,20620.210707964787,65794.84037425331,82611.28525473525,82611.28525473525,20620.210707964787,103231.49596270004,103231.49596270004,103231.49596270004,128065.66251916409,97743.21709728538,60306.69939867794,41596.130776230486,24834.166556464064,0.0,66430.29733269455,21109.041572994454,1537.541271080862,0.0,0.8866926629540945,2.817847361056833,0.0014959162575277712,354280.84164036013,1555579.7595044917,4.3908097098956365,1555579.7595044917,4.3908097098956365,0.85,0.09577962763686605,4.296143414572793,1.2674374580802397,1.0,0.0,4.296143414572914,1.2847505921004119,1.285049149342649,3.3439513015122397,19338.67809228017,1971.996358825916,3099.015535412006,3099.015535412006,6.653793913693105,5.058002112550033,-0.9210745467237587,5.979076659273792,3.431570418680979,3.431570418680979,0.9804486910517083,0.0,0.0,0.00023237327282467745,1.0000486046721089,0.00023236197894688015,198.95867896334133,0.0,2.2566889390788195e-06,6.395456453349374,0.025702487505478266,7.823727396192455e-05,0.0001541359988627529,0.0006621903564628153,0.09577962763683005,0.07667275218125144,0.019106875455578615,0.09577968245979855,0.07667275218128027,0.01910687545558579,0.4034672774644103,0.4034672774644103,0.10054418031962763,0.0,4.7056076818092265,4.567578341351464,5.260331491618842,4.702829891149463,4.5667253146763755,5.249806916433329,24834.166556464064,21109.041572994454,0.85,0.9904342298024235,0.680030520412186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517570113840643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.38074630156,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.760061412553,1537.541271080862,0.4034672774644103,0.10054418031962763,6.112885165565336,3.431570418680979
1480.0,-30.04461487406843,5.057834279985911,35.012429664811464,24.12937619900333,4.998331024221348,-26.540326537378075,-40.06994819557292,1.4940426875310024,-0.32500317892186104,-5.027230925903685,40.02422088517956,45174.23836075896,20620.139907694742,20620.139907694742,65794.3782684537,82610.91084472134,82610.91084472134,20620.139907694742,103231.05075241608,103231.05075241608,103231.05075241608,128065.10604012627,97742.98797948338,60306.452867712884,41596.150124189444,24834.05528771019,0.0,66430.20541189963,21108.946994553662,1537.537294466038,0.0,0.8866924112163724,2.817846867161948,0.0014959162575277712,354279.7189942688,1555577.827571557,4.390818170420649,1555577.827571557,4.390818170420649,0.85,0.09577934093830648,4.296143414572793,1.2674369992641732,1.0,0.0,4.29614341457364,1.2847513682687581,1.2850499111807852,3.343949281301002,19338.63276089503,1971.9917363110778,3099.015535412006,3099.015535412006,6.653771067641115,5.057834279985911,-0.9211414522014172,5.978975732187328,3.4316165620986507,3.4316165620986507,0.9804618748853288,0.0,0.0,0.00023236197894688015,1.0000484245497685,0.00023235072746751413,198.95906318477265,0.0,2.247015006923748e-06,6.3680405296219025,0.02570473452048519,7.823376115810056e-05,0.0001541282177887796,0.0006621569278531066,0.09577934093823541,0.0766724462835763,0.0191068946546591,0.09577939076031326,0.07667244628363319,0.01910689465467328,0.40346577847569354,0.40346577847569354,0.10054430893704784,0.0,4.7049629135923965,4.567383343338179,5.257873694771945,4.702227746981805,4.566449764196705,5.247887604022026,24834.05528771019,21108.946994553662,0.85,0.9904286440256583,0.6800255709079428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517598090035895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.35333037784,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.749253528578,1537.537294466038,0.40346577847569354,0.10054430893704784,6.112885165565336,3.4316165620986507
1481.0,-30.045078026027863,5.057667400395244,35.012406166954676,24.12919521974402,4.998230646388586,-26.540753477498704,-40.070336557086534,1.4939060978593088,-0.32569160559768306,-5.0272900677166,40.02417490785393,45173.81956167809,20620.025550879946,20620.025550879946,65793.84511255803,82610.56095919054,82610.56095919054,20620.025550879946,103230.58651007048,103230.58651007048,103230.58651007048,128064.51353689357,97742.79414739225,60306.189546630776,41596.22733417942,24833.92702682309,0.0,66430.15436100251,21108.837972799625,1537.5318348686717,0.0,0.8866922765616835,2.817849026207933,0.0014959162575277712,354278.90212619666,1555575.844156527,4.39082269596291,1555575.844156527,4.39082269596291,0.85,0.09577903985517303,4.296143414572793,1.267436505830847,1.0,0.0,4.296143414573009,1.284752030452423,1.2850505590622108,3.3439475577710622,19338.59441085372,1971.9878256951883,3099.015535412006,3099.015535412006,6.653734166627394,5.057667400395244,-0.9211949569843201,5.9788623573795645,3.431662602796057,3.431662602796057,0.980475029370302,0.0,0.0,0.00023235072746751413,1.0000482240271833,0.00023233952312003543,198.95944581505566,0.0,2.238583794105117e-06,6.344146472493902,0.025706973104279295,7.823032089266535e-05,0.0001541204065748488,0.0006621233697578179,0.09577903985512962,0.07667212905315034,0.019106910801979272,0.09577910950112233,0.07667212905318509,0.019106910801987932,0.4034642791737349,0.4034642791737349,0.10054443627896971,0.0,4.704312855519106,4.567198648836097,5.2553478905595625,4.701598462118909,4.566348116863367,5.245132050861457,24833.92702682309,21108.837972799625,0.85,0.9904213793485023,0.6800197891486032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517625962553673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.32943632071,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.73846477541,1537.5318348686717,0.4034642791737349,0.10054443627896971,6.112885165565336,3.431662602796057
1482.0,-30.04553933740122,5.05750131148038,35.01238276642568,24.128999816626333,4.998121247897015,-26.541179663051395,-40.07073228769002,1.4937615735472602,-0.32642425120843654,-5.027357937480886,40.02413074699983,45173.442143430715,20619.930669783724,20619.930669783724,65793.37281321443,82610.18794931605,82610.18794931605,20619.930669783724,103230.11861909978,103230.11861909978,103230.11861909978,128063.93223676007,97742.57250266915,60305.962943863466,41596.232843117425,24833.813617660293,0.0,66430.04646077772,21108.74157501125,1537.5274265656699,0.0,0.8866920908705278,2.8178507479752892,0.0014959162575277712,354277.9647092824,1555573.9391040292,4.390828936765854,1555573.9391040292,4.390828936765854,0.85,0.09577874521634022,4.296143414572793,1.2674360931711277,1.0,0.0,4.29614341457243,1.28475272965678,1.2850512440334714,3.343945737885688,19338.550558031206,1971.9833539517783,3099.015535412006,3099.015535412006,6.65370355009929,5.05750131148038,-0.9212533076050944,5.978754619085475,3.431708651252849,3.431708651252849,0.9804881860722425,0.0,0.0,0.00023233952312003543,1.000048032560098,0.00023232836379393903,198.95982692604036,0.0,2.2292107650815567e-06,6.317583308241132,0.025709202315044376,7.822681549268229e-05,0.00015411270762735315,0.0006620902939752355,0.0957787452162888,0.07667181802287391,0.01910692719341489,0.09577887335494416,0.07667181802291508,0.01910692719342515,0.40346278011626374,0.40346278011626374,0.1005445568361815,0.0,4.703663151449803,4.5670050968132045,5.252859588999115,4.700933686272435,4.5661026426553235,5.242777095467886,24833.813617660293,21108.74157501125,0.85,0.9904158783339222,0.680015212244394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517653719652182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.302873156455,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.727699135354,1537.5274265656699,0.40346278011626374,0.1005445568361815,6.112885165565336,3.431708651252849
1483.0,-30.04599883018406,5.057335956669201,35.01235940701165,24.128805321548157,4.998006094886158,-26.54160478705605,-40.071124106738694,1.4936120517581741,-0.3270086733956532,-5.027428439926179,40.02408514348943,45173.055626647656,20619.842577341504,20619.842577341504,65792.89820398916,82609.84360349015,82609.84360349015,20619.842577341504,103229.68618083166,103229.68618083166,103229.68618083166,128063.37857815863,97742.37625421985,60305.72398135295,41596.28030318544,24833.69239732697,0.0,66429.97270051242,21108.638537727922,1537.5226331255399,0.0,0.8866918969964935,2.8178502092489945,0.0014959162575277712,354276.99093184975,1555571.971818714,4.390835452585038,1555571.971818714,4.390835452585038,0.8499999999999999,0.0957784487315121,4.296143414572793,1.2674356733681633,1.0,0.0,4.296143414573208,1.2847534521465702,1.2850519523534043,3.3439438573951934,19338.51172990891,1971.979394585196,3099.015535412006,3099.015535412006,6.653675124155241,5.057335956669201,-0.9213129643696751,5.978648921038876,3.4317546600975235,3.4317546600975235,0.9805013314564353,0.0,0.0,0.00023232836379393903,1.0000478433811575,0.000232317248951248,198.96020653588306,0.0,2.22025758875251e-06,6.292210006524614,0.02571142257263313,7.822334488450165e-05,0.00015410501890943736,0.000662057262140395,0.09577844873145547,0.07667150623303613,0.019106942498419332,0.09577853549882222,0.07667150623308147,0.01910694249843063,0.4034612805938967,0.4034612805938967,0.10054467255691665,0.0,4.703041595778814,4.566831810187068,5.250431223423277,4.700419766530501,4.566005442711685,5.2405834403737686,24833.69239732697,21108.638537727922,0.85,0.9904098335340977,0.6800101488871937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517681366543544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.27749985474,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.716954929972,1537.5226331255399,0.4034612805938967,0.10054467255691665,6.112885165565336,3.4317546600975235
1484.0,-30.046456491099132,5.057171431756631,35.012336091303396,24.128619976714276,4.997899208304108,-26.542027435413235,-40.07151176976038,1.4934701526181555,-0.327604949767192,-5.027492554595026,40.02403969767477,45172.659157542104,20619.742989508464,20619.742989508464,65792.40214705057,82609.5031804643,82609.5031804643,20619.742989508464,103229.24616997276,103229.24616997276,103229.24616997276,128062.81545114255,97742.18670975398,60305.4778438531,41596.34318433431,24833.569281169788,0.0,66429.91246550411,21108.53388899432,1537.5175839150802,0.0,0.8866917350864318,2.8178505731831516,0.0014959162575277712,354276.1053839964,1555570.0113380933,4.390840894143923,1555570.0113380933,4.390840894143923,0.85,0.09577814875870425,4.296143414572793,1.2674351771874353,1.0,0.0,4.296143414572219,1.2847541388873176,1.2850526249731258,3.3439420699539744,19338.47422818226,1971.9755704733277,3099.015535412006,3099.015535412006,6.653642988842622,5.057171431756631,-0.9213685575104504,5.978539989267081,3.4318006135819523,3.4318006135819523,0.980514461023415,0.0,0.0,0.000232317248951248,1.000047652817628,0.00023230617890727064,198.96058463359955,0.0,2.2114113974214856e-06,6.26713990029249,0.02571363398403055,7.821991122917913e-05,0.00015409733772206886,0.0006620242626578657,0.09577814875865587,0.07667119196653027,0.019106956792125596,0.09577821584391343,0.076671191966569,0.019106956792135244,0.40345978180001224,0.40345978180001224,0.10054478638571916,0.0,4.7024354966935675,4.566677482474461,5.248004264832048,4.699887604827836,4.5659390209325466,5.238174306554072,24833.569281169788,21108.53388899432,0.85,0.9904032642104627,0.6800047972515315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517708904544782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.25242974851,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.706231779975,1537.5175839150802,0.40345978180001224,0.10054478638571916,6.112885165565336,3.4318006135819523
