time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1485.0,-30.04691241492944,5.05700735113713,35.012312742627984,24.12840292034673,4.997760187284474,-26.542451733766065,-40.07190341418607,1.4932995061210592,-0.32805933790325525,-5.027578886227764,40.0239921060228,45172.28842552899,20619.689674340127,20619.689674340127,65791.97809986911,82609.16446076319,82609.16446076319,20619.689674340127,103228.85413510332,103228.85413510332,103228.85413510332,128062.29673474567,97741.98424390779,60305.242846802095,41596.37933011744,24833.442599642356,0.0,66429.8219297598,21108.426209696,1537.512841609199,0.0,0.8866914677898117,2.81784647150928,0.0014959162575277712,354274.91297955206,1555567.9582904975,4.390849877592889,1555567.9582904975,4.390849877592889,0.85,0.0957778573435768,4.296143414572793,1.2674347821110863,1.0,0.0,4.296143414573309,1.2847549600136283,1.2850534320671738,3.3439399327380066,19338.434169936372,1971.9714856690484,3099.015535412006,3099.015535412006,6.6536257849377956,5.05700735113713,-0.9214371694750927,5.978444520612222,3.4318465418277753,3.4318465418277753,0.9805275833793644,0.0,0.0,0.00023230617890727064,1.0000474721213233,0.0002322951513636623,198.9609612974802,0.0,2.2025024216544514e-06,6.241891862968715,0.025715836486452207,7.821644245078693e-05,0.0001540897364564837,0.0006619916065307797,0.09577785734350053,0.07667088507539305,0.019106972268107477,0.09577775213913695,0.0766708850754541,0.0191069722681227,0.4034582846235636,0.4034582846235636,0.10054489716742225,0.0,4.7018854153637335,4.566544060288209,5.245774687643177,4.699519548324531,4.565847239293078,5.236691814506969,24833.442599642356,21108.426209696,0.85,0.9903982306235125,0.6800001432081564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517736332858988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.22718171118,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.695530011972,1537.512841609199,0.4034582846235636,0.10054489716742225,6.112885165565336,3.4318465418277753
1486.0,-30.04736663853924,5.056844282805303,35.012289395465956,24.128220648877345,4.997666816007538,-26.54286993632757,-40.07228660685939,1.493170113795931,-0.32889470173984137,-5.0276310301763845,40.02394545275433,45171.88806484399,20619.568199819267,20619.568199819267,65791.45626466325,82608.77886953288,82608.77886953288,20619.568199819267,103228.34706935214,103228.34706935214,103228.34706935214,128061.65386322857,97741.75388849134,60304.997213991766,41596.39630499952,24833.306793876425,0.0,66429.70309887595,21108.31077479496,1537.5067830322546,0.0,0.8866913712259914,2.817851384436786,0.0014959162575277712,354274.1927737322,1555565.9457256466,4.390853122962742,1555565.9457256466,4.390853122962742,0.85,0.09577755056528776,4.296143414572793,1.26743430681061,1.0,0.0,4.2961434145716435,1.2847555880699337,1.2850540461009523,3.3439382980437666,19338.388593686912,1971.9668381849983,3099.015535412006,3099.015535412006,6.653586587160478,5.056844282805303,-0.9214852541347547,5.978329536940057,3.43189232989382,3.43189232989382,0.9805406656839486,0.0,0.0,0.0002322951513636623,1.000047295261548,0.00023228416542330515,198.96133655796638,0.0,2.194050677062842e-06,6.217939618796094,0.02571803053712927,7.821304866686008e-05,0.00015408210269680223,0.0006619588108043957,0.09577755056525274,0.07667056477463646,0.019106985790616277,0.09577753128418737,0.0766705647746645,0.019106985790623265,0.403456789906447,0.403456789906447,0.10054501586794516,0.0,4.701275764223624,4.566370226119034,5.24340843351456,4.698736328436553,4.565576359261286,5.233844135789866,24833.306793876425,21108.31077479496,0.85,0.9903921468192819,0.6799953327746897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776365716549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.203229467006,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.684847788201,1537.5067830322546,0.403456789906447,0.10054501586794516,6.112885165565336,3.43189232989382
1487.0,-30.047818961455384,5.05668218194571,35.01226621985262,24.1280480864458,4.99757831481988,-26.54328594123293,-40.07266564350573,1.4930452945974302,-0.32964944773084426,-5.027684803036811,40.02390375512046,45171.4782543179,20619.45210315102,20619.45210315102,65790.93035746893,82608.41419042036,82608.41419042036,20619.45210315102,103227.86629357138,103227.86629357138,103227.86629357138,128061.06805000553,97741.54572868333,60304.74335570124,41596.4470810912,24833.201756434148,0.0,66429.64883752535,21108.221492969024,1537.5025296958456,0.0,0.8866912484105696,2.8178550448983244,0.0014959162575277712,354273.45007078536,1555564.1469424646,4.390857250611516,1555564.1469424646,4.390857250611516,0.8499999999999999,0.09577725178124777,4.296143414572793,1.2674338045855982,1.0,0.0,4.296143414573829,1.2847561946482364,1.2850546387051778,3.343936719253623,19338.347408880043,1971.962638503469,3099.015535412006,3099.015535412006,6.653549124725416,5.05668218194571,-0.9215338780181783,5.978216059963889,3.4319381498656143,3.4319381498656143,0.9805537571044612,0.0,0.0,0.00023228416542330515,1.0000470975253026,0.0002322732259291698,198.9617102494207,0.0,2.1857773768059247e-06,6.1944930858679905,0.025720216314506078,7.820969182513125e-05,0.0001540744735981739,0.0006619260351025644,0.09577725178120779,0.07667025137539893,0.01910700040580886,0.09577737747764889,0.07667025137543093,0.01910700040581684,0.4034552946161877,0.4034552946161877,0.10054513112540478,0.0,4.700648460957382,4.5661933551619995,5.240965760306722,4.69803535530599,4.5653842633790305,5.2310926967744535,24833.201756434148,21108.221492969024,0.85,0.9903850390415488,0.6799897191207347,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517790879672519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.17978293408,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.674184428053,1537.5025296958456,0.4034552946161877,0.10054513112540478,6.112885165565336,3.4319381498656143
1488.0,-30.04826957453879,5.056520474164387,35.01224306611651,24.127841262985044,4.997440375040781,-26.543705351079662,-40.07305655451489,1.492876151581582,-0.32992636524397767,-5.02777187247029,40.02385804110041,45171.12864373604,20619.404933758844,20619.404933758844,65790.53357749488,82608.11509646854,82608.11509646854,20619.404933758844,103227.52003022737,103227.52003022737,103227.52003022737,128060.6063408755,97741.38106892206,60304.52766866815,41596.50377805989,24833.086310648134,0.0,66429.59008870802,21108.123364050913,1537.498451496077,0.0,0.8866909705518015,2.817848518775335,0.0014959162575277712,354272.2474829941,1555562.1748992722,4.39086658904588,1555562.1748992722,4.39086658904588,0.85,0.0957769631115319,4.296143414572793,1.2674334320379423,1.0,0.0,4.296143414573808,1.284757008474357,1.2850554386650237,3.343934601045254,19338.314830638683,1971.9593164473786,3099.015535412006,3099.015535412006,6.653533903958807,5.056520474164387,-0.921602060767067,5.978122534931454,3.431983989910979,3.431983989910979,0.9805668542602798,0.0,0.0,0.0002322732259291698,1.0000469196605974,0.00023226232825955832,198.96208252951016,0.0,2.1765404624311472e-06,6.168315670529871,0.02572239285496851,7.820622996064704e-05,0.00015406699596852278,0.0006618939101331821,0.09577696311144962,0.07666994740824311,0.01910701570320651,0.09577687159772198,0.07666994740830897,0.01910701570322293,0.4034537985672929,0.4034537985672929,0.1005452374148202,0.0,4.700121249301333,4.566083946964511,5.238754569310174,4.697845507226305,4.565481788100897,5.229743845809082,24833.086310648134,21108.123364050913,0.85,0.9903799419752588,0.6799850576138723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517817988364163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.153605518746,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.663544004348,1537.498451496077,0.4034537985672929,0.1005452374148202,6.112885165565336,3.431983989910979
1489.0,-30.04871832730616,5.05635966654034,35.01221987988175,24.127660074178152,4.997339644604649,-26.5441193651209,-40.07343527683986,1.492740682419345,-0.33056446114943583,-5.027828454648905,40.0238107870399,45170.73387007305,20619.29691488567,20619.29691488567,65790.03078495871,82607.76593387644,82607.76593387644,20619.29691488567,103227.0628487621,103227.0628487621,103227.0628487621,128060.0110563685,97741.18160849174,60304.28204216105,41596.55507370076,24832.94820760641,0.0,66429.50328130717,21108.005976465447,1537.4923650993667,0.0,0.8866908535581333,2.8178503140611153,0.0014959162575277712,354271.4659815534,1555560.1364227275,4.390870521036328,1555560.1364227275,4.390870521036328,0.85,0.09577665684885786,4.296143414572793,1.2674330083886165,1.0,0.0,4.2961434145739785,1.2847576646913932,1.285056081032896,3.343932893060228,19338.27536701994,1971.9552922781932,3099.015535412006,3099.015535412006,6.653499048091859,5.05635966654034,-0.9216519682273105,5.97801163476765,3.432029678366856,3.432029678366856,0.980579908104816,0.0,0.0,0.00023226232825955832,1.0000467261245838,0.00023225147604815372,198.9624532738965,0.0,2.1682230406206316e-06,6.14474409711887,0.02572456107800913,7.820287617290862e-05,0.0001540594520866497,0.0006618615005347528,0.09577665684882236,0.07666962868845686,0.01910702816036549,0.09577654083517237,0.07666962868848529,0.019107028160372574,0.40345230588631653,0.40345230588631653,0.10054534894460562,0.0,4.699571634565359,4.565966200680066,5.2364643815810155,4.697263993499462,4.565388298402809,5.2271958740754485,24832.94820760641,21108.005976465447,0.85,0.9903736673501756,0.6799800034450023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517844994677978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.13003394533,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.652922756863,1537.4923650993667,0.40345230588631653,0.10054534894460562,6.112885165565336,3.432029678366856
1490.0,-30.049165089999125,5.056199791223914,35.01219682101149,24.12748244768011,4.997249100115015,-26.54453056933489,-40.07380980821324,1.492614579450694,-0.33134871336386595,-5.027882217459112,40.02376812431249,45170.329655542926,20619.185037971132,20619.185037971132,65789.51469351407,82607.38836661499,82607.38836661499,20619.185037971132,103226.57340458612,103226.57340458612,103226.57340458612,128059.41023491838,97740.95728448255,60304.03047763822,41596.58534093814,24832.83683033227,0.0,66429.42217127042,21107.91130578243,1537.4877446918333,0.0,0.8866907342898286,2.8178543645642207,0.0014959162575277712,354270.7234219038,1555558.2960118444,4.390874529474788,1555558.2960118444,4.390874529474788,0.85,0.09577635632437569,4.296143414572793,1.2674324803380297,1.0,0.0,4.296143414571924,1.2847582770008321,1.2850566795413645,3.343931299358354,19338.230984095673,1971.9507664794476,3099.015535412006,3099.015535412006,6.653462947300088,5.056199791223914,-0.9216998242683463,5.977899615492261,3.4320753688572094,3.4320753688572094,0.9805929625306312,0.0,0.0,0.00023225147604815372,1.0000465190750658,0.00023224067242687973,198.96282237536184,0.0,2.1591826045067324e-06,6.11912350117208,0.025726720260613636,7.819955962904448e-05,0.00015405191641910924,0.0006618291262262744,0.09577635632433538,0.07666931495789076,0.019107041366444633,0.09577637780173784,0.07666931495792301,0.019107041366452675,0.40345081532089216,0.40345081532089216,0.10054545840009127,0.0,4.698984773197253,4.565819410764959,5.234103983708792,4.696533504095271,4.565130661935427,5.224560033692853,24832.83683033227,21107.91130578243,0.85,0.9903671075731094,0.6799747488256539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517871889594007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.104413349385,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.642323757273,1537.4877446918333,0.40345081532089216,0.10054545840009127,6.112885165565336,3.4320753688572094
1491.0,-30.049610178024434,5.0560404360129665,35.01217380876883,24.12728393627333,4.997124449109206,-26.54494367692102,-40.07419216269625,1.4924579480058573,-0.3317523838368288,-5.027959638369203,40.023723364683846,45169.9677746745,20619.122625313732,20619.122625313732,65789.09039998823,82607.06779668042,82607.06779668042,20619.122625313732,103226.19042199415,103226.19042199415,103226.19042199415,128058.91304386286,97740.77450860952,60303.805890779346,41596.631797589085,24832.722621868714,0.0,66429.3544194578,21107.814228588406,1537.4835116011625,0.0,0.886690502116408,2.8178506360243674,0.0014959162575277712,354269.6541041311,1555556.3651453215,4.390882332496066,1555556.3651453215,4.390882332496066,0.85,0.09577606405705623,4.296143414572793,1.2674320869101212,1.0,0.0,4.296143414573682,1.2847590320206503,1.2850574208557737,3.3439293342159897,19338.19482154776,1971.9470789258066,3099.015535412006,3099.015535412006,6.6534428077891095,5.0560404360129665,-0.9217614805891978,5.977801916602164,3.4321210725809883,3.4321210725809883,0.9806060207374252,0.0,0.0,0.00023224067242687973,1.0000463448659178,0.00023222990976284966,198.96319009447072,0.0,2.149518980546717e-06,6.091736790869397,0.025728869779594182,7.819617394425056e-05,0.0001540444984826292,0.000661797257707316,0.09577606405699318,0.07666900896428921,0.01910705509270396,0.09577596229760932,0.07666900896433969,0.01910705509271654,0.4034493246074316,0.4034493246074316,0.10054556040992992,0.0,4.698458985577588,4.56571027395654,5.231898980728374,4.696207254532396,4.56512743287584,5.222931436463625,24832.722621868714,21107.814228588406,0.85,0.9903617305171036,0.6799699947323856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517898665334261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.07702663908,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.63174966708,1537.4835116011625,0.4034493246074316,0.10054556040992992,6.112885165565336,3.4321210725809883
1492.0,-30.050053407548706,5.055881930219807,35.01215079846547,24.12709736907857,4.997023885209001,-26.545352702631522,-40.07456630989907,1.492323180291922,-0.33246895644714414,-5.028017008581312,40.02367739668167,45169.578302288224,20619.020695179064,20619.020695179064,65788.59899746728,82606.69469091165,82606.69469091165,20619.020695179064,103225.71538609071,103225.71538609071,103225.71538609071,128058.30769284455,97740.54879892868,60303.56326022201,41596.65059856297,24832.592306753842,0.0,66429.24290531682,21107.703460740766,1537.4778865496212,0.0,0.886690376448728,2.817853373314693,0.0014959162575277712,354268.8617230958,1555554.382153171,4.390886556010745,1555554.382153171,4.390886556010745,0.85,0.09577575958703541,4.296143414572793,1.2674315638048572,1.0,0.0,4.296143414571912,1.2847596846795761,1.2850580598381247,3.34392763549727,19338.15016446577,1971.9425251707535,3099.015535412006,3099.015535412006,6.653409916655296,5.055881930219807,-0.9218110243378916,5.977692954557699,3.432166666744392,3.432166666744392,0.980619047641255,0.0,0.0,0.00023222990976284966,1.0000461515126713,0.00023221919249584468,198.96355627933087,0.0,2.1413739693375162e-06,6.068653829102521,0.02573101115356352,7.819286106473316e-05,0.0001540370486981165,0.0006617652523646418,0.0957757595869923,0.0766686929922749,0.0191070665947174,0.09577569135426481,0.07666869299230941,0.019107066594726,0.40344783596197065,0.40344783596197065,0.10054566431694249,0.0,4.697898921876174,4.565569916081358,5.229647432393449,4.695548052134143,4.564900078955191,5.220531981644797,24832.592306753842,21107.703460740766,0.85,0.990355995645432,0.6799652732256711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179253408008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.05394367732,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.621194233972,1537.4778865496212,0.40344783596197065,0.10054566431694249,6.112885165565336,3.432166666744392
1493.0,-30.050494806675363,5.055724267710017,35.012127884712186,24.126920580770843,4.996927753241831,-26.545759637639716,-40.07493640584869,1.4921925842061203,-0.33309840021013315,-5.028073908051892,40.023634188284426,45169.17911813726,20618.91950117476,20618.91950117476,65788.09861931202,82606.34469581801,82606.34469581801,20618.91950117476,103225.26419699278,103225.26419699278,103225.26419699278,128057.74273487879,97740.34732522652,60303.31205156885,41596.70585961964,24832.478537886007,0.0,66429.18439750564,21107.606757203106,1537.4732026347704,0.0,0.8866902431802174,2.817855017657194,0.0014959162575277712,354268.0758451812,1555552.5182080707,4.3908910349795764,1555552.5182080707,4.3908910349795764,0.85,0.0957754586481767,4.296143414572793,1.2674311082856735,1.0,0.0,4.296143414572264,1.2847603177307652,1.2850586792664984,3.343925987814557,19338.110302517434,1971.9384603832539,3099.015535412006,3099.015535412006,6.653377263058325,5.055724267710017,-0.9218599573938411,5.9775842251038585,3.4322122515568108,3.4322122515568108,0.9806320718733745,0.0,0.0,0.00023221919249584468,1.0000459610837147,0.00023220851994062042,198.96392095314584,0.0,2.1323455569061944e-06,6.043067308272155,0.02573314349912043,7.81895841846227e-05,0.000154029608311222,0.0006617332873954831,0.09577545864813852,0.07666838025745924,0.01910707839067928,0.09577544106859838,0.0766683802574898,0.019107078390686896,0.4034463470040734,0.4034463470040734,0.10054576544794072,0.0,4.697336180071659,4.565432941354459,5.227368860319189,4.694975507841775,4.564777526409898,5.2181462217141075,24832.478537886007,21107.606757203106,0.85,0.9903493354011781,0.6799598629398997,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517951904974808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.02835715649,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.61066119657,1537.4732026347704,0.4034463470040734,0.10054576544794072,6.112885165565336,3.4322122515568108
1494.0,-30.050934454232586,5.055567335297866,35.012105049304225,24.126734572369628,4.996823166553143,-26.546165841470508,-40.07531387088818,1.4920545537910317,-0.3336969023876577,-5.028136732902452,40.02359064273269,45168.82092246029,20618.8318894582,20618.8318894582,65787.6528119185,82605.99146116094,82605.99146116094,20618.8318894582,103224.82335061915,103224.82335061915,103224.82335061915,128057.188472155,97740.13820699173,60303.09744975922,41596.71195248057,24832.36512153585,0.0,66429.07707401642,21107.51035330547,1537.4686746345817,0.0,0.8866900809520727,2.8178555619187375,0.0014959162575277712,354267.20812933834,1555550.6397203433,4.390896487242568,1555550.6397203433,4.390896487242568,0.8499999999999999,0.09577515939207576,4.296143414572793,1.2674307258473712,1.0,0.0,4.296143414572269,1.2847609854676276,1.285059333446034,3.3439242498549886,19338.068928084034,1971.9342413651996,3099.015535412006,3099.015535412006,6.65334899223633,5.055567335297866,-0.9219121178408658,5.977479453138732,3.4322578265833905,3.4322578265833905,0.9806450933095402,0.0,0.0,0.00023220851994062042,1.0000457788610133,0.00023219789018567803,198.9642841810272,0.0,2.123453434008224e-06,6.017867031979307,0.025735266952554438,7.818624218836046e-05,0.00015402227775225996,0.0006617017942628732,0.09577515939203196,0.07666806968006634,0.01910708971196562,0.09577515997688137,0.07666806968010141,0.019107089711974355,0.4034448579078996,0.4034448579078996,0.10054586121765507,0.0,4.696781089024398,4.565295865467931,5.2251291927063335,4.694439830514796,4.564628849455858,5.216050861599683,24832.36512153585,21107.51035330547,0.85,0.9903442243916285,0.6799555693379936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517978359539472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.00315688019,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.600150053813,1537.4686746345817,0.4034448579078996,0.10054586121765507,6.112885165565336,3.4322578265833905
1495.0,-30.0513722996464,5.055411307545199,35.012082304294,24.126561905164294,4.9967334303638475,-26.546568938011802,-40.07567960126323,1.4919300687292134,-0.33437320764386413,-5.028188458513646,40.0235476049227,45168.41877585165,20618.723330319994,20618.723330319994,65787.14210617164,82605.63191492179,82605.63191492179,20618.723330319994,103224.35524524178,103224.35524524178,103224.35524524178,128056.60512367898,97739.92841419559,60302.84451917593,41596.759883355175,24832.249878437196,0.0,66429.00976179237,21107.412396671618,1537.4637852040462,0.0,0.8866899734182041,2.8178584283831327,0.0014959162575277712,354266.4937137328,1555548.7831374905,4.3909001013075235,1555548.7831374905,4.3909001013075235,0.8500000000000001,0.09577485413566807,4.296143414572793,1.267430218127556,1.0,0.0,4.296143414574038,1.2847615897522748,1.2850599242135967,3.343922677047939,19338.027420187413,1971.9300087376846,3099.015535412006,3099.015535412006,6.653313962034978,5.055411307545199,-0.9219573778094867,5.977368685354686,3.4323033590852416,3.4323033590852416,0.9806581025957833,0.0,0.0,0.00023219789018567803,1.0000455913701536,0.00023218730444833594,198.96464592117775,0.0,2.114941583132173e-06,5.993744446596579,0.02573738189413757,7.818300421432223e-05,0.0001540148859713558,0.0006616700381120199,0.09577485413563218,0.07666775481609872,0.019107099319533458,0.09577494120625608,0.07666775481612745,0.01910709931954062,0.40344336860365093,0.40344336860365093,0.10054595353949825,0.0,4.69620789301041,4.565149700793313,5.222835188151066,4.693815250869761,4.564467302894343,5.21356070163074,24832.249878437196,21107.412396671618,0.85,0.9903375399103131,0.679950204554019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518004709218097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.97903429481,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.589659287527,1537.4637852040462,0.40344336860365093,0.10054595353949825,6.112885165565336,3.4323033590852416
1496.0,-30.051808519031916,5.055255966782908,35.01205964359599,24.126376036461465,4.996627748777286,-26.546972165512393,-40.07604903364552,1.4917913952577198,-0.3349248029977048,-5.028252260492275,40.02350457065507,45168.04087067597,20618.64089147499,20618.64089147499,65786.68176215095,82605.2839115332,82605.2839115332,20618.64089147499,103223.9248030082,103223.9248030082,103223.9248030082,128056.06457669986,97739.72257852624,60302.60829635161,41596.7936468607,24832.139773691666,0.0,66428.93342055236,21107.318807637916,1537.4594698521107,0.0,0.8866898043601028,2.817858240469711,0.0014959162575277712,354265.612505225,1555546.926709127,4.390905783118265,1555546.926709127,4.390905783118265,0.85,0.09577455394598416,4.296143414572793,1.2674297582125291,1.0,0.0,4.296143414572787,1.2847622603193316,1.2850605813355018,3.3439209317255107,19337.98669521572,1971.9258559462937,3099.015535412006,3099.015535412006,6.65328736041131,5.055255966782908,-0.922009506131876,5.977265472914784,3.4323489029386836,3.4323489029386836,0.9806711151253381,0.0,0.0,0.00023218730444833594,1.0000454222160986,0.00023217675846543988,198.9650063190869,0.0,2.1061874820830448e-06,5.968935324223349,0.025739488081619653,7.817973359062637e-05,0.00015400757085770958,0.0006616386113347018,0.09577455394593334,0.07666744512559073,0.01910710882034261,0.09577464773776002,0.07666744512563142,0.01910710882035275,0.4034418784901721,0.4034418784901721,0.10054603831349157,0.0,4.695656342962764,4.565012231816297,5.220615010113363,4.693327457494547,4.564341797360953,5.2116127769459695,24832.139773691666,21107.318807637916,0.85,0.9903317481505325,0.6799452971000357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518030950978513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.954225172434,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.579189969263,1537.4594698521107,0.4034418784901721,0.10054603831349157,6.112885165565336,3.4323489029386836
1497.0,-30.052242904380535,5.055101164753307,35.01203695836693,24.126176756713562,4.996506750057237,-26.54737527387974,-40.07642227280883,1.491639119556492,-0.3353762053276341,-5.0283242856106645,40.02345853473886,45167.68801187022,20618.57624355214,20618.57624355214,65786.26425542236,82604.94429071501,82604.94429071501,20618.57624355214,103223.52053426715,103223.52053426715,103223.52053426715,128055.53537085775,97739.51772130885,60302.38965444597,41596.80896318097,24832.014836590588,0.0,66428.82379977156,21107.212611102,1537.4544931994876,0.0,0.8866896042922374,2.817855771474917,0.0014959162575277712,354264.61772392504,1555544.9407963739,4.390912507126509,1555544.9407963739,4.390912507126509,0.8500000000000001,0.09577425289478966,4.296143414572793,1.2674293362116442,1.0,0.0,4.296143414572325,1.2847629944356787,1.2850613020725163,3.343919021001876,19337.946163832574,1971.9217228954408,3099.015535412006,3099.015535412006,6.653266499617904,5.055101164753307,-0.9220663478658313,5.977167512619138,3.4323943939879675,3.4323943939879675,0.9806841125679907,0.0,0.0,0.00023217675846543988,1.0000452314003339,0.0002321662572605137,198.96536520288748,0.0,2.0982815535573174e-06,5.946529922781438,0.02574158636317321,7.817642939355155e-05,0.00015400032907188834,0.0006616074995842361,0.09577425289473145,0.07666713520713485,0.0191071176875966,0.09577423219465563,0.07666713520718145,0.019107117687608213,0.403440388159405,0.403440388159405,0.10054611999867738,0.0,4.695142337653124,4.564888653342507,5.2185276037661765,4.692948080283031,4.564258242492883,5.210040747122093,24832.014836590588,21107.212611102,0.85,0.990327097371376,0.6799411073122981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518057095374897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.931819770994,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.568738630918,1537.4544931994876,0.403440388159405,0.10054611999867738,6.112885165565336,3.4323943939879675
1498.0,-30.052675706602944,5.054947447281894,35.01201434292028,24.126027908083074,4.996432434645453,-26.547772288556473,-40.07678325343875,1.491529016598914,-0.3359490599992796,-5.0283633045150085,40.02341519683183,45167.28825387797,20618.446096569613,20618.446096569613,65785.73435044757,82604.62076625485,82604.62076625485,20618.446096569613,103223.06686282446,103223.06686282446,103223.06686282446,128054.9588396599,97739.34843903048,60302.1436660549,41596.89419219509,24831.89197683544,0.0,66428.78616903053,21107.108180310122,1537.4488769729207,0.0,0.8866895625671676,2.817858759829891,0.0014959162575277712,354264.0788117888,1555543.0712729953,4.390913909449494,1555543.0712729953,4.390913909449494,0.85,0.09577393884010758,4.296143414572793,1.2674288664059712,1.0,0.0,4.296143414572854,1.2847635311777161,1.285061825446912,3.3439176239962283,19337.912671017573,1971.9183075787935,3099.015535412006,3099.015535412006,6.6532245033836,5.054947447281894,-0.9221032880502706,5.977050735332164,3.432439788653676,3.432439788653676,0.9806970824724789,0.0,0.0,0.0002321662572605137,1.0000450667099676,0.00023215579476264383,198.96572277986525,0.0,2.0893760732043084e-06,5.92129179146101,0.025743675739246415,7.817323384115907e-05,0.00015399302341935465,0.0006615761134532144,0.09577393884008481,0.07666681427713083,0.019107124562953975,0.09577397939928102,0.07666681427714907,0.019107124562958516,0.40343889840585173,0.40343889840585173,0.10054620578751437,0.0,4.694611870312883,4.564786943371416,5.216269507052857,4.692414244515703,4.564306374413718,5.207162896742602,24831.89197683544,21107.108180310122,0.85,0.9903196813359394,0.6799354746442019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808312993939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.906581639676,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.5583094938,1537.4488769729207,0.40343889840585173,0.10054620578751437,6.112885165565336,3.432439788653676
1499.0,-30.053106880103925,5.054794049376849,35.011991766049,24.12582003688442,4.99629892239499,-26.54817375732981,-40.077156213205285,1.4913657996207625,-0.3362661543036438,-5.028446821663393,40.023371089517106,45166.949013619145,20618.407748605412,20618.407748605412,65785.35676222456,82604.29811078304,82604.29811078304,20618.407748605412,103222.70585938846,103222.70585938846,103222.70585938846,128054.48937503091,97739.15376024772,60301.93191650699,41596.91315971192,24831.783515642455,0.0,66428.69667535438,21107.015988296087,1537.4451115641482,0.0,0.886689296975968,2.8178531782474163,0.0014959162575277712,354262.92531142064,1555541.1685604262,4.3909228356114385,1555541.1685604262,4.3909228356114385,0.85,0.09577364678073301,4.296143414572793,1.2674284861655907,1.0,0.0,4.296143414572418,1.2847643163060511,1.285062597314993,3.3439155805051044,19337.87415345673,1971.9143798806658,3099.015535412006,3099.015535412006,6.653212129142893,5.054794049376849,-0.9221664024382275,5.976960451815076,3.4324852524910554,3.4324852524910554,0.9807100721403016,0.0,0.0,0.00023215579476264383,1.0000448972700184,0.00023214537206919051,198.96607901233727,0.0,2.0816784507644704e-06,5.899476729466509,0.02574575741769718,7.816993237124915e-05,0.00015398586239139466,0.0006615453486501024,0.0957736467806568,0.07666651230651852,0.019107134474138265,0.09577352644185647,0.07666651230657953,0.019107134474153478,0.4034374103583731,0.4034374103583731,0.10054628311245253,0.0,4.6941576220939965,4.564716048436878,5.214270401093245,4.692180667359764,4.564274656174064,5.206114814108616,24831.783515642455,21107.015988296087,0.85,0.9903153313954975,0.6799312838298763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518109069709082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.88476657768,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.547897592463,1537.4451115641482,0.4034374103583731,0.10054628311245253,6.112885165565336,3.4324852524910554
1500.0,-30.05353591801375,5.05464174263612,35.01196920842363,24.12566057117658,4.9962245581719955,-26.548567388477775,-40.077512863185234,1.4912560286359389,-0.33701913937079553,-5.028484148117557,40.02332649634706,45166.547574564865,20618.276808887444,20618.276808887444,65784.8243834523,82603.92913574891,82603.92913574891,20618.276808887444,103222.20594463636,103222.20594463636,103222.20594463636,128053.85786182091,97738.93738529753,60301.68244203369,41596.94993695981,24831.65191718456,0.0,66428.60185414438,21106.904129606875,1537.4389486124396,0.0,0.88668926841929,2.8178587378721955,0.0014959162575277712,354262.40977658937,1555539.2448906924,4.39092379536308,1555539.2448906924,4.39092379536308,0.85,0.09577333053428086,4.296143414572793,1.2674279641592876,1.0,0.0,4.296143414573832,1.284764851334072,1.2850631190758228,3.343914187963479,19337.831343268637,1971.910014456378,3099.015535412006,3099.015535412006,6.653169877106247,5.05464174263612,-0.9222018657161062,5.976843608352226,3.43253055653517,3.43253055653517,0.9807230161529057,0.0,0.0,0.00023214537206919051,1.0000446750474816,0.00023213500142697961,198.96643348151665,0.0,2.073762449153321e-06,5.877042780900512,0.025747831180146334,7.816677539745749e-05,0.00015397859667173303,0.0006615141340764259,0.09577333053425868,0.07666618996330331,0.019107140570955375,0.09577332840321469,0.07666618996332106,0.0191071405709598,0.4034359254773931,0.4034359254773931,0.10054636787297955,0.0,4.693633605536547,4.564606214550281,5.212077471893224,4.691465008746775,4.564096348088015,5.203234752354092,24831.65191718456,21106.904129606875,0.85,0.9903087306864353,0.6799262112084781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518134911950262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.86233262911,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.537503893109,1537.4389486124396,0.4034359254773931,0.10054636787297955,6.112885165565336,3.43253055653517
1501.0,-30.053963462763097,5.054489912590897,35.011946732899865,24.125465971324616,4.996106571478313,-26.548964038225883,-40.07787751089779,1.4911071469412265,-0.33743145868800184,-5.028556977025638,40.02328377246525,45166.18834736379,20618.219605426697,20618.219605426697,65784.4079527905,82603.59665925284,82603.59665925284,20618.219605426697,103221.81626467954,103221.81626467954,103221.81626467954,128053.36321014135,97738.73802784111,60301.455888031225,41596.98015534432,24831.546945461814,0.0,66428.52710080612,21106.814903642542,1537.435135056447,0.0,0.8866890522561048,2.8178556600353963,0.0014959162575277712,354261.4039008264,1555537.401860401,4.390931060319135,1555537.401860401,4.390931060319135,0.85,0.09577303546563966,4.296143414572793,1.267427533916198,1.0,0.0,4.296143414572675,1.2847655692141249,1.2850638237979992,3.3439123195064218,19337.791900023476,1971.9059923647196,3099.015535412006,3099.015535412006,6.653151418515092,5.054489912590897,-0.9222581018442604,5.976748014435158,3.432575934084012,3.432575934084012,0.9807359811668606,0.0,0.0,0.00023213500142697961,1.0000445197197663,0.00023212466730184052,198.96678671816267,0.0,2.063409693615841e-06,5.8477030717072935,0.02574989458983995,7.816354775166419e-05,0.00015397145367531542,0.0006614834467394061,0.09577303546558161,0.07666588566409732,0.01910714980148428,0.0957729628839004,0.0766658856641438,0.019107149801495856,0.40343444072005225,0.40343444072005225,0.10054644549063042,0.0,4.6931599301736355,4.564517512048894,5.210052480100558,4.691125518337628,4.564025086144909,5.201813753785132,24831.546945461814,21106.814903642542,0.85,0.9903035762476238,0.6799215686180056,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518160626282712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.83299291992,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.527138604311,1537.435135056447,0.40343444072005225,0.10054644549063042,6.112885165565336,3.432575934084012
1502.0,-30.054389117292228,5.05433916102345,35.01192433204016,24.125305946823232,4.996035378744096,-26.549354306732255,-40.078229865152366,1.4910005681841834,-0.3382484789374871,-5.028593537978563,40.02324099614967,45165.78346575326,20618.09018809368,20618.09018809368,65783.87365384694,82603.2115702289,82603.2115702289,20618.09018809368,103221.30175832257,103221.30175832257,103221.30175832257,128052.72753574187,97738.50545181567,60301.202956462905,41597.00277261418,24831.4257774193,0.0,66428.42855003348,21106.711910806403,1537.4295503823614,0.0,0.8866890210156921,2.817862152956749,0.0014959162575277712,354260.89894042176,1555535.5565698675,4.390932110267895,1555535.5565698675,4.390932110267895,0.85,0.09577272116686414,4.296143414572793,1.2674270069645717,1.0,0.0,4.296143414572425,1.284766089127073,1.2850643305540188,3.343910966308103,19337.745884422377,1971.9013000792704,3099.015535412006,3099.015535412006,6.653109657726372,5.05433916102345,-0.9222925207529862,5.9766316817764364,3.4326212015914295,3.4326212015914295,0.9807489147404084,0.0,0.0,0.00023212466730184052,1.0000443230439742,0.0002321143792860004,198.9671383942121,0.0,2.0561476724683243e-06,5.827122503775231,0.02575195073751242,7.816042903734066e-05,0.00015396423826449985,0.0006614524482997475,0.09577272116684529,0.07666556556276594,0.019107155604079357,0.0957728322978419,0.07666556556278102,0.019107155604083118,0.4034329572703708,0.4034329572703708,0.1005465261202303,0.0,4.692611165793721,4.564378976730097,5.207850792699844,4.6903450590410785,4.563755751454494,5.198974506624836,24831.4257774193,21106.711910806403,0.85,0.9902970021983726,0.6799164823195338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518186251209335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.81241235199,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.516788927232,1537.4295503823614,0.4034329572703708,0.1005465261202303,6.112885165565336,3.4326212015914295
1503.0,-30.0548129399293,5.054188924207446,35.011902030506214,24.125126155000203,4.995922952959253,-26.549747049972417,-40.07859391914678,1.4908570630023288,-0.3385032816555622,-5.028662586568798,40.02319908748298,45165.438743834566,20618.028417920603,20618.028417920603,65783.46716175516,82602.91912705409,82602.91912705409,20618.028417920603,103220.9475449747,103220.9475449747,103220.9475449747,128052.2712952498,97738.346926235,60300.99160646166,41597.061466414816,24831.323750275096,0.0,66428.38521668992,21106.625187733833,1537.425821646047,0.0,0.8866888211536001,2.81785744139939,0.0014959162575277712,354259.94527961913,1555533.748709695,4.39093882736843,1555533.748709695,4.39093882736843,0.8500000000000001,0.0957724239084232,4.296143414572793,1.2674266250757502,1.0,0.0,4.296143414572296,1.2847667816865804,1.2850650100559056,3.343909163757348,19337.714519840105,1971.898101781965,3099.015535412006,3099.015535412006,6.653089725534239,5.054188924207446,-0.9223459109546237,5.976534835162069,3.4326665413895676,3.4326665413895676,0.9807618689684479,0.0,0.0,0.0002321143792860004,1.0000441324399854,0.0002321041359641496,198.96748855784136,0.0,2.0469770714633948e-06,5.801133020527261,0.025753997714583882,7.815720688856654e-05,0.00015395717239743387,0.0006614220923214836,0.0957724239083642,0.07666526049440528,0.01910716341395892,0.09577241829719249,0.0766652604944525,0.019107163413970684,0.40343147178449107,0.40343147178449107,0.10054659708986129,0.0,4.692147296493374,4.564307659981523,5.205805197034238,4.690159304913209,4.563891920355786,5.197491278546067,24831.323750275096,21106.625187733833,0.85,0.9902915289475873,0.6799117364738665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518211762931295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.78642286874,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.506462866073,1537.425821646047,0.40343147178449107,0.10054659708986129,6.112885165565336,3.4326665413895676
1504.0,-30.05523508230429,5.054039285659791,35.01187968383174,24.12493567625063,4.995811473288087,-26.550138185923856,-40.078953921888,1.4907145769075518,-0.33896966961299313,-5.028726245534372,40.02315316960256,45165.083931344314,20617.95662571857,20617.95662571857,65783.04055706288,82602.57640828242,82602.57640828242,20617.95662571857,103220.53303400098,103220.53303400098,103220.53303400098,128051.72785013713,97738.13781119368,60300.76989683205,41597.075460401815,24831.194816136143,0.0,66428.27027653795,21106.51559371572,1537.4204186041998,0.0,0.8866886632696278,2.817856147625763,0.0014959162575277712,354259.0660591052,1555531.7679014902,4.390944133641346,1555531.7679014902,4.390944133641346,0.85,0.0957721178238002,4.296143414572793,1.2674261799966917,1.0,0.0,4.296143414574499,1.2847674693872388,1.2850656847552258,3.3439073738548264,19337.673146038545,1971.8938828283406,3099.015535412006,3099.015535412006,6.6530665594025375,5.054039285659791,-0.9223959674902567,5.976435253150048,3.4327117852184457,3.4327117852184457,0.9807747957766988,0.0,0.0,0.0002321041359641496,1.0000439576236262,0.00023209393366636756,198.96783733431414,0.0,2.038088023145013e-06,5.7759414575929675,0.025756035802607026,7.815402071716117e-05,0.0001539501152469884,0.0006613917737910718,0.0957721178237525,0.07666494840852069,0.019107169415231814,0.09577202069466657,0.07666494840855888,0.019107169415241324,0.40342998865522234,0.40342998865522234,0.10054666833329083,0.0,4.691693613133737,4.564230338486482,5.203834959647622,4.689756575921365,4.56380076405469,5.1958327457285804,24831.194816136143,21106.51559371572,0.85,0.9902868204035871,0.6799075716306335,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518237164943384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.761231305805,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.496159315333,1537.4204186041998,0.40342998865522234,0.10054666833329083,6.112885165565336,3.4327117852184457
1505.0,-30.05565548969514,5.05389049140631,35.011857368048794,24.124762589950137,4.995722769213236,-26.550525482492915,-40.079305752273626,1.4905927620110084,-0.33962092135124067,-5.028774703093812,40.02310937603292,45164.7011140664,20617.855310417737,20617.855310417737,65782.55642448414,82602.21043594599,82602.21043594599,20617.855310417737,103220.06574636373,103220.06574636373,103220.06574636373,128051.13799771355,97737.91453085419,60300.52925459674,41597.09475139717,24831.072251349826,0.0,66428.167002747,21106.41141364735,1537.4150286336396,0.0,0.8866885751183278,2.8178590661613456,0.0014959162575277712,354258.3967926971,1555529.8787337053,4.390947096291303,1555529.8787337053,4.390947096291303,0.85,0.09577180767060245,4.296143414572793,1.2674257173342633,1.0,0.0,4.2961434145729775,1.2847680603040734,1.285066262700953,3.3439058358564737,19337.628969606274,1971.8893780859187,3099.015535412006,3099.015535412006,6.653033866665224,5.05389049140631,-0.9224367464638759,5.976327237870186,3.4327569591302494,3.4327569591302494,0.9807877026086427,0.0,0.0,0.00023209393366636756,1.0000437771071349,0.00023208377371014156,198.96818467840563,0.0,2.0299291255324516e-06,5.752819141758968,0.02575806573173256,7.815090699046863e-05,0.00015394302667589893,0.0006613613202730669,0.09577180767057142,0.07666463260037057,0.01910717507020085,0.09577177460424904,0.07666463260039541,0.019107175070207042,0.40342850699940996,0.40342850699940996,0.10054674300376437,0.0,4.691204352847819,4.564124329112019,5.201801438404573,4.6891537817425615,4.5636087277461,5.193575099807106,24831.072251349826,21106.41141364735,0.85,0.9902810719098096,0.6799028657858152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826246633256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.73810898997,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.485875298426,1537.4150286336396,0.40342850699940996,0.10054674300376437,6.112885165565336,3.4327569591302494
1506.0,-30.05607423662168,5.053742632149895,35.011835198737955,24.12460846770557,4.995646916964561,-26.55090999924238,-40.079657233413286,1.4904826795851502,-0.34020528973076125,-5.028816898978086,40.02306901075226,45164.32408671051,20617.743110769807,20617.743110769807,65782.06719748033,82601.87087420953,82601.87087420953,20617.743110769807,103219.61398497934,103219.61398497934,103219.61398497934,128050.581675466,97737.7224958489,60300.29925906493,41597.13692975996,24830.967690486672,0.0,66428.10462024662,21106.32253691367,1537.410529974915,0.0,0.886688506440062,2.817861835174643,0.0014959162575277712,354257.8140095548,1555528.1374570434,4.390949404478312,1555528.1374570434,4.390949404478312,0.85,0.0957714989329342,4.296143414572793,1.2674252469791099,1.0,0.0,4.296143414573826,1.2847685962494815,1.285066785716885,3.3439044409352534,19337.590975121744,1971.8855037267308,3099.015535412006,3099.015535412006,6.652997661732836,5.053742632149895,-0.9224734291460361,5.976216061295931,3.432802138339882,3.432802138339882,0.980800610954252,0.0,0.0,0.00023208377371014156,1.0000436043487908,0.00023207365428957476,198.9685306516718,0.0,2.0215080466980557e-06,5.72895380434229,0.025760087239779256,7.814779646914905e-05,0.0001539359772409925,0.0006613310348897173,0.09577149893291102,0.07666431826891838,0.019107180663992644,0.09577158105806749,0.07666431826893694,0.019107180663997265,0.403427024730417,0.403427024730417,0.10054681526316088,0.0,4.690702136117068,4.564024701388348,5.1996771935228026,4.688611609247346,4.563546458548672,5.191099923082675,24830.967690486672,21106.32253691367,0.85,0.9902746371214483,0.6798978285607276,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518287663818006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.714243652554,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.475611967617,1537.410529974915,0.403427024730417,0.10054681526316088,6.112885165565336,3.432802138339882
1507.0,-30.056491134375896,5.05359538132244,35.01181312905753,24.1244321334176,4.995545096244141,-26.551295448559436,-40.08000878440214,1.4903494104276942,-0.34060559726646034,-5.028877614004867,40.0230275740528,45163.9561275061,20617.670099294548,20617.670099294548,65781.62622680064,82601.5475725772,82601.5475725772,20617.670099294548,103219.21767187174,103219.21767187174,103219.21767187174,128050.08201908071,97737.53471008518,60300.066265207824,41597.18716097484,24830.86434720897,0.0,66428.05150818381,21106.234695127627,1537.4065285331826,0.0,0.8866883473146568,2.8178600147630846,0.0014959162575277712,354256.9754529291,1555526.3499630732,4.390954752476735,1555526.3499630732,4.390954752476735,0.8500000000000001,0.09577119698884833,4.296143414572793,1.2674247881630438,1.0,0.0,4.296143414572779,1.2847692405792792,1.2850674171944318,3.343902763920266,19337.5538213576,1971.8817150971638,3099.015535412006,3099.015535412006,6.652974102162249,5.05359538132244,-0.9225208058721632,5.976116187194603,3.43284735161654,3.43284735161654,0.9808135290332972,0.0,0.0,0.00023207365428957476,1.000043411937881,0.00023206357995985712,198.9688750981867,0.0,2.0134462412225854e-06,5.706106647624807,0.02576210068602048,7.814468544417405e-05,0.00015392896884540072,0.0006613009258171489,0.09577119698879874,0.07666401070599341,0.019107186282805336,0.09577125273402112,0.0766640107060331,0.019107186282815228,0.40342554228736016,0.40342554228736016,0.1005468787341142,0.0,4.690239448131649,4.563949995239739,5.197651318824342,4.688272016738381,4.5635364451770215,5.189432191158346,24830.86434720897,21106.234695127627,0.85,0.9902687905680398,0.6798928329538912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518312761865113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.69139649584,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.465367887866,1537.4065285331826,0.40342554228736016,0.1005468787341142,6.112885165565336,3.43284735161654
1508.0,-30.056906575219873,5.053448633664087,35.011791021949996,24.12424210868778,4.9954300452193205,-26.551680909332127,-40.08036410724742,1.4902043793315312,-0.34095960307831774,-5.0289440752876775,40.022982344547884,45163.61154946732,20617.609719002325,20617.609719002325,65781.22126846964,82601.22224071763,82601.22224071763,20617.609719002325,103218.83195971996,103218.83195971996,103218.83195971996,128049.57217972609,97737.33855471798,60299.8504289296,41597.20902865375,24830.740220006137,0.0,66427.94924865989,21106.129187005215,1537.4014657257533,0.0,0.8866881726618321,2.8178569127520663,0.0014959162575277712,354256.057534522,1555524.398857051,4.390960622333088,1555524.398857051,4.390960622333088,0.85,0.0957708919701327,4.296143414572793,1.2674243425345049,1.0,0.0,4.2961434145739865,1.2847699398390702,1.2850681036726412,3.343900943939369,19337.51501165177,1971.877757608538,3099.015535412006,3099.015535412006,6.652954618461204,5.053448633664087,-0.9225714526904882,5.976020086354575,3.4328925020038414,3.4328925020038414,0.9808264291439547,0.0,0.0,0.00023206357995985712,1.0000432603727405,0.00023205354123716744,198.96921834203002,0.0,2.0044780512873688e-06,5.6806907973484035,0.025764105164071766,7.814154115677839e-05,0.00015392203880307872,0.0006612711533614645,0.09577089197008566,0.0766637011085705,0.01910719086151516,0.09577081305874088,0.07666370110860815,0.01910719086152455,0.4034240611505426,0.4034240611505426,0.10054693972594084,0.0,4.689813961361608,4.563889646554685,5.195754592874039,4.687984472209337,4.563522668240751,5.188041081516928,24830.740220006137,21106.129187005215,0.85,0.9902642187888512,0.6798886923395192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518337749162427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.665980645565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.455146894968,1537.4014657257533,0.4034240611505426,0.10054693972594084,6.112885165565336,3.4328925020038414
