time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1509.0,-30.057320097323426,5.053302711413956,35.01176891804875,24.124079290218674,4.995342069147377,-26.552061935368396,-40.08071499466894,1.4900839071923673,-0.34142154536010594,-5.028990908580143,40.022938223724495,45163.25616521452,20617.510670015705,20617.510670015705,65780.76683523023,82600.89754698212,82600.89754698212,20617.510670015705,103218.40821699782,103218.40821699782,103218.40821699782,128049.02252296577,97737.1539029336,60299.634515704915,41597.24376358742,24830.614305967953,0.0,66427.85806955537,21106.02216007276,1537.3958481392535,0.0,0.8866880939690808,2.8178575267188513,0.0014959162575277712,354255.4107057981,1555522.4955790085,4.390963267095554,1555522.4955790085,4.390963267095554,0.85,0.09577057911377934,4.296143414572793,1.267423946908675,1.0,0.0,4.296143414572817,1.2847705241388856,1.2850686752099318,3.3438994231691863,19337.478477951292,1971.8740322078684,3099.015535412006,3099.015535412006,6.652922657025228,5.053302711413956,-0.9226102316285951,5.975912943042551,3.4329375587624424,3.4329375587624424,0.980839302503555,0.0,0.0,0.00023205354123716744,1.000043060713846,0.00023204354927629223,198.96956000161748,0.0,1.9973968067183743e-06,5.660622550239873,0.025766102560878485,7.813843623367537e-05,0.00015391510500349209,0.0006612413647640325,0.09577057911374912,0.07666338462330193,0.019107194490447198,0.09577047548441628,0.07666338462332611,0.019107194490453228,0.4034225818799318,0.4034225818799318,0.10054700521890704,0.0,4.689383120594982,4.563837958320505,5.193796133227806,4.687569363220064,4.5635427103504185,5.1858731365367134,24830.614305967953,21106.02216007276,0.85,0.9902587370249454,0.6798842756291332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518362649219698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.64591239845,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.444941192249,1537.3958481392535,0.4034225818799318,0.10054700521890704,6.112885165565336,3.4329375587624424
1510.0,-30.05773193027282,5.053157442554355,35.01174687805275,24.123896983824693,4.995244212516402,-26.55244242913668,-40.08105823360381,1.48995471138027,-0.34200563423030417,-5.029047179752129,40.022895877287404,45162.87469672533,20617.432263152146,20617.432263152146,65780.30695987747,82600.53133310778,82600.53133310778,20617.432263152146,103217.96359625993,103217.96359625993,103217.96359625993,128048.46680904074,97736.92273669849,60299.38759172606,41597.26127219159,24830.50321278081,0.0,66427.7644849724,21105.92773086369,1537.3912940006308,0.0,0.8866879607743946,2.8178586472955156,0.0014959162575277712,354254.63352890126,1555520.6688458524,4.390967743598893,1555520.6688458524,4.390967743598893,0.85,0.09577027437611617,4.296143414572793,1.2674234683113172,1.0,0.0,4.296143414572225,1.284771149152166,1.2850692875302052,3.3438977964346903,19337.432741279845,1971.8693683653282,3099.015535412006,3099.015535412006,6.652897356453916,5.053157442554355,-0.9226543352651628,5.9758117778195174,3.4329826199397595,3.4329826199397595,0.9808521771256455,0.0,0.0,0.00023204354927629223,1.0000428849607668,0.00023203359852452292,198.96990026662405,0.0,1.988096058893719e-06,5.634264230904799,0.02576809065693738,7.813539910065255e-05,0.00015390815017563968,0.0006612114858261549,0.09577027437607755,0.07666307492629372,0.01910719944978382,0.09577021548777893,0.07666307492632464,0.019107199449791525,0.40342110458745467,0.40342110458745467,0.10054706930312338,0.0,4.6889364550243045,4.563756124257225,5.191879500826872,4.687041545521822,4.563322459607093,5.184105808584718,24830.50321278081,21105.92773086369,0.85,0.9902532091797038,0.6798794908556992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518387434355458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.619554079116,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.434760080267,1537.3912940006308,0.40342110458745467,0.10054706930312338,6.112885165565336,3.4329826199397595
1511.0,-30.058142033259863,5.053013186102824,35.01172496136712,24.123751802276843,4.995177410814977,-26.5528182599835,-40.08140073912216,1.489853637538643,-0.3426030141420142,-5.029081424562355,40.022855388948145,45162.498120749275,20617.310774183734,20617.310774183734,65779.80889493301,82600.191277328,82600.191277328,20617.310774183734,103217.50205151174,103217.50205151174,103217.50205151174,128047.89571366843,97736.73039468566,60299.15821440979,41597.30242252874,24830.393662156694,0.0,66427.69608468543,21105.83461283319,1537.3863228937287,0.0,0.8866879330411972,2.8178625170364007,0.0014959162575277712,354254.1605649024,1555518.9222685108,4.390968675676362,1555518.9222685108,4.390968675676362,0.8500000000000001,0.09576996042562838,4.296143414572793,1.267422987516038,1.0,0.0,4.2961434145730095,1.284771642525693,1.285069768233113,3.3438965123227167,19337.3946860533,1971.8654878121786,3099.015535412006,3099.015535412006,6.652858154014615,5.053013186102824,-0.9226850225204482,5.975698208623272,3.4330276350194695,3.4330276350194695,0.9808650385769913,0.0,0.0,0.00023203359852452292,1.0000427049564,0.00023202368996295928,198.97023910332035,0.0,1.979900087117823e-06,5.611036846891911,0.0257700705570245,7.813236856601818e-05,0.00015390122995850473,0.0006611817555808831,0.09576996042560912,0.07666275782799642,0.019107202597612696,0.09577003434232294,0.07666275782801184,0.019107202597616536,0.40341962701417866,0.40341962701417866,0.10054713349221961,0.0,4.688458154700413,4.563671608281197,5.189814775627497,4.686478410420364,4.563268836530369,5.18149074837072,24830.393662156694,21105.83461283319,0.85,0.9902467309881339,0.6798745219640586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518412118329285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.59632669511,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.424599023603,1537.3863228937287,0.40341962701417866,0.10054713349221961,6.112885165565336,3.4330276350194695
1512.0,-30.058550722647222,5.0528694986732186,35.01170316183837,24.1235802526586,4.995077400634315,-26.55319613949197,-40.0817473308183,1.4897228174789539,-0.3429286476725224,-5.029141049629764,40.02281496799332,45162.14605050691,20617.24249155261,20617.24249155261,65779.38854205952,82599.8810337075,82599.8810337075,20617.24249155261,103217.1235252601,103217.1235252601,103217.1235252601,128047.41879469715,97736.55291542105,60298.93848679379,41597.3493651414,24830.29526943705,0.0,66427.64463457845,21105.750979021494,1537.3825791391864,0.0,0.8866877757863728,2.817859840086691,0.0014959162575277712,354253.33706874086,1555517.1785994642,4.390973960811624,1555517.1785994642,4.390973960811624,0.85,0.09576965853711542,4.296143414572793,1.2674225358432163,1.0,0.0,4.2961434145745,1.2847722749660844,1.2850703880893515,3.343894866260406,19337.35957144926,1971.8619071190733,3099.015535412006,3099.015535412006,6.652836120362202,5.0528694986732186,-0.9227304546237853,5.975599953297004,3.4330727133941816,3.4330727133941816,0.9808779181126234,0.0,0.0,0.00023202368996295928,1.000042557894675,0.0002320138159434172,198.9705767730809,0.0,1.9715088634867472e-06,5.587256119121442,0.025772042065887985,7.812930198695793e-05,0.00015389438797600136,0.0006611523614428087,0.09576965853706915,0.07666245191671942,0.01910720662034973,0.09576969316317857,0.07666245191675645,0.019107206620358957,0.4034181489990048,0.4034181489990048,0.10054718750316839,0.0,4.688031913386226,4.563623335861564,5.1878658126964865,4.686212401957221,4.563317580180183,5.179956413712034,24830.29526943705,21105.750979021494,0.85,0.9902411699814886,0.6798697484901951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518436698694273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.572545967334,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.414458896086,1537.3825791391864,0.4034181489990048,0.10054718750316839,6.112885165565336,3.4330727133941816
1513.0,-30.058957556128593,5.052726340753277,35.01168133132239,24.123389075417094,4.994968818623181,-26.55357320558071,-40.08209001095963,1.4895844680754036,-0.34341506778224584,-5.029202542906975,40.02277046636477,45161.78523150051,20617.17895039305,20617.17895039305,65778.96418189356,82599.52270667462,82599.52270667462,20617.17895039305,103216.70165706766,103216.70165706766,103216.70165706766,128046.87434886911,97736.32285208548,60298.70537934306,41597.35274749157,24830.172691801446,0.0,66427.52543929301,21105.64678803123,1537.3774848209898,0.0,0.8866876238003862,2.8178590634997924,0.0014959162575277712,354252.4877718563,1555515.258901041,4.390979068869137,1555515.258901041,4.390979068869137,0.85,0.09576935107091102,4.296143414572793,1.267422070433386,1.0,0.0,4.296143414573068,1.2847729425582661,1.2850710431499048,3.3438931287097504,19337.314052988542,1971.8572655278351,3099.015535412006,3099.015535412006,6.652815616702626,5.052726340753277,-0.9227768537261625,5.9755031944794395,3.4331177229964225,3.4331177229964225,0.9808907779989778,0.0,0.0,0.0002320138159434172,1.0000423647717807,0.0002320039871474495,198.9709129104486,0.0,1.96463936335572e-06,5.56778795575011,0.02577400670525134,7.812627012600664e-05,0.00015388754581741057,0.0006611229665482374,0.09576935107086629,0.07666214198816221,0.019107209082704083,0.09576933300855865,0.07666214198819801,0.019107209082713007,0.40341667277274446,0.40341667277274446,0.10054723901802669,0.0,4.687606638837792,4.563549306584946,5.186025367360401,4.685787475124755,4.563136993523813,5.178546461174392,24830.172691801446,21105.64678803123,0.85,0.9902365585183185,0.6798655366557813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846119441135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.55307780396,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.404333417586,1537.3774848209898,0.40341667277274446,0.10054723901802669,6.112885165565336,3.4331177229964225
1514.0,-30.05936259855474,5.052584097843819,35.01165954605102,24.123239807691448,4.994893688448272,-26.55394531404712,-40.082431957684435,1.4894764039406292,-0.34388420249541696,-5.029240591221744,40.02272812317289,45161.429388787525,20617.069149134968,20617.069149134968,65778.4985379225,82599.20124983076,82599.20124983076,20617.069149134968,103216.27039896573,103216.27039896573,103216.27039896573,128046.32346274742,97736.14333393634,60298.4909423734,41597.39154618105,24830.053063781692,0.0,66427.44460996274,21105.545104214438,1537.3720235002384,0.0,0.8866875834138584,2.8178607989441162,0.0014959162575277712,354251.9622791939,1555513.4323143002,4.3909804262096515,1555513.4323143002,4.3909804262096515,0.85,0.09576903471435752,4.296143414572793,1.2674216094193982,1.0,0.0,4.296143414572523,1.284773468382131,1.2850715564673407,3.3438917601425655,19337.27853498739,1971.8536436996721,3099.015535412006,3099.015535412006,6.652780185690158,5.052584097843819,-0.9228090717008923,5.975393169544711,3.4331626528550285,3.4331626528550285,0.9809036151014368,0.0,0.0,0.0002320039871474495,1.0000421784002629,0.00023199420200313876,198.97124756899157,0.0,1.9556445065052037e-06,5.542296531435747,0.025775962349757844,7.812324486237697e-05,0.00015388074228507253,0.0006610937375975875,0.09576903471433801,0.07666182443681827,0.01910721027751975,0.09576904742077401,0.07666182443683388,0.019107210277523635,0.4034151963828506,0.4034151963828506,0.10054729382010473,0.0,4.687171326853445,4.5634895434310465,5.184077117276161,4.685356388726348,4.5631785958005935,5.176211722412745,24830.053063781692,21105.545104214438,0.85,0.9902307536312647,0.6798610070575295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518485578968943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.52758637965,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.394231496088,1537.3720235002384,0.4034151963828506,0.10054729382010473,6.112885165565336,3.4331626528550285
1515.0,-30.059766031852075,5.052442297301533,35.011637805319204,24.1230541485362,4.994783048622715,-26.55431952535934,-40.08277418380601,1.489336542130006,-0.344216021597731,-5.029305891884142,40.02268584992921,45161.082259029004,20617.016065074302,20617.016065074302,65778.09832410331,82598.87568506422,82598.87568506422,20617.016065074302,103215.89175013853,103215.89175013853,103215.89175013853,128045.83728616522,97735.94368019263,60298.26924440577,41597.416039763186,24829.945536026684,0.0,66427.36157578987,21105.45370562268,1537.3678835573414,0.0,0.8866874039601745,2.8178575402748667,0.0014959162575277712,354251.06040049373,1555511.608746577,4.390986457423767,1555511.608746577,4.390986457423767,0.85,0.09576873262645341,4.296143414572793,1.2674212148925288,1.0,0.0,4.296143414571309,1.2847741428670925,1.2850722185364387,3.343890004655255,19337.239033121234,1971.849615630336,3099.015535412006,3099.015535412006,6.652763056359872,5.052442297301533,-0.9228572230278207,5.9752995203293535,3.433207620145264,3.433207620145264,0.9809164628986469,0.0,0.0,0.00023199420200313876,1.0000420109720078,0.00023198445611064683,198.97158089901055,0.0,1.9469623711501715e-06,5.517691359839586,0.025777909312128994,7.81202172353121e-05,0.00015387398476782665,0.0006610647063343727,0.09576873262640398,0.076661519114806,0.01910721351159799,0.09576865939463097,0.07666151911484556,0.019107213511607844,0.40341372067817527,0.40341372067817527,0.10054734348484029,0.0,4.686780086658473,4.563445386596072,5.182287504795113,4.68508987028639,4.563145368769256,5.175004667818314,24829.945536026684,21105.45370562268,0.85,0.9902259665853839,0.6798566311790475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518509856252992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.502981208054,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.384151894279,1537.3678835573414,0.40341372067817527,0.10054734348484029,6.112885165565336,3.433207620145264
1516.0,-30.060167742741093,5.052301585214633,35.01161614832614,24.122918012458854,4.9947245186067475,-26.554686974877793,-40.08310785340143,1.4892437507435545,-0.34480499650885577,-5.029332309911691,40.022644807518745,45160.705176331925,20616.885450427908,20616.885450427908,65777.59062675983,82598.53905115217,82598.53905115217,20616.885450427908,103215.42450158007,103215.42450158007,103215.42450158007,128045.25297237834,97735.75471925487,60298.03932209737,41597.46155239722,24829.828470798268,0.0,66427.29002319548,21105.354200178528,1537.3622986417909,0.0,0.8866874181010844,2.817862214013579,0.0014959162575277712,354250.69553707464,1555509.8382756356,4.390985982165394,1555509.8382756356,4.390985982165394,0.85,0.09576841216202199,4.296143414572793,1.2674206890398638,1.0,0.0,4.2961434145741055,1.2847745970741125,1.2850726603269105,3.3438888224881125,19337.201646846705,1971.845803291308,3099.015535412006,3099.015535412006,6.652720909218334,5.052301585214633,-0.9228819987928247,5.975183584007458,3.433252483811414,3.433252483811414,0.9809292810889755,0.0,0.0,0.00023198445611064683,1.0000418317456239,0.00023197475220182158,198.97191280689805,0.0,1.939155636390892e-06,5.495567073531788,0.025779848467765386,7.81172654110908e-05,0.00015386719069955605,0.0006610355180427138,0.09576841216200814,0.07666119849669531,0.019107213665312834,0.09576847185839926,0.0766611984967064,0.019107213665315596,0.403412246428616,0.403412246428616,0.10054739736488308,0.0,4.686339863440651,4.563391022082612,5.180292923412253,4.684527313402839,4.563123645288044,5.1722643928490015,24829.828470798268,21105.354200178528,0.85,0.9902193903106873,0.6798516868678888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518534037166764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.48085692174,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.37409102727,1537.3622986417909,0.403412246428616,0.10054739736488308,6.112885165565336,3.433252483811414
1517.0,-30.06056779792503,5.0521612496609585,35.01159457950853,24.12273249300199,4.994612461283326,-26.55505828721749,-40.08344585364682,1.4891029505758813,-0.3450881872972218,-5.029400025376798,40.0226040618109,45160.35489136355,20616.840266441,20616.840266441,65777.19515780456,82598.22033485804,82598.22033485804,20616.840266441,103215.06060129903,103215.06060129903,103215.06060129903,128044.79150165869,97735.55984724428,60297.81238855738,41597.49717631878,24829.730900359657,0.0,66427.22807667844,21105.271265305706,1537.3587851119537,0.0,0.8866872208123002,2.8178580323847267,0.0014959162575277712,354249.7603097768,1555508.080605237,4.390992612796715,1555508.080605237,4.390992612796715,0.8499999999999999,0.09576811305319577,4.296143414572793,1.2674202631926166,1.0,0.0,4.296143414572365,1.2847752757821533,1.285073326724418,3.343887056012469,19337.16309105538,1971.8418716947563,3099.015535412006,3099.015535412006,6.652706329108493,5.0521612496609585,-0.9229310000961801,5.975092249757139,3.4332974394940354,3.4332974394940354,0.9809421255697244,0.0,0.0,0.00023197475220182158,1.0000416594637458,0.00023196508866062023,198.97224334775422,0.0,1.9308053006637502e-06,5.471902222081068,0.02578177927306605,7.811427538069857e-05,0.00015386047682112303,0.0006610066742580975,0.09576811305314044,0.07666089655302152,0.019107216500118915,0.0957680895606065,0.07666089655306581,0.019107216500129955,0.4034107726944458,0.4034107726944458,0.1005474409893166,0.0,4.6859602164983585,4.563360569425697,5.178506489933284,4.684311838079566,4.5631108052677405,5.171231770554755,24829.730900359657,21105.271265305706,0.85,0.9902143603203865,0.6798470476479004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855811491958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.457192070295,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.364051218065,1537.3587851119537,0.4034107726944458,0.1005474409893166,6.112885165565336,3.4332974394940354
1518.0,-30.06096623251978,5.0520216109877705,35.01157297254119,24.122559546399884,4.994520294933175,-26.555426151368724,-40.08378329509867,1.4889802137820982,-0.3455856725254307,-5.029448383809981,40.02255981298411,45160.00978225021,20616.75664078259,20616.75664078259,65776.7664230328,82597.87009819731,82597.87009819731,20616.75664078259,103214.6267389799,103214.6267389799,103214.6267389799,128044.23016959953,97735.34134785405,60297.598534270706,41597.4920150926,24829.60343061962,0.0,66427.09544571221,21105.162916026675,1537.353105588191,0.0,0.8866871348138243,2.8178589366226436,0.0014959162575277712,354249.09242620756,1555506.1718205367,4.390995503099444,1555506.1718205367,4.390995503099444,0.8499999999999999,0.09576779866689823,4.296143414572793,1.2674198153661562,1.0,0.0,4.296143414573445,1.2847758699060963,1.285073908570059,3.343885509685667,19337.11986054285,1971.837463409304,3099.015535412006,3099.015535412006,6.652679344520174,5.0520216109877705,-0.9229683764985097,5.97498998748628,3.4333422742440347,3.4333422742440347,0.9809549354982956,0.0,0.0,0.00023196508866062023,1.0000414908370514,0.00023195546463423392,198.97257255058136,0.0,1.9227764715155093e-06,5.449148520274953,0.025783702049537567,7.811129039907257e-05,0.00015385379826154765,0.0006609779822083589,0.09576779866686802,0.07666058197876109,0.019107216688106922,0.09576775720392582,0.07666058197878528,0.019107216688112955,0.40340930078699655,0.40340930078699655,0.1005474877071813,0.0,4.685559345796264,4.5633049412472815,5.176714739820852,4.683862711284576,4.562991051698873,5.16945566791469,24829.60343061962,21105.162916026675,0.85,0.9902098832063054,0.6798432097510178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858209350853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.43443836849,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.354031187788,1537.353105588191,0.40340930078699655,0.1005474877071813,6.112885165565336,3.4333422742440347
1519.0,-30.061362928425222,5.051882766432755,35.0115514365821,24.1224055987783,4.994440906359912,-26.55579117272782,-40.08411654559893,1.4888691506625151,-0.3460189796991813,-5.029490270778699,40.022518667306976,45159.654060273104,20616.66134660191,20616.66134660191,65776.31540687502,82597.54663625782,82597.54663625782,20616.66134660191,103214.20798285972,103214.20798285972,103214.20798285972,128043.69999935749,97735.15439197529,60297.37880113944,41597.52843426205,24829.49201649777,0.0,66427.02045075982,21105.068214023104,1537.3482012219479,0.0,0.8866870705353371,2.8178597514527324,0.0014959162575277712,354248.513921536,1555504.3968996087,4.390997663420387,1555504.3968996087,4.390997663420387,0.85,0.09576748580592771,4.296143414572793,1.267419402706437,1.0,0.0,4.296143414573663,1.284776409338853,1.285074435762586,3.343884105704892,19337.082870972998,1971.8336915228952,3099.015535412006,3099.015535412006,6.652648594696695,5.051882766432755,-0.9230016210021317,5.974884387434886,3.4333870853270576,3.4333870853270576,0.9809677386648736,0.0,0.0,0.00023195546463423392,1.000041309910125,0.0002319458829706545,198.97290031778812,0.0,1.9149172883799804e-06,5.426875595268864,0.025785616966825946,7.810834259378702e-05,0.0001538471220404469,0.0006609493002050428,0.0957674858059002,0.07666026847604676,0.019107217329853425,0.09576747244197827,0.0766602684760688,0.019107217329858917,0.4034078287933073,0.4034078287933073,0.10054753538629288,0.0,4.685157914836964,4.563260666000986,5.174874522303128,4.683471291079513,4.563004416449758,5.1674339302458066,24829.49201649777,21105.068214023104,0.85,0.9902042114869933,0.6798386222026694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860597503747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.41216544348,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.344030288143,1537.3482012219479,0.4034078287933073,0.10054753538629288,6.112885165565336,3.4333870853270576
1520.0,-30.06175811827875,5.0517447522575285,35.01153003044713,24.12225060341882,4.994367815027463,-26.55615420870839,-40.08444574484599,1.488763905457095,-0.3465969933901647,-5.0295291938311415,40.02247937676712,45159.28720265294,20616.56170102712,20616.56170102712,65775.84890368006,82597.19155492196,82597.19155492196,20616.56170102712,103213.75325594908,103213.75325594908,103213.75325594908,128043.14371207406,97734.93788768981,60297.15007201361,41597.542017418,24829.390456124984,0.0,66426.93247354298,21104.981887706235,1537.343790324875,0.0,0.8866870146324286,2.8178628195008097,0.0014959162575277712,354247.9763524413,1555502.7020060609,4.390999542248595,1555502.7020060609,4.390999542248595,0.85,0.09576717372677461,4.296143414572793,1.2674188543250788,1.0,0.0,4.296143414573054,1.2847769214680098,1.2850749356995992,3.3438827727882443,19337.040035195674,1971.829323489232,3099.015535412006,3099.015535412006,6.65261644075179,5.0517447522575285,-0.9230327649460506,5.974777517203579,3.433431903237941,3.433431903237941,0.9809805437822688,0.0,0.0,0.0002319458829706545,1.0000411532077569,0.0002319363380463485,198.9732268415779,0.0,1.9064913922671148e-06,5.402996605685003,0.025787523458218213,7.810543072530387e-05,0.00015384045224535063,0.0006609206458087633,0.09576717372675356,0.07665995613331812,0.01910721759343544,0.09576729590204333,0.07665995613333497,0.01910721759343964,0.40340635738228503,0.40340635738228503,0.10054757969954595,0.0,4.684727825830009,4.563193824315874,5.172981182383012,4.682932200440973,4.5628529097012915,5.165333762736395,24829.390456124984,21104.981887706235,0.85,0.9901985001321227,0.6798339998710511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518629752426722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.3882864539,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.334050939087,1537.343790324875,0.40340635738228503,0.10054757969954595,6.112885165565336,3.433431903237941
1521.0,-30.062151515327304,5.0516072174358815,35.01150867496042,24.122084502037637,4.994265303930852,-26.556518573087384,-40.084782627504296,1.4886323616908999,-0.3467242939287871,-5.029588215676143,40.02243803971934,45158.96286953793,20616.504178597646,20616.504178597646,65775.46704813557,82596.91542801047,82596.91542801047,20616.504178597646,103213.41960660812,103213.41960660812,103213.41960660812,128042.70441931198,97734.7868610082,60296.95030606814,41597.596172155616,24829.284812703863,0.0,66426.88098485948,21104.892090798283,1537.3396150749168,0.0,0.8866868637677761,2.8178575996299258,0.0014959162575277712,354247.16119868925,1555500.9188328944,4.391004612625389,1555500.9188328944,4.391004612625389,0.85,0.09576686793264057,4.296143414572793,1.2674185026576748,1.0,0.0,4.2961434145737405,1.2847775565480768,1.285075558663235,3.3438811198691964,19337.010154284588,1971.8262764842825,3099.015535412006,3099.015535412006,6.652597879234813,5.0516072174358815,-0.9230756064351047,5.974682823870986,3.433476740239136,3.433476740239136,0.9809933543540389,0.0,0.0,0.0002319363380463485,1.0000409666420316,0.0002319268367826485,198.97355188501052,0.0,1.8991843891211445e-06,5.382288558769323,0.025789422642607335,7.810245099858893e-05,0.00015383388704775958,0.0006608924407783671,0.09576686793259805,0.07665964987277005,0.019107218059828,0.09576684211388461,0.07665964987280409,0.019107218059836478,0.403404885038849,0.403404885038849,0.10054761687054144,0.0,4.684377702452366,4.5631923457703465,5.171226604475919,4.682863921747355,4.563074905187932,5.1640958915778015,24829.284812703863,21104.892090798283,0.85,0.9901935191436674,0.6798296442645094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518653439619331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.367578406986,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.324088538073,1537.3396150749168,0.403404885038849,0.10054761687054144,6.112885165565336,3.433476740239136
1522.0,-30.062543379792046,5.0514703314806955,35.011487299401686,24.121916654426627,4.9941734538723415,-26.556880491570055,-40.08511161720378,1.4885105656501818,-0.3471150882642746,-5.029636739681584,40.0223947441057,45158.61049547283,20616.42631462233,20616.42631462233,65775.03681009516,82596.58584371657,82596.58584371657,20616.42631462233,103213.01215833891,103213.01215833891,103213.01215833891,128042.17474548271,97734.58632198983,60296.726521005985,41597.622001093165,24829.162587143805,0.0,66426.78458823697,21104.788199072234,1537.334240254148,0.0,0.8866867734718281,2.8178570786815635,0.0014959162575277712,354246.49103224487,1555499.0511739266,4.391007647362523,1555499.0511739266,4.391007647362523,0.85,0.09576655413052887,4.296143414572793,1.2674180399952455,1.0,0.0,4.296143414573886,1.2847781459380525,1.2850761359822673,3.3438795858689345,19336.97047726519,1971.822230554286,3099.015535412006,3099.015535412006,6.6525727538443675,5.0514703314806955,-0.9231120552429282,5.974582386723624,3.4335214918217014,3.4335214918217014,0.9810061405204861,0.0,0.0,0.0002319268367826485,1.0000408071735007,0.00023191737289017514,198.97387566308112,0.0,1.8905001857880651e-06,5.357677526523377,0.025791313142793124,7.809954118651696e-05,0.00015382729559613155,0.000660864122956863,0.09576655413049881,0.0766593371030478,0.019107217027451013,0.09576647983834034,0.07665933710307186,0.01910721702745701,0.40340341587028467,0.40340341587028467,0.10054765548373307,0.0,4.68402517472515,4.5631826427513715,5.169493053388578,4.682521651417289,4.563052140706816,5.162466462548878,24829.162587143805,21104.788199072234,0.85,0.9901884792078702,0.6798253261150567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518677019426747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.34296737474,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.314148879925,1537.334240254148,0.40340341587028467,0.10054765548373307,6.112885165565336,3.4335214918217014
1523.0,-30.062933571930262,5.051334130295975,35.011465958512794,24.121747898776107,4.994087288288216,-26.557240336356106,-40.08543648580087,1.4883940527140354,-0.347642170021345,-5.029682511602591,40.02235300281681,45158.2477041685,20616.34414216655,20616.34414216655,65774.59184633504,82596.2276928263,82596.2276928263,20616.34414216655,103212.57183499285,103212.57183499285,103212.57183499285,128041.62042979561,97734.35895059467,60296.49401177404,41597.627709800705,24829.04859480277,0.0,66426.67630460348,21104.691305582353,1537.3292714637792,0.0,0.886686691562351,2.8178586752617356,0.0014959162575277712,354245.85887582984,1555497.2505660472,4.391010400240923,1555497.2505660472,4.391010400240923,0.85,0.09576624190570204,4.296143414572793,1.2674175383197146,1.0,0.0,4.29614341457316,1.2847787105366264,1.2850766885521532,3.343878116394363,19336.925491409915,1971.8176432736884,3099.015535412006,3099.015535412006,6.652546238180007,5.051334130295975,-0.9231466315908516,5.974480761886826,3.4335662099209467,3.4335662099209467,0.9810189171202705,0.0,0.0,0.00023191737289017514,1.0000406331508656,0.00023190794973946646,198.974198060316,0.0,1.8830673642811817e-06,5.336612910372869,0.025793196210157406,7.809666792267066e-05,0.0001538207049675045,0.0006608358086710889,0.09576624190567182,0.07665902548168457,0.019107216423987237,0.09576621572713637,0.07665902548170878,0.01910721642399326,0.40340194874168056,0.40340194874168056,0.10054769535659006,0.0,4.683645848079834,4.563139332431206,5.167760109039534,4.682040341581228,4.562879601549923,5.160741194346997,24829.04859480277,21104.691305582353,0.85,0.9901833947663095,0.6798209727834743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700507445423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.32190275859,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.304226811304,1537.3292714637792,0.40340194874168056,0.10054769535659006,6.112885165565336,3.4335662099209467
1524.0,-30.063322002495003,5.051198805616183,35.01144472811946,24.12160764159637,4.994019974614321,-26.55759671021958,-40.08576086545361,1.488294682338771,-0.3480681972192201,-5.029716182602243,40.022313539437434,45157.89072343924,20616.23896157503,20616.23896157503,65774.12968501427,82595.91134072548,82595.91134072548,20616.23896157503,103212.1503023005,103212.1503023005,103212.1503023005,128041.09332683575,97734.18076036351,60296.27466923227,41597.673434590266,24828.943024535234,0.0,66426.61645912551,21104.60157085495,1537.324510904478,0.0,0.8866866630376953,2.817860354356149,0.0014959162575277712,354245.3938459146,1555495.5482225579,4.391011358920164,1555495.5482225579,4.391011358920164,0.85,0.09576592653228526,4.296143414572793,1.2674170718109234,1.0,0.0,4.29614341457325,1.284779194857318,1.2850771608778746,3.3438768558591923,19336.89023613981,1971.8140482366366,3099.015535412006,3099.015535412006,6.652512298178639,5.051198805616183,-0.9231737040940766,5.97437250971026,3.433610906449357,3.433610906449357,0.9810316875569592,0.0,0.0,0.00023190794973946646,1.0000404498324937,0.00023189856948117543,198.97451900296232,0.0,1.8749638554609423e-06,5.313647566376311,0.025795071174012866,7.809379908074497e-05,0.0001538141506587215,0.0006608076504205738,0.09576592653226738,0.0766587113412381,0.019107215191029286,0.09576597315722309,0.0766587113412524,0.01910721519103285,0.403400481199733,0.403400481199733,0.10054773511828739,0.0,4.683259333185845,4.563110580952241,5.165932518633326,4.681647985382995,4.5629319510222786,5.1585581070020226,24828.943024535234,21104.60157085495,0.85,0.9901773293765047,0.67981621119038,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872389529842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.29893741459,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.29432518281,1537.324510904478,0.403400481199733,0.10054773511828739,6.112885165565336,3.433610906449357
1525.0,-30.06370879655946,5.051063887486775,35.011423546980815,24.12142603369432,4.993914861439511,-26.557955391172353,-40.086089296359546,1.4881614560523804,-0.3483937701322475,-5.029776982608341,40.02227251328408,45157.55944208774,20616.190175528955,20616.190175528955,65773.74961761669,82595.5796267583,82595.5796267583,20616.190175528955,103211.76980228726,103211.76980228726,103211.76980228726,128040.60928687705,97733.97018042639,60296.064035162664,41597.67349473747,24828.83948458979,0.0,66426.51297932726,21104.51356190132,1537.320489462992,0.0,0.8866865019885661,2.8178575394070133,0.0014959162575277712,354244.5541387145,1555493.778466716,4.391016771587738,1555493.778466716,4.391016771587738,0.85,0.09576562238760841,4.296143414572793,1.2674166586017237,1.0,0.0,4.2961434145721045,1.2847798374704977,1.285077791587895,3.3438751833396863,19336.848572505878,1971.8097997283353,3099.015535412006,3099.015535412006,6.652496555745108,5.051063887486775,-0.923216650116653,5.974280537603428,3.433655640388113,3.433655640388113,0.981044468682318,0.0,0.0,0.00023189856948117543,1.000040279537445,0.00023188922909028918,198.9748385943506,0.0,1.8664323815820792e-06,5.289469369403612,0.025796937606394447,7.809089450844631e-05,0.00015380767497272913,0.0006607798299448428,0.09576562238756305,0.07665840727174278,0.01910721511582027,0.09576560958514103,0.0766584072717791,0.019107215115829322,0.4033990141814735,0.4033990141814735,0.10054776789389998,0.0,4.682907431302056,4.563083620244186,5.16427162476964,4.681383212476078,4.562860890924526,5.157512255372183,24828.83948458979,21104.51356190132,0.85,0.9901731502613463,0.6798122830283342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747177635376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.27475921762,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.284445838097,1537.320489462992,0.4033990141814735,0.10054776789389998,6.112885165565336,3.433655640388113
1526.0,-30.06409395176491,5.050929839559192,35.011402393309396,24.121280887071066,4.9938451013500025,-26.558309061312723,-40.086409415211506,1.488060210897922,-0.3488450878674598,-5.029809824064656,40.02223095104064,45157.198955195396,20616.08575130992,20616.08575130992,65773.28470650532,82595.25256977651,82595.25256977651,20616.08575130992,103211.33832108643,103211.33832108643,103211.33832108643,128040.05873791775,97733.7788192079,60295.83875664427,41597.71118062626,24828.72041683132,0.0,66426.43159745759,21104.41235430662,1537.3149326829864,0.0,0.8866864852939343,2.8178596487326786,0.0014959162575277712,354244.1005669204,1555491.9855869699,4.391017332674313,1555491.9855869699,4.391017332674313,0.85,0.0957653027260368,4.296143414572793,1.267416180553846,1.0,0.0,4.296143414574076,1.2847803303914884,1.285078272622224,3.3438739004228877,19336.810711331327,1971.805938962982,3099.015535412006,3099.015535412006,6.652462859812373,5.050929839559192,-0.9232427844170026,5.9741726239761945,3.4337002714284353,3.4337002714284353,0.9810572204081244,0.0,0.0,0.00023188922909028918,1.0000401089951687,0.00023187992861935244,198.97515683252024,0.0,1.8585027689990586e-06,5.266996847343332,0.025798796109163448,7.808806354228245e-05,0.00015380116554800674,0.000660751864522689,0.09576530272601853,0.07665809029781973,0.019107212428198808,0.09576533331456255,0.07665809029783434,0.019107212428202455,0.40339754767163694,0.40339754767163694,0.10054780397517474,0.0,4.682531631054985,4.563053291729659,5.162504254261819,4.680964736197211,4.562869921108529,5.155372297470535,24828.72041683132,21104.41235430662,0.85,0.9901673644775875,0.6798076890362984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877036195219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.252286695555,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.274586330257,1537.3149326829864,0.40339754767163694,0.10054780397517474,6.112885165565336,3.4337002714284353
1527.0,-30.06447753608713,5.050796488737324,35.01138135882891,24.121126520354323,4.993766858805907,-26.55866216587472,-40.08672946421427,1.4879514885935468,-0.3492619085261026,-5.029852084768406,40.02219211536694,45156.845282373404,20616.002098624198,20616.002098624198,65772.8473809976,82594.92242488373,82594.92242488373,20616.002098624198,103210.92452350793,103210.92452350793,103210.92452350793,128039.54646942984,97733.58003012963,60295.61597233988,41597.7378419886,24828.621945921917,0.0,66426.35978791052,21104.32865403363,1537.3107745241505,0.0,0.8866864107414953,2.8178602027446353,0.0014959162575277712,354243.51690701896,1555490.3103252805,4.3910198382926575,1555490.3103252805,4.3910198382926575,0.85,0.09576499167401305,4.296143414572793,1.2674157299799846,1.0,0.0,4.296143414573988,1.2847808582091838,1.285078788612632,3.343872526682141,19336.771380540842,1971.8019283385095,3099.015535412006,3099.015535412006,6.652435866502796,5.050796488737324,-0.9232741780579312,5.974070666795255,3.4337449401160924,3.4337449401160924,0.9810699828903121,0.0,0.0,0.00023187992861935244,1.0000399455302689,0.0002318706664226284,198.97547377362585,0.0,1.8505626632539598e-06,5.244494587661722,0.025800646671826702,7.808523328867952e-05,0.00015379469533067293,0.0006607240675410996,0.09576499167398467,0.07665778097143762,0.019107210702547048,0.09576508506286431,0.07665778097146034,0.019107210702552706,0.4033960813462513,0.4033960813462513,0.10054783513413358,0.0,4.682159640178213,4.563024820375631,5.160748590681521,4.680590176242276,4.562831079943692,5.153645504905512,24828.621945921917,21104.32865403363,0.85,0.9901618512741103,0.6798030996512904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879344810657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.229784435876,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.26474676109,1537.3107745241505,0.4033960813462513,0.10054783513413358,6.112885165565336,3.4337449401160924
1528.0,-30.064859667168303,5.050663767846376,35.011360386046185,24.120967892836802,4.993681897130569,-26.55901463416368,-40.08705318029968,1.4878368641259478,-0.3496010234235314,-5.029897673705218,40.022151843467384,45156.51456494434,20615.926506913675,20615.926506913675,65772.44107185802,82594.60308752941,82594.60308752941,20615.926506913675,103210.52959444308,103210.52959444308,103210.52959444308,128039.0455154385,97733.38852186233,60295.41265143237,41597.7509671444,24828.515920995418,0.0,66426.26688813981,21104.238532846106,1537.306259679899,0.0,0.8866863244397409,2.8178593438553974,0.0014959162575277712,354242.88728194707,1555488.57311029,4.3910227387918,1555488.57311029,4.3910227387918,0.85,0.0957646793850306,4.296143414572793,1.2674152865493675,1.0,0.0,4.296143414573851,1.2847814135591316,1.2850793321908434,3.34387108128496,19336.73349027241,1971.7980646064061,3099.015535412006,3099.015535412006,6.652411474333846,5.050663767846376,-0.9233073031111783,5.973971070957554,3.4337895956840945,3.4337895956840945,0.981082741624027,0.0,0.0,0.0002318706664226284,1.0000397943151418,0.00023186143965542953,198.97578951486,0.0,1.8429499813480447e-06,5.222920247140358,0.02580248962180805,7.808237070284871e-05,0.0001537882957197797,0.0006606965738949047,0.09576467938500295,0.0766574713342576,0.019107208050745356,0.09576476530545987,0.07665747133427972,0.019107208050750876,0.40339461526087517,0.40339461526087517,0.10054786188721296,0.0,4.68180459808741,4.563006620055319,5.1590367783023225,4.680296650281662,4.562847674723969,5.152102748066341,24828.515920995418,21104.238532846106,0.85,0.9901571193608875,0.6797990716682422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881644017212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.208210095356,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.254925823441,1537.306259679899,0.40339461526087517,0.10054786188721296,6.112885165565336,3.4337895956840945
1529.0,-30.06524005770011,5.050531719954634,35.01133945820076,24.12081928867849,4.993600305187719,-26.559365198788296,-40.087369073275454,1.4877254462759197,-0.34983328295425054,-5.029940100577284,40.022111206785574,45156.15713129349,20615.845747009025,20615.845747009025,65772.00287830252,82594.31218141873,82594.31218141873,20615.845747009025,103210.15792842775,103210.15792842775,103210.15792842775,128038.56404257723,97733.22615018248,60295.183235000666,41597.82546131313,24828.406114149468,0.0,66426.23157546259,21104.145197027046,1537.3014571900258,0.0,0.8866862555662196,2.817857446402864,0.0014959162575277712,354242.3013286812,1555486.8201611175,4.391025053549068,1555486.8201611175,4.391025053549068,0.85,0.09576436454161122,4.296143414572793,1.2674148381734267,1.0,0.0,4.29614341457317,1.2847819538355132,1.2850798607375045,3.34386967512062,19336.70136473223,1971.7947887129887,3099.015535412006,3099.015535412006,6.652385414475893,5.050531719954634,-0.9233383162211544,5.973870036175788,3.4338342190298876,3.4338342190298876,0.9810954911513965,0.0,0.0,0.00023186143965542953,1.000039613178205,0.00023185225525072507,198.9761038188191,0.0,1.8359032880676374e-06,5.202949918383684,0.02580432552509612,7.807957738944957e-05,0.00015378186226597994,0.00066066893485473,0.09576436454158649,0.07665715999207619,0.019107204549510294,0.0957643942166359,0.07665715999209599,0.019107204549515228,0.40339314997163506,0.40339314997163506,0.10054788660545258,0.0,4.681481398364099,4.563024510906075,5.157339748672086,4.680106817623027,4.5630159051438,5.150470877111275,24828.406114149468,21104.145197027046,0.85,0.9901510490412685,0.6797940521433083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518839345199477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.1882397666,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.245121212913,1537.3014571900258,0.40339314997163506,0.10054788660545258,6.112885165565336,3.4338342190298876
1530.0,-30.065618910535076,5.050400196545271,35.01131854618935,24.120651475992076,4.993506806833978,-26.559715569906146,-40.08768863333387,1.4876034662050088,-0.3501418268774614,-5.029990739564404,40.02206981228891,45155.82332219842,20615.78280912356,20615.78280912356,65771.60613132198,82593.98990347689,82593.98990347689,20615.78280912356,103209.77271260045,103209.77271260045,103209.77271260045,128038.06782336082,97733.02660343195,60294.97169973666,41597.83878188365,24828.295110760366,0.0,66426.13389264402,21104.05084414631,1537.296771357909,0.0,0.8866861476082318,2.8178555945178916,0.0014959162575277712,354241.6019597153,1555485.0345235365,4.391028681889338,1555485.0345235365,4.391028681889338,0.85,0.09576405319644651,4.296143414572793,1.2674143782583998,1.0,0.0,4.296143414572558,1.2847825434359945,1.2850804386741215,3.3438681405829818,19336.661884034875,1971.7907628022695,3099.015535412006,3099.015535412006,6.6523651054826844,5.050400196545271,-0.9233740033353115,5.973774199880583,3.4338788241956224,3.4338788241956224,0.9811082354844636,0.0,0.0,0.00023185225525072507,1.0000394531648134,0.00023184310830636222,198.97641685310202,0.0,1.8274770639881698e-06,5.179069999342473,0.025806153002160107,7.807675174352664e-05,0.00015377550350719843,0.000660641616715066,0.09576405319641051,0.07665685184170958,0.019107201354700946,0.0957640277227178,0.07665685184173839,0.019107201354708128,0.4033916874967013,0.4033916874967013,0.10054790945143224,0.0,4.681174363809021,4.5630406740660305,5.15573088685818,4.679848912686964,4.563009639950451,5.149199021653033,24828.295110760366,21104.05084414631,0.85,0.9901465323515611,0.6797900265455452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518862145966458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.16435984756,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.235338733686,1537.296771357909,0.4033916874967013,0.10054790945143224,6.112885165565336,3.4338788241956224
1531.0,-30.0659961367866,5.050269426568609,35.01129766754079,24.120501649472885,4.99343224930324,-26.560062582654815,-40.088003932591505,1.487498695171383,-0.3505439824032237,-5.030027262588311,40.022028960023796,45155.47805228791,20615.69239719952,20615.69239719952,65771.17044948743,82593.66356884352,82593.66356884352,20615.69239719952,103209.35596604305,103209.35596604305,103209.35596604305,128037.5370982611,97732.83047915566,60294.756156671974,41597.86035831521,24828.18113221806,0.0,66426.04149053327,21103.95396238535,1537.2915884919446,0.0,0.8866861095881875,2.817856625829434,0.0014959162575277712,354241.0975452942,1555483.2722777575,4.391029959698195,1555483.2722777575,4.391029959698195,0.85,0.09576373586751227,4.296143414572793,1.2674139106506481,1.0,0.0,4.29614341457289,1.2847830524539567,1.2850809360576558,3.3438668157764755,19336.623080480436,1971.7868059409113,3099.015535412006,3099.015535412006,6.652335931081005,5.050269426568609,-0.9234010861529542,5.973670512721563,3.4339233675003893,3.4339233675003893,0.9811209621429684,0.0,0.0,0.00023184310830636222,1.0000392838932202,0.00023183400096422354,198.9767285442537,0.0,1.820026214475067e-06,5.15795429182234,0.025807973028374582,7.80739638655402e-05,0.00015376914444082204,0.0006606142972539301,0.09576373586748965,0.07665653856968571,0.019107197297803944,0.0957637358048816,0.07665653856970381,0.019107197297808458,0.4033902271803266,0.4033902271803266,0.10054793501709838,0.0,4.6808502662884734,4.563047377789758,5.154074388170443,4.679483280185082,4.563005179210222,5.147378892083168,24828.18113221806,21103.95396238535,0.85,0.9901413507962962,0.6797857743596426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888485463124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.14324414003,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.225574379969,1537.2915884919446,0.4033902271803266,0.10054793501709838,6.112885165565336,3.4339233675003893
1532.0,-30.06637204987813,5.050139102144468,35.011276810886756,24.120334500353806,4.993334276532417,-26.560410755072343,-40.08832321325315,1.4873729817265449,-0.35073893647563636,-5.0300813977862635,40.02198784335863,45155.156252329085,20615.638930896923,20615.638930896923,65770.795183226,82593.36346886432,82593.36346886432,20615.638930896923,103209.00239976124,103209.00239976124,103209.00239976124,128037.07536413692,97732.64991257885,60294.553499038484,41597.884903933744,24828.07296437568,0.0,66425.95786830943,21103.862019719327,1537.2871466905601,0.0,0.8866859828146213,2.8178528685397493,0.0014959162575277712,354240.3498926149,1555481.4986280638,4.391034220408814,1555481.4986280638,4.391034220408814,0.85,0.09576342769670364,4.296143414572793,1.2674135111784564,1.0,0.0,4.2961434145724,1.2847836593614124,1.2850815314042525,3.343865236197154,19336.58735504591,1971.7831629604311,3099.015535412006,3099.015535412006,6.6523186784077,5.050139102144468,-0.9234384173980059,5.973577519542474,3.4339679188850045,3.4339679188850045,0.9811336911100013,0.0,0.0,0.00023183400096422354,1.0000391472604095,0.00023182492565348954,198.9770391512368,0.0,1.8121491444884144e-06,5.135630675480167,0.02580978517751907,7.80711408777377e-05,0.00015376286008648583,0.0006605872987664338,0.09576342769666785,0.07665623294446942,0.01910719475219843,0.09576331772684481,0.07665623294449807,0.019107194752205566,0.40338876802770207,0.40338876802770207,0.10054795879596881,0.0,4.680569489929383,4.563078358712005,5.152537837762907,4.679342461310625,4.563099989069315,5.146288548458813,24828.07296437568,21103.862019719327,0.85,0.9901369478723618,0.6797817856364214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518907465865059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.120920523696,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.215829983712,1537.2871466905601,0.40338876802770207,0.10054795879596881,6.112885165565336,3.4339679188850045
